time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.416298;1.0489052868128461;0.7916793929065548;0.7547729483858232;-0.44273799540014186;-0.42209968950514903;1.03895007462812;10.00003269445755;0.7126968273005946;-0.4244559994162568;-0.42445600174390896;0.685987038376551;0.36769324483815696;0.7783240188515614
50.426298;1.048905409896658;0.7916792947723778;0.7547727983716116;-0.4427379954191003;-0.42209968948335086;1.0389501222661233;10.000035450795457;0.7126968325355773;-0.42445599936502604;-0.4244560017273514;0.6859869164561837;0.3676931881820218;0.778324145049723
50.436298;1.0489055297860195;0.79167919456276;0.7547726486955251;-0.4427379954366655;-0.42209968946347726;1.0389501660981788;10.000038161066028;0.7126968382987373;-0.42445599931302636;-0.42445600170926084;0.6859867910330172;0.36769312964506856;0.7783242646558137
50.446298;1.0489056464061781;0.7916790922068796;0.7547724994027298;-0.4427379954529672;-0.42209968944554305;1.0389502056257802;10.00004082331972;0.7126968449246469;-0.4244559992602026;-0.4244560016896824;0.6859866625273302;0.3676930695112643;0.7783243774116406
50.456298;1.0489057596986944;0.791678987684413;0.7547723506035842;-0.4427379954680753;-0.4220996894295837;1.038950240369075;10.000043434649815;0.7126968527581831;-0.42445599920652527;-0.4244560016686235;0.6859865312380244;0.36769300808240873;0.7783244831017
50.466298;1.048905869624265;0.791678881088728;0.7547722024771042;-0.44273799548200005;-0.4220996894156555;1.0389502699851665;10.000045990571044;0.7126968621346256;-0.42445599915198823;-0.42445600164603803;0.6859863974378773;0.36769294569568034;0.7783245815894918
50.476298;1.0489059761499928;0.7916787726316331;0.754772055233277;-0.44273799549470627;-0.4220996894038428;1.0389502942980724;10.000048484999295;0.7126968733872147;-0.4244559990966096;-0.42445600162183833;0.6859862614011095;0.367692882733029;0.7783246727368157
50.486298;1.0489060792531444;0.7916786626390317;0.7547719090677838;-0.4427379955061483;-0.4220996893942545;1.038950313282259;10.000050911302674;0.71269688686708;-0.4244559990404074;-0.4244560015959428;0.6859861233646511;0.36769281961179223;0.7783247563064403
50.496298;1.0489061789191514;0.7916785515544082;0.7547717641592431;-0.4427379955163114;-0.42209968938700393;1.0389503270648766;10.000053263413404;0.7126969029566693;-0.42445599898335834;-0.4244560015683251;0.6859859835153627;0.36769275675715346;0.7783248319831434
50.506298;1.0489062751152713;0.7916784399063704;0.7547716206517733;-0.4427379955252138;-0.4220996893821937;1.0389503358583458;10.000055535868913;0.7126969220468394;-0.4244559989253773;-0.4244560015390165;0.6859858420465728;0.3676926945640695;0.7783248994983861
50.516298;1.0489063677494004;0.7916783282615775;0.7547714786428912;-0.4427379955328649;-0.42209968937991044;1.0389503397803914;10.000057723922382;0.7126969444781314;-0.42445599886633295;-0.4244560015080866;0.6859856992092875;0.3676926333889098;0.778324958703811
50.526298;1.0489064566518618;0.7916782172173648;0.7547713382647911;-0.4427379955392321;-0.4220996893802152;1.0389503387354333;10.000059824400036;0.7126969705080702;-0.42445599880608575;-0.4244560014756465;0.6859855552930448;0.36769257358083274;0.778325009522535
50.536298;1.0489065415988164;0.7916781073999956;0.7547711997862147;-0.442737995544246;-0.42209968938314085;1.0389503325002212;10.000061835786045;0.7126970003253277;-0.42445599874452045;-0.42445600144186035;0.6859854105994992;0.36769251549802323;0.7783250518847217
50.546298;1.0489066223481285;0.7916779994152641;0.75477106357305;-0.4427379955478288;-0.42209968938870485;1.038950320864258;10.000063757534551;0.7126970340576151;-0.4244559986815573;-0.4244560014069256;0.6859852654265498;0.36769245949672724;0.7783250857078012
50.556298;1.0489066986623694;0.7916778937904191;0.7547709299252243;-0.4427379955499105;-0.4220996893969201;1.0389503036790122;10.000065589766962;0.7126970717573742;-0.4244559986171567;-0.42445600137104816;0.6859851200022585;0.36769240592148134;0.778325110876876
50.566298;1.0489067703206134;0.7916777909256346;0.7547707990023258;-0.442737995550434;-0.4220996894077933;1.038950280856953;10.00006733329387;0.7126971133947692;-0.4244559985513266;-0.4244560013344367;0.6859849744350214;0.36769235508988096;0.7783251272323181
50.576298;1.0489068370750814;0.7916776910262064;0.7547706709131894;-0.4427379955493697;-0.4220996894213192;1.0389502523649607;10.000068989643657;0.7126971588663262;-0.42445599848411514;-0.4244560012972925;0.6859848287808724;0.36769230726871055;0.7783251345860976
50.586298;1.0489068986132781;0.7916775940767787;0.7547705458110647;-0.4427379955467199;-0.42209968943747234;1.038950218211481;10.000070560718916;0.7126972080162255;-0.42445599841560383;-0.42445600125979677;0.6859846831598373;0.3676922626403857;0.7783251327551066
50.596298;1.0489069546478575;0.7916774999099646;0.7547704238893058;-0.44273799554249094;-0.42209968945620985;1.038950178415265;10.000072048074644;0.7126972606831043;-0.42445599834591524;-0.42445600122210647;0.6859845377842392;0.36769222128485807;0.7783251216074378
50.606298;1.0489070049962916;0.7916774083210603;0.7547703053188647;-0.44273799553666915;-0.4220996894774956;1.038950132994237;10.000073452399308;0.7126973167515469;-0.42445599827521285;-0.4244560011843493;0.6859843928913252;0.36769218322659847;0.778325101099391
50.616298;1.0489070495277613;0.7916773191603196;0.7547701902080317;-0.4427379955292219;-0.4220996895013055;1.0389500820191881;10.00007477338473;0.7126973761570321;-0.42445599820368524;-0.42445600114661775;0.6859842486997398;0.367692148488202;0.7783250712833304
50.626298;1.0489070881266225;0.7916772323616088;0.7547700786360212;-0.4427379955201164;-0.42209968952759525;1.0389500256696087;10.000076010123221;0.7126974388673213;-0.42445599813153123;-0.4244560011089683;0.6859841054311343;0.36769211707621563;0.7783250323129732
50.636298;1.0489071207466094;0.7916771479402877;0.7547699707055741;-0.44273799550935256;-0.42209968955627947;1.0389499642403608;10.000077161922489;0.7126975048782547;-0.4244559980589544;-0.42445600107143544;0.6859839633102096;0.3676920889547664;0.7783249844658705
50.646298;1.0489071474751015;0.7916770659951506;0.7547698665341724;-0.44273799549699494;-0.4220996895872498;1.0389498981227696;10.000078228607599;0.7126975741709087;-0.4244559979861604;-0.42445600103405623;0.6859838225277449;0.36769206406076593;0.7783249281664604
50.656298;1.0489071685380393;0.7916769866804276;0.75476976623662;-0.4427379954831668;-0.42209968962039796;1.0389498277463889;10.000079210232853;0.7126976466223692;-0.424455997913355;-0.42445600099687447;0.6859836832261841;0.36769204233482833;0.7783248639848485
50.666298;1.048907184216616;0.7916769101443994;0.754769669950597;-0.4427379954680191;-0.422099689655634;1.0389497535089312;10.000080107420304;0.7126977219836486;-0.4244559978407467;-0.4244560009599213;0.6859835455004596;0.36769202373887205;0.7783247925945703
50.676298;1.0489071947682214;0.7916768364874193;0.7547695778403846;-0.44273799545171894;-0.42209968969290956;1.0389496757666183;10.000080922184672;0.7126977999733161;-0.4244559977685478;-0.4244560009231993;0.6859834094014193;0.36769200824222953;0.7783247147108167
50.686298;1.0489072004494993;0.7916767657744983;0.754769490048753;-0.44273799543443043;-0.4220996897322169;1.0389495948074141;10.000081658042218;0.7126978803705403;-0.42445599769697445;-0.4244560008866885;0.6859832749695393;0.3676919957829665;0.7783246310565187
50.696298;1.0489072015703182;0.7916766981008581;0.7547694066476895;-0.44273799541626907;-0.42209968977355794;1.038949510788805;10.00008231957869;0.7126979630154056;-0.4244559976262648;-0.42445600085037694;0.6859831422741234;0.3676919862571307;0.7783245423793088
50.706298;1.0489071984929457;0.7916766336587293;0.7547693276230516;-0.4427379953972892;-0.4220996898169216;1.0389494238099302;10.000082911852669;0.7126980477973239;-0.42445599755668595;-0.4244560008142853;0.6859830114081998;0.36769197954467026;0.7783244494835534
50.716298;1.048907191572683;0.791676572729259;0.7547692528869379;-0.4427379953775214;-0.42209968986228064;1.0389493341060385;10.000083439761482;0.7126981346875172;-0.4244559974885051;-0.42445600077845025;0.6859828824663116;0.3676919755230329;0.7783243532093104
50.726298;1.0489071810712285;0.7916765156257379;0.75476918231116;-0.44273799535700253;-0.4220996899095833;1.038949242139704;10.000083908184596;0.7126982237320162;-0.42445599742196843;-0.4244560007428952;0.6859827555495746;0.3676919740794194;0.7783242543747119
50.736298;1.0489071670904426;0.7916764626681883;0.7547691157732168;-0.4427379953357784;-0.42209968995874353;1.0389491484840137;10.000084322684499;0.7126983149855397;-0.42445599735732176;-0.42445600070764156;0.6859826307687454;0.36769197515867186;0.7783241537475615
50.746298;1.0489071495607554;0.7916764141785991;0.7547690531935597;-0.4427379953139022;-0.422099690009639;1.0389490536434167;10.00008468987502;0.7126984084545752;-0.42445599729483097;-0.42445600067273404;0.68598250823657;0.3676919787983056;0.7783240520404465
50.756298;1.0489071283016727;0.7916763704554848;0.7547689945527551;-0.442737995291431;-0.4220996900620997;1.0389489580101456;10.000085017202139;0.7126985040762892;-0.42445599723476896;-0.42445600063823785;0.6859823881022583;0.36769198509028356;0.7783239499250277
50.766298;1.0489071030811876;0.791676331747779;0.7547689398649594;-0.4427379952684256;-0.4220996901158905;1.0389488619420304;10.0000853117917;0.712698601736802;-0.4244559971773857;-0.42445600060422745;0.6859822706043492;0.3676919941001986;0.778323848038128
50.776298;1.048907073575128;0.7916762982883964;0.7547688890998795;-0.4427379952449569;-0.4220996901707293;1.038948765794677;10.00008557915223;0.7126987013128173;-0.4244559971228834;-0.42445600057078975;0.6859821560726262;0.36769200580750966;0.7783237469264735
50.786298;1.0489070393094007;0.7916762703812789;0.7547688421166557;-0.4427379952211067;-0.42209969022634297;1.0389486698636055;10.00008582310948;0.7126988026729696;-0.4244559970714131;-0.4244560005380254;0.6859820448803176;0.3676920200878942;0.7783236470293655
50.796298;1.0489069997025884;0.79167624845941;0.7547687986768958;-0.4427379951969572;-0.42209969028251454;1.0389485743674844;10.000086046477701;0.7126989056304722;-0.4244559970231005;-0.42445600050604193;0.6859819373688472;0.36769203672811257;0.7783235487688197
50.806298;1.048906954172864;0.7916762330721665;0.7547687585094818;-0.44273799517259105;-0.42209969033908323;1.038948479509997;10.000086251281227;0.7126990099245751;-0.4244559969780781;-0.4244560004749466;0.6859818337826389;0.36769205546169564;0.7783234526185965
50.816298;1.048906902275285;0.7916762248219658;0.7547687213578067;-0.44273799514810297;-0.42209969039591977;1.0389483854853576;10.00008643852661;0.7126991152498671;-0.4244559969364869;-0.4244560004448332;0.6859817342572077;0.36769207600781634;0.7783233590633011
50.826298;1.0489068438027063;0.7916762242938667;0.7547686870186219;-0.4427379951235994;-0.4220996904529217;1.0389482924058795;10.000086608064574;0.7126992213012676;-0.4244559968984508;-0.4244560004157543;0.685981638840143;0.3676920980944229;0.7783232685094539
50.836298;1.048906778697552;0.7916762320075373;0.7547686553989662;-0.4427379950991854;-0.4220996905100127;1.0389482002813117;10.000086758609104;0.7126993278198529;-0.42445599686406743;-0.42445600038769876;0.68598154752707;0.3676921214680804;0.7783231812708603
50.846298;1.0489067068841054;0.7916762483946272;0.754768626559173;-0.4427379950749566;-0.42209969056711166;1.0389481091008117;10.000086888057512;0.7126994346068608;-0.4244559968334139;-0.42445600036059755;0.6859814603242037;0.36769214590092975;0.778323097658996
50.856298;1.0489066282804185;0.7916762737958831;0.7547686007091818;-0.44273799505098765;-0.42209969062410524;1.0389480189322338;10.000086994145033;0.7126995414981798;-0.4244559968065395;-0.4244560003343422;0.6859813773022981;0.3676921711932109;0.778323018054171
50.866298;1.0489065429197337;0.7916763084665215;0.7547685781620549;-0.4427379950273215;-0.42209969068084924;1.0389479299372815;10.000087075028834;0.7126996483426993;-0.42445599678346013;-0.4244560003087927;0.6859812985801674;0.36769219716665663;0.7783229428665044
50.876298;1.048906450986884;0.7916763525974364;0.7547685593131084;-0.4427379950039704;-0.4220996907371778;1.0389478423272085;10.000087129788916;0.712699755020589;-0.42445599676418166;-0.4244560002837865;0.6859812242337013;0.3676922236519389;0.7783228724565727
50.886298;1.0489063527698597;0.7916764063380223;0.754768544695857;-0.44273799498091465;-0.42209969079291476;1.0389477563316756;10.000087158650599;0.7126998614627458;-0.4244559967487164;-0.4244560002591656;0.685981154225233;0.3676922504779502;0.7783228071132847
50.896298;1.04890624858707;0.7916764697946891;0.7547685350121155;-0.4427379949581064;-0.42209969084789156;1.0389476721618964;10.00008716259022;0.7126999675990636;-0.4244559967370663;-0.4244560002348075;0.6859810884455964;0.3676922774744649;0.778322747072576
50.906298;1.0489061387366787;0.7916765430349861;0.7547685310472481;-0.4427379949354934;-0.4220996909019525;1.0389475899566727;10.000087142783848;0.7127000732683088;-0.42445599672920425;-0.42445600021063584;0.6859810268159191;0.36769230450399043;0.778322692492562
50.916298;1.0489060234863539;0.7916766260972151;0.7547685335617603;-0.4427379949130354;-0.4220996909549464;1.0389475097542238;10.000087100281242;0.7127001781738068;-0.42445599672508116;-0.4244560001866127;0.6859809693408804;0.36769233150335606;0.7783226434113915
50.926298;1.0489059030940155;0.7916767189650442;0.7547685432266625;-0.44273799489069104;-0.422099691006719;1.0389474314947835;10.000087035654053;0.7127002819017498;-0.4244559967246407;-0.4244560001627333;0.6859809161001968;0.36769235847739445;0.7783225997934579
50.936298;1.0489057778672846;0.791676821502039;0.7547685605763955;-0.44273799486840254;-0.42209969105710343;1.0389473550221315;10.000086948551305;0.7127003839832151;-0.42445599672782175;-0.42445600013902185;0.6859808672136358;0.36769238544659505;0.7783225616091421
50.946298;1.0489056481828674;0.7916769334020124;0.7547685859994895;-0.44273799484610704;-0.4220996911059166;1.0389472800765935;10.000086837673622;0.7127004839619746;-0.4244559967345486;-0.424456000115508;0.6859808228133948;0.3676924124182802;0.7783225288393936
50.956298;1.048905514402647;0.7916770542566988;0.7547686197670811;-0.4427379948237652;-0.4220996911529622;1.0389472062901972;10.000086701399951;0.7127005814137182;-0.424455996744714;-0.4244560000922031;0.6859807830522183;0.36769243940005325;0.7783225014694967
50.966298;1.0489053767749064;0.7916771837135058;0.7547686620381132;-0.4427379948013879;-0.42209969119802937;1.038947133193596;10.000086538073946;0.7127006759218465;-0.4244559967581735;-0.42445600006912143;0.6859807481232081;0.36769246641241793;0.778322479541995
50.976298;1.0489052353646686;0.7916773215660367;0.7547687128465578;-0.4427379947790469;-0.42209969124091157;1.0389470602745159;10.00008634528427;0.7127007670864958;-0.4244559967747602;-0.42445600004632766;0.685980718246762;0.3676924934761844;0.7783224631791832
50.986298;1.0489050900454973;0.791677467729673;0.7547687721255635;-0.442737994756862;-0.42209969128144204;1.0389469870897556;10.000086119542617;0.7127008545628551;-0.42445599679429913;-0.42445600002394435;0.6859806936470381;0.3676925205871503;0.7783224525200733
50.996298;1.048904940606762;0.7916776221644746;0.7547688397518746;-0.4427379947349813;-0.42209969131950514;1.0389469133444882;10.000085857208758;0.7127009380534746;-0.42445599681661145;-0.42445600000212297;0.6859806745619955;0.3676925476993908;0.7783224476497191
51.006298;1.048904786840017;0.7916777848005927;0.7547689155704075;-0.4427379947135592;-0.42209969135503167;1.0389468388989518;10.00008555507808;0.7127010172964303;-0.4244559968415158;-0.42445599998102057;0.6859806612602015;0.36769257471924205;0.778322448530892
51.016298;1.0489046285241044;0.7916779555038028;0.7547689993955172;-0.4427379946927346;-0.42209969138800274;1.0389467637549856;10.000085209795836;0.712701092091635;-0.4244559968688298;-0.42445599996079425;0.6859806540291995;0.36769260150612826;0.7783224549336832
51.026298;1.048904465458881;0.7916781340812821;0.7547690909889382;-0.4427379946726274;-0.42209969141843984;1.038946688042922;10.000084817327433;0.7127011623002352;-0.42445599689837427;-0.4244559999416057;0.6859806531493676;0.36769262789561535;0.7783224664527915
51.036298;1.0489042975445857;0.7916783202701906;0.7547691900499431;-0.4427379946533416;-0.4220996914463664;1.0389466119640596;10.000084373066743;0.7127012278133669;-0.42445599692998043;-0.42445599992361566;0.6859806588600181;0.36769265373520593;0.7783224825809063
51.046298;1.0489041247839466;0.7916785136866659;0.7547692962363066;-0.4427379946349604;-0.422099691471774;1.0389465357289065;10.000083871925492;0.712701288536314;-0.424455996963506;-0.4244559999069624;0.6859806713200512;0.3676926788946154;0.7783225027248758
51.056298;1.048903947283541;0.7916787138265298;0.7547694091469608;-0.44273799461754804;-0.4220996914946166;1.0389464595923057;10.00008330845564;0.7127013443937926;-0.4244559969988571;-0.4244559998917394;0.685980690575509;0.36769270325529296;0.7783225261797954
51.066298;1.0489037653157798;0.7916789201526211;0.7547695282761118;-0.44273799460115737;-0.4220996915148194;1.0389463839375375;10.0000826774256;0.7127013953506315;-0.42445599703598613;-0.4244559998779914;0.6859807165301243;0.3676927267110125;0.7783225521392247
51.076298;1.0489035793161108;0.7916791321783719;0.754769653064447;-0.44273799458581803;-0.4220996915323002;1.0389463093113602;10.000081974302116;0.7127014414388786;-0.4244559970748634;-0.4244559998657296;0.6859807489358549;0.36769274917311384;0.7783225797844993
51.086298;1.0489033897719207;0.7916793494979071;0.7547697830334582;-0.4427379945715179;-0.4220996915469993;1.0389462364096727;10.000081195064466;0.7127014827725923;-0.4244559971154446;-0.42445599985494253;0.6859807874196021;0.36769277056746713;0.7783226083926515
51.096298;1.048903197114651;0.7916795717592355;0.7547699178527558;-0.44273799455821844;-0.42209969155888366;1.0389461660317107;10.000080335859314;0.712701519518472;-0.4244559971576517;-0.42445599984558735;0.685980831527228;0.367692790852957;0.7783226373381574
51.106298;1.0489030017038332;0.791679798589742;0.7547700573064514;-0.44273799454589585;-0.4220996915679246;1.0389460990024293;10.000079393448079;0.7127015518278392;-0.4244559972013745;-0.42445599983759197;0.6859808807911125;0.3676928100604904;0.7783226660208409
51.116298;1.0489028038701755;0.7916800295583708;0.7547702012251466;-0.4427379945345534;-0.4220996915740926;1.0389460360905036;10.000078365986194;0.7127015797873016;-0.42445599724647853;-0.42445599983088445;0.6859809348065373;0.36769282829408567;0.7783226938526049
51.126298;1.0489026039413751;0.79168026425467;0.7547703494288789;-0.44273799452420165;-0.4220996915773789;1.0389459779806698;10.000077252883477;0.712701603409847;-0.42445599729281225;-0.4244559998254179;0.6859809932606064;0.36769284569029637;0.7783227202877739
51.136298;1.0489024022649238;0.7916805024111685;0.754770501723308;-0.44273799451485557;-0.4220996915778115;1.0389459252531148;10.000076054135528;0.7127016226522175;-0.4244559973402259;-0.42445599982116217;0.6859810559133295;0.3676928623838673;0.7783227448372957
51.146298;1.0489021992186442;0.7916807439446385;0.7547706579281722;-0.44273799450654977;-0.422099691575455;1.0389458782898637;10.000074769898756;0.7127016374469125;-0.42445599738859086;-0.4244559998180799;0.6859811225775336;0.36769287849163196;0.7783227670978108
51.156298;1.0489019951722829;0.7916809889028967;0.7547708178666638;-0.4427379944993307;-0.42209969157040833;1.0389458372153115;10.000073400473681;0.7127016477358801;-0.42445599743780266;-0.4244559998161158;0.6859811931211999;0.36769289410475686;0.7783227868013513
51.166298;1.0489017904624993;0.7916812373666899;0.7547709813240772;-0.44273799449323087;-0.4220996915628091;1.0389458019865525;10.000071947104702;0.712701653499186;-0.4244559974877733;-0.4244559998151979;0.6859812674558515;0.36769290929091686;0.7783228038433175
51.176298;1.0489015853880237;0.7916814893750633;0.7547711480043567;-0.4427379944882588;-0.42209969155282856;1.0389457725597087;10.00007041260323;0.7127016547521741;-0.42445599753840946;-0.42445599981522275;0.6859813454872503;0.36769292411098037;0.7783228182627097
51.186298;1.048901380181175;0.791681744915361;0.7547713175105406;-0.4427379944844031;-0.42209969154064403;1.038945748981566;10.000068800274907;0.7127016514992597;-0.42445599758959796;-0.42445599981603954;0.6859814270894242;0.3676929386442084;0.7783228301705297
51.196298;1.0489011749863697;0.7916820039308049;0.7547714893955652;-0.4427379944816325;-0.42209969152640775;1.0389457313779564;10.000067112394596;0.7127016436788988;-0.4244559976412315;-0.424455999817468;0.6859815121229316;0.36769295300419835;0.7783228396730806
51.206298;1.0489009698767102;0.791682266297148;0.7547716632520781;-0.4427379944798929;-0.4220996915102347;1.03894571992525;10.000065350231202;0.7127016311342051;-0.4244559976932262;-0.42445599981932725;0.6859816004465953;0.36769296732702417;0.7783228468559739
51.216298;1.048900764923948;0.791682531774709;0.7547718387743548;-0.4427379944791097;-0.42209969149220405;1.0389457148080559;10.000063515144488;0.7127016136546364;-0.42445599774549064;-0.4244559998214341;0.6859816919117699;0.36769298173675263;0.7783228518249409
51.226298;1.0489005602600479;0.7916827999726521;0.7547720157645531;-0.44273799447919665;-0.42209969147236914;1.038945716187894;10.000061609357928;0.7127015910714859;-0.42445599779790105;-0.4244559998235727;0.6859817863519879;0.367692996322435;0.7783228547623294
51.236298;1.0489003560219656;0.7916830703946033;0.75477219408144;-0.4427379944800727;-0.4220996914507647;1.0389457242709703;10.000059636296152;0.7127015632912138;-0.4244559978503223;-0.4244559998254728;0.6859818835952833;0.3676930111411043;0.778322855955961
51.246298;1.0489001522829668;0.7916833425517669;0.7547723735842311;-0.44273799448167855;-0.42209969142742276;1.0389457393848742;10.00005760096415;0.7127015302392341;-0.4244559979026309;-0.4244559998268275;0.6859819835061541;0.3676930262336325;0.7783228557495933
51.256298;1.0488999491183213;0.791683616022064;0.7547725541272633;-0.442737994483976;-0.4220996914024111;1.0389457619494513;10.00005550997371;0.7127014918121231;-0.4244559979547094;-0.424455999827336;0.68598208596517;0.3676930416398023;0.7783228544512215
51.266298;1.0488997467168657;0.7916838904601797;0.7547727355809253;-0.44273799448693957;-0.4220996913758659;1.038945792394922;10.000053370752246;0.7127014478961152;-0.4244559980064355;-0.42445599982674914;0.6859821907890707;0.3676930573975291;0.7783228523024915
51.276298;1.0488995454434078;0.7916841656489048;0.754772917822186;-0.4427379944905544;-0.42209969134798286;1.038945831064435;10.000051190827449;0.7127013984165099;-0.4244559980576832;-0.42445599982490867;0.6859822977260919;0.3676930735383171;0.7783228495280358
51.286298;1.0488993458230154;0.7916844415138349;0.7547731006979908;-0.4427379944947903;-0.42209969131896785;1.0389458780961731;10.00004897776566;0.7127013433504396;-0.4244559981083231;-0.42445599982175425;0.6859824064947803;0.36769309009917467;0.7783228463926242
51.296298;1.0488991484171015;0.7916847180119997;0.7547732840216809;-0.4427379944995492;-0.422099691288989;1.0389459333802562;10.000046739124045;0.7127012826797432;-0.42445599815821267;-0.42445599981729615;0.6859825167794531;0.3676931071318983;0.7783228431867626
51.306298;1.0488989536939335;0.7916849950273619;0.7547734675991363;-0.4427379945046512;-0.4220996912581666;1.0389459966523598;10.000044482266832;0.7127012163482042;-0.4244559982072033;-0.42445599981159965;0.6859826282366016;0.3676931246986529;0.7783228401690947
51.316298;1.0488987620321208;0.7916852723971775;0.75477365122114;-0.442737994509873;-0.4220996912265821;1.0389460676004083;10.000042214069728;0.7127011443048435;-0.42445599825516667;-0.4244559998047823;0.6859827405129577;0.3676931428630704;0.778322837558473
51.326298;1.0488985738254522;0.7916855499497274;0.7547738346235744;-0.4427379945149855;-0.42209969119428425;1.0389461458603038;10.00003994034411;0.712701066613807;-0.4244559983020042;-0.4244559997969989;0.685982853248638;0.3676931616678907;0.7783228355631489
51.336298;1.0488983895074384;0.7916858274594236;0.7547740174655269;-0.4427379945197752;-0.42209969116130464;1.0389462309441917;10.00003766541915;0.7127009835209951;-0.4244559983476369;-0.42445599978841064;0.6859829661170302;0.3676931811114574;0.7783228343977929
51.346298;1.0488982094195005;0.791686104621151;0.7547741993660939;-0.4427379945240716;-0.42209969112768947;1.0389463222304367;10.000035392450043;0.7127008954088888;-0.4244559983920018;-0.424455999779155;0.6859830788447497;0.3676932011609209;0.7783228342678913
51.356298;1.0488980336948592;0.7916863810649469;0.7547743799608171;-0.44273799452776;-0.4220996910935183;1.0389464190696744;10.000033124286038;0.7127008026759313;-0.4244559984350629;-0.42445599976934606;0.6859831911535151;0.3676932217864619;0.7783228353157284
51.366298;1.0488978622977467;0.7916866563511612;0.7547745589045608;-0.4427379945307591;-0.42209969105888756;1.0389465209003896;10.000030863659202;0.7127007056240486;-0.42445599847681187;-0.4244559997590937;0.6859833027461102;0.3676932429671477;0.778322837578202
51.376298;1.0488976951060176;0.7916869299863772;0.7547747358534647;-0.4427379945330066;-0.4220996910238879;1.0389466272397512;10.000028612208768;0.7127006044104842;-0.4244559985172415;-0.42445599974850123;0.6859834133718333;0.36769326467444885;0.7783228409791575
51.386298;1.0488975319040088;0.7916872014802008;0.7547749104524538;-0.4427379945344711;-0.422099690988606;1.0389467376039248;10.000026369742047;0.7127004990706955;-0.4244559985563185;-0.4244559997376651;0.6859835228617919;0.36769328686551817;0.7783228453132557
51.396298;1.048897372333883;0.7916874703792901;0.7547750823328173;-0.44273799453515233;-0.4220996909531361;1.0389468514729947;10.000024134891067;0.7127003895973937;-0.4244559985939902;-0.4244559997266908;0.6859836311068951;0.36769330947755086;0.778322850216668
51.406298;1.0488972159141006;0.7916877362636836;0.7547752511857563;-0.4427379945350565;-0.42209969091757815;1.0389469682628625;10.000021906762665;0.7127002760250597;-0.4244559986302207;-0.42445599971570586;0.6859837380308687;0.36769333241538726;0.7783228551697398
51.416298;1.0488970621541978;0.7916879987588622;0.7547754168595294;-0.44273799453417845;-0.42209969088203847;1.038947087284824;10.000019686066072;0.7127001584568673;-0.42445599866502465;-0.4244559997048804;0.6859838435960247;0.36769335555923804;0.7783228595378469
51.426298;1.048896910659611;0.7916882575226968;0.7547755793251194;-0.44273799453250734;-0.4220996908466427;1.0389472077704391;10.000017474795559;0.7127000370748148;-0.424455998698471;-0.42445599969443354;0.685983947800112;0.36769337878827124;0.7783228626251761
51.436298;1.0488967611056277;0.7916885121443781;0.7547757385397282;-0.44273799453003737;-0.4220996908115383;1.0389473289379572;10.00001527530745;0.7126999121753067;-0.4244559987306677;-0.4244559996845973;0.6859840506224318;0.3676934019864117;0.7783228637559445
51.446298;1.0488966131524906;0.791688762068403;0.7547758944136317;-0.44273799452677187;-0.4220996907768695;1.0389474500093465;10.000013090101502;0.7126997841712781;-0.4244559987617485;-0.42445599967557246;0.6859841519866162;0.3676934250497486;0.7783228623707474
51.456298;1.0488964664444531;0.7916890066201854;0.7547760469273647;-0.44273799452272;-0.4220996907427539;1.0389475701976119;10.000010922482062;0.7126996535621215;-0.4244559987918547;-0.4244559996675183;0.6859842517684053;0.36769344791586445;0.7783228580717011
51.466298;1.048896320685425;0.7916892450605972;0.7547761961791821;-0.44273799451787543;-0.42209969070928005;1.0389476887158482;10.000008777266064;0.7126995209105602;-0.424455998821109;-0.42445599966057;0.6859843498086254;0.36769347057851653;0.7783228505868793
51.476298;1.0488961756928141;0.7916894766495094;0.7547763422654875;-0.4427379945121984;-0.42209969067651815;1.0389478047948175;10.000006660601706;0.7126993868117123;-0.42445599884959234;-0.42445599965486747;0.6859844459375882;0.36769349307120675;0.7783228396932984
51.486298;1.0488960313955313;0.7916897007245257;0.7547764851919087;-0.44273799450564105;-0.4220996906445321;1.0389479177413052;10.000004578477812;0.7126992518618813;-0.4244559988773439;-0.42445599965056974;0.6859845400041985;0.36769351543398826;0.7783228251779017
51.496298;1.048895887799524;0.7916899167786032;0.7547766248991278;-0.44273799449819845;-0.422099690613379;1.0389480270544018;10.000002534989733;0.7126991166272828;-0.4244559989043985;-0.42445599964784425;0.6859846318892909;0.36769353768332597;0.7783228068773791
51.506298;1.0488957449339427;0.7916901245106851;0.7547767612922778;-0.44273799448991813;-0.42209969058309277;1.0389481325033545;10.000000531713964;0.7126989816100909;-0.42445599893082897;-0.4244559996468574;0.6859847215120517;0.3676935598137028;0.7783227847790696
51.516298;1.0488956028287217;0.7916903237889885;0.754776894272439;-0.4427379944808643;-0.4220996905536873;1.0389482341081215;9.999998568059585;0.7126988472629642;-0.4244559989567532;-0.4244559996477746;0.6859848088369768;0.36769358182267886;0.7783227591210781
51.526298;1.0488954615614203;0.7916905145426996;0.7547770238057038;-0.44273799447108936;-0.42209969052518453;1.038948332077197;9.999996642103396;0.7126987140384098;-0.4244559989823115;-0.4244559996507557;0.6859848938807537;0.3676936037213663;0.7783227303969235
51.536298;1.0488953212904268;0.7916906966757162;0.7547771499604448;-0.44273799446061834;-0.42209969049762874;1.0389484267653084;9.99999475160248;0.7126985824027541;-0.424455999007656;-0.42445599965594344;0.6859849766946626;0.3676936255158027;0.7783226992481157
51.546298;1.0488951822109813;0.7916908700335255;0.7547772728838661;-0.4427379944494404;-0.4220996904710725;1.0389485186278282;9.999992894825875;0.712698452818379;-0.4244559990329655;-0.42445599966345376;0.685985057336305;0.36769364718009756;0.77832266632725
51.556298;1.048895044502405;0.7916910343714375;0.754777392771981;-0.4427379944375302;-0.4220996904455728;1.0389486081476211;9.999991071007877;0.7126983257233331;-0.42445599905844705;-0.4244559996733762;0.685985135890058;0.3676936686575231;0.778322632206833
51.566298;1.0488949083209351;0.791691189339293;0.7547775098609782;-0.4427379944248853;-0.42209969042121187;1.0389486957907421;9.999989280320145;0.7126982015106852;-0.42445599908429693;-0.42445599968578107;0.6859852124974481;0.3676936898825213;0.7783225973671224
51.576298;1.048894773826613;0.7916913345726666;0.7547776244257461;-0.44273799441153094;-0.42209969039810685;1.0389487820302314;9.999987523637854;0.7126980804979522;-0.4244559991106579;-0.4244559997007124;0.6859852873294694;0.36769371078305;0.7783225622200315
51.586298;1.0488946412558904;0.7916914698002552;0.7547777367640031;-0.44273799439749295;-0.422099690376397;1.0389488673948657;9.99998580234415;0.7126979628919642;-0.424455999137603;-0.4244559997181675;0.6859853605393679;0.3676937312665486;0.7783225270768351
51.596298;1.0488945110066865;0.7916915948248577;0.7547778471598048;-0.44273799438276973;-0.4220996903562277;1.038948952472712;9.99998411796581;0.712697848774428;-0.4244559991651439;-0.4244559997381025;0.6859854322473103;0.36769375121382697;0.7783224920956487
51.606298;1.0488943836309275;0.7916917094863322;0.7547779558665427;-0.4427379943673221;-0.42209969033773015;1.0389490378939148;9.999982471965248;0.7126977381044559;-0.42445599919326904;-0.4244559997604739;0.6859855025557112;0.3676937704788013;0.7783224573078709
51.616298;1.0488942597431707;0.7916918137031266;0.7547780631280488;-0.44273799435108996;-0.42209969032099065;1.038949124341103;9.999980865953114;0.7126976307130921;-0.4244559992219859;-0.4244559997852729;0.6859855715653701;0.36769378889665694;0.7783224226833204
51.626298;1.0488941399839355;0.7916919075212967;0.7547781691674388;-0.44273799433401884;-0.4220996903060307;1.0389492125277626;9.99997930171535;0.7126975262846366;-0.4244559992513287;-0.42445599981252374;0.6859856393606895;0.36769380630798004;0.7783223881614937
51.636298;1.048894025072158;0.7916919911686181;0.7547782741349642;-0.44273799431607064;-0.4220996902928239;1.0389493031258765;9.99997778130056;0.7126974243657246;-0.42445599928135286;-0.42445599984225724;0.6859857059941794;0.3676938225735369;0.77832235364672
51.646298;1.0488939158141533;0.7916920650937135;0.754778378098979;-0.4427379942972139;-0.4220996902813326;1.0389493966992716;9.99997630762031;0.7126973244351978;-0.4244559993121405;-0.4244559998744821;0.685985771512359;0.36769383755648755;0.7783223189804601
51.656298;1.0488938130082495;0.7916921298987065;0.754778481085279;-0.44273799427740496;-0.4220996902715273;1.038949493650995;9.999974884817691;0.7126972259924076;-0.4244559993437968;-0.4244559999091719;0.6859858359699899;0.3676938510966793;0.7783222839266153
51.666298;1.0488937173452133;0.791692186236735;0.7547785831293069;-0.4427379942565732;-0.4220996902633715;1.0389495941828157;9.999973518063285;0.7126971286162824;-0.4244559993764331;-0.42445599994627115;0.6859858993890363;0.3676938629992808;0.7783222481830018
51.676298;1.0488936293708762;0.7916922347767243;0.7547786843271658;-0.442737994234621;-0.422099690256789;1.0389496983340192;9.999972212910032;0.7126970320043905;-0.4244559994101569;-0.42445599998570804;0.6859859617527129;0.367693873031063;0.7783222113905425
51.686298;1.04889354949807;0.7916922761588997;0.7547787848486849;-0.4427379942114366;-0.42209969025165744;1.0389498061239806;9.999970974301194;0.7126969359931384;-0.4244559994450612;-0.4244560000273988;0.6859860230716943;0.36769388093222316;0.7783221731592688
51.696298;1.0488934780465722;0.7916923109083779;0.7547788848961248;-0.4427379941869;-0.4220996902478411;1.0389499176277075;9.99996980582446;0.7126968405166831;-0.4244559994811994;-0.42445600007124284;0.6859860833905139;0.36769388644388823;0.7783221331026193
51.706298;1.0488934152785119;0.7916923394240801;0.7547789846461734;-0.44273799416089127;-0.42209969024522254;1.0389500329027217;9.999968709644222;0.7126967455531585;-0.42445599951857393;-0.42445600011712054;0.6859861427121612;0.3676938893234958;0.7783220908269559
51.716298;1.0488933614059062;0.7916923620592072;0.7547790842115288;-0.44273799413331727;-0.4220996902437087;1.0389501519589992;9.999967687200831;0.7126966511393028;-0.4244559995571518;-0.4244560001648978;0.6859862009562486;0.36769388934838626;0.7783220459369375
51.726298;1.048893316584755;0.7916923791787732;0.7547791836023833;-0.4427379941041292;-0.4220996902432272;1.0389502748301194;9.999966740089157;0.7126965573724225;-0.4244559995968802;-0.4244560002144229;0.6859862579742326;0.36769388632471806;0.7783219980996156
51.736298;1.0488932809451028;0.791692391147517;0.7547792826928773;-0.4427379940732996;-0.42209969024373056;1.0389504015839048;9.999965869911183;0.7126964643395552;-0.42445599963769626;-0.4244560002655222;0.6859863136015919;0.36769388009375537;0.778321947080867
51.746298;1.048893254643853;0.7916923982629699;0.7547793812494316;-0.44273799404079156;-0.42209969024519;1.0389505322583525;9.999965077451078;0.7126963720607126;-0.42445599967953923;-0.424456000318017;0.6859863677002991;0.3676938705408511;0.7783218927232802
51.756298;1.0488932378402298;0.791692400711391;0.7547794789894955;-0.44273799400654984;-0.42209969024756216;1.0389506668378683;9.999964362247473;0.7126962805085155;-0.4244559997223563;-0.42445600037173964;0.6859864201399368;0.36769385761711704;0.7783218349103737
51.766298;1.0488932305928151;0.7916923986281357;0.7547795755833804;-0.44273799397050473;-0.42209969025076494;1.03895080525593;9.999963722199956;0.7126961896843431;-0.4244559997660997;-0.4244560004265233;0.6859864707723418;0.36769384134925975;0.7783217735685406
51.776298;1.0488932328069707;0.7916923921568364;0.7547796705985833;-0.44273799393255686;-0.42209969025468197;1.0389509473774083;9.999963153146362;0.712696099686254;-0.42445599981072957;-0.42445600048219095;0.6859865194276157;0.3676938218285964;0.7783217087196624
51.786298;1.0488932442889336;0.7916923814257472;0.754779763456456;-0.44273799389254337;-0.4220996902591656;1.0389510929889458;9.999962649414865;0.712696010708005;-0.4244559998562201;-0.42445600053856597;0.6859865658732076;0.3676937991962875;0.7783216404906049
51.796298;1.048893264832447;0.7916923665221687;0.7547798534743285;-0.4427379938502478;-0.4220996902640438;1.0389512417957893;9.999962205518942;0.712695923004127;-0.42445599990255606;-0.42445600059548416;0.6859866097539545;0.3676937736337153;0.7783215690388826
51.806298;1.048893294265007;0.7916923474811123;0.7547799399978673;-0.4427379938054856;-0.42209969026916133;1.0389513934492682;9.999961817762031;0.7126958369042128;-0.42445599994973165;-0.42445600065279054;0.6859866506014843;0.36769374535964483;0.7783214945332921
51.816298;1.0488933324442808;0.7916923242751869;0.7547800225363304;-0.4427379937581909;-0.42209969027441285;1.0389515475984301;9.999961484694806;0.7126957528438639;-0.42445599999775746;-0.4244560007103231;0.6859866879179262;0.3676937146226789;0.7783214172323699
51.826298;1.0488933792277952;0.7916922968439428;0.7547801008257979;-0.44273799370843503;-0.42209969027971955;1.0389517038587341;9.999961206725445;0.7126956713258422;-0.4244560000466629;-0.4244560007679011;0.685986721237607;0.3676936816959636;0.7783213375029358
51.836298;1.0488934344266039;0.7916922651479857;0.7547801748082941;-0.44273799365639105;-0.42209969028499056;1.0389518617437927;9.999960985400149;0.7126955928230909;-0.4244560000964876;-0.42445600082534024;0.685986750118894;0.36769364688926065;0.7783212557541078
51.846298;1.0488934977441253;0.7916922292003278;0.7547802445512319;-0.4427379936022859;-0.4220996902901226;1.0389520206942637;9.99996082268513;0.7126955177009043;-0.4244560001472667;-0.424456000882466;0.6859867741271993;0.3676936105541088;0.778321172413846
51.856298;1.0488935687433116;0.7916921890833045;0.7547803101601416;-0.44273799354636323;-0.4220996902950271;1.0389521801210178;9.99996072074025;0.7126954462254516;-0.42445600019901236;-0.42445600093909797;0.6859867928464318;0.36769357307448225;0.7783210879524926
51.866298;1.0488936468672705;0.7916921449634733;0.7547803717234429;-0.4427379934888769;-0.4220996902996545;1.0389523393622;9.999960681910432;0.7126953786422459;-0.42445600025169133;-0.42445600099505487;0.6859868058952501;0.3676935348596694;0.7783210028786458
51.876298;1.048893731489452;0.7916920970669423;0.7547804293076589;-0.4427379934300978;-0.4220996903039968;1.0389524976854276;9.999960708326846;0.7126953152280917;-0.42445600030522607;-0.42445600105018394;0.6859868129467531;0.36769349632873977;0.7783209177034149
51.886298;1.0488938220057549;0.7916920456214523;0.7547804829955034;-0.44273799337029784;-0.422099690308078;1.038952654387625;9.999960801079911;0.7126952562803076;-0.424456000359525;-0.4244560011043532;0.6859868137560851;0.3676934578878617;0.7783208328862814
51.896298;1.0488939179591872;0.791691990823657;0.7547805329093464;-0.44273799330972485;-0.42209969031195266;1.0389528088383844;9.999960959502031;0.7126952020879906;-0.42445600041450493;-0.42445600115741405;0.6859868081919889;0.3676934199115357;0.7783207487789394
51.906298;1.0488940190938432;0.7916919328630981;0.7547805792163887;-0.44273799324860025;-0.4220996903157058;1.0389529604516317;9.999961181587386;0.7126951529038089;-0.4244560004700916;-0.42445600120918897;0.6859867962618694;0.3676933827161773;0.7783206656295291
51.916298;1.0488941252644208;0.7916918719853837;0.7547806221358856;-0.442737993187123;-0.4220996903194534;1.0389531086848618;9.999961465241705;0.7126951088979148;-0.4244560005262177;-0.4244560012594897;0.685986778095936;0.3676933465525627;0.7783205836439376
51.926298;1.0488942362840477;0.7916918085231601;0.7547806619061403;-0.44273799312547324;-0.42209969032334194;1.038953253034629;9.999961808385974;0.712695070107832;-0.4244560005828228;-0.42445600130813216;0.6859867538968657;0.3676933116565412;0.7783205030271183
51.936298;1.0488943518774094;0.7916917428762618;0.7547806987350654;-0.44273799306382183;-0.42209969032755595;1.0389533930110786;9.999962207575422;0.7126950364441245;-0.424456000639844;-0.424456001354937;0.6859867239161273;0.36769327830880366;0.7783204239729173
51.946298;1.0488944717625563;0.7916916754945976;0.7547807327875572;-0.4427379930023319;-0.4220996903323412;1.0389535281529774;9.999962657158576;0.7126950077421649;-0.4244560006971875;-0.4244560013997347;0.6859866884613799;0.36769324683016813;0.7783203466187251
51.956298;1.0488945957120668;0.7916916068596334;0.754780764198887;-0.4427379929411538;-0.4220996903379929;1.0389536580166745;9.99996315034206;0.7126949837865747;-0.42445600075469775;-0.4244560014423786;0.6859866478692371;0.36769321752192635;0.7783202710144661
51.966298;1.0488947235193133;0.7916915374678406;0.7547807930866012;-0.44273799288041865;-0.4220996903447962;1.0389537820844625;9.999963680993586;0.7126949643307874;-0.42445600081214996;-0.42445600148274526;0.6859866024392465;0.36769319060936906;0.7783201971287625
51.976298;1.0488948549342534;0.7916914678633964;0.7547808195243354;-0.4427379928202314;-0.4220996903529946;1.0389538997336905;9.999964244476027;0.7126949491162942;-0.42445600086927643;-0.42445600152073815;0.6859865524007501;0.36769316623509646;0.7783201248401765
51.986298;1.0488949896522368;0.7916913986600725;0.7547808435078593;-0.44273799276066944;-0.42209969036280093;1.038954010341718;9.999964838043109;0.7126949378153645;-0.4244560009258096;-0.4244560015562952;0.6859864979508259;0.36769314450443785;0.7783200539152153
51.996298;1.048895127392572;0.7916913304593513;0.7547808649787012;-0.4427379927017894;-0.4220996903743982;1.0389541134068196;9.999965461456187;0.7126949299752079;-0.4244560009815023;-0.424456001589371;0.6859864393188251;0.3676931255370884;0.7783199840315841
52.006298;1.0488952679631065;0.7916912637158615;0.754780883869545;-0.4427379926436382;-0.4220996903879204;1.0389542085980117;9.99996611631513;0.7126949250958168;-0.4244560010361251;-0.42445600161991387;0.6859863767598717;0.3676931094774634;0.778319914833382
52.016298;1.0488954111988098;0.7916911986528337;0.7547809000953353;-0.44273799258626584;-0.42209969040345763;1.0389542957566031;9.999966803986204;0.7126949227613996;-0.4244560010894694;-0.424456001647868;0.6859863104641682;0.3676930964522623;0.7783198459978045
52.026298;1.04889555688887;0.7916911352727785;0.7547809134979008;-0.4427379925297375;-0.4220996904210898;1.03895437485575;9.999967524483154;0.712694922687786;-0.4244560011413574;-0.42445600167317954;0.6859862404990357;0.3676930865369157;0.7783197773176553
52.036298;1.0488957048232037;0.7916910734406173;0.7547809238169776;-0.44273799247414153;-0.42209969044090734;1.0389544459060243;9.999968276981035;0.7126949246861627;-0.4244560011916389;-0.42445600169580017;0.6859861668693266;0.3676930797821314;0.7783197087549946
52.046298;1.048895854851832;0.7916910129560953;0.7547809307115874;-0.4427379924195865;-0.4220996904629976;1.0389545088671117;9.999969060521924;0.7126949285929368;-0.424456001240183;-0.4244560017156891;0.6859860896590072;0.36769307622589303;0.7783196404244209
52.056298;1.0488960068216304;0.7916909535942199;0.7547809338248298;-0.44273799236619543;-0.42209969048740725;1.0389545636554554;9.99996987386284;0.7126949342129881;-0.42445600128687316;-0.42445600173279874;0.6859860091050266;0.3676930758441581;0.7783195725170033
52.066298;1.0488961604820393;0.7916908951513661;0.7547809328757737;-0.44273799231410504;-0.4220996905141178;1.0389546102339131;9.999970715054793;0.7126949413154688;-0.4244560013316042;-0.4244560017470628;0.6859859255140833;0.36769307851395194;0.7783195052039319
52.076298;1.0488963155010596;0.7916908374672383;0.7547809277097846;-0.4427379922634622;-0.42209969054307445;1.038954648687534;9.999971582226044;0.7126949496530425;-0.4244560013742737;-0.4244560017584137;0.6859858391590822;0.36769308402847667;0.7783194385908014
52.086298;1.048896471540316;0.7916907804175042;0.7547809182995732;-0.4427379922144227;-0.42209969057424135;1.0389546792076774;9.99997247468498;0.7126949589629503;-0.42445600141478285;-0.42445600176679305;0.6859857502691987;0.3676930921329698;0.7783193727679734
52.096298;1.0488966283079797;0.7916907239349669;0.7547809047460776;-0.44273799216716375;-0.4220996906076287;1.0389547019865193;9.999973392124229;0.7126949689645736;-0.42445600145305806;-0.42445600177212883;0.6859856590409822;0.36769310255501014;0.7783193078695058
52.106298;1.0488967856059392;0.7916906680132075;0.7547808872568831;-0.4427379921218951;-0.42209969064327946;1.0389547171264;9.999974332979932;0.71269497937624;-0.42445600148906404;-0.4244560017743197;0.6859855656383745;0.36769311501770346;0.7783192440401117
52.116298;1.0488969433642583;0.7916906126303681;0.7547808660874823;-0.4427379920788492;-0.42209969068123226;1.0389547246131776;9.999975293899032;0.7126949899386065;-0.4244560015227934;-0.42445600177324877;0.6859854702273384;0.3676931292324514;0.7783191813697693
52.126298;1.0488971016359814;0.7916905576847391;0.7547808415237008;-0.4427379920382523;-0.4220996907214928;1.0389547243060726;9.99997626975396;0.7126950004250098;-0.4244560015542608;-0.4244560017688042;0.6859853730056927;0.36769314490029237;0.7783191198704383
52.136298;1.0488972605716822;0.7916905030264106;0.7547808139318404;-0.4427379920003087;-0.42209969076403175;1.0389547159427717;9.999977253759187;0.7126950106544285;-0.42445600158351304;-0.424456001760904;0.6859852741815137;0.3676931617495723;0.7783190594784811
52.146298;1.0488974203975623;0.7916904485237337;0.7547807837795762;-0.44273799196521885;-0.42209969080879994;1.0389546991795864;9.999978238330156;0.7126950205295646;-0.4244560016106363;-0.42445600174951176;0.685985173967294;0.36769317956957853;0.778319000061777
52.156298;1.048897581399854;0.7916903940773297;0.7547807515945846;-0.4427379919331976;-0.4220996908557593;1.0389546736466746;9.999979216379696;0.7126950300562588;-0.42445600163575714;-0.42445600173461584;0.6859850726165017;0.3676931981935833;0.7783189414211231
52.166298;1.0488977438955556;0.7916903395892708;0.7547807179250415;-0.44273799190445584;-0.42209969090490285;1.0389546389781534;9.999980181714449;0.7126950392682165;-0.4244560016590477;-0.42445600171618947;0.6859849704349341;0.36769321745460465;0.7783188833025237
52.176298;1.0488979081390248;0.7916902849509099;0.754780683324791;-0.44273799187916596;-0.4220996909562357;1.0389545948137333;9.999981128445821;0.7126950481020865;-0.42445600168072606;-0.4244560016941785;0.685984867767849;0.3676932371486691;0.7783188254278764
52.186298;1.0488980742238136;0.7916902300715699;0.7547806483261544;-0.44273799185744045;-0.42209969100973316;1.0389545408109346;9.999982050848958;0.7126950563608878;-0.4244560017010484;-0.42445600166852826;0.6859847649825359;0.3676932570182607;0.7783187675259778
52.196298;1.048898242110376;0.7916901748934346;0.7547806133745502;-0.4427379918393144;-0.422099691065316;1.038954476654208;9.999982944015873;0.7126950637852449;-0.42445600172027864;-0.42445600163921404;0.6859846623911892;0.367693276773234;0.7783187093689172
52.206298;1.048898411695894;0.7916901193490974;0.7547805787717032;-0.4427379918247379;-0.42209969112285844;1.0389544020598176;9.999983804435379;0.7126950701288426;-0.42445600173864145;-0.4244560016062456;0.6859845601483415;0.36769329613635615;0.7783186507767744
52.216298;1.048898582795688;0.7916900633460185;0.7547805446660382;-0.4427379918136;-0.4220996911821997;1.0389543168416777;9.999984629873351;0.712695075182019;-0.42445600175630255;-0.424456001569659;0.6859844582361462;0.36769331486720763;0.7783185915847783
52.226298;1.0488987550951259;0.7916900068482571;0.7547805110675408;-0.44273799180576995;-0.4220996912431364;1.0389542210012233;9.999985418574271;0.7126950787862343;-0.4244560017733827;-0.4244560015295023;0.6859843565315731;0.36769333275052973;0.7783185316642814
52.236298;1.0488989281169452;0.7916899499482715;0.7547804778908352;-0.4427379918011072;-0.42209969130542874;1.0389541147459602;9.999986168736294;0.7126950808839249;-0.4244560017899641;-0.424456001485816;0.6859842548977938;0.3676933495671384;0.7783184709650436
