time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.246298;1.048899101204305;0.7916898928217504;0.7547804450496525;-0.442737991799446;-0.42209969136883146;1.0389539984653586;9.99998687883248;0.7126950815700289;-0.424456001806077;-0.4244560014386376;0.6859841532515365;0.3676933650678077;0.7783184094896209
52.256298;1.0488992735831464;0.7916898356136299;0.7547804125544448;-0.44273799180060086;-0.4220996914331129;1.0389538727090621;9.999987547843123;0.7126950810886307;-0.4244560018216932;-0.42445600138801803;0.6859840515538239;0.3676933789804738;0.7783183472864432
52.266298;1.0488994445035813;0.7916897783439859;0.7547803805337839;-0.44273799180438234;-0.4220996914980606;1.0389537381246592;9.999988174768568;0.71269507978688;-0.42445600183674453;-0.4244560013340255;0.6859839497770568;0.3676933910660175;0.7783182845083338
52.276298;1.0488996133468327;0.7916897208948501;0.7547803491643129;-0.4427379918105935;-0.42209969156349353;1.0389535953502873;9.999988758223985;0.7126950780792984;-0.42445600185115345;-0.4244560012767533;0.6859838479199124;0.3676934011727672;0.7783182214288545
52.286298;1.0488997796178936;0.7916896631021005;0.7547803185456464;-0.44273799181903595;-0.4220996916292636;1.038953444946914;9.999989296851991;0.7126950764364035;-0.42445600186485105;-0.424456001216338;0.6859837460066914;0.3676934092143403;0.7783181583799111
52.296298;1.0488999428504127;0.7916896048453749;0.7547802886145786;-0.4427379918295234;-0.42209969169524086;1.0389532874343304;9.99998979002262;0.7126950753693946;-0.4244560018777777;-0.42445600115295584;0.6859836440408159;0.367693415083552;0.778318095679274
52.306298;1.0489001025455442;0.7916895460218903;0.7547802591702284;-0.44273799184187834;-0.4220996917612935;1.0389531233537392;9.999990237917736;0.7126950754100371;-0.424456001889876;-0.42445600108679593;0.6859835420080657;0.367693418598145;0.7783180336209049
52.316298;1.0489002582231883;0.7916894865072605;0.7547802299679967;-0.44273799185593454;-0.42209969182727713;1.0389529532613389;9.99999064135894;0.7126950771228611;-0.4244560019010769;-0.42445600101803804;0.6859834399151644;0.3676934195175112;0.7783179725410526
52.326298;1.0489004094666339;0.7916894262198307;0.7547802008111014;-0.442737991871547;-0.42209969189304725;1.038952777702604;9.999991002134998;0.7126950811253531;-0.424456001911288;-0.4244560009468444;0.6859833377603871;0.36769341758496255;0.7783179128555552
52.336298;1.0489005558889075;0.7916893651953987;0.7547801715709288;-0.4427379918885908;-0.42209969195848285;1.0389525971994866;9.999991323743536;0.712695088065157;-0.4244560019204031;-0.42445600087335655;0.6859832354666078;0.36769341256519045;0.778317854973955
52.346298;1.048900697119567;0.7916893035772965;0.7547801421364154;-0.44273799190696433;-0.4220996920235009;1.038952412262352;9.999991611999672;0.712695098559104;-0.4244560019283266;-0.4244560007976989;0.6859831328485806;0.3676934042736175;0.7783177991788224
52.356298;1.04890083280481;0.791689241549551;0.7547801123808687;-0.442737991926607;-0.42209969208806364;1.0389522234786983;9.999991874606888;0.7126951131248531;-0.42445600193498245;-0.4244560007199873;0.6859830296448445;0.36769339259131106;0.7783177455861088
52.366298;1.048900962585793;0.7916891792738984;0.7547800821638398;-0.4427379919474984;-0.42209969215217186;1.0389520315904217;9.999992120003915;0.7126951321652782;-0.42445600194030303;-0.42445600064034744;0.685982925615534;0.36769337746886616;0.7783176941671579
52.376298;1.048901086130601;0.7916891168947013;0.7547800512938371;-0.4427379919696176;-0.42209969221585697;1.0389518374434357;9.999992356653042;0.7126951560080089;-0.4244560019442142;-0.42445600055893357;0.6859828206145154;0.3676933589192013;0.7783176447973753
52.386298;1.04890120317581;0.7916890545996285;0.7547800194664509;-0.44273799199291053;-0.42209969227918476;1.0389516418313627;9.999992592360595;0.7126951849357728;-0.42445600194663524;-0.42445600047591214;0.685982714576275;0.3676933370006691;0.7783175973275953
52.396298;1.0489013134594947;0.7916889926331854;0.754779986312237;-0.44273799201730296;-0.42209969234224765;1.038951445354596;9.999992833414005;0.7126952192057948;-0.4244560019474975;-0.42445600039142334;0.6859826074750999;0.3676933117982354;0.7783175516224443
52.406298;1.0489014166432302;0.7916889312690608;0.7547799515307478;-0.4427379920427169;-0.42209969240513306;1.0389512484333092;9.999993084473845;0.712695259056332;-0.42445600194675387;-0.42445600030557545;0.6859824992852114;0.3676932834013352;0.7783175075188687
52.416298;1.0489015123846737;0.7916888708465537;0.7547799149177473;-0.44273799206905917;-0.42209969246789586;1.0389510514154978;9.999993348822859;0.7126953046725923;-0.4244560019443763;-0.4244560002184834;0.6859823899598707;0.36769325189720997;0.7783174647727623
52.426298;1.0489016004488818;0.7916888118392581;0.754779876251155;-0.44273799209621406;-0.4220996925305566;1.0389508546332056;9.999993628199807;0.7126953561451466;-0.4244560019403573;-0.4244560001302984;0.6859822794687188;0.36769321738506233;0.7783174230827026
52.436298;1.0489016806638523;0.7916887548263828;0.7547798351947099;-0.4427379921240531;-0.4220996925931217;1.0389506584246844;9.999993923338197;0.7126954134606913;-0.42445600193470023;-0.4244560000411916;0.6859821678388016;0.3676931799704636;0.7783173821652767
52.446298;1.0489017528095095;0.7916887003563702;0.7547797913393723;-0.44273799215243753;-0.42209969265558955;1.038950463147319;9.99999423550663;0.7126954765006752;-0.42445600192740207;-0.42445599995131605;0.685982055131136;0.3676931397405537;0.7783173418081617
52.456298;1.048901816655202;0.7916886488416004;0.7547797443138505;-0.4427379921812151;-0.42209969271795145;1.038950269173528;9.999994567012786;0.7126955450476009;-0.42445600191845934;-0.42445599986078436;0.685981941371768;0.3676930967592729;0.7783173018728285
52.466298;1.0489018721297865;0.7916886005726241;0.7547796938258274;-0.4427379922102183;-0.4220996927802199;1.0389500769069822;9.999994920490408;0.7126956188640424;-0.4244560019078791;-0.4244559997696764;0.6859818264943403;0.36769305108639005;0.7783172622433959
52.476298;1.0489019194228524;0.7916885557870958;0.7547796396254108;-0.4427379922392566;-0.4220996928424413;1.0389498867821905;9.999995298996602;0.7126956977998471;-0.42445600189566735;-0.4244559996780579;0.6859817103511519;0.36769300280433087;0.7783172227702876
52.486298;1.0489019589221404;0.7916885146988631;0.7547795814606899;-0.4427379922681086;-0.42209969290464844;1.0389496991918648;9.999995706792065;0.7126957817993869;-0.4244560018818208;-0.4244559995859876;0.6859815927726668;0.3676929520295754;0.7783171832646729
52.496298;1.0489019910987856;0.7916884774634557;0.7547795190594563;-0.44273799229652333;-0.4220996929668183;1.038949514437523;9.999996149525177;0.7126958708638403;-0.4244560018663487;-0.42445599949352547;0.6859814735978488;0.36769289889386214;0.7783171435187654
52.506298;1.0489020164610827;0.7916884441757503;0.7547794521520405;-0.4427379923242203;-0.4220996930288982;1.038949332782207;9.999996633602176;0.7126959650987518;-0.4244560018493048;-0.424455999400751;0.685981352660004;0.36769284352344356;0.7783171033399386
52.516298;1.0489020355139123;0.7916884149473635;0.7547793805285895;-0.4427379923508993;-0.4220996930908526;1.0389491544795328;9.999997164855431;0.7126960647672137;-0.42445600183078347;-0.4244559993077844;0.6859812297664963;0.36769278603639605;0.7783170625785267
52.526298;1.0489020486938603;0.7916883899073478;0.7547793040764395;-0.4427379923762698;-0.4220996931526649;1.038948979729993;9.999997747722352;0.7126961702277327;-0.4244560018108769;-0.42445599921480015;0.6859811047223124;0.36769272653843155;0.7783170210931267
52.536298;1.0489020563978364;0.7916883690851789;0.7547792227886615;-0.44273799240007455;-0.42209969321431023;1.0389488087061591;9.999998385742533;0.7126962818286721;-0.42445600178964715;-0.42445599912202076;0.6859809773863969;0.3676926651240934;0.77831697870926
52.546298;1.0489020590371636;0.7916883523538487;0.7547791367986083;-0.4427379924220931;-0.42209969327575136;1.038948641644197;9.999999082278437;0.7126963998623734;-0.42445600176713794;-0.4244559990296916;0.6859808476712599;0.3676926019023046;0.778316935248668
52.556298;1.0489020569765142;0.7916883394789175;0.7547790464077411;-0.4427379924421385;-0.42209969333695585;1.0389484788354995;9.999999840823321;0.7126965245734141;-0.42445600174340004;-0.4244559989380566;0.6859807154891479;0.3676925370166471;0.7783168905852184
52.566298;1.0489020504889903;0.7916883301937692;0.7547789520435256;-0.4427379924600463;-0.42209969339790815;1.0389483205127699;10.000000665036492;0.7126966561811064;-0.424456001718503;-0.42445599884733093;0.6859805807517922;0.3676924706501676;0.7783168446952964
52.576298;1.0489020398343836;0.7916883242694661;0.7547788541987352;-0.4427379924756519;-0.4220996934585993;1.0389481668035738;10.0000015583767;0.7126967948820052;-0.42445600169253694;-0.4244559987576751;0.6859804434377215;0.3676924030380802;0.7783167977159966
52.586298;1.048902025322063;0.7916883215351479;0.7547787534327197;-0.442737992488775;-0.4220996935189979;1.038948017800517;10.000002523598393;0.7126969408213527;-0.42445600166561726;-0.424455998669188;0.6859803036237282;0.36769233446386523;0.778316749923318
52.596298;1.0489020072827966;0.7916883218429891;0.7547786504202101;-0.4427379924992247;-0.4220996935790402;1.0389478736059932;10.000003562756925;0.7126970940538371;-0.4244560016378834;-0.4244559985819157;0.6859801614450184;0.3676922652259295;0.7783167015949246
52.606298;1.0489019860313473;0.7916883250517904;0.7547785459388294;-0.44273799250683205;-0.4220996936386587;1.0389477342975642;10.000004677467953;0.7126972544904846;-0.4244560016094835;-0.4244559984958676;0.685980017061337;0.3676921956179906;0.7783166529364678
52.616298;1.0489019618477593;0.7916883310350131;0.7547784407616767;-0.4427379925114931;-0.4220996936978053;1.0389475999366224;10.00000586873699;0.7126974218402418;-0.4244560015805604;-0.42445599841104187;0.685979870677951;0.3676921259304958;0.7783166041107611
52.626298;1.0489019349295605;0.7916883396452119;0.7547783355664774;-0.44273799251317963;-0.4220996937564385;1.038947470634482;10.000007136920058;0.7126975956315508;-0.42445600155125024;-0.4244559983274431;0.685979722597232;0.3676920564294399;0.7783165552068275
52.636298;1.0489019053298774;0.7916883506695689;0.7547782309283844;-0.44273799251191037;-0.4220996938145018;1.0389473465485606;10.000008482123249;0.7126977753401452;-0.42445600152168567;-0.4244559982450735;0.6859795732265669;0.3676919873067994;0.7783165062030352
52.646298;1.0489018729274298;0.7916883638596677;0.75477812736737;-0.4427379925077247;-0.4220996938719201;1.038947227801756;10.00000990379218;0.7126979604898549;-0.4244560014919864;-0.4244559981639104;0.6859794229993009;0.3676919186668628;0.7783164570215736
52.656298;1.0489018374323151;0.7916883789711484;0.7547780254027837;-0.4427379925006823;-0.4220996939286012;1.0389471144221831;10.00001139993021;0.7126981506193636;-0.4244560014622249;-0.4244559980838987;0.6859792722911144;0.36769185057892806;0.7783164075381039
52.666298;1.0489017984452287;0.7916883957497404;0.7547779255750433;-0.4427379924908624;-0.4220996939844358;1.0389470063648503;10.000012967700854;0.7126983451874888;-0.4244560014323862;-0.42445599800497175;0.6859791214230873;0.36769178313678413;0.7783163575407752
52.676298;1.0489017555337805;0.7916884139305356;0.7547778284368389;-0.4427379924783467;-0.42209969403930747;1.0389469035896928;10.000014604283109;0.7126985435363983;-0.4244560014023614;-0.4244559979270772;0.6859789707154496;0.3676917164819747;0.7783163067759761
52.686298;1.0489017082673595;0.7916884332788406;0.75477773452047;-0.4427379924632162;-0.42209969409311665;1.0389468061022853;10.000016306763879;0.7126987449320635;-0.42445600137198736;-0.42445599785017424;0.6859788205176531;0.3676916508060909;0.7783162550182904
52.696298;1.0489016562575395;0.7916884536069937;0.7547776442950445;-0.4427379924455722;-0.4220996941458094;1.03894671393793;10.000018072338253;0.7126989486449071;-0.4244560013411136;-0.4244559977742088;0.6859786711960105;0.3676915863386502;0.778316202071082
52.706298;1.048901599184761;0.7916884747332122;0.7547775581753359;-0.44273799242555;-0.4220996941973904;1.0389466271432952;10.000019898552582;0.712699154025891;-0.4244560013096572;-0.4244559976991055;0.6859785230850397;0.3676915233143712;0.7783161477654504
52.716298;1.0489015367359453;0.7916884964413224;0.7547774765755577;-0.44273799240331696;-0.42209969424790994;1.0389465457652864;10.000021782328583;0.7126993605201906;-0.42445600127761823;-0.42445599762477193;0.6859783764251476;0.36769146193251584;0.7783160919993453
52.726298;1.048901468546523;0.7916885184774277;0.7547773999325407;-0.4427379923790596;-0.4220996942974449;1.0389464698455386;10.000023718685018;0.7126995676288191;-0.42445600124506316;-0.42445599755110497;0.6859782313126128;0.3676914023272078;0.7783160347458282
52.736298;1.0489013942698504;0.7916885405845445;0.7547773287152013;-0.4427379923529646;-0.42209969434608435;1.0389463994212558;10.000025700425402;0.7126997748892258;-0.4244560012120945;-0.4244559974780129;0.685978087684586;0.36769134456020264;0.778315976027089
52.746298;1.0489013136940821;0.7916885625654039;0.7547772634430335;-0.44273799232522554;-0.4220996943939068;1.0389463345087715;10.000027718683196;0.7126999818617937;-0.4244560011788205;-0.4244559974054393;0.685977945369189;0.36769128864743683;0.7783159159528698
52.756298;1.0489012267523592;0.7916885842903918;0.754777204647449;-0.4427379922960686;-0.42209969444096646;1.0389462751009388;10.00002976370495;0.7127001881066826;-0.4244560011453486;-0.4244559973333739;0.6859778041786444;0.367691234618749;0.7783158548054748
52.766298;1.048901133441405;0.7916886056595618;0.7547771527932671;-0.4427379922657511;-0.4220996944873107;1.038946221198905;10.000031825869613;0.7127003931823148;-0.4244560011117967;-0.42445599726185884;0.6859776639739364;0.3676911825803713;0.7783157930463694
52.776298;1.0489010337697269;0.7916886266063089;0.7547771082546815;-0.44273799223454213;-0.4220996945330073;1.0389461728089373;10.000033896972093;0.7127005966063403;-0.42445600107829246;-0.4244559971909886;0.6859775246677432;0.3676911327307051;0.7783157312246802
52.786298;1.0489009277856742;0.7916886471026439;0.7547770713257801;-0.4427379922027226;-0.42209969457815144;1.0389461299371041;10.000035970582246;0.7127007977924071;-0.4244560010449706;-0.42445599712088966;0.6859773862058774;0.36769108530773514;0.7783156698728443
52.796298;1.0489008156287332;0.7916886671321464;0.7547770421819152;-0.4427379921705966;-0.42209969462285496;1.0389460926329321;10.00003804094141;0.7127009960935774;-0.4244560010119755;-0.4244559970516986;0.6859772485620644;0.3676910405111043;0.7783156094537835
52.806298;1.0489006975387982;0.7916886866871566;0.7547770208389264;-0.4427379921384889;-0.42209969466722397;1.0389460609782986;10.000040102002938;0.7127011909097168;-0.42445600097943986;-0.42445599698356434;0.6859771117323678;0.3676909984614902;0.7783155503835989
52.816298;1.0489005738628239;0.7916887058039492;0.7547770072023376;-0.44273799210673476;-0.4220996947113625;1.038946035002724;10.00004214768971;0.712701381715439;-0.4244560009474565;-0.4244559969166628;0.6859769757487144;0.3676909592058061;0.7783154931057058
52.826298;1.0489004450753154;0.7916887245892188;0.7547770011404599;-0.44273799207567216;-0.42209969475540304;1.0389460146082776;10.000044172403816;0.7127015680155754;-0.4244560009160825;-0.42445599685119983;0.6859768407174976;0.3676909227369887;0.7783154381133529
52.836298;1.048900311753292;0.7916887432059617;0.7547770025197994;-0.44273799204562225;-0.422099694799508;1.0389459995307706;10.00004617106807;0.7127017493339111;-0.42445600088536595;-0.4244559967873962;0.6859767068193696;0.3676908890071534;0.7783153858767965
52.846298;1.0489001745527242;0.7916887618529672;0.7547770112469624;-0.4427379920168547;-0.4220996948438321;1.0389459893718238;10.000048139286013;0.7127019252763446;-0.42445600085536206;-0.4244559967254594;0.685976574277768;0.36769085792431283;0.7783153367708714
52.856298;1.0489000342509396;0.7916887807673973;0.7547770272800488;-0.4427379919895546;-0.42209969488848675;1.0389459837122959;10.000050073869073;0.7127020955941628;-0.4244560008261392;-0.4244559966655558;0.685976443370548;0.36769082935158465;0.7783152910788214
52.866298;1.0488998917673702;0.7916888001821373;0.7547770505672934;-0.4427379919638173;-0.42209969493352867;1.0389459822101805;10.000051973048912;0.7127022601399841;-0.42445600079778106;-0.4244559966077952;0.6859763144493416;0.36769080312717367;0.7783152490361178
52.876298;1.0488997481097015;0.7916888202194808;0.7547770809898768;-0.4427379919396827;-0.42209969497897226;1.0389459845998192;10.000053836079369;0.7127024187393851;-0.42445600077037476;-0.424455996552238;0.6859761878931117;0.36769077908099373;0.7783152108317773
52.886298;1.0488996042992191;0.7916888408725751;0.754777118368975;-0.4427379919171697;-0.4220996950248172;1.0389459906560807;10.000055662714669;0.7127025711353104;-0.4244560007440098;-0.424455996498932;0.6859760640568451;0.36769075704613896;0.7783151765782197
52.896298;1.048899461266063;0.7916888621197898;0.754777162514651;-0.4427379918962883;-0.4220996950710641;1.0389460001992414;10.000057452929957;0.7127027170346311;-0.42445600071880946;-0.4244559964479561;0.6859759432889475;0.3676907368759853;0.7783151463233228
52.906298;1.0488993197028018;0.7916888839667412;0.7547772132556316;-0.4427379918770497;-0.4220996951176945;1.0389460131086725;10.00005920695903;0.7127028561475715;-0.4244560006949612;-0.42445599639943876;0.6859758259564994;0.3676907184471106;0.7783151200678602
52.916298;1.0488991799512575;0.7916889063420607;0.7547772704235195;-0.44273799185947355;-0.42209969516463713;1.0389460293303165;10.00006092535497;0.7127029882167811;-0.42445600067270006;-0.4244559963535425;0.6859757124010953;0.3676907016460341;0.7783150977296406
52.926298;1.0488990420130204;0.7916889290379111;0.7547773338618886;-0.4427379918435845;-0.42209969521176494;1.0389460488824045;10.000062608438242;0.7127031130680916;-0.42445600065224837;-0.42445599631041847;0.6859756028391762;0.3676906863591065;0.7783150791116179
52.936298;1.048898905665956;0.7916889517813255;0.7547774034690089;-0.4427379918294188;-0.4220996952589255;1.0389460718257064;10.000064255527834;0.7127032306406873;-0.4244560006337712;-0.42445599627016034;0.6859754972836992;0.36769067248134796;0.7783150639440618
52.946298;1.0488987705591837;0.7916889743053726;0.7547774791541749;-0.4427379918170342;-0.4220996953059722;1.0389460982000793;10.000065865192342;0.712703340986865;-0.42445600061737154;-0.4244559962327979;0.6859753955636361;0.36769065994176076;0.778315051960772
52.956298;1.0488986362719963;0.7916889963415958;0.754777560723218;-0.442737991806481;-0.42209969535277614;1.0389461279650438;10.000067436295376;0.7127034442523574;-0.42445600060310196;-0.42445599619831464;0.6859752974168715;0.3676906487058993;0.7783150429279941
52.966298;1.0488985024196176;0.7916890176346856;0.7547776478360042;-0.44273799179776246;-0.42209969539922887;1.0389461609812807;10.000068968305753;0.7127035406365881;-0.42445600059098787;-0.42445599616664886;0.6859752025691102;0.36769063873644453;0.778315036643689
52.976298;1.0488983687822968;0.7916890380212198;0.7547777400392008;-0.4427379917908397;-0.4220996954452405;1.0389461970277574;10.000070460523718;0.712703630367545;-0.42445600058104527;-0.42445599613769014;0.6859751107733719;0.3676906299524203;0.7783150329700523
52.986298;1.0488982353392082;0.7916890574461883;0.754777836819879;-0.44273799178564976;-0.42209969549072324;1.038946235835088;10.000071911610823;0.7127037137070987;-0.42445600057327343;-0.42445599611130697;0.6859750218071856;0.3676906222010275;0.7783150318665565
52.996298;1.0488981021778105;0.7916890758890343;0.7547779377106018;-0.4427379917821009;-0.42209969553558274;1.0389462771917135;10.000073320110976;0.7127037909675372;-0.42445600056764815;-0.424455996087377;0.6859749354415602;0.36769061523685187;0.7783150333460587
53.006298;1.0488979693976517;0.7916890932903096;0.7547780424090955;-0.44273799178007633;-0.42209969557973775;1.038946321092828;10.000074684802636;0.7127038625273272;-0.4244560005641425;-0.4244559960657763;0.6859748514582731;0.36769060874931714;0.778315037390241
53.016298;1.04889783704107;0.7916891095144957;0.7547781507710304;-0.4427379917794583;-0.4220996956231222;1.0389463677419828;10.000076004491207;0.7127039288333311;-0.42445600056276034;-0.4244559960463606;0.6859747697340899;0.36769060242999263;0.778315043927771
53.026298;1.048897705021587;0.7916891243532558;0.7547782626689354;-0.4427379917801489;-0.4220996956656503;1.0389464173808998;10.00007727822484;0.7127039903785884;-0.4244560005635516;-0.4244559960289749;0.6859746903003093;0.36769059601738835;0.7783150528618655
53.036298;1.0488975731326056;0.7916891375578602;0.754778377911737;-0.4427379917820846;-0.42209969570719696;1.038946470160704;10.000078505618513;0.7127040476552104;-0.424456000566602;-0.42445599601346967;0.6859746133258693;0.3676905893098477;0.7783150640814949
53.046298;1.048897441148187;0.7916891488882128;0.7547784963126014;-0.4427379917852359;-0.42209969574762596;1.0389465261615318;10.000079686046098;0.7127041011146003;-0.4244560005720103;-0.42445599599970474;0.6859745390538882;0.36769058216318246;0.7783150774713729
53.056298;1.048897308908326;0.7916891581672187;0.7547786177573953;-0.4427379917895953;-0.4220996957868241;1.0389465854410098;10.000080817183719;0.7127041511615508;-0.42445600057986455;-0.4244559959875515;0.6859744677300541;0.3676905744672125;0.7783150929409824
53.066298;1.04889717632442;0.7916891652774191;0.7547787421914265;-0.4427379917951844;-0.42209969582469486;1.0389466480168443;10.00008189444415;0.7127041981435407;-0.42445600059023636;-0.42445599597691575;0.685974399577318;0.3676905661135053;0.7783151104594176
53.076298;1.0488970433271387;0.7916891700918441;0.7547788695787039;-0.44273799180206325;-0.42209969586113827;1.0389467138369821;10.000082911767823;0.7127042423232102;-0.4244560006031939;-0.4244559959677541;0.6859743348179377;0.3676905570014976;0.778315130060048
53.086298;1.048896909811903;0.7916891724563185;0.7547789998406939;-0.44273799181029705;-0.42209969589604973;1.0389467827792882;10.000083863177732;0.7127042838892345;-0.4244560006187973;-0.4244559959600591;0.6859742736547156;0.36769054708016424;0.7783151518003728
53.096298;1.0488967756079746;0.7916891722415349;0.7547791327671766;-0.44273799181990636;-0.4220996959293202;1.0389468546538114;10.000084743854405;0.71270432300322;-0.4244560006370677;-0.42445599595383404;0.6859742162044633;0.36769053634981025;0.7783151757268432
53.106298;1.0488966404980626;0.7916891693476732;0.754779267974667;-0.44273799183086543;-0.42209969596083563;1.0389469291820643;10.000085550074127;0.7127043598267857;-0.4244560006579654;-0.4244559959490683;0.6859741624709886;0.3676905248127948;0.7783152018713698
53.116298;1.0488965042981115;0.7916891636809233;0.7547794049898737;-0.4427379918431322;-0.4220996959904844;1.0389470059625923;10.000086278722877;0.7127043945047769;-0.42445600068138045;-0.42445599594571837;0.6859741123806143;0.36769051245798295;0.7783152302764942
53.126298;1.0488963669195808;0.7916891551684654;0.7547795433843194;-0.44273799185665375;-0.4220996960181479;1.038947084477935;10.000086926824357;0.71270442713075;-0.42445600070712064;-0.4244559959437117;0.685974065824301;0.3676904992988599;0.7783152610207124
53.136298;1.048896228348636;0.7916891437573805;0.7547796828351259;-0.4427379918713622;-0.4220996960436788;1.0389471641709909;10.0000874911968;0.7127044577771258;-0.42445600073491074;-0.4244559959429567;0.6859740226693494;0.3676904853931074;0.7783152942145317
53.146298;1.048896088565514;0.7916891293741464;0.7547798231242387;-0.44273799188719953;-0.42209969606689246;1.0389472445256287;10.000087968542516;0.7127044865759931;-0.4244560007644052;-0.4244559959433346;0.6859739827594159;0.36769047082345474;0.7783153300090262
53.156298;1.0488959474739488;0.7916891118619572;0.754779964152903;-0.4427379919041421;-0.42209969608758285;1.0389473250718533;10.000088355817248;0.7127045137114423;-0.42445600079521684;-0.4244559959446893;0.6859739458999762;0.36769045568324443;0.7783153685979395
53.166298;1.048895804905048;0.7916890909363974;0.7547801059673904;-0.44273799192219615;-0.4220996961055723;1.0389474053359353;10.000088650436425;0.7127045393157838;-0.42445600082695384;-0.42445599594684014;0.6859739118241802;0.36769044007963;0.7783154101488334
53.176298;1.0488956606617426;0.7916890662229449;0.7547802487273617;-0.44273799194138586;-0.42209969612075726;1.038947484851292;10.000088850008423;0.7127045633802265;-0.4244560008592323;-0.42445599594961414;0.6859738802027534;0.36769042413357406;0.7783154547480483
53.186298;1.0488955145752095;0.7916890373427788;0.7547803926172351;-0.4427379919617398;-0.4220996961331013;1.0389475632636025;10.000088952173119;0.7127045857267132;-0.42445600089166013;-0.4244559959528714;0.6859738507229695;0.36769040795993374;0.778315502446809
53.196298;1.0488953666107492;0.7916890039959862;0.754780537762734;-0.44273799198326214;-0.4220996961426026;1.038947640414012;10.000088955285074;0.7127046060633176;-0.42445600092383917;-0.4244559959565041;0.6859738231876452;0.36769039162822814;0.7783155533182816
53.206298;1.0488952169411598;0.7916889660304531;0.7547806841935016;-0.44273799200590647;-0.4220996961492843;1.038947716350387;10.000088859168805;0.712704624112661;-0.42445600095539926;-0.42445599596042244;0.6859737975749577;0.3676903751329501;0.7783156074482173
53.216298;1.0488950659072762;0.7916889234617646;0.7547808318568131;-0.44273799202957514;-0.42209969615320325;1.0389477912951595;10.00008866500142;0.7127046397024781;-0.42445600098602665;-0.42445599596454286;0.6859737739937919;0.36769035840236064;0.7783156649292604
53.226298;1.048894913948267;0.7916888764494463;0.7547809806411108;-0.44273799205414777;-0.4220996961544643;1.0389478655599174;10.000088374600988;0.7127046527442504;-0.42445600101547376;-0.4244559959687704;0.6859737525414185;0.36769034132943373;0.778315725914669
53.236298;1.0488947615897237;0.791688825259884;0.7547811303777937;-0.44273799207951964;-0.4220996961532176;1.038947939422451;10.000087989628364;0.7127046631549154;-0.4244560010435731;-0.424455995972988;0.6859737332005781;0.3676903237943503;0.77831579065193
53.246298;1.0488946094534402;0.791688770216252;0.7547812808165613;-0.44273799210562664;-0.42209969614962967;1.0389480129853814;10.000087511138789;0.712704670799104;-0.4244560010702518;-0.4244559959770585;0.6859737158896229;0.36769030568544886;0.7783158594093565
53.256298;1.04889445820153;0.7916887116620542;0.7547814316026648;-0.44273799213245035;-0.4220996961438604;1.038948086087765;10.000086939803007;0.7127046754716226;-0.42445600109552395;-0.42445599598083594;0.685973700582737;0.3676902869252617;0.7783159323409087
53.266298;1.0488943084621556;0.7916886499669884;0.7547815823095185;-0.4427379921599986;-0.42209969613607257;1.0389481583785922;10.000086276269966;0.7127046769103225;-0.4244560011194643;-0.4244559959841804;0.6859736873257306;0.3676902674676514;0.778316009412943
53.276298;1.0488941608389453;0.7916885855344699;0.7547817324895006;-0.44273799218827614;-0.42209969612644094;1.0389482294476666;10.000085520881216;0.7127046748577607;-0.4244560011421771;-0.42445599598697;0.6859736761336354;0.3676902472554275;0.7783160904666756
53.286298;1.0488940159640987;0.7916885187814587;0.754781881699364;-0.44273799221727156;-0.42209969611513487;1.0389482988452172;10.000084672930448;0.7127046691569524;-0.4244560011637624;-0.42445599598911504;0.685973666915596;0.3676902261887264;0.7783161753330029
53.296298;1.0488938745084413;0.7916884501211766;0.7547820295333743;-0.44273799224695887;-0.42209969610230585;1.0389483660635621;10.000083730556858;0.7127046597849185;-0.42445600118429244;-0.42445599599057565;0.6859736594812724;0.36769020413313;0.7783162638622327
53.306298;1.0488937371435605;0.7916883799733524;0.7547821756407709;-0.44273799227730176;-0.42209969608809617;1.0389484305761776;10.000082691400324;0.7127046467996606;-0.42445600120381843;-0.4244559959913581;0.6859736535905011;0.36769018094866596;0.778316355868244
53.316298;1.0488936044998798;0.7916883087966965;0.754782319719336;-0.4427379923082539;-0.42209969607264275;1.038948491851923;10.000081552942149;0.712704630276396;-0.42445600122238714;-0.4244559959914875;0.6859736490309729;0.3676901565343328;0.7783164510691789
53.326298;1.0488934771427405;0.7916882371049904;0.7547824615227706;-0.44273799233975947;-0.42209969605606357;1.038948549304966;10.000080312774735;0.7127046102881501;-0.4244560012400196;-0.4244559959909833;0.6859736456595754;0.36769013086750785;0.7783165490855615
53.336298;1.0488933555537494;0.7916881654244207;0.7547826008342011;-0.4427379923717568;-0.4220996960384447;1.038948602280048;10.000078969650703;0.712704586952176;-0.42445600125667804;-0.42445599598985695;0.6859736433782075;0.3676901039944002;0.7783166494815658
53.346298;1.0488932400818805;0.7916880941924046;0.7547827374098119;-0.4427379924041839;-0.422099696019852;1.0389486501447938;10.000077524381794;0.712704560479683;-0.42445600127227634;-0.42445599598814143;0.685973642101096;0.36769007598965375;0.7783167517917406
53.356298;1.0488931308572482;0.791688023662595;0.7547828709725272;-0.4427379924369928;-0.4220996960003541;1.038948692411814;10.000075979663748;0.7127045311550072;-0.42445600128671473;-0.42445599598592976;0.6859736417448156;0.3676900469282299;0.7783168555551949
53.366298;1.0488930277673452;0.7916879538705897;0.7547830012264855;-0.44273799247016177;-0.4220996959800325;1.0389487287689367;10.000074339615487;0.7127044993082073;-0.4244560012998922;-0.42445599598336775;0.685973642244566;0.36769001686581;0.7783169603658753
53.376298;1.0488929305870232;0.791687884663846;0.7547831278451992;-0.4427379925036777;-0.42209969595896984;1.0389487590050555;10.00007260967593;0.7127044653332336;-0.42445600131171124;-0.42445599598060113;0.6859736435795791;0.3676899858250896;0.7783170658602736
53.386298;1.0488928391593255;0.7916878158011064;0.7547832504673514;-0.4427379925375078;-0.422099695937239;1.0389487828822843;10.000070796522966;0.7127044296981854;-0.42445600132209726;-0.4244559959777392;0.6859736457931565;0.36768995381558056;0.7783171716665316
53.396298;1.0488927534534833;0.7916877470561549;0.75478336870198;-0.4427379925715829;-0.42209969591491386;1.0389488000565517;10.000068907715848;0.7127043928942935;-0.4244560013310236;-0.42445599597486044;0.6859736489931835;0.36768992088494395;0.7783172774119712
53.406298;1.0488926734922792;0.7916876782462452;0.7547834821174756;-0.4427379926057915;-0.42209969589208524;1.0389488101333737;10.000066951072089;0.7127043553433874;-0.4244560013385125;-0.4244559959720366;0.6859736532849376;0.3676898871349515;0.7783173827644965
53.416298;1.048892599286485;0.7916876092137104;0.7547835902406379;-0.4427379926399897;-0.42209969586884416;1.0389488127729785;10.000064934197079;0.7127043173589942;-0.4244560013446139;-0.4244559959693721;0.6859736586662074;0.3676898526698216;0.7783174874399037
53.426298;1.048892530871801;0.7916875398024609;0.7547836925977696;-0.4427379926740279;-0.4220996958452422;1.038948807727948;10.000062864238926;0.7127042791870286;-0.42445600134940004;-0.4244559959670391;0.6859736650133533;0.36768981754451535;0.7783175911700384
53.436298;1.0488924683726288;0.7916874698450134;0.7547837887869081;-0.44273799270777225;-0.42209969582126633;1.0389487948128688;10.000060747646026;0.7127042410455622;-0.42445600135296824;-0.42445599596527345;0.6859736721915387;0.3676897817598607;0.7783176936672364
53.446298;1.0488924119711216;0.7916873991815843;0.7547838785371894;-0.44273799274111264;-0.4220996957968456;1.0389487738819683;10.000058590172506;0.7127042031453347;-0.42445600135543765;-0.4244559959643421;0.6859736801638034;0.367689745283241;0.7783177946219204
53.456298;1.0488923618176098;0.791687327704319;0.7547839617422754;-0.44273799277397385;-0.42209969577189327;1.038948744849605;10.00005639700546;0.7127041657397367;-0.424456001356958;-0.42445599596450523;0.6859736889901216;0.367689708078636;0.7783178937341184
53.466298;1.0488923179666079;0.7916872553619265;0.7547840384858806;-0.4427379928063374;-0.42209969574635836;1.038948707674836;10.000054173047337;0.712704129169755;-0.42445600135771483;-0.4244559959659817;0.6859736987630288;0.36768967013242587;0.7783179907631805
53.476298;1.0488922803219585;0.791687182088253;0.7547841090280241;-0.442737992838235;-0.4220996957202416;1.038948662304557;10.00005192330376;0.7127040938350686;-0.4244560013579101;-0.42445599596893285;0.6859737095603072;0.3676896314609682;0.7783180855672168
53.486298;1.04889224860021;0.7916871077564213;0.7547841737324912;-0.44273799286970583;-0.42209969569357375;1.038948608655033;10.000049652459294;0.7127040601464324;-0.4244560013577257;-0.42445599597346945;0.6859737214221746;0.36768959210439967;0.7783181780957985
53.496298;1.0488922223699568;0.7916870322184149;0.7547842329693909;-0.44273799290077775;-0.42209969566639777;1.0389485466440596;10.000047364198863;0.7127040285212102;-0.42445600135728867;-0.42445599597966943;0.6859737343694622;0.3676895521194945;0.7783182683334786
53.506298;1.0488922011431037;0.791686955322298;0.7547842870413405;-0.4427379929314813;-0.42209969563877464;1.0389484762737853;10.000045061660295;0.712703999365668;-0.42445600135666317;-0.42445599598759315;0.685973748436513;0.367689511572741;0.7783183562349449
53.516298;1.048892184478218;0.7916868769002862;0.7547843361966146;-0.44273799296185723;-0.42209969561079114;1.0389483977309875;10.000042748562736;0.7127039730256038;-0.42445600135587014;-0.42445599599729045;0.685973763626538;0.3676894705195701;0.7783184417062851
53.526298;1.0488921720837547;0.7916867968248859;0.754784380713196;-0.4427379929919563;-0.42209969558255883;1.0389483114072875;10.00004043017643;0.7127039497557314;-0.4244560013549048;-0.42445599600879375;0.6859737798204952;0.3676894289860706;0.7783185246311032
53.536298;1.0488921638689384;0.7916867150611263;0.7547844209447565;-0.4427379930218343;-0.4220996955542218;1.0389482178091678;10.000038113778292;0.712703929724234;-0.42445600135373784;-0.42445599602209816;0.6859737967794888;0.3676893869750702;0.7783186048840998
53.546298;1.0488921599441556;0.7916866316244079;0.754784457278062;-0.44273799305154615;-0.4220996955259522;1.0389481174301307;10.000035808003945;0.7127039130589771;-0.4244560013523185;-0.42445599603714707;0.6859738142452849;0.36768934448778706;0.7783186823075454
53.556298;1.0488921605978871;0.7916865465424466;0.75478449005886;-0.44273799308114775;-0.4220996954979156;1.038948010641622;10.00003352151414;0.7127038999153091;-0.4244560013505901;-0.4244559960538408;0.6859738320007115;0.3676893015593359;0.7783187566895483
53.566298;1.0488921661847306;0.791686459895244;0.7547845195540434;-0.44273799311068673;-0.42209969547023624;1.0389478976535254;10.00003126219107;0.7127038904990842;-0.4244560013484945;-0.42445599607207163;0.6859738498444925;0.36768925827500193;0.7783188277722782
53.576298;1.0488921769508512;0.7916863718370433;0.7547845459359835;-0.442737993140186;-0.4220996954429795;1.0389477785987813;10.000029037102722;0.7127038850440579;-0.42445600134595746;-0.42445599609176526;0.6859738675626387;0.3676892147351181;0.7783188952628116
53.586298;1.048892192942347;0.7916862825252359;0.7547845692725822;-0.4427379931696473;-0.42209969541615094;1.0389476536107876;10.000026852609166;0.7127038838009734;-0.42445600134287836;-0.4244559961128823;0.685973884947258;0.367689171016935;0.778318958849369
53.596298;1.0488922140224868;0.7916861920480576;0.7547845895805259;-0.44273799319906804;-0.4220996953897211;1.038947522755211;10.000024713806283;0.712703887042212;-0.4244560013391353;-0.4244559961353784;0.6859739018371821;0.367689127168235;0.778319018241382
53.606298;1.0488922399132115;0.7916861004418823;0.7547846069241309;-0.4427379932284506;-0.42209969536366115;1.0389473859616996;10.000022623548794;0.7127038950687724;-0.4244560013346074;-0.4244559961591909;0.6859739181575979;0.3676890832175594;0.7783190731760633
53.616298;1.048892270222872;0.7916860077388248;0.7547846214337868;-0.4427379932577992;-0.4220996953379619;1.0389472430836422;10.000020582732803;0.7127039082135828;-0.42445600132920136;-0.4244559961842536;0.6859739339492436;0.3676890391917392;0.7783191233651653
53.626298;1.0488923044748737;0.7916859139931043;0.7547846332300804;-0.44273799328712543;-0.42209969531262237;1.0389470940277665;10.000018591893303;0.7127039268154668;-0.4244560013228552;-0.42445599621049473;0.6859739493356248;0.36768899512766134;0.7783191684497704
53.636298;1.0488923421228162;0.7916858193120777;0.7547846423835354;-0.4427379933164726;-0.42209969528763314;1.0389469388698813;10.00001665196911;0.7127039511554281;-0.42445600131551614;-0.424455996237829;0.6859739644292338;0.36768895106486466;0.7783192080400887
53.646298;1.048892382568372;0.7916857238723564;0.7547846489622145;-0.4427379933459401;-0.42209969526297647;1.0389467778488923;10.000014763582772;0.7127039813925852;-0.42445600130712935;-0.4244559962661618;0.6859739792656637;0.36768890702418444;0.7783192418393762
53.656298;1.0488924252346739;0.7916856278819857;0.7547846530863587;-0.44273799337566305;-0.4220996952386281;1.0389466112765668;10.000012926346429;0.7127040175484279;-0.4244560012976518;-0.4244559962953961;0.6859739938054988;0.3676888629960054;0.7783192697386077
53.666298;1.048892469632303;0.7916855315514744;0.7547846549362867;-0.44273799340574993;-0.42209969521455376;1.0389464395454928;10.000011139104956;0.7127040595282215;-0.4244560012870648;-0.4244559963254457;0.6859740079780081;0.36768881895112104;0.7783192918159698
53.676298;1.048892515341312;0.7916854351123285;0.7547846547336772;-0.44273799343624526;-0.4220996951907112;1.0389462631849198;10.000009400599216;0.7127041071410092;-0.42445600127537975;-0.4244559963562441;0.6859740217048906;0.36768877485770735;0.7783193083004538
53.686298;1.0488925619529803;0.7916853387819403;0.754784652704214;-0.44273799346713816;-0.42209969516706497;1.0389460827985695;10.000007709873787;0.7127041601044836;-0.42445600126263666;-0.4244559963877257;0.6859740348793463;0.3676887306895339;0.7783193195438483
53.696298;1.048892609033502;0.791685242701536;0.7547846490147767;-0.44273799349837184;-0.42209969514360385;1.0389458989429323;10.000006066232023;0.7127042180535916;-0.4244560012488824;-0.42445599641979626;0.6859740473594016;0.36768868642261887;0.7783193260120446
53.706298;1.048892656123902;0.7916851469696234;0.7547846437085255;-0.4427379935298403;-0.42209969512034234;1.038945712100366;10.000004469207024;0.7127042805959307;-0.42445600123415206;-0.4244559964523332;0.6859740589866477;0.3676886420173898;0.7783193282830285
53.716298;1.048892702726999;0.7916850517018104;0.7547846366922739;-0.4427379935613917;-0.42209969509730805;1.0389455227622932;10.00000291881197;0.7127043473839209;-0.4244560012184703;-0.42445599648520876;0.6859740696150881;0.3676885973972838;0.7783193270088845
53.726298;1.0488927482740182;0.7916849570487896;0.7547846277823448;-0.442737993592858;-0.42209969507452305;1.038945331504154;10.00000141519791;0.7127044181561184;-0.42445600120186056;-0.4244559965182972;0.6859740791566862;0.3676885524495201;0.7783193228558437
53.736298;1.0488927921538314;0.7916848632216194;0.754784616750534;-0.4427379936241164;-0.4220996950519778;1.0389451389970374;9.999999957748722;0.7127044927546095;-0.42445600118435173;-0.42445599655146515;0.6859740875926649;0.36768850704948725;0.778319316459789
53.746298;1.0488928337869496;0.7916847705239406;0.7547846033696124;-0.44273799365513156;-0.42209969502962885;1.0389449460031066;9.99999854508009;0.7127045710806006;-0.4244560011659953;-0.42445599658458283;0.6859740949320802;0.3676884610882519;0.7783193084098166
53.756298;1.0488928726417264;0.7916846793715375;0.754784587459727;-0.4427379936859178;-0.4220996950074257;1.0389447533435683;9.999997176011496;0.7127046530051089;-0.4244560011468865;-0.4244559966175499;0.6859741011735015;0.36768841449515144;0.7783192992525267
53.766298;1.0488929081801628;0.7916845902805623;0.7547845688933033;-0.4427379937164848;-0.4220996949853295;1.0389445618137072;9.999995850329276;0.7127047383283384;-0.42445600112715515;-0.4244559966503004;0.685974106286817;0.3676883672425167;0.7783192894812787
53.776298;1.0488929398308715;0.7916845038003482;0.7547845475671014;-0.44273799374684186;-0.4220996949633108;1.0389443721096718;9.999994568932367;0.7127048267865053;-0.42445600110692794;-0.4244559966827831;0.6859741102017818;0.3676883193315659;0.7783192795356833
53.786298;1.0488929670828606;0.7916844204579989;0.7547845233468419;-0.44273799377702316;-0.42209969494134725;1.0389441848572398;9.999993333637816;0.7127049180896717;-0.42445600108629816;-0.42445599671494355;0.6859741128254683;0.3676882707943036;0.7783192698369293
53.796298;1.0488929896293249;0.7916843407693157;0.7547844960317727;-0.4427379938070843;-0.4220996949194299;1.038944000736531;9.99999214677025;0.7127050119751628;-0.4244560010653151;-0.4244559967467139;0.6859741141024817;0.3676882217157342;0.7783192607870063
53.806298;1.04889300741775;0.7916842652573911;0.7547844653898388;-0.44273799383707924;-0.42209969489757004;1.0389438205443609;9.999991010363589;0.7127051082005902;-0.4244560010439849;-0.42445599677801027;0.6859741140729133;0.3676881722288704;0.7783192527226427
53.816298;1.0488930206065568;0.791684194432814;0.7547844311511877;-0.44273799386703505;-0.4220996948757886;1.0389436450859109;9.999989925575278;0.7127052064856902;-0.4244560010222804;-0.42445599680874346;0.6859741128821567;0.36768812245681826;0.7783192458863333
53.826298;1.048893029512374;0.7916841287540458;0.7547843929442659;-0.442737993896947;-0.4220996948540774;1.0389434750244289;9.9999888929732;0.7127053064850434;-0.424456001000163;-0.4244559968388445;0.6859741107494374;0.36768807244565194;0.7783192404213284
53.836298;1.048893034558958;0.7916840686043051;0.7547843503292402;-0.44273799392680696;-0.4220996948323693;1.0389433108583273;9.99998791281587;0.7127054077924762;-0.42445600097761144;-0.4244559968682797;0.6859741079286219;0.36768802214562074;0.7783192364092338
53.846298;1.04889303618889;0.791684014303499;0.754784302918721;-0.4427379939566402;-0.4220996948105596;1.0389431530148532;9.99998698478592;0.7127055099224624;-0.4244560009546396;-0.42445599689703983;0.6859741046882915;0.3676879714314867;0.7783192339528765
53.856298;1.0488930347922052;0.791683966156726;0.7547842504496131;-0.44273799398651786;-0.42209969478855847;1.0389430019248487;9.999986107747572;0.7127056122811933;-0.42445600093128777;-0.4244559969251175;0.6859741013098168;0.3676879201255965;0.7783192332171749
53.866298;1.048893030736245;0.791683924521145;0.754784192757558;-0.4427379940165446;-0.4220996947663231;1.0389428580046456;9.99998527961127;0.7127057142067447;-0.4244560009075998;-0.42445599695249264;0.6859740980780442;0.3676878680261237;0.7783192344011469
53.876298;1.0488930244074406;0.7916838898285754;0.7547841297162885;-0.4427379940468354;-0.4220996947438367;1.0389427215991394;9.999984496924535;0.7127058150911053;-0.42445600088360735;-0.42445599697913877;0.6859740952808772;0.3676878149288654;0.778319237711099
53.886298;1.0488930161754442;0.7916838625286465;0.7547840612126481;-0.44273799407748016;-0.42209969472105124;1.038942592966223;9.999983754283319;0.7127059144828112;-0.4244560008593255;-0.42445599700506026;0.685974093253788;0.3676877606128757;0.7783192433398841
53.896298;1.0488930063668116;0.7916838430309798;0.7547839871298202;-0.44273799410852255;-0.4220996946978617;1.038942472338781;9.999983044442514;0.7127060120902641;-0.42445600083474366;-0.42445599703032916;0.6859740924153339;0.36768770482111435;0.7783192514167588
53.906298;1.0488929952975592;0.7916838316991445;0.7547839073361563;-0.4427379941399695;-0.42209969467413566;1.0389423600292496;9.999982359314478;0.7127061077283969;-0.42445600080981577;-0.42445599705506987;0.685974093242214;0.3676876472745451;0.7783192619938266
53.916298;1.0488929833027427;0.7916838288073188;0.7547838217503813;-0.4427379941718164;-0.4220996946497439;1.0389422564636408;9.999981690825395;0.712706201290028;-0.42445600078446705;-0.4244559970794075;0.6859740962266291;0.3676875877010007;0.7783192751179561
53.926298;1.0488929707404167;0.7916838344353747;0.7547837304404522;-0.44273799420407234;-0.4220996946245579;1.0389421621112649;9.999981031024006;0.7127062927355342;-0.4244560007586118;-0.4244559971034312;0.6859741018102352;0.36768752585901576;0.778319290885393
53.936298;1.0488929580151152;0.7916838484077218;0.754783633630187;-0.44273799423676735;-0.42209969459845137;1.0389420774231528;9.999980371711485;0.7127063820480534;-0.42445600073215695;-0.42445599712719007;0.6859741102689536;0.367687461557867;0.7783193094211183
53.946298;1.0488929455931784;0.7916838702979695;0.7547835316359276;-0.4427379942699351;-0.4220996945713291;1.0389420028361092;9.999979704199006;0.7127064691904342;-0.4244560007049983;-0.4244559971507063;0.685974121641409;0.3676873946648019;0.7783193308456756
53.956298;1.048892933925217;0.7916838994672415;0.7547834248682822;-0.4427379943036016;-0.42209969454313534;1.038941938822723;9.999979019705343;0.712706554098548;-0.42445600067701983;-0.4244559971739769;0.6859741357857377;0.3676873250966149;0.7783193552404373
53.966298;1.0488929233444053;0.7916839351809919;0.7547833138591384;-0.442737994337797;-0.42209969451382257;1.038941885960513;9.99997831006791;0.7127066366751609;-0.42445600064809963;-0.4244559971969655;0.6859741525312404;0.3676872528283912;0.7783193826097414
53.976298;1.0488929140329324;0.7916839767772458;0.7547831991883366;-0.4427379943725572;-0.4220996944833202;1.0389418449228158;9.999977567946694;0.7127067168002134;-0.42445600061812294;-0.4244559972196133;0.6859741718254576;0.36768717791108935;0.7783194128897251
53.986298;1.048892906004579;0.7916840237552009;0.7547830813906375;-0.44273799440789335;-0.4220996944515275;1.0389418163441448;9.999976786728093;0.71270679436244;-0.42445600058698557;-0.4244559972418755;0.6859741937650546;0.36768710044017533;0.7783194459714949
53.996298;1.0488928991269086;0.7916840757673256;0.7547829609481123;-0.44273799444375767;-0.4220996944183263;1.0389418006856637;9.999975960650781;0.7127068692550572;-0.4244560005545749;-0.4244559972637503;0.685974218498465;0.3676870205070356;0.7783194816540406
54.006298;1.0488928932647428;0.7916841325867346;0.7547828383231916;-0.44273799448003465;-0.42209969438359857;1.0389417982390863;9.999975084957718;0.7127069413388802;-0.4244560005207519;-0.4244559972852768;0.6859742461243451;0.36768693819331527;0.7783195195857648
54.016298;1.048892888425947;0.7916841940786045;0.7547827140065583;-0.44273799451655327;-0.4220996943472226;1.0389418092115295;9.999974156023804;0.7127070104479811;-0.42445600048536014;-0.424455997306523;0.6859742766931725;0.3676868535796129;0.7783195593105346
54.026298;1.0488928847531798;0.7916842601931705;0.7547825885828414;-0.442737994553111;-0.4220996943090528;1.0389418337232665;9.999973171622461;0.7127070764520694;-0.4244560004482636;-0.42445599732760075;0.685974310270411;0.36768676675249523;0.7783196003638767
54.036298;1.0488928824243091;0.7916843309715291;0.754782462747488;-0.4427379945895072;-0.42209969426892396;1.038941871717148;9.999972131415314;0.7127071392975822;-0.42445600040938436;-0.4244559973486914;0.6859743469632281;0.36768667782056685;0.7783196422996839
54.046298;1.04889288157484;0.7916844065252644;0.7547823372294057;-0.44273799462556984;-0.42209969422668114;1.0389419229256307;9.999971036926365;0.7127071989761828;-0.42445600036871395;-0.4244559973700404;0.6859743869418536;0.36768658691411726;0.7783196846726168
54.056298;1.048892882269565;0.7916844869913756;0.7547822126942502;-0.44273799466115016;-0.42209969418220683;1.0389419869465495;9.99996989023222;0.7127072554495071;-0.4244560003262895;-0.424455997391913;0.6859744304800197;0.3676864941684157;0.7783197270579555
54.066298;1.0488928845577004;0.7916845724878718;0.7547820897200358;-0.44273799469610864;-0.42209969413543524;1.0389420633341815;9.999968692766018;0.7127073086171506;-0.42445600028215547;-0.42445599741455253;0.6859744779025079;0.36768639972080513;0.7783197690518258
