time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.076298;1.0488928885830526;0.7916846630563626;0.7547819688108934;-0.4427379947303341;-0.4220996940863479;1.0389421515883428;9.999967445580461;0.7127073583899983;-0.4244560002363529;-0.42445599743817436;0.6859745294728994;0.3676863037252661;0.7783198101936617
54.086298;1.0488928946055756;0.7916847585869528;0.7547818503895922;-0.4427379947637708;-0.4220996940349579;1.0389422510762276;9.99996614993872;0.7127074048060971;-0.42445600018894464;-0.42445599746296675;0.6859745853806591;0.3676862063675287;0.7783198499338336
54.096298;1.0488929029094898;0.7916848588122524;0.7547817348176328;-0.4427379947964187;-0.4220996939813041;1.0389423610402555;9.999964807312457;0.712707448061722;-0.4244560001400388;-0.4244559974890901;0.6859746457924164;0.3676861078616049;0.7783198877097738
54.106298;1.0488929137250491;0.7916849634060952;0.7547816224598213;-0.4427379948283091;-0.4220996939254524;1.0389424806665786;9.999963419177814;0.7127074884332607;-0.4244560000897865;-0.4244559975166841;0.6859747108730668;0.367686008430194;0.7783199230138739
54.116298;1.0488929271810137;0.7916850720422622;0.754781513697149;-0.44273799485948234;-0.4220996938674885;1.0389426090579654;9.999961986238622;0.7127075261845771;-0.4244560000383589;-0.4244559975458574;0.6859747807994695;0.367685908287158;0.7783199553888622
54.126298;1.048892943250845;0.7916851843168314;0.7547814088616275;-0.4427379948899909;-0.4220996938074966;1.0389427451481579;9.999960507146609;0.7127075615136778;-0.42445599998592576;-0.4244559975766631;0.6859748557670876;0.3676858076299701;0.7783199844091727
54.136298;1.0488929617444263;0.791685299666928;0.7547813081975753;-0.44273799491991084;-0.42209969374555084;1.0389428877145328;9.999958978250131;0.7127075945074484;-0.42445599993265387;-0.4244559976090972;0.6859749359449984;0.36768570664432226;0.7783200096842683
54.146298;1.0488929823448365;0.7916854174211609;0.7547812119210792;-0.4427379949493401;-0.4220996936817282;1.0389430354861007;9.999957394906064;0.7127076251243667;-0.4244559998787057;-0.424455997643127;0.6859750213950293;0.3676856055087671;0.7783200308568469
54.156298;1.0488930046401872;0.791685536890712;0.7547811203127636;-0.44273799497839395;-0.42209969361611405;1.0389431872475805;9.99995575314154;0.7127076532652658;-0.42445599982422333;-0.4244559976787293;0.6859751120284909;0.36768550439502556;0.778320047613678
54.166298;1.0488930281753182;0.7916856573949228;0.7547810337141945;-0.442737995007189;-0.42209969354879645;1.038943341897767;9.999954050264586;0.712707678866353;-0.42445599976933013;-0.4244559977159083;0.6859752076290302;0.36768540346961526;0.7783200597295548
54.176298;1.048893052528141;0.7916857783008552;0.754780952419996;-0.44273799503580874;-0.42209969347986853;1.0389434984375767;9.999952284483959;0.7127077019122959;-0.4244559997141587;-0.42445599775468507;0.6859753078969574;0.3676853028798821;0.7783200670967634
54.186298;1.0488930773388907;0.7916858990975044;0.7547808766154528;-0.442737995064297;-0.42209969340942605;1.0389436559036755;9.999950454746728;0.7127077223993804;-0.42445599965887953;-0.4244559977950873;0.6859754124858443;0.367685202737078;0.7783200697278182
54.196298;1.0488931022797765;0.7916860193999887;0.7547808064000302;-0.44273799509269396;-0.42209969333755815;1.0389438133016007;9.99994856124291;0.7127077403190053;-0.42445599960369573;-0.4244559978371528;0.6859755210544118;0.36768510312983;0.7783200677657673
54.206298;1.0488931270159405;0.791686138885661;0.7547807417831796;-0.4427379951210553;-0.4220996932643566;1.0389439696004592;9.999946605743673;0.7127077556930522;-0.42445599954878394;-0.42445599788091903;0.6859756333325464;0.3676850041443259;0.7783200615041043
54.216298;1.0488931511934034;0.7916862572407074;0.7547806826674199;-0.4427379951494318;-0.4220996931899352;1.0389441238397803;9.999944590946063;0.7127077686579164;-0.4244559994942326;-0.4244559979263968;0.6859757491461621;0.36768490586310754;0.778320051373463
54.226298;1.0488931744763024;0.7916863741518608;0.7547806288646879;-0.4427379951778478;-0.42209969311442586;1.0389442752678417;9.999942519656535;0.7127077795217909;-0.42445599944003415;-0.42445599797357614;0.685975868389859;0.3676848083663707;0.7783200378762153
54.236298;1.0488931966052655;0.7916864893333863;0.7547805800800595;-0.442737995206297;-0.42209969303796446;1.0389444233897724;9.99994039486629;0.7127077887219507;-0.42445599938611495;-0.4244559980224621;0.6859759909852421;0.36768471176078443;0.7783200215143632
54.246298;1.048893217418067;0.7916866025415789;0.7547805358932036;-0.442737995234748;-0.42209969296068806;1.0389445679156561;9.99993822009829;0.7127077967250605;-0.42445599933237405;-0.4244559980730865;0.6859761168399704;0.36768461622062976;0.778320002750995
54.256298;1.04889323684765;0.7916867135410982;0.7547804957940868;-0.4427379952631607;-0.42209969288272936;1.0389447086496282;9.999935999503629;0.7127078039739708;-0.424455999278723;-0.4244559981254863;0.6859762458282292;0.3676845219972502;0.7783199819988461
54.266298;1.0488932549422865;0.7916868220736569;0.754780459230736;-0.4427379952915086;-0.4220996928041974;1.0389448453682941;9.999933737867494;0.7127078109315669;-0.4244559992251138;-0.42445599817968654;0.685976377816063;0.3676844293792198;0.7783199596041979
54.276298;1.0488932718422403;0.7916869278957057;0.7547804256624379;-0.4427379953198015;-0.4220996927251598;1.0389449777498514;9.999931440567176;0.7127078181617514;-0.4244559991715364;-0.4244559982356898;0.6859765127012835;0.3676843386369179;0.7783199358436567
54.286298;1.0488932876565822;0.7916870308250137;0.7547803946342958;-0.44273799534808556;-0.4220996926456453;1.0389451053952814;9.999929113452891;0.7127078263210761;-0.42445599911800097;-0.4244559982934608;0.6859766504159075;0.36768424998925375;0.7783199109578262
54.296298;1.048893302360369;0.7916871307209759;0.7547803658212123;-0.44273799537640807;-0.42209969256566715;1.0389452279081048;9.99992676249089;0.7127078360577387;-0.42445599906452786;-0.4244559983529186;0.6859767908891131;0.36768416359919687;0.7783198851713249
54.306298;1.0488933158274787;0.791687227436386;0.7547803389840301;-0.44273799540477843;-0.42209969248525514;1.0389453449332622;9.999924393729254;0.7127078479322619;-0.42445599901114384;-0.424455998413939;0.6859769340106842;0.3676840795771099;0.7783198587091
54.316298;1.048893327945619;0.7916873207666713;0.7547803138753911;-0.44273799543315223;-0.4220996924044932;1.0389454561221845;9.999922013745632;0.7127078623695832;-0.4244559989578772;-0.42445599847637394;0.685977079634422;0.3676839979761774;0.7783198318288735
54.326298;1.0488933386901576;0.7916874103958157;0.7547802901846861;-0.44273799546143777;-0.42209969232353495;1.0389455611029568;9.999919629703747;0.712707879620102;-0.42445599890476404;-0.42445599854007793;0.6859772276137583;0.3676839187986251;0.7783198047881815
54.336298;1.0488933481212483;0.7916874958895118;0.7547802675541752;-0.44273799548951814;-0.4220996922425717;1.0389456595015625;9.99991724938712;0.7127078997955422;-0.42445599885185736;-0.4244559986049108;0.6859773778189582;0.3676838420346592;0.7783197777477572
54.346298;1.048893356383414;0.7916875767660353;0.754780245637466;-0.44273799551727233;-0.4220996921617752;1.0389457509471929;9.999914881137736;0.7127079229492891;-0.424455998799224;-0.4244559986707262;0.6859775301475249;0.3676837677054205;0.7783197507115776
54.356298;1.0488933637361229;0.7916876525952934;0.7547802241555593;-0.4427379955445788;-0.42209969208126175;1.0389458350347276;9.999912532688112;0.7127079490880356;-0.4244559987469378;-0.42445599873737805;0.685977684569585;0.3676836958627152;0.7783197235413768
54.366298;1.0488933705402579;0.7916877230704943;0.7547802029080711;-0.442737995571317;-0.4220996920011091;1.038945911361307;9.999910210259735;0.7127079781470049;-0.42445599869508394;-0.42445599880474716;0.6859778411371844;0.36768362656429376;0.7783196960028249
54.376298;1.0488933771786964;0.7916877880494396;0.754780181737609;-0.4427379955973658;-0.42209969192140223;1.0389459796687437;9.999907919478945;0.7127080100171101;-0.4244559986437714;-0.4244559988727637;0.6859779998899957;0.36768355987554785;0.7783196678016102
54.386298;1.0488933839627974;0.7916878475536945;0.7547801605001305;-0.44273799562258515;-0.4220996918422663;1.0389460398999677;9.999905666856641;0.7127080446087973;-0.4244559985931351;-0.4244559989414031;0.6859781607627826;0.3676834958743439;0.7783196386196376
54.396298;1.0488933910572986;0.7916879016965809;0.754780139085282;-0.4427379956468056;-0.4220996917638805;1.0389460920887854;9.999903460167776;0.7127080818859212;-0.42445599854332866;-0.4244559990106547;0.6859783235915192;0.3676834346114502;0.7783196081512135
54.406298;1.04889339847212;0.7916879505666189;0.7547801174738812;-0.4427379956698628;-0.42209969168647044;1.0389461362721146;9.999901307828345;0.7127081218258587;-0.4244559984945169;-0.42445599908048853;0.6859784881431323;0.36768337606847457;0.7783195761066936
54.416298;1.0488934061275323;0.7916879941542239;0.7547800957779394;-0.44273799569164773;-0.42209969161027167;1.0389461724973768;9.99989921829741;0.7127081643435398;-0.42445599844684984;-0.4244559991508583;0.6859786541126843;0.36768332016425015;0.7783195421779976
54.426298;1.0488934138727535;0.7916880323899572;0.7547800742202095;-0.4427379957121205;-0.4220996915355001;1.0389462007911412;9.999897199918756;0.7127082092446547;-0.42445599840043047;-0.42445599922172145;0.6859788211633827;0.36768326678688623;0.7783195059966818
54.436298;1.0488934214284258;0.7916880652465204;0.7547800530618342;-0.44273799573128325;-0.4220996914623584;1.0389462210977727;9.99989526072183;0.7127082562152288;-0.42445599835530984;-0.4244559992930245;0.6859789890106499;0.3676832158291079;0.778319467133127
54.446298;1.0488934283735207;0.7916880927968455;0.7547800325270795;-0.44273799574914513;-0.4220996913910443;1.0389462333167587;9.99989340788985;0.7127083048417786;-0.42445599831149816;-0.4244559993646896;0.6859791574325185;0.3676831672197547;0.7783194251624563
54.456298;1.0488934341988747;0.7916881152154561;0.7547800127674368;-0.4427379957657009;-0.4220996913217333;1.038946237413094;9.999891647470273;0.7127083546767041;-0.4244559982689585;-0.4244559994366603;0.6859793262054593;0.3676831209304199;0.7783193797470294
54.466298;1.048893438343456;0.7916881327724268;0.7547799938632767;-0.4427379957809215;-0.4220996912545565;1.0389462334911548;9.999889984546133;0.7127084053255341;-0.4244559982276081;-0.4244559995089529;0.685979495051931;0.3676830769584081;0.7783193306516349
54.476298;1.0488934402058665;0.7916881457997677;0.7547799758275503;-0.44273799579476625;-0.4220996911895908;1.0389462218250207;9.999888423477907;0.712708456471554;-0.4244559981873535;-0.4244559995816374;0.6859796636052033;0.3676830353182504;0.7783192776781619
54.486298;1.0488934391815126;0.7916881546216437;0.7547799586057684;-0.44273799580721496;-0.42209969112687507;1.038946202854988;9.999886968380125;0.7127085078283469;-0.42445599814812873;-0.424455999654777;0.685979831395608;0.3676829960493821;0.7783192206001852
54.496298;1.0488934347287155;0.7916881595142637;0.7547799421289282;-0.44273799581829076;-0.4220996910664486;1.0389461770766932;9.999885623653237;0.7127085591054344;-0.42445599810989054;-0.4244559997283845;0.6859799978793802;0.36768295921441796;0.7783191591623466
54.506298;1.0488934264435459;0.7916881606850805;0.7547799264100495;-0.4427379958280539;-0.4220996910083792;1.0389461448435398;9.999884393704843;0.712708610011508;-0.4244559980725776;-0.4244559998024154;0.6859801624990136;0.3676829248884088;0.7783190931117168
54.516298;1.04889341411151;0.7916881582210253;0.754779911582045;-0.44273799583657736;-0.422099690952758;1.0389461062827459;9.99988328183565;0.712708660270152;-0.4244559980360758;-0.4244559998767847;0.6859803247395725;0.3676828931462001;0.7783190222138964
54.526298;1.0488933976846022;0.791688152054778;0.7547798978540765;-0.44273799584392054;-0.4220996908996728;1.038946061409398;9.999882289175947;0.7127087096236283;-0.4244559980002257;-0.42445599995138306;0.68598048413352;0.367682864031752;0.7783189462672173
54.536298;1.0488933771947813;0.7916881420018133;0.7547798854374634;-0.4427379958501114;-0.4220996908491846;1.0389460102709158;9.999881414491265;0.7127087578234976;-0.4244559979648571;-0.42445600002608425;0.6859806402457248;0.36768283753494085;0.7783188651376025
54.546298;1.04889335268784;0.7916881278500202;0.7547798744951714;-0.44273799585514634;-0.42209969080132304;1.0389459529774767;9.999880655088962;0.7127088046655828;-0.4244559979298105;-0.4244560001007498;0.6859807926747638;0.3676828136137933;0.778318778791957
54.556298;1.0488933242146983;0.7916881094753638;0.754779865166423;-0.44273799585899776;-0.4220996907560877;1.0389458896770962;9.999880008076257;0.7127088500723068;-0.4244559978949473;-0.4244560001752475;0.6859809410225596;0.36768279222697736;0.7783186872957085
54.566298;1.0488932918683136;0.7916880869114394;0.7547798576325663;-0.4427379958616136;-0.42209969071345055;1.0389458205818034;9.999879470860765;0.7127088941187824;-0.4244559978601631;-0.42445600024946595;0.685981084845158;0.3676827733373632;0.7783185907764354
54.576298;1.0488932558237574;0.7916880602844577;0.7547798521172873;-0.4427379958629118;-0.4220996906733737;1.038945745995505;9.999879040813566;0.7127089369475087;-0.42445599782538757;-0.4244560003232997;0.6859812236433132;0.3676827569028481;0.7783184894000206
54.586298;1.04889321629877;0.7916880297248714;0.754779848784776;-0.4427379958627928;-0.42209969063582375;1.0389456662690655;9.999878714668768;0.7127089786585225;-0.4244559977905718;-0.42445600039662823;0.6859813568868279;0.36768274287570923;0.7783183833977951
54.596298;1.0488931734877933;0.7916879954238761;0.7547798476582807;-0.4427379958611624;-0.4220996906007485;1.0389455817691324;9.999878488363485;0.7127090192717367;-0.4244559977556835;-0.42445600046931087;0.6859814840542786;0.36768273121393913;0.7783182731113035
54.606298;1.048893127543758;0.7916879577351278;0.7547798486767606;-0.4427379958579465;-0.42209969056805097;1.03894549288351;9.999878357920528;0.7127090587556452;-0.4244559977207079;-0.42445600054118926;0.6859816046741412;0.36768272188489415;0.7783181590004323
54.616298;1.048893078502353;0.7916879171628163;0.7547798517929899;-0.44273799585311097;-0.42209969053760343;1.0389453999785325;9.999878320581724;0.7127090970861988;-0.42445599768564224;-0.42445600061209043;0.6859817183381283;0.3676827148412271;0.7783180416091009
54.626298;1.0488930261904632;0.7916878742716991;0.7547798569939469;-0.44273799584667856;-0.42209969050928225;1.0389453033729807;9.999878374841032;0.712709134287974;-0.42445599765048536;-0.4244560006818328;0.6859818247052515;0.3676827099978525;0.7783179215327419
54.636298;1.0488929703059935;0.7916878295965305;0.7547798642923371;-0.44273799583872225;-0.42209969048298435;1.03894520337099;9.999878519430052;0.7127091703840933;-0.4244559976152352;-0.42445600075023193;0.685981923523942;0.36768270724993857;0.7783177994270837
54.646298;1.0488929105776428;0.7916877835564927;0.7547798737163093;-0.4427379958293576;-0.42209969045861595;1.0389451002648256;9.999878752522903;0.712709205284243;-0.4244559975798848;-0.42445600081710466;0.6859820146273286;0.36768270650631435;0.7783176760352056
54.656298;1.048892846798789;0.7916877363666682;0.7547798852210367;-0.44273799581873663;-0.42209969043606943;1.038944994335938;9.999879072071941;0.7127092387260481;-0.42445599754441043;-0.4244560008822757;0.6859820979019811;0.3676827076914219;0.7783175521935822
54.666298;1.0488927787885103;0.7916876880011566;0.7547798985615648;-0.4427379958070354;-0.4220996904152027;1.0389448859236976;9.999879476485269;0.7127092702928441;-0.4244559975087764;-0.42445600094558134;0.6859821732829451;0.36768271072959335;0.7783174288133238
54.676298;1.048892706443548;0.7916876382840966;0.7547799132991225;-0.44273799579444284;-0.4220996903958302;1.0389447754954415;9.99987996436154;0.7127092994881163;-0.42445599747295876;-0.4244560010068695;0.6859822407716812;0.367682715531538;0.7783173068587768
54.686298;1.0488926298606047;0.7916875870707581;0.7547799289442042;-0.44273799578113565;-0.4220996903777429;1.0389446636248882;9.999880533914748;0.7127093258433669;-0.42445599743694695;-0.4244560010660173;0.6859823004790703;0.3676827219775903;0.778317187338806
54.696298;1.0488925493809895;0.7916875343751979;0.7547799450551591;-0.44273799576724493;-0.4220996903607521;1.038944550887079;9.999881183368258;0.7127093489488532;-0.42445599740071455;-0.4244560011229564;0.685982352666235;0.36768272992511974;0.7783170712883808
54.706298;1.048892465529293;0.7916874803329317;0.7547799612336678;-0.4427379957528497;-0.42209969034470896;1.0389444377792028;9.999881911385003;0.7127093683793218;-0.42445599736420747;-0.424456001177677;0.6859823977110145;0.36768273925961226;0.7783169597202552
54.716298;1.0488923789424787;0.7916874250501476;0.7547799771115393;-0.4427379957379876;-0.4220996903294875;1.0389443247689731;9.999882716462572;0.7127093836611696;-0.4244559973273744;-0.4244560012302135;0.6859824360189126;0.3676827499436526;0.7783168535743592
54.726298;1.048892290318264;0.7916873685270034;0.7547799923835471;-0.4427379957226739;-0.4220996903149591;1.0389442124329247;9.99988359659369;0.7127093943284541;-0.4244559972902071;-0.42445600128063277;0.6859824679578037;0.3676827620181272;0.7783167536920456
54.736298;1.048892200354496;0.7916873107261404;0.7547800068557516;-0.44273799570692984;-0.42209969030098254;1.038944101526128;9.999884549610062;0.7127093999749189;-0.42445599725275507;-0.42445600132901723;0.6859824938726646;0.3676827755777772;0.7783166608014853
54.746298;1.0488921097022124;0.7916872516562975;0.7547800204611601;-0.44273799569079986;-0.4220996902874116;1.0389439929013928;9.999885573116803;0.7127094002742984;-0.4244559972151089;-0.42445600137543155;0.6859825141830893;0.3676827907586234;0.7783165754994764
54.756298;1.048892018939898;0.7916871913661007;0.7547800332255231;-0.44273799567435307;-0.422099690274115;1.038943887377156;9.99988666427232;0.7127093949907441;-0.4244559971773761;-0.4244560014198935;0.6859825294673089;0.36768280772784373;0.7783164982258051
54.766298;1.048891928555501;0.7916871298763793;0.7547800451962126;-0.4427379956576685;-0.42209969026099603;1.0389437856883608;9.999887819737834;0.7127093839965379;-0.424455997139666;-0.4244560014623623;0.6859825404149898;0.367682826661193;0.7783164292491055
54.776298;1.048891838933095;0.7916870671247619;0.7547800563669517;-0.44273799564079624;-0.4220996902479872;1.0389436885337129;9.999889035648145;0.7127093672837296;-0.4244559971020787;-0.4244560015027502;0.6859825476856928;0.36768284771425436;0.7783163687205322
54.786298;1.048891750324133;0.7916870029695614;0.7547800666463977;-0.442737995623736;-0.42209969023501653;1.038943596620663;9.99989030782646;0.7127093449356738;-0.42445599706468473;-0.42445600154096563;0.6859825518196278;0.3676828709955722;0.7783163167702701
54.796298;1.0488916628362588;0.7916869372323752;0.7547800759059554;-0.44273799560646604;-0.4220996902219822;1.038943510640156;9.999891631689854;0.7127093170841716;-0.42445599702750114;-0.42445600157695024;0.685982553221582;0.36768289655827924;0.7783162735322319
54.806298;1.0488915764828861;0.7916868697310169;0.7547800840524418;-0.44273799558897053;-0.4220996902087618;1.038943431229356;9.999893001534225;0.7127092838945626;-0.4244559969904971;-0.42445600161067165;0.6859825521489026;0.36768292441781064;0.7783162390899573
54.816298;1.0488914912461273;0.791686800315096;0.7547800910286865;-0.44273799557123245;-0.42209969019522814;1.0389433589825852;9.999894410646377;0.7127092455826303;-0.42445599695364444;-0.42445600164211233;0.6859825487111622;0.3676829545793826;0.7783162134429715
54.826298;1.0488914070841047;0.7916867289119262;0.7547800967786145;-0.44273799555323645;-0.42209969018124566;1.0389432944608028;9.999895852789566;0.7127092024222806;-0.4244559969169652;-0.42445600167128;0.6859825429110915;0.36768298706160196;0.7783161965067843
54.836298;1.0488913238934239;0.7916866555181015;0.7547801012764268;-0.44273799553500226;-0.4220996901666731;1.03894323813456;9.9998973229521;0.7127091547232932;-0.4244559968805127;-0.42445600169821;0.6859825347232625;0.3676830219082581;0.778316188108163
54.846298;1.048891241509102;0.7916865801509547;0.7547801046046468;-0.4427379955166028;-0.42209969015138304;1.0389431903201027;9.999898816384244;0.7127091028304401;-0.42445599684431956;-0.42445600172295567;0.6859825241676359;0.36768305919254735;0.778316188007818
54.856298;1.0488911597561696;0.7916865028364088;0.754780106964773;-0.4427379954981441;-0.4220996901352636;1.0389431512280274;9.99990032777453;0.7127090471289329;-0.42445599680839197;-0.4244560017455724;0.6859825113192575;0.36768309902741675;0.7783161959279448
54.866298;1.0488910784828558;0.7916864236005198;0.7547801085740651;-0.44273799547973935;-0.4220996901182038;1.0389431210457587;9.999901851762809;0.712708988013578;-0.424455996772731;-0.4244560017660943;0.685982496282213;0.36768314155861737;0.7783162115287
54.876298;1.048890997572272;0.7916863424321644;0.7547801095629022;-0.442737995461493;-0.42209969010009657;1.0389430998941203;9.99990338370771;0.7127089258673727;-0.42445599673731926;-0.4244560017845239;0.6859824791778919;0.3676831869142927;0.7783162343931638
54.886298;1.0488909169671605;0.7916862592691907;0.7547801099585173;-0.44273799544349696;-0.4220996900808634;1.0389430877461945;9.999904919407166;0.7127088610479405;-0.424455996702101;-0.42445600180085324;0.6859824601211586;0.3676832351504281;0.7783162640585924
54.896298;1.0488908366584062;0.7916861740329143;0.7547801097384081;-0.4427379954258471;-0.4220996900604768;1.0389430844334702;9.999906454449707;0.7127087938483345;-0.42445599666699446;-0.4244560018150924;0.6859824391925251;0.36768328623326285;0.7783163000623703
54.906298;1.0488907566286503;0.79168608667611;0.7547801089050757;-0.44273799540865705;-0.4220996900389595;1.0389430897035645;9.999907984142483;0.7127087244830822;-0.424455996631916;-0.42445600182727866;0.6859824164533533;0.3676833400423136;0.7783163419918039
54.916298;1.0488906768501858;0.7916859972104565;0.7547801074923474;-0.44273799539203207;-0.42209969001635617;1.0389431032932943;9.999909503489658;0.7127086531317125;-0.4244559965968096;-0.42445600183747545;0.6859823919599226;0.36768339638302716;0.7783163894861714
54.926298;1.0488905973084315;0.7916859057097374;0.7547801055012113;-0.4427379953760169;-0.4220996899927042;1.0389431249727088;9.999911007491486;0.7127085799885516;-0.42445599656168453;-0.42445600184577115;0.6859823657204096;0.36768345501956995;0.7783164421631504
54.936298;1.048890517960861;0.7916858122770951;0.7547801028920802;-0.44273799536056574;-0.42209968996802;1.0389431545301049;9.999912492100897;0.7127085053132648;-0.4244559965266262;-0.4244560018522724;0.6859823376618195;0.3676835157090827;0.7783164995754038
54.946298;1.048890438733757;0.791685716988351;0.7547800996668146;-0.4427379953455581;-0.42209968994229224;1.0389431917549157;9.999913954408349;0.7127084294945684;-0.4244559964917654;-0.42445600185709786;0.6859823076706772;0.367683578220318;0.7783165612467821
54.956298;1.0488903596129522;0.7916856198756828;0.7547800959166076;-0.44273799533085495;-0.422099689915486;1.0389432364789957;9.999915391710452;0.7127083530301404;-0.4244559964572413;-0.4244560018603751;0.6859822756495899;0.3676836423456342;0.7783166267065431
54.966298;1.0488902806985274;0.7916855209630368;0.7547800917726817;-0.4427379953163566;-0.42209968988756147;1.0389432886989451;9.999916800810986;0.7127082764134487;-0.4244559964231792;-0.4244560018622318;0.6859822415526985;0.3676837078923379;0.7783166954949772
54.976298;1.048890202216916;0.7916854202935651;0.7547800873371594;-0.44273799530201474;-0.42209968985848684;1.0389433486898179;9.999918178086357;0.7127082000577797;-0.42445599638966514;-0.42445600186279614;0.6859822054171544;0.36768377465483704;0.778316767175637
54.986298;1.048890124551857;0.7916853179120752;0.7547800826762227;-0.44273799528780794;-0.4220996898282422;1.0389434169458607;9.999919519941688;0.7127081242814517;-0.4244559963567235;-0.42445600186220367;0.6859821673695362;0.3676838424207015;0.7783168413771777
54.996298;1.0488900482106407;0.7916852138521313;0.7547800778721818;-0.4427379952737122;-0.4220996897968287;1.0389434939933646;9.999920823314634;0.7127080493209931;-0.4244559963243302;-0.42445600186058935;0.6859821276012638;0.36768391101499087;0.7783169178446456
55.006298;1.048889973727932;0.7916851081867551;0.7547800730349639;-0.44273799525968877;-0.42209968976427614;1.0389435802885396;9.999922086320089;0.7127079753701612;-0.4244559962924496;-0.4244560018580699;0.6859820863201189;0.3676839803275439;0.7783169964172345
55.016298;1.0488899016126476;0.7916850010665566;0.7547800682461542;-0.4427379952457017;-0.42209968973063244;1.0389436762251596;9.999923308875804;0.7127079025999284;-0.4244559962610699;-0.42445600185473614;0.6859820436797934;0.36768405030485257;0.7783170769318049
55.026298;1.0488898322989144;0.7916848926718135;0.7547800635568599;-0.4427379952317527;-0.42209968969593814;1.038943782123921;9.999924492288864;0.712707831157829;-0.4244559962302188;-0.4244560018506669;0.6859819997403039;0.3676841209194481;0.77831715917465
55.036298;1.048889766074535;0.7916847831619532;0.7547800590460225;-0.44273799521789836;-0.4220996896602056;1.0389438981973718;9.9999256380607;0.7127077611925222;-0.42445599619995433;-0.4244560018459498;0.6859819545051924;0.3676841921281262;0.7783172429191055
55.046298;1.048889703094072;0.7916846726750075;0.754780054825986;-0.44273799520422646;-0.422099689623434;1.0389440245684003;9.99992674767833;0.712707692863985;-0.42445599617034396;-0.42445600184068005;0.6859819080090542;0.3676842638381199;0.7783173279864078
55.056298;1.0488896434698558;0.791684561325642;0.7547800510147142;-0.4427379951908091;-0.42209968958564054;1.0389441613231845;9.999927823200588;0.7127076263098573;-0.42445599614145985;-0.4244560018349512;0.6859818603848044;0.36768433590418553;0.7783174142756976
55.066298;1.0488895873378157;0.7916844492029899;0.7547800477528196;-0.44273799517766926;-0.4220996895468721;1.0389443085216423;9.99992886687706;0.7127075616177508;-0.42445599611338514;-0.42445600182886045;0.6859818118558095;0.367684408164125;0.7783175017332084
55.076298;1.0488895348726939;0.7916843363787198;0.7547800452394845;-0.442737995164788;-0.4220996895072001;1.0389444661567024;9.999929880130765;0.7127074988149319;-0.424455996086199;-0.4244560018225192;0.6859817626738082;0.36768448046877716;0.7783175903090532
55.086298;1.0488894862332165;0.7916842228845187;0.7547800437403661;-0.4427379951521419;-0.42209968946671117;1.0389446341147062;9.99993086360302;0.7127074378762467;-0.4244559960599443;-0.4244560018160659;0.6859817130673065;0.3676845526667934;0.7783176799639858
55.096298;1.0488894414674148;0.7916841086856659;0.7547800435585583;-0.4427379951397355;-0.42209968942549897;1.03894481219181;9.99993181831068;0.7127073787697037;-0.4244559960346283;-0.42445600180967163;0.6859816632276348;0.3676846245834711;0.77831777070639
55.106298;1.0488894004671705;0.7916839936871506;0.7547800449592531;-0.44273799512760215;-0.42209968938366144;1.0389450001466005;9.999932746743742;0.7127073214793151;-0.42445599601025547;-0.42445600180351084;0.6859816133238049;0.36768469603451476;0.7783178626219087
55.116298;1.0488893629809082;0.7916838777110039;0.7547800480828072;-0.4427379951157801;-0.4220996893413024;1.0389451977099853;9.99993365291096;0.7127072659597814;-0.4244559959868572;-0.42445600179770904;0.6859815635286932;0.3676847668631492;0.7783179558734613
55.126298;1.0488893286937715;0.7916837604433941;0.754780052918187;-0.44273799510429107;-0.4220996892985414;1.0389454045512612;9.999934540864222;0.7127072121147745;-0.4244559959645128;-0.42445600179231585;0.685981514020473;0.3676848369601586;0.7783180506635521
55.136298;1.0488892973533177;0.791683641458905;0.7547800593556631;-0.4427379950931314;-0.42209968925552277;1.038945620275625;9.99993541283718;0.7127071598602536;-0.4244559959433478;-0.4244560017873239;0.685981464956824;0.36768490623066424;0.7783181471920814
55.146298;1.048889268782901;0.7916835203103464;0.7547800672621912;-0.4427379950822648;-0.422099689212405;1.0389458444824453;9.999936268719322;0.7127071091845739;-0.4244559959235102;-0.4244560017827015;0.6859814164819106;0.3676849745363393;0.7783182456366248
55.156298;1.0488892427538687;0.7916833965782147;0.7547800765274646;-0.4427379950716156;-0.4220996891693553;1.0389460768106458;9.999937106643628;0.7127070601157164;-0.42445599590514294;-0.42445600177840254;0.6859813687618371;0.3676850416824509;0.7783183461335975
55.166298;1.0488892189064685;0.7916832699008246;0.7547800871024474;-0.4427379950610787;-0.4220996891265685;1.0389463168835453;9.999937923650226;0.7127070126388979;-0.42445599588836114;-0.4244560017743484;0.6859813219954068;0.3676851074589447;0.7783184487577235
55.176298;1.0488891968287153;0.7916831400514481;0.7547800990249919;-0.4427379950505472;-0.42209968908427725;1.0389465642191382;9.999938716204264;0.712706966686403;-0.4244559958732437;-0.42445600177040094;0.6859812764062332;0.36768517167731485;0.7783185535162277
55.186298;1.0488891761949273;0.7916830070175528;0.7547801123986058;-0.4427379950399275;-0.42209968904273776;1.0389468182572565;9.999939480458226;0.712706922223396;-0.4244559958598412;-0.42445600176635395;0.6859812322067372;0.3676852341685465;0.7783186603403189
55.196298;1.0488891567977718;0.7916828709881071;0.7547801273827611;-0.4427379950291244;-0.422099689002203;1.0389470784580088;9.999940212028665;0.7127068792966943;-0.42445599584818594;-0.42445600176196685;0.685981189551316;0.36768529475409684;0.7783187690754881
55.206298;1.0488891384704986;0.7916827322600621;0.7547801442151039;-0.44273799501802424;-0.422099688962889;1.0389473443148878;9.99994090582546;0.7127068379622608;-0.4244559958383077;-0.4244560017570212;0.6859811485545341;0.3676853532243441;0.7783188794796173
55.216298;1.0488891210608189;0.7916825911903503;0.7547801631697144;-0.4427379950065101;-0.42209968892495725;1.0389476153169048;9.999941556729706;0.7127067982019175;-0.42445599583025195;-0.42445600175134723;0.6859811093310721;0.3676854093728031;0.7783189911995266
55.226298;1.0488891044834836;0.7916824482271526;0.75478018443661;-0.4427379949944948;-0.4220996888885258;1.0389478909430074;9.999942160284474;0.71270675992985;-0.42445599582408433;-0.42445600174481246;0.6859810719780928;0.36768546306340427;0.7783191037484454
55.236298;1.0488890887195175;0.7916823039142231;0.7547802080260189;-0.44273799498193434;-0.4220996888536882;1.03894817066962;9.99994271278541;0.7127067230092482;-0.4244559958198744;-0.4244560017373112;0.6859810365656414;0.3676855142367483;0.7783192165549022
55.246298;1.048889073756463;0.7916821588360173;0.7547802337557771;-0.4427379949688151;-0.4220996888205357;1.038948453990495;9.999943211895129;0.7127066872251401;-0.4244559958176679;-0.4244560017287727;0.685981003196462;0.3676855628436585;0.7783193290739224
55.256298;1.0488890595786755;0.7916820135563937;0.7547802612979212;-0.4427379949551294;-0.42209968878917503;1.038948740423071;9.999943657351539;0.7127066523004997;-0.4244559958174638;-0.4244560017191603;0.6859809720615206;0.36768560879361323;0.7783194408720112
55.266298;1.0488890462016993;0.7916818685684499;0.7547802902463655;-0.44273799494087435;-0.42209968875972587;1.0389490295051673;9.999944050598868;0.7127066179817738;-0.4244559958191951;-0.4244560017084451;0.6859809434067957;0.36768565196838743;0.7783195516333076
55.276298;1.0488890336731238;0.7916817242677403;0.7547803201942667;-0.4427379949260707;-0.42209968873231646;1.0389493208621623;9.999944394264594;0.712706584096011;-0.42445599582271715;-0.424456001696583;0.6859809174520615;0.36768569225903025;0.7783196611220035
55.286298;1.0488890220649403;0.7916815809515664;0.7547803507987274;-0.4427379949107517;-0.42209968870709913;1.0389496142671182;9.999944692090292;0.7127065505143588;-0.4244559958278406;-0.42445600168352715;0.6859808943619456;0.36768572956304774;0.7783197691401982
55.296298;1.0488890115117202;0.7916814388364861;0.7547803817841688;-0.44273799489494126;-0.42209968868425973;1.0389499095526717;9.999944948374711;0.712706517096125;-0.4244559958343881;-0.4244560016692568;0.6859808742499864;0.3676857637498732;0.7783198755136825
55.306298;1.0488890022409874;0.7916812980806761;0.7547804129037725;-0.4427379948786634;-0.42209968866399034;1.038950206441624;9.999945166758861;0.7127064837064014;-0.4244559958422196;-0.42445600165378894;0.6859808571345077;0.36768579466121126;0.7783199801410815
55.316298;1.04888899451859;0.7916811587808659;0.7547804439361789;-0.4427379948619497;-0.4220996886464546;1.038950504467542;9.999945349767378;0.7127064502547051;-0.42445599585123095;-0.4244560016371744;0.6859808428881883;0.36768582215462037;0.7783200830430316
55.326298;1.0488889885188322;0.7916810209939159;0.7547804747409539;-0.442737994844831;-0.4220996886317823;1.038950803033376;9.99994549946905;0.7127064166963032;-0.4244559958613445;-0.424456001619491;0.6859808312779453;0.367685846135202;0.7783201843339733
55.336298;1.0488889842173144;0.7916808848272385;0.7547805053042221;-0.4427379948273377;-0.42209968862007546;1.0389511015130828;9.999945617568558;0.7127063830223005;-0.4244559958724862;-0.42445600160084074;0.685980822093029;0.3676858665620251;0.778320284136046
55.346298;1.0488889813831157;0.7916807505034759;0.7547805357187418;-0.44273799480949444;-0.42209968861139446;1.0389513992860548;9.999945704729605;0.7127063492327905;-0.4244559958845584;-0.4244560015813541;0.6859808152540432;0.36768588345088404;0.7783203825105403
55.356298;1.0488889796569463;0.7916806183350351;0.7547805661567488;-0.44273799479129466;-0.42209968860574876;1.0389516957075196;9.999945760347096;0.7127063153234023;-0.4244559958974337;-0.42445600156118546;0.6859808108070505;0.3676858968769734;0.7783204794711884
55.366298;1.0488889786833313;0.7916804886558706;0.7547805968582713;-0.4427379947726946;-0.4220996886031142;1.0389519901117912;9.999945782660959;0.712706281319084;-0.4244559959109804;-0.42445600154047947;0.6859808088138268;0.36768590697504144;0.7783205750106338
55.376298;1.0488889781841966;0.791680361752331;0.7547806280794648;-0.4427379947536528;-0.4220996886034502;1.0389522818320842;9.999945769040272;0.7127062472733087;-0.42445599592509536;-0.4244560015193334;0.6859808092321434;0.3676859139399507;0.7783206690632677
55.386298;1.0488889778804993;0.7916802377982057;0.7547806600333655;-0.44273799473417474;-0.42209968860670943;1.0389525701546516;9.999945716657905;0.7127062132162854;-0.42445599593972266;-0.4244560014978071;0.6859808118929751;0.36768591802212935;0.7783207615068151
55.396298;1.0488889774214882;0.791680116836575;0.7547806928679239;-0.44273799471430797;-0.4220996886128606;1.0389528542775415;9.999945623314735;0.7127061791354636;-0.42445599595485334;-0.42445600147597373;0.6859808165766919;0.36768591950843404;0.778320852259121
55.406298;1.0488889764522835;0.791679998865308;0.7547807266735621;-0.4427379946941082;-0.42209968862189395;1.0389531333689315;9.999945487947986;0.7127061449939417;-0.4244559959705102;-0.4244560014539494;0.6859808230905305;0.36768591870611944;0.77832094134261
55.416298;1.0488889746778813;0.7916798839262665;0.7547807615368295;-0.44273799467363195;-0.4220996886337984;1.0389534066723645;9.99994531050743;0.7127061107311543;-0.42445599598672923;-0.42445600143187706;0.6859808313164188;0.36768591593484645;0.7783210288430251
55.426298;1.048888971821351;0.7916797720652881;0.7547807975816103;-0.4427379946529417;-0.42209968864854924;1.0389536735689817;9.99994509174856;0.7127060762292545;-0.4244559960035526;-0.42445600140990164;0.6859808412367577;0.3676859115074207;0.7783211148449143
55.436298;1.0488889675729547;0.7916796632551552;0.7547808349021533;-0.4427379946321006;-0.42209968866610653;1.038953933589174;9.999944833301255;0.712706041298677;-0.4244559960210305;-0.4244560013881684;0.6859808528868749;0.36768590571822435;0.7783211994182456
55.446298;1.0488889615963528;0.7916795574054549;0.754780873452792;-0.4427379946111712;-0.4220996886863982;1.0389541863874034;9.999944537587762;0.7127060057082512;-0.4244559960392359;-0.42445600136682116;0.6859808662522381;0.36768589884309844;0.7783212826195135
55.456298;1.0488889535436983;0.7916794544117995;0.7547809130136857;-0.4427379945902205;-0.42209968870930836;1.0389544316827457;9.999944207457325;0.7127059692067522;-0.42445599605828244;-0.42445600134597933;0.6859808812101634;0.3676858911348184;0.7783213644615242
55.466298;1.048888943072296;0.7916793541575909;0.7547809532452563;-0.44273799456931145;-0.42209968873469617;1.0389546691890037;9.999943845362989;0.7127059315334948;-0.4244559960783146;-0.42445600132573524;0.685980897521972;0.36768588282938525;0.7783214448784185
55.476298;1.0488889299406021;0.7916792564546378;0.754780993773035;-0.44273799454848656;-0.4220996887624273;1.0389548985863806;9.999943452093431;0.7127058924366401;-0.42445599609947077;-0.4244560013061826;0.6859809148504314;0.36768587415231857;0.7783215237290386
55.486298;1.0488889141513862;0.7916791609951228;0.7547810342315151;-0.44273799452776397;-0.4220996887923875;1.0389551195995839;9.999943026141183;0.7127058516735423;-0.42445599612186574;-0.42445600128741806;0.6859809328127847;0.36768586530728253;0.7783216008490818
55.496298;1.0488888959652185;0.7916790674017998;0.7547810742714176;-0.4427379945071503;-0.4220996888244656;1.0389553321003964;9.999942564372702;0.7127058090078099;-0.4244559961456057;-0.4244560012695119;0.6859809510263729;0.36768585646276636;0.7783216760910787
55.506298;1.0488888757717165;0.7916789753184426;0.754781113589212;-0.4427379944866656;-0.4220996888585237;1.0389555361026281;9.999942062949065;0.7127057642258035;-0.42445599617079927;-0.4244560012524903;0.685980969145031;0.3676858477429853;0.7783217493099094
55.516298;1.048888853946263;0.7916788844151506;0.7547811519494328;-0.4427379944663691;-0.42209968889439825;1.0389557317449893;9.999941517670631;0.7127057171685703;-0.42445599619753926;-0.42445600123633026;0.6859809869030639;0.36768583921226716;0.7783218203561583
55.526298;1.0488888307437034;0.7916787943658206;0.7547811891425333;-0.44273799444636064;-0.42209968893191685;1.0389559193000666;9.999940924348723;0.7127056677662206;-0.4244559962258846;-0.4244560012209584;0.6859810040828931;0.36768583086353795;0.7783218890927817
55.536298;1.0488888063339026;0.7916787049043862;0.7547812249368416;-0.44273799442674033;-0.4220996889708972;1.0389560990731561;9.999940279526278;0.7127056160337706;-0.4244559962558665;-0.42445600120625865;0.6859810204347107;0.3676858226399225;0.7783219553963182
55.546298;1.0488887810037053;0.7916786158862725;0.7547812591003739;-0.44273799440755823;-0.42209968901114825;1.0389562712694818;9.999939581220291;0.7127055620206616;-0.4244559962875024;-0.42445600119210103;0.685981035710109;0.367685814471606;0.7783220191642797
55.556298;1.0488887553007489;0.7916785272688824;0.7547812914486862;-0.4427379943888115;-0.422099689052484;1.0389564359985397;9.999938829748231;0.7127055057759938;-0.4244559963207861;-0.42445600117837834;0.6859810497874166;0.3676858062807263;0.7783220803349078
55.566298;1.0488887299372236;0.791678439063436;0.7547813218745317;-0.4427379943704705;-0.4220996890947301;1.0389565933588596;9.999938028101344;0.7127054473567339;-0.42445599635566206;-0.4244560011650117;0.6859810627135204;0.36768579796406725;0.7783221388989939
55.576298;1.0488887055432892;0.7916783513126883;0.754781350360538;-0.44273799435249184;-0.4220996891377222;1.0389567434778835;9.999937180687683;0.7127053868326088;-0.4244559963920179;-0.4244560011519247;0.6859810746400441;0.36768578938922925;0.7783221948993846
55.586298;1.048888682541704;0.7916782640718057;0.7547813769299779;-0.44273799433483707;-0.4220996891813036;1.0389568865204906;9.999936291218404;0.7127053242623007;-0.42445599642969534;-0.4244560011390383;0.6859810857780373;0.3676857804060956;0.778322248391056
55.596298;1.0488886612106072;0.791678177389235;0.7547814015569096;-0.44273799431750266;-0.42209968922531643;1.0389570227570444;9.999935361984717;0.7127052596680461;-0.42445599646849924;-0.42445600112628;0.6859810963976563;0.36768577086933024;0.7783222993888974
55.606298;1.0488886417365295;0.7916780913193021;0.7547814241188776;-0.4427379943005267;-0.42209968926959807;1.0389571526549917;9.99993439478744;0.7127051930369027;-0.42445599650821064;-0.4244560011135677;0.6859811068094016;0.3676857606675513;0.7783223478561674
55.616298;1.0488886242061894;0.7916780059785583;0.754781444384043;-0.44273799428397437;-0.42209968931396835;1.0389572768610962;9.999933391695855;0.712705124329495;-0.42445599654861965;-0.4244560011007787;0.6859811173319769;0.36768574973018225;0.7783223937020625
55.626298;1.0488886086128237;0.7916779216240593;0.7547814620049341;-0.4427379942679353;-0.42209968935819214;1.0389573960950214;9.999932354759608;0.7127050534712611;-0.42445599658956873;-0.42445600108774595;0.685981128278605;0.36768573799840476;0.7783224368030158
55.636298;1.0488885948704891;0.7916778386989163;0.7547814765347193;-0.442737994252524;-0.4220996894019646;1.0389575110605007;9.999931285537926;0.7127049803389334;-0.42445599663097866;-0.42445600107428655;0.6859811399498145;0.36768572540243566;0.7783224770732295
55.646298;1.0488885828336072;0.7916777578095799;0.7547814874918727;-0.44273799423786997;-0.42209968944496523;1.0389576223884063;9.99993018530839;0.7127049047471707;-0.4244559966728487;-0.4244560010602276;0.6859811526187468;0.3676857118744731;0.7783225144944127
55.656298;1.04888857232649;0.7916776796441941;0.7547814944712086;-0.442737994224112;-0.4220996894869278;1.0389577306345463;9.999929056054532;0.7127048264580346;-0.4244559967152537;-0.4244560010454091;0.6859811664973374;0.36768569736004825;0.7783225490659509
55.666298;1.048888563175803;0.7916776048726484;0.7547814972294168;-0.44273799421139537;-0.4220996895276525;1.0389578363459004;9.999927901671803;0.7127047452161878;-0.4244559967583423;-0.4244560010296816;0.6859811816834622;0.36768568179937444;0.7783225807472162
55.676298;1.0488885552641454;0.7916775341017478;0.7547814956821125;-0.44273799419986065;-0.42209968956697674;1.0389579400990534;9.999926728301793;0.7127046607287896;-0.4244559968023136;-0.42445600101291564;0.6859811981434729;0.3676856651156257;0.7783226094413113
55.686298;1.0488885485678157;0.7916774678980484;0.7547814898419387;-0.4427379941896296;-0.42209968960474703;1.0389580424542304;9.999925543440106;0.7127045726167052;-0.42445599684737445;-0.42445600099502206;0.6859812157524835;0.3676856472462783;0.7783226350005007
55.696298;1.048888543113001;0.7916774068094102;0.7547814797889604;-0.44273799418080323;-0.4220996896408162;1.0389581438820235;9.999924354848359;0.7127044804656423;-0.4244559968937;-0.42445600097596997;0.6859812343232887;0.3676856281838314;0.7783226572362223
55.706298;1.0488885388582574;0.7916773513745674;0.7547814657029928;-0.4427379941734761;-0.42209968967507067;1.0389582447286423;9.99992317000462;0.7127043839224948;-0.4244559969414005;-0.4244560009557841;0.6859812536006827;0.36768560797617095;0.7783226759550561
55.716298;1.0488885355852917;0.7916773021182234;0.7547814478473942;-0.44273799416774773;-0.42209968970745987;1.0389583452566213;9.999921995837589;0.71270428271032;-0.4244559969904966;-0.4244560009345287;0.6859812732803231;0.3676855866977088;0.7783226909937816
55.726298;1.04888853289615;0.7916772595035735;0.7547814264530303;-0.44273799416371934;-0.42209968973800305;1.0389584457152492;9.999920838635306;0.71270417659636;-0.42445599704091364;-0.4244560009122962;0.6859812930677777;0.3676855644259508;0.7783227022015917
55.736298;1.0488885302873197;0.7916772239085795;0.7547814016556521;-0.44273799416148785;-0.42209968976677986;1.0389585463570978;9.999919703963034;0.7127040653741581;-0.4244559970925036;-0.4244560008892029;0.685981312738296;0.3676855412254071;0.7783227094231022
55.746298;1.0488885272051853;0.7916771956662566;0.7547813735812888;-0.4427379941611412;-0.42209968979392093;1.0389586474138996;9.999918596334528;0.7127039488443048;-0.42445599714509136;-0.42445600086537605;0.6859813321627031;0.36768551714211223;0.7783227125243666
55.756298;1.0488885230770646;0.7916771750826154;0.7547813424499986;-0.4427379941627437;-0.42209968981960333;1.038958749064698;9.99991751914822;0.712703826772155;-0.4244559971985082;-0.4244560008409295;0.6859813512734606;0.36768549222402214;0.7783227113710532
55.766298;1.0488885173126654;0.7916771623792986;0.7547813085761433;-0.4427379941663011;-0.42209968984404134;1.0389588514112558;9.999916475177283;0.7127036988500709;-0.4244559972525936;-0.4244560008159389;0.6859813699850068;0.3676854665390439;0.7783227057592265
55.776298;1.0488885093221634;0.7916771576388064;0.7547812722966767;-0.4427379941717279;-0.42209968986746044;1.0389589545179376;9.999915467245946;0.7127035647196055;-0.42445599730720646;-0.42445600079044177;0.6859813881542469;0.36768544016086147;0.7783226954254774
55.786298;1.0488884986220532;0.7916771608377429;0.7547812339103039;-0.4427379941788599;-0.42209968989005753;1.0389590584860606;9.99991449887078;0.7127034240437906;-0.42445599736225315;-0.4244560007644615;0.6859814056251662;0.36768541316724956;0.7783226801259171
55.796298;1.0488884849008486;0.7916771719336212;0.7547811936814544;-0.44273799418750565;-0.42209968991197266;1.0389591634346909;9.999913574161086;0.7127032765863505;-0.42445599741768736;-0.42445600073803147;0.6859814222505388;0.3676853856808455;0.7783226596705065
55.806298;1.0488884679290627;0.7916771909542458;0.7547811518967691;-0.4427379941974844;-0.4220996899332966;1.0389592693703678;9.999912696720152;0.7127031222707823;-0.4244559974734877;-0.4244560007112166;0.6859814378310143;0.36768535788569806;0.7783226339069141
55.816298;1.0488884474470737;0.7916772180687014;0.7547811089070082;-0.4427379942086437;-0.42209968995410446;1.038959376069429;9.999911868939625;0.7127029611640192;-0.4244559975296542;-0.42445600068413314;0.6859814520937074;0.36768532999510006;0.778322602710299
55.826298;1.0488884231967075;0.7916772535907772;0.7547810651102002;-0.44273799422086696;-0.42209968997447533;1.0389594830820723;9.999911092145382;0.7127027933755687;-0.4244559975861987;-0.42445600065694267;0.6859814647324649;0.36768530224448026;0.7783225659771382
55.836298;1.048888395043495;0.7916772979129248;0.7547810208769302;-0.4427379942340626;-0.42209968999449543;1.0389595898001744;9.999910366685869;0.7127026189608315;-0.42445599764309855;-0.4244560006298255;0.6859814754080618;0.3676852749102957;0.7783225236213751
55.846298;1.0488883629998236;0.7916773514107108;0.7547809764661718;-0.44273799424815174;-0.4220996900142626;1.0389596954973412;9.999909692117914;0.7127024379045385;-0.4244559977002656;-0.42445600060297234;0.6859814837421727;0.36768524828907856;0.7783224755914968
55.856298;1.0488883271563034;0.7916774143641176;0.7547809320086479;-0.44273799426308025;-0.4220996900338809;1.0389597993877553;9.99990906758644;0.712702250159798;-0.42445599775757004;-0.4244560005765871;0.6859814893627864;0.36768522265274295;0.778322421879567
55.866298;1.0488882877106807;0.7916774869407542;0.7547808875586892;-0.44273799427883676;-0.4220996900534438;1.03895990069489;9.999908491684018;0.7127020556893372;-0.42445599781488014;-0.42445600055086646;0.6859814919558598;0.3676851982428456;0.7783223624983714
55.876298;1.0488882451000956;0.7916775692003767;0.754780843145876;-0.4427379942954423;-0.4220996900730264;1.0389599986932176;9.9999079620462;0.7127018545171356;-0.42445599787207927;-0.4244560005259703;0.6859814912847675;0.3676851752962854;0.7783222974396985
55.886298;1.048888200046361;0.7916776610505364;0.7547807988143557;-0.44273799431292427;-0.42209969009269144;1.0389600927913787;9.999907475218722;0.7127016467710644;-0.4244559979290718;-0.4244560005020147;0.6859814871878007;0.36768515404085317;0.7783222266289904
55.896298;1.048888153411894;0.7916777621703794;0.7547807546612051;-0.4427379943313027;-0.4220996901125048;1.0389601826177566;9.999907026772313;0.7127014326617168;-0.4244559979857956;-0.4244560004790648;0.685981479585829;0.36768513467226915;0.7783221499240854
55.906298;1.0488881059966577;0.7916778719915193;0.7547807108350184;-0.44273799435057853;-0.4220996901325471;1.03896026798317;9.99990661169236;0.7127012124248522;-0.42445599804223166;-0.42445600045711945;0.6859814684997549;0.36768511736548193;0.7783220671883798
