time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.916298;1.0488880584639009;0.7916779897886064;0.7547806674732294;-0.44273799437072303;-0.42209969015290744;1.0389603487621117;9.99990622516208;0.7127009862814347;-0.4244559980983976;-0.42445600043612364;0.6859814540555281;0.3676851022960196;0.7783219783684596
55.926298;1.0488880113605186;0.7916781147927534;0.7547806246133185;-0.4427379943916859;-0.42209969017367377;1.0389604247992874;9.999905863761423;0.7127007544287838;-0.4244559981543249;-0.4244560004160123;0.6859814364753823;0.36768508964129887;0.7783218835019721
55.936298;1.0488879650954748;0.7916782462098051;0.7547805821565493;-0.44273799441340667;-0.42209969019493443;1.0389604958387944;9.999905525994095;0.7127005170535169;-0.4244559982100333;-0.4244560003967443;0.6859814160520081;0.36768507957728297;0.7783217826737476
55.946298;1.0488879198988443;0.791678383183046;0.7547805399315175;-0.4427379944358155;-0.4220996902167709;1.0389605615123518;9.9999052110153;0.7127002743524861;-0.4244559982655117;-0.42445600037831865;0.6859813931292862;0.3676850722764862;0.7783216759870936
55.956298;1.048887875837412;0.7916785248071401;0.754780497770135;-0.4427379944588303;-0.4220996902392366;1.0389606214348004;9.999904916850499;0.7127000265720986;-0.4244559983207241;-0.4244560003607864;0.6859813681046139;0.36768506790530037;0.7783215636050413
55.966298;1.0488878328304045;0.7916786701821444;0.7547804555140684;-0.44273799448235485;-0.42209969026234767;1.0389606752972271;9.999904639969406;0.7126997740502571;-0.4244559983756355;-0.42445600034422637;0.6859813414138208;0.3676850666226294;0.7783214458027624
55.976298;1.0488877906258767;0.7916788184341372;0.7547804130185402;-0.4427379945062801;-0.4220996902860901;1.0389607228828535;9.999904376313472;0.7126995172064121;-0.4244559984302199;-0.42445600032869124;0.6859813135120735;0.36768506857885963;0.7783213229213578
55.986298;1.0488877488224406;0.7916789687111845;0.754780370192336;-0.44273799453049306;-0.4220996903104209;1.0389607640432852;9.999904122660837;0.7126992564986694;-0.4244559984844423;-0.424456000314181;0.6859812848949425;0.3676850739124987;0.7783211952803961
55.996298;1.0488877069543225;0.7916791202101935;0.7547803270077339;-0.4427379945548897;-0.4220996903352649;1.0389607986279625;9.999903876971848;0.712698992395386;-0.42445599853824406;-0.42445600030064273;0.6859812561039816;0.3676850827410726;0.7783210631569725
56.006298;1.0488876645821557;0.7916792722026333;0.7547802834712889;-0.4427379945793875;-0.4220996903605278;1.0389608263722856;9.999903637600083;0.7126987253535773;-0.4244559985915423;-0.42445600028797065;0.6859812276552469;0.36768509514865594;0.7783209268027229
56.016298;1.048887621366276;0.791679424002567;0.7547802395962749;-0.4427379946039389;-0.4220996903861259;1.0389608468295914;9.999903402499976;0.7126984558204821;-0.4244559986442421;-0.4244560002760173;0.6859811999445462;0.3676851111868818;0.7783207864545262
56.026298;1.0488875771018542;0.7916795749286336;0.7547801953584851;-0.4427379946285376;-0.42209969041200607;1.0389608594146507;9.999903169143737;0.7126981842580078;-0.4244559986962463;-0.42445600026461133;0.6859811731887352;0.36768513089634725;0.7783206423648773
56.036298;1.0488875316990443;0.7916797243254149;0.754780150633363;-0.4427379946531986;-0.4220996904381317;1.0389608635002967;9.999902934995893;0.7126979111442646;-0.4244559987474507;-0.42445600025357133;0.685981147417614;0.36768515431941584;0.7783204948302433
56.046298;1.0488874851289125;0.7916798716275109;0.7547801051839638;-0.4427379946779182;-0.42209969046444207;1.038960858456422;9.999902697885432;0.7126976369527347;-0.42445599879772977;-0.4244560002427287;0.6859811225189703;0.36768518149410484;0.7783203441567922
56.056298;1.0488874373933303;0.7916800164197758;0.7547800587352366;-0.442737994702647;-0.4220996904908013;1.0389608436559583;9.999902455911945;0.7126973621330672;-0.42445599884692314;-0.424456000231945;0.6859810982975995;0.36768521245483626;0.7783201906133229
56.066298;1.0488873885477976;0.7916801584279127;0.7547800110867009;-0.44273799472729375;-0.42209969051696933;1.0389608185302546;9.999902207098545;0.7126970870983115;-0.42445599889484986;-0.42445600022109825;0.6859810745000255;0.3676852472324413;0.7783200344184728
56.076298;1.048887338718965;0.7916802974327309;0.7547799621744268;-0.44273799475175896;-0.42209969054262975;1.0389607826383755;9.999901949270994;0.7126968122475444;-0.42445599894134534;-0.4244560002100672;0.685981050795988;0.36768528583357096;0.7783198757186292
56.086298;1.0488872880612448;0.7916804332374886;0.7547799120477753;-0.44273799477597814;-0.4220996905674407;1.0389607356873052;9.99990168044952;0.7126965380493773;-0.4244559989862765;-0.4244560001987386;0.6859810267638252;0.3676853282198752;0.7783197145945201
56.096298;1.0488872366672715;0.7916805657242479;0.7547798608341947;-0.4427379947999328;-0.4220996905910559;1.0389606775183378;9.999901399316574;0.7126962650930942;-0.4244559990295455;-0.42445600018701296;0.6859810019105903;0.36768537430744047;0.7783195511479839
56.106298;1.0488871844944943;0.7916806948536651;0.7547798087179991;-0.44273799482363646;-0.4220996906131294;1.0389606081044243;9.99990110546432;0.71269599403418;-0.4244559990711056;-0.424456000174805;0.6859809757092312;0.36768542398122944;0.7783193856009613
56.116298;1.048887131381419;0.7916808205591924;0.7547797558962117;-0.4427379948471201;-0.4220996906333311;1.0389605275930258;9.999900799489845;0.7126957255249828;-0.42445599911096027;-0.42445600016206037;0.6859809476563752;0.3676854771212545;0.7783192183414118
56.126298;1.0488870771552876;0.791680942650462;0.754779702578741;-0.44273799487041154;-0.42209969065136027;1.0389604363418221;9.999900482875496;0.7126954601666721;-0.4244559991491405;-0.42445600014877655;0.6859809173130205;0.3676855336241692;0.778319049894713
56.136298;1.0488870217380915;0.7916810608210113;0.754779649050775;-0.44273799489351906;-0.42209969066695263;1.0389603348450038;9.999900157792625;0.7126951984461336;-0.4244559991856977;-0.42445600013500673;0.685980884305248;0.36768559338633705;0.7783188808526782
56.146298;1.0488869651510164;0.7916811747588528;0.754779595689526;-0.4427379949164395;-0.42209969067989356;1.0389602236253306;9.999899826899984;0.7126949407083311;-0.42445599922071353;-0.42445600012084733;0.6859808483746901;0.36768565625421035;0.7783187118427891
56.156298;1.0488869074433225;0.7916812842874871;0.7547795429397917;-0.442737994939174;-0.42209969069002573;1.0389601032327727;9.999899492997946;0.712694687190044;-0.4244559992542923;-0.4244560001064115;0.6859808094703291;0.36768572199343597;0.7783185435402261
56.166298;1.0488868486728802;0.7916813894304013;0.7547794913265123;-0.44273799496172317;-0.4220996906972361;1.0389599742821016;9.99989915848088;0.712694438068486;-0.42445599928654326;-0.4244560000917979;0.6859807677500208;0.36768579030963244;0.7783183766502931
56.176298;1.0488867889654083;0.7916814903480794;0.7547794414763829;-0.4427379949840799;-0.4220996907014373;1.0389598374281672;9.999898824816173;0.712694193492284;-0.4244559993175784;-0.4244560000770841;0.6859807234683336;0.36768586089197086;0.7783182118190222
56.186298;1.0488867285607475;0.7916815872248194;0.7547793940765201;-0.44273799500623934;-0.4220996907025428;1.0389596933079566;9.999898492329498;0.7126939535927205;-0.42445599934752126;-0.4244560000623562;0.6859806768386818;0.3676859334423445;0.7783180495532439
56.196298;1.0488866677993642;0.7916816802138946;0.7547793497836625;-0.44273799502819355;-0.42209969070045206;1.0389595424735971;9.999898160275228;0.7126937185118606;-0.42445599937651246;-0.4244560000477345;0.6859806279791203;0.36768600769201065;0.7783178902572007
56.206298;1.0488866070976794;0.7916817694474519;0.7547793091602771;-0.442737995049909;-0.4220996906950789;1.0389593853532215;9.999897827571058;0.7126934884647843;-0.4244559994047053;-0.4244560000333548;0.6859805769747048;0.3676860834138381;0.778317734288401
56.216298;1.0488865469582316;0.7916818550588588;0.754779272684316;-0.44273799507132194;-0.42209969068638153;1.0389592222984863;9.999897494467715;0.7126932637723085;-0.4244559994322565;-0.4244560000193302;0.685980523939054;0.3676861604277865;0.7783175819100027
56.226298;1.0488864879881796;0.7916819372309264;0.7547792408240386;-0.4427379950923436;-0.42209969067435604;1.038959053670237;9.999897163990497;0.7126930448424403;-0.42445599945930784;-0.4244560000057324;0.6859804689946338;0.36768623858628513;0.7783174332289141
56.236298;1.0488864308416899;0.7916820162747921;0.7547792140919597;-0.4427379951128532;-0.4220996906590211;1.0389588798860225;9.999896841692783;0.7126928321520688;-0.4244559994859597;-0.42445599999259925;0.6859804122394013;0.36768631774548005;0.778317288232203
56.246298;1.0488863760663478;0.791682092645872;0.7547791929999861;-0.44273799513268464;-0.42209969064041575;1.0389587014156871;9.99989653397187;0.7126926261853606;-0.4244559995122585;-0.4244559999799576;0.6859803537343501;0.3676863977532774;0.7783171468920308
56.256298;1.0488863240168738;0.7916821668754264;0.7547791779812053;-0.4427379951516317;-0.42209969061860003;1.0389585187207147;9.999896246588223;0.7126924273160063;-0.42445599953821034;-0.42445599996785677;0.6859802934741699;0.36768647844634134;0.7783170092590211
56.266298;1.0488862749438832;0.7916822395053082;0.7547791693698521;-0.44273799516947837;-0.4220996905936493;1.038958332169086;9.999895984011173;0.7126922357735346;-0.4244559995638013;-0.42445599995639;0.6859802313557996;0.367686559633915;0.7783168755065225
56.276298;1.0488862291071506;0.7916823110344228;0.754779167432266;-0.44273799518602547;-0.4220996905656441;1.0389581419763314;9.999895749036142;0.7126920517032879;-0.42445599958899616;-0.42445599994568534;0.6859801671822842;0.36768664109196536;0.7783167459242988
56.286298;1.0488861867743524;0.7916823818346359;0.7547791724101132;-0.4427379952011018;-0.42209969053467844;1.0389579481892923;9.999895543015178;0.7126918751981345;-0.4244559996137093;-0.42445599993588196;0.6859801007016983;0.36768672259031904;0.778316620881158
56.296298;1.0488861481488412;0.7916824521117001;0.7547791845277283;-0.442737995214567;-0.4220996905008815;1.0389577507355865;9.999895367123015;0.7126917063043713;-0.42445599963780095;-0.4244559999271202;0.6859800316857824;0.3676868039191186;0.7783165007898292
56.306298;1.04888611333967;0.7916825219908779;0.7547792039446265;-0.4427379952263138;-0.42209969046441226;1.0389575495365098;9.999895223515626;0.7126915450341653;-0.42445599966111897;-0.4244559999195468;0.6859799600113402;0.367686884870644;0.7783163860950798
56.316298;1.048886082414659;0.7916825916129291;0.7547792307249611;-0.442737995236276;-0.4220996904254249;1.0389573445992464;9.999895115209215;0.712691391348548;-0.42445599968352404;-0.4244559999133038;0.6859798856540461;0.3676869652101827;0.7783162772649631
56.326298;1.0488860554317578;0.7916826611240793;0.7547792648520847;-0.44273799524443885;-0.42209969038403483;1.038957136000969;9.999895045234416;0.7126912451243199;-0.42445599970487;-0.42445599990849237;0.6859798086261983;0.3676870446872655;0.7783161747585194
56.336298;1.0488860323984632;0.7916827306425311;0.7547793062329281;-0.44273799525083424;-0.4220996903403218;1.0389569238179244;9.999895016291687;0.7126911061559561;-0.42445599972498893;-0.4244559999051559;0.6859797289655913;0.36768712305907253;0.778316078981698
56.346298;1.0488860132520847;0.791682800269528;0.7547793547039219;-0.44273799525552016;-0.42209969029437666;1.0389567081271815;9.999895031005233;0.7126909742006159;-0.42445599974370557;-0.4244559999033004;0.6859796467540561;0.3676872001037963;0.778315990255458
56.356298;1.0488859978696063;0.7916828700934557;0.7547794100638308;-0.442737995258565;-0.42209969024633753;1.0389564890351133;9.99989509204493;0.7126908490211536;-0.42445599976085735;-0.42445599990292215;0.6859795621169111;0.36768727564334697;0.7783159088140329
56.366298;1.048885986052922;0.7916829402000728;0.7547794721213095;-0.4427379952600522;-0.422099690196376;1.038956266602067;9.999895201860905;0.7126907303847726;-0.4244559997763017;-0.424455999904016;0.6859794752236378;0.36768734956230564;0.7783158348302797
56.376298;1.0488859775207633;0.7916830107253789;0.7547795407623328;-0.4427379952600982;-0.4220996901446615;1.0389560407018315;9.999895362424207;0.7126906180372137;-0.424455999789921;-0.42445599990656124;0.685979386273947;0.36768742179910596;0.7783157684314036
56.386298;1.0488859719262582;0.7916830818937495;0.7547796159668451;-0.4427379952588551;-0.42209969009132814;1.0389558109674677;9.999895575336652;0.7126905116729475;-0.42445599980162785;-0.4244559999105097;0.6859792954518037;0.3676874923231426;0.7783157096854797
56.396298;1.048885968850445;0.791683154012362;0.7547796976859854;-0.4427379952564903;-0.4220996900364572;1.0389555768972887;9.999895842181;0.7126904109430208;-0.4244559998113742;-0.42445599991579636;0.6859792028865007;0.3676875611167467;0.7783156585838354
56.406298;1.0488859678079303;0.7916832274408341;0.7547797856803403;-0.442737995253179;-0.4220996899800927;1.0389553380279213;9.999896164616572;0.712690315535371;-0.424455999819158;-0.4244559999223486;0.6859791086460039;0.367687628153397;0.7783156150490697
56.416298;1.0488859683384122;0.7916833025292316;0.7547798794959397;-0.4427379952491178;-0.4220996899222723;1.0389550940569616;9.999896543975842;0.712690225241966;-0.4244559998250141;-0.4244559999300605;0.6859790127612643;0.3676876933919275;0.7783155789741266
56.426298;1.0488859700747724;0.7916833795492784;0.7547799785806935;-0.4427379952445269;-0.4220996898630471;1.038954844878944;9.999896980965172;0.7126901399646464;-0.4244559998290044;-0.424455999938768;0.6859789152621837;0.3676877568137361;0.7783155502675828
56.436298;1.0488859726969908;0.7916834586588933;0.7547800824086177;-0.4427379952396321;-0.42209968980249646;1.0389545905292756;9.999897475907417;0.7126900597043221;-0.4244559998312225;-0.42445599994826494;0.6859788161970678;0.3676878184480041;0.7783155288885781
56.446298;1.0488859759014977;0.7916835399038106;0.7547801905257379;-0.44273799523463764;-0.42209968974074397;1.0389543311067018;9.99989802886875;0.7126899845392283;-0.4244559998317952;-0.4244559999583305;0.6859787156271608;0.3676878783426706;0.7783155148752761
56.456298;1.048885979452397;0.7916836232299869;0.7547803025431241;-0.4427379952296946;-0.42209968967795947;1.0389540667198625;9.999898639478943;0.7126899145849364;-0.4244559998308653;-0.4244559999687453;0.6859786136041377;0.36768793654008264;0.77831550832583
56.466298;1.0488859831705766;0.7916837084674857;0.754780418156468;-0.44273799522487245;-0.4220996896143505;1.0389537974375223;9.99989930717371;0.7126898499549865;-0.4244559998285686;-0.4244559999793135;0.6859785101601272;0.36768799310244354;0.7783155093061517
56.476298;1.0488859867941116;0.7916837953241505;0.7547805372213905;-0.4427379952201534;-0.4220996895501589;1.0389535233005285;9.999900032222225;0.7126897907434795;-0.424455999825018;-0.4244559999898854;0.6859784053292471;0.36768804814746114;0.778315517760554
56.486298;1.0488859899020901;0.7916838834569117;0.7547806598125177;-0.4427379952154626;-0.4220996894856593;1.038953244376273;9.999900816909836;0.7126897370223902;-0.42445599982030463;-0.42445600000036215;0.6859782991743729;0.36768810185207124;0.778315533511235
56.496298;1.0488859920165585;0.7916839725493409;0.7547807861749061;-0.4427379952107125;-0.4220996894211409;1.038952960763961;9.999901665380754;0.7126896888325605;-0.42445599981450916;-0.42445600001068473;0.6859781917748385;0.3676881544344954;0.7783155563252487
56.506298;1.04888599271877;0.7916840623100848;0.7547809165971685;-0.4427379952058246;-0.42209968935687475;1.038952672605892;9.999902581988795;0.7126896461778381;-0.42445599980770127;-0.42445600002081607;0.6859780831799315;0.36768820613785147;0.778315585936125
56.516298;1.0488859916934858;0.7916841524829644;0.7547810513317568;-0.44273799520073687;-0.4220996892931039;1.0389523801347693;9.999903570435022;0.7126896090295292;-0.4244559997999305;-0.42445600003073536;0.6859779734044578;0.36768825721582993;0.7783156219916645
56.526298;1.0488859887576094;0.7916842429274897;0.754781190601102;-0.44273799519541557;-0.4220996892300755;1.0389520836709936;9.99990463464511;0.7126895773329608;-0.4244559997912339;-0.42445600004045253;0.685977862485623;0.36768830791134144;0.7783156640218027
56.536298;1.048885983848113;0.7916843336524312;0.7547813346015914;-0.44273799518986207;-0.4220996891680601;1.0389517835604323;9.999905779449183;0.7126895510175567;-0.42445599978164855;-0.4244560000500103;0.6859777505036231;0.36768835842893577;0.7783157114809303
56.546298;1.048885976974584;0.7916844247537503;0.754781483458471;-0.4427379951841167;-0.4220996891073264;1.038951480147904;9.999907010269787;0.7126895299974764;-0.42445599977119675;-0.42445600005945716;0.6859776375319414;0.36768840890409615;0.7783157638310191
56.556298;1.0488859681768454;0.79168451632802;0.7547816371747428;-0.4427379951782645;-0.4220996890481198;1.0389511738336428;9.999908332952712;0.7126895141631621;-0.42445599975986353;-0.42445600006881845;0.685977523595139;0.36768845938891304;0.7783158205858248
56.566298;1.0488859574568044;0.7916846084167487;0.7547817955950012;-0.44273799517242324;-0.4220996889906763;1.0389508651446444;9.999909753819052;0.7126895033843245;-0.42445599974761195;-0.42445600007808426;0.6859774086524117;0.3676885098870606;0.7783158813123471
56.576298;1.0488859447235381;0.7916847010362911;0.7547819584007455;-0.4427379951667078;-0.42209968893525046;1.038950554771237;9.999911279135572;0.7126894975295102;-0.4244559997344177;-0.42445600008721146;0.685977292589287;0.36768856040277287;0.778315945626322
56.586298;1.0488859298164992;0.7916847942727351;0.75478212516056;-0.44273799516119744;-0.4220996888821115;1.0389502435675326;9.999912913720648;0.712689496499657;-0.4244559997202807;-0.424456000096121;0.6859771752448888;0.3676886109392432;0.7783160131169277
56.596298;1.0488859125465193;0.7916848882949966;0.7547822953881432;-0.4427379951559323;-0.422099688831509;1.0389499324719345;9.999914659141476;0.7126895002219372;-0.4244559997052114;-0.4244560001046841;0.6859770564726755;0.3676886614766024;0.7783160832474609
56.606298;1.0488858926957505;0.7916849832296746;0.7547824685627689;-0.44273799515094964;-0.4220996887836631;1.0389496223631516;9.999916512689808;0.712689508567526;-0.42445599968920256;-0.4244560001127313;0.6859769361927569;0.3676887119754864;0.778316155390429
56.616298;1.0488858700133805;0.7916850790510433;0.7547826441104607;-0.44273799514632545;-0.4220996887387828;1.0389493139759658;9.999918468178759;0.7126895212845283;-0.424455999672209;-0.4244560001201032;0.685976814407594;0.36768876238328546;0.7783162289406987
56.626298;1.0488858442168667;0.7916851755844553;0.7547828213592849;-0.44273799514216283;-0.4220996886970709;1.038949007912478;9.999920517830024;0.7126895380069349;-0.42445599965416614;-0.42445600012668877;0.6859766912027367;0.36768881262584524;0.7783163033588946
56.636298;1.0488858149740936;0.791685272529209;0.7547829995382602;-0.4427379951385361;-0.42209968865870495;1.0389487046497492;9.999922653122768;0.7126895582804759;-0.42445599963502656;-0.42445600013240653;0.685976566773847;0.3676888625966672;0.7783163781541056
56.646298;1.0488857819269588;0.7916853694876269;0.7547831778590497;-0.44273799513547507;-0.42209968862381986;1.0389484044936426;9.999924864559741;0.712689581597272;-0.42445599961477665;-0.4244560001371618;0.6859764414355505;0.36768891217392174;0.7783164528698653
56.656298;1.048885744791184;0.7916854660428471;0.7547833556109065;-0.4427379951330117;-0.4220996885925206;1.0389481075780562;9.99992714244559;0.7126896074649283;-0.42445599959343155;-0.42445600014083235;0.6859763155493916;0.3676889612693651;0.7783165270874935
56.666298;1.0488857034217722;0.7916855617939781;0.7547835322062934;-0.44273799513121653;-0.4220996885649118;1.0389478140244988;9.999929478775643;0.7126896354319608;-0.42445599957101615;-0.4244560001432881;0.6859761894460389;0.36768900985233327;0.7783166004187894
56.676298;1.0488856577952286;0.7916856563271756;0.7547837071658619;-0.44273799513017476;-0.42209968854110663;1.0389475241490156;9.999931868047705;0.7126896650388334;-0.4244559995475549;-0.4244560001444113;0.6859760634321155;0.367689057943919;0.7783166724565388
56.686298;1.048885608026174;0.7916857492247769;0.754783880051435;-0.44273799512993633;-0.42209968852121077;1.0389472384825988;9.999934306208996;0.7126896958140477;-0.42445599952308366;-0.4244560001441056;0.6859759378342298;0.36768910562177115;0.7783167427314317
56.696298;1.0488855544332247;0.7916858401293458;0.7547840504192919;-0.4427379951304964;-0.4220996885053108;1.038946957603117;9.999936789344817;0.712689727345328;-0.42445599949765245;-0.4244560001422984;0.6859758130079744;0.3676891530138666;0.7783168107400383
56.706298;1.0488854975045447;0.7916859287691893;0.7547842178454182;-0.4427379951318101;-0.4220996884934886;1.0389466819657696;9.999939313352852;0.7126897593001303;-0.42445599947130325;-0.4244560001389326;0.6859756893263385;0.3676892002687919;0.7783168759846428
56.716298;1.0488854377533068;0.791686014895821;0.7547843819353838;-0.44273799513380563;-0.4220996884858281;1.0389464118243403;9.999941874526478;0.712689791381388;-0.42445599944404544;-0.42445600013396667;0.6859755672039602;0.3676892475283896;0.7783169379565013
56.726298;1.0488853756174918;0.791686098216413;0.7547845422590268;-0.44273799513637835;-0.4220996884823872;1.038946147195021;9.999944470270018;0.712689823323838;-0.4244559994158461;-0.4244560001273822;0.685975447140977;0.3676892949034097;0.7783169961198209
56.736298;1.048885311479327;0.7916861783969924;0.7547846983244269;-0.44273799513939016;-0.42209968848318086;1.0389458878396711;9.999947098932417;0.7126898549394693;-0.42445599938664286;-0.4244560001191676;0.6859753297013546;0.3676893424498631;0.778317049928725
56.746298;1.0488852457432647;0.7916862551035581;0.754784849657198;-0.4427379951426807;-0.4220996884882119;1.0389456333101428;9.999949758923599;0.7126898861474691;-0.4244559993563755;-0.42445600010928775;0.6859752154453304;0.3676893901556034;0.778317098815834
56.756298;1.048885178864388;0.7916863280434924;0.754784995859575;-0.4427379951460691;-0.42209968849749696;1.0389453830269193;9.999952447931989;0.7126899169623878;-0.4244559993250058;-0.4244560000976755;0.6859751048960973;0.3676894379548283;0.7783171421424805
56.766298;1.0488851112892301;0.7916863969987699;0.7547851365882313;-0.44273799514935663;-0.42209968851104224;1.0389451363314723;9.999955162371004;0.7126899474640265;-0.42445599929251304;-0.4244560000842471;0.6859749985062571;0.367689485771374;0.7783171791765525
56.776298;1.048885043371137;0.7916864618080839;0.7547852715538355;-0.4427379951523524;-0.42209968852881014;1.0389448925013325;9.999957897012884;0.7126899777634095;-0.42445599925887617;-0.42445600006893003;0.6859748965998386;0.36768953354131734;0.7783172091567783
56.786298;1.0488849753580913;0.7916865222725719;0.7547854005524688;-0.4427379951549078;-0.42209968855071545;1.0389446507737192;9.999960644940044;0.7126900079635337;-0.4244559992240582;-0.42445600005169637;0.6859747993741712;0.3676895812061003;0.7783172313846649
56.796298;1.048884907516655;0.7916865780596444;0.7547855234416228;-0.4427379951569248;-0.4220996885766358;1.0389444104262788;9.999963397773273;0.7126900381615623;-0.4244559991880117;-0.4244560000325943;0.6859747069798123;0.36768962872562205;0.7783172452162399
56.806298;1.048884840278477;0.7916866286853831;0.7547856400977299;-0.44273799515833073;-0.42209968860643127;1.0389441708245795;9.999966145909578;0.712690068493083;-0.4244559991506994;-0.42445600001176104;0.6859746195729579;0.36768967609557485;0.778317250010345
56.816298;1.0488847742225524;0.7916866735590247;0.7547857504139157;-0.4427379951590364;-0.42209968863998315;1.0389439313985664;9.999968878560193;0.7126900991310353;-0.42445599911211584;-0.4244559999894125;0.6859745372969631;0.36768972333179595;0.7783172451749695
56.826298;1.0488847099497032;0.7916867120541553;0.7547858542970177;-0.4427379951588995;-0.42209968867722975;1.0389436916762962;9.999971583872979;0.7126901302199187;-0.42445599907230686;-0.42445599996581773;0.6859744602880476;0.3676897704462093;0.7783172302590439
56.836298;1.048884648005506;0.7916867436199225;0.754785951639624;-0.4427379951577279;-0.42209968871816794;1.038943451327868;9.999974249719381;0.7126901618162843;-0.42445599903138165;-0.4244559999412673;0.6859743887556252;0.3676898174257164;0.7783172049826796
56.846298;1.0488845888484986;0.7916867678989143;0.7547860422957017;-0.44273799515531964;-0.42209968876284154;1.0389432100805316;9.999976865055007;0.7126901938815986;-0.42445599898949143;-0.4244559999160398;0.6859743230382863;0.3676898642043018;0.77831716923214
56.856298;1.048884532824331;0.7916867847384244;0.7547861261094473;-0.4427379951514959;-0.4220996888113287;1.0389429676148236;9.99997942103616;0.7126902262966541;-0.4244559989467842;-0.42445599989037874;0.6859742635464008;0.3676899106506107;0.7783171230599915
56.866298;1.0488844801887216;0.7916867940937092;0.7547862029921282;-0.44273799514611123;-0.4220996888637165;1.038942723571822;9.99998191117213;0.7126902588908309;-0.4244559989033866;-0.4244559998644987;0.6859742106430412;0.3676899565765561;0.7783170666805052
56.876298;1.0488844311962322;0.7916867959913013;0.754786272961654;-0.44273799513905226;-0.42209968892007926;1.0389424775449916;9.99998433070201;0.7126902915258178;-0.42445599885940843;-0.4244559998386261;0.6859741645766958;0.3676900017506463;0.7783170004563958
56.886298;1.048884386112031;0.7916867906287145;0.7547863361156104;-0.4427379951302498;-0.42209968898046935;1.038942228970499;9.999986676018965;0.7126903241794301;-0.4244559988149207;-0.4244559998130514;0.6859741255035606;0.3676900459230045;0.7783169248438238
56.896298;1.048884345102935;0.791686778475129;0.75478639260292;-0.44273799511970563;-0.42209968904490114;1.0389419770749784;9.999988944255742;0.7126903569683156;-0.42445599876993817;-0.4244559997881359;0.685974093527637;0.3676900888546786;0.7783168403007082
56.906298;1.0488843082112485;0.7916867602571671;0.7547864426464345;-0.4427379951074851;-0.4220996891133406;1.0389417209887148;9.999991133012546;0.7126903901282181;-0.4244559987244443;-0.42445599976425213;0.6859740686997255;0.36769013033285264;0.7783167472500536
56.916298;1.048884275435733;0.7916867368740266;0.7547864865788296;-0.44273799509367495;-0.4220996891857142;1.0389414599154883;9.99999324048346;0.7126904239593708;-0.42445599867841566;-0.4244559997417051;0.6859740510137926;0.3676901701697543;0.7783166461257512
56.926298;1.048884246771019;0.7916867093181843;0.754786524848211;-0.4427379950783553;-0.4220996892619244;1.038941193218331;9.999995265584902;0.7126904587693721;-0.42445599863183076;-0.4244559997206986;0.6859740404318748;0.36769020818721965;0.7783165374225701
56.936298;1.0488842221947061;0.7916866786176056;0.7547865579889171;-0.44273799506159667;-0.42209968934186404;1.0389409204634024;9.999997207568246;0.7126904948451311;-0.42445599858468613;-0.42445599970135667;0.6859740369070709;0.367690244215482;0.7783164216797293
56.946298;1.0488842016414117;0.7916866457820311;0.7547865865370573;-0.4427379950434616;-0.42209968942542425;1.0389406414980182;9.999999065083903;0.712690532430023;-0.42445599853701155;-0.4244559996837622;0.6859740403935513;0.3676902781320558;0.7783162994288405
56.956298;1.048884184981449;0.7916866117482984;0.7547866109659944;-0.4427379950240056;-0.4220996895124835;1.0389403564523283;10.000000835394344;0.7126905717128861;-0.4244559984888645;-0.42445599966798514;0.6859740508521299;0.36769030991592144;0.778316171165197
56.966298;1.048884172011174;0.7916865773226236;0.7547866317225802;-0.44273799500328764;-0.4220996896028863;1.0389400656123602;10.000002514567305;0.7126906128397139;-0.42445599844030696;-0.4244559996540931;0.6859740682423208;0.36769033966472553;0.7783160373348229
56.976298;1.0488841624671257;0.7916865431272454;0.7547866492689167;-0.4427379949813819;-0.4220996896964417;1.0389397693136153;10.00000409851415;0.7126906559141643;-0.4244559983913895;-0.42445599964212727;0.68597409250858;0.367690367554078;0.7783158983331158
56.986298;1.0488841560601307;0.7916865096100772;0.7547866640734415;-0.4427379949583718;-0.4220996897929355;1.038939467952194;10.000005584177089;0.7126907009923864;-0.42445599834216063;-0.4244559996320702;0.6859741235732986;0.36769039378203433;0.7783157545117604
56.996298;1.0488841524727714;0.7916864771081937;0.7547866766119032;-0.44273799493433674;-0.4220996898921336;1.038939162045714;10.000006969973441;0.7126907481069784;-0.4244559982926797;-0.42445599962386876;0.685974161314091;0.36769041853875045;0.7783156061757547
57.006298;1.0488841513417142;0.7916864458661618;0.7547866873852829;-0.44273799490934634;-0.4220996899937843;1.0389388522575285;10.000008255209472;0.7126907973075788;-0.42445599824302455;-0.42445599961749164;0.6859742055150492;0.3676904420014596;0.778315453582936
57.016298;1.0488841522855732;0.791686416015487;0.7547866969147725;-0.4427379948834611;-0.4220996900976375;1.0389385393751969;10.000009439443824;0.712690848694753;-0.42445599819330554;-0.42445599961293523;0.685974255825395;0.3676904643439059;0.7783152969564124
57.026298;1.048884154954975;0.7916863875704697;0.7547867057146962;-0.44273799485673726;-0.4220996902034556;1.0389382242593566;10.000010522549012;0.7126909024552667;-0.4244559981436687;-0.4244559996101797;0.6859743117619694;0.367690485735926;0.778315136515757
57.036298;1.048884159071362;0.7916863604197754;0.7547867142953064;-0.44273799482923876;-0.42209969031099054;1.0389379077793022;10.000011505355813;0.7126909588814961;-0.4244559980942739;-0.4244559996091658;0.6859743727646351;0.3676905063227438;0.7783149725145658
57.046298;1.0488841644372455;0.7916863343299969;0.754786723187508;-0.4427379948010541;-0.4220996904199543;1.0389375907633744;10.00001239015842;0.7126910183297372;-0.4244559980452753;-0.4244559996098088;0.685974438261748;0.3676905262036564;0.7783148052487604
57.056298;1.0488841709220125;0.7916863090082119;0.7547867329164578;-0.4427379947723054;-0.4220996905300253;1.0389372739700542;10.000013180490955;0.7126910811514887;-0.4244559979968237;-0.42445599961201497;0.6859745076978588;0.3676905454328044;0.7783146350476431
57.066298;1.0488841784504046;0.7916862841620189;0.7547867439451439;-0.4427379947431324;-0.42209969064088076;1.0389369580819745;10.00001388083035;0.7126911476617315;-0.42445599794907274;-0.4244559996156942;0.685974580515342;0.36769056404044814;0.7783144622841189
57.076298;1.0488841870083745;0.7916862594732901;0.7547867566581552;-0.44273799471366054;-0.4220996907522074;1.038936643759377;10.000014496576712;0.7126912181428714;-0.42445599790218;-0.4244559996207788;0.6859746561100731;0.3676905820536837;0.7783142873889578
57.086298;1.0488841966757445;0.791686234575188;0.754786771376863;-0.44273799468398894;-0.4220996908636889;1.038936331751902;10.000015034066188;0.7126912928806722;-0.4244559978563021;-0.4244559996272312;0.6859747338256187;0.3676905995123971;0.7783141108382748
57.096298;1.0488842076846963;0.7916862091418612;0.7547867883853999;-0.4427379946542069;-0.4220996909750145;1.038936022963173;10.000015500922585;0.7126913721862244;-0.42445599781156745;-0.4244559996350161;0.6859748129929604;0.36769061647031287;0.7783139331450338
57.106298;1.0488842204483158;0.7916861829655842;0.7547868079737282;-0.44273799462441005;-0.4220996910858944;1.0389357183701602;10.000015906280664;0.7126914563200931;-0.42445599776805126;-0.42445599964405983;0.6859748929445965;0.3676906329714284;0.7783137548730487
57.116298;1.0488842355185117;0.7916861559058327;0.7547868304385574;-0.442737994594709;-0.4220996911960618;1.0389354188630848;10.000016260240841;0.7126915453856324;-0.424455997725775;-0.4244559996542301;0.6859749730007465;0.3676906490450887;0.778313576603037
57.126298;1.0488842535524052;0.791686127829592;0.7547868560081213;-0.4427379945652263;-0.42209969130526775;1.0389351251655814;10.000016573513827;0.712691639328107;-0.4244559976847158;-0.42445599966535313;0.6859750524663019;0.367690664735039;0.7783133988546108
57.136298;1.0488842753243635;0.7916860986356449;0.7547868848030688;-0.4427379945360688;-0.42209969141327935;1.0389348378752106;10.000016857785948;0.712691738024704;-0.42445599764482367;-0.42445599967725517;0.6859751306612781;0.3676906801152482;0.778313222066731
57.146298;1.0488843016955784;0.7916860683196835;0.7547869168841573;-0.44273799450729495;-0.4220996915198915;1.0389345575507738;10.000017125589293;0.7126918413621621;-0.4244559976060377;-0.42445599968978437;0.6859752069823907;0.3676906952858564;0.7783130466292635
57.156298;1.0488843335074751;0.7916860370037826;0.7547869522944821;-0.44273799447892026;-0.4220996916249393;1.0389342848036816;10.000017389351118;0.7126919492287975;-0.4244559975682945;-0.4244559997027939;0.6859752809190006;0.3676907103620893;0.7783128728993873
57.166298;1.0488843714766998;0.7916860048783521;0.7547869910484394;-0.442737994450964;-0.42209969172828554;1.038934020325538;10.000017660512393;0.7126920614341236;-0.4244559975315398;-0.4244559997161303;0.685975351996364;0.36769072544573556;0.778312701197802
57.176298;1.0488844161602124;0.7916859721336341;0.7547870331017645;-0.44273799442348016;-0.4220996918298108;1.0389337647724428;10.000017948935703;0.7126921776822109;-0.4244559974957441;-0.4244559997296507;0.6859754197428434;0.3676907406035212;0.7783125317835986
57.186298;1.0488844679815628;0.7916859389459465;0.754787078365386;-0.4427379943965449;-0.42209969192942826;1.0389335186022812;10.0000182624952;0.7126922976365436;-0.4244559974609084;-0.42445599974323533;0.6859754837377618;0.3676907558799881;0.7783123648339569
57.196298;1.0488845273049818;0.7916859054695924;0.7547871267691928;-0.44273799437023853;-0.42209969202708103;1.038933282064618;10.000018606643527;0.7126924209526132;-0.42445599742705287;-0.4244559997567807;0.685975543682537;0.3676907713167937;0.7783122004673131
57.206298;1.048884594510032;0.7916858718669354;0.7547871782941251;-0.4427379943446425;-0.4220996921227004;1.038933055346068;10.000018983993344;0.712692547265984;-0.4244559973941986;-0.42445599977019305;0.6859755994109873;0.3676907869580814;0.7783120387893601
57.216298;1.048884669959565;0.7916858383912179;0.7547872329511345;-0.44273799431983846;-0.4220996922161655;1.038932838689637;10.00001939463429;0.7126926762186064;-0.42445599736235196;-0.42445599978339177;0.6859756508213787;0.36769080285181643;0.7783118799360376
57.226298;1.0488847539043076;0.791685805396271;0.7547872907640686;-0.4427379942959023;-0.42209969230729116;1.0389326324362593;10.000019837289026;0.7126928075033557;-0.4244559973314941;-0.4244559997963169;0.6859756977911251;0.367690819043647;0.7783117240793705
57.236298;1.048884846491079;0.7916857732481472;0.7547873517465927;-0.44273799427290206;-0.4220996923958432;1.0389324370195179;10.000020310747141;0.7126929408991682;-0.4244559973015835;-0.4244559998089263;0.6859757401404566;0.36769083557457727;0.7783115713861303
57.246298;1.0488849478439621;0.7916857422605575;0.7547874158383504;-0.44273799425089994;-0.42209969248157164;1.0389322528869898;10.000020815354114;0.7126930763054647;-0.42445599727257327;-0.42445599982117993;0.6859757776556276;0.36769085249427913;0.7783114220164841
57.256298;1.0488850580684408;0.7916857127224406;0.7547874828659269;-0.4427379942299386;-0.42209969256422736;1.0389320804326003;10.00002135359787;0.7126932137434098;-0.4244559972444158;-0.42445599983302756;0.6859758101466644;0.3676908698570495;0.7783112761761458
57.266298;1.0488851771876968;0.7916856849592506;0.7547875525815103;-0.442737994210013;-0.4220996926435525;1.0389319200228901;10.000021928727211;0.7126933532889164;-0.4244559972170428;-0.4244559998444092;0.6859758374880915;0.3676908876801408;0.7783111341232046
57.276298;1.0488853051023685;0.7916856593566727;0.7547876247022187;-0.44273799419106546;-0.4220996927192659;1.0389317720292441;10.000022542954042;0.7126934949650973;-0.42445599719034816;-0.42445599985525256;0.6859758595645414;0.36769090590446984;0.7783109961372686
57.286298;1.0488854416021212;0.7916856363575234;0.7547876988810037;-0.4427379941730057;-0.4220996927910619;1.038931636802155;10.000023197054993;0.7126936386786524;-0.42445599716420107;-0.42445599986547167;0.6859758761589346;0.36769092439954043;0.7783108625244244
57.296298;1.0488855863991366;0.7916856164360793;0.7547877746680023;-0.4427379941557377;-0.42209969285863325;1.0389315146146978;10.000023890506812;0.7126937842462352;-0.42445599713848225;-0.42445599987498345;0.6859758869375695;0.3676909430066507;0.7783107336163523
57.306298;1.0488857391608557;0.7916856000327008;0.7547878515421407;-0.4427379941391905;-0.4220996929217074;1.0389314055946162;10.000024621268928;0.7126939314440135;-0.4244559971131096;-0.4244559998837287;0.6859758915490539;0.36769096159258435;0.7783106097113798
57.316298;1.0488858995353474;0.7916855874823328;0.7547879289763799;-0.44273799412333015;-0.4220996929800683;1.0389313096612556;10.00002538603038;0.7126940800215544;-0.4244559970880403;-0.42445599989167215;0.6859758897232228;0.3676909800800459;0.7783104910362952
57.326298;1.0488860671412603;0.7916855789855679;0.7547880064586274;-0.44273799410813874;-0.42209969303355466;1.0389312265341035;10.000026181350057;0.7126942297225368;-0.4244559970632685;-0.42445599989878663;0.685975881321403;0.36769099843613723;0.77831037778234
57.336298;1.0488862415016555;0.7916855746204738;0.7547880834890639;-0.44273799409358167;-0.4220996930820432;1.0389311558556782;10.00002700447263;0.7126943803280709;-0.4244559970388318;-0.4244559999050505;0.6859758663700091;0.3676910166423304;0.7783102701412961
57.346298;1.0488864219662053;0.7916855743512126;0.7547881596115594;-0.4427379940795934;-0.42209969312543266;1.0389310972998;10.000027853013373;0.7126945316845156;-0.42445599701480835;-0.4244559999104623;0.685975845112746;0.36769103467726055;0.7783101683056578
57.356298;1.0488866077156065;0.791685578035848;0.7547882344456324;-0.4427379940660825;-0.42209969316364465;1.0389310505403673;10.000028724397751;0.7126946836909903;-0.42445599699128755;-0.4244559999150396;0.6859758180220697;0.3676910525240708;0.7783100724983884
57.366298;1.048886797859405;0.7916855854567679;0.7547883076788373;-0.44273799405294273;-0.42209969319663787;1.0389310151927043;10.000029615921184;0.7126948362591062;-0.4244559969683489;-0.4244559999187946;0.685975785692547;0.3676910701877568;0.7783099830329856
57.376298;1.0488869915356462;0.7916855963444097;0.7547883790820975;-0.44273799404007513;-0.42209969322441454;1.0389309908482598;10.000030525142078;0.712694989324074;-0.42445599694605796;-0.424455999921712;0.6859757487149377;0.3676910876909992;0.7783099002762707
57.386298;1.048887187918941;0.7916856103780062;0.7547884485562425;-0.4427379940274145;-0.4220996932470127;1.038930977146774;10.000031449802462;0.712695142908054;-0.42445599692445685;-0.4244559999237466;0.6859757076569147;0.36769110504727104;0.7783098244919014
57.396298;1.04888738615164;0.7916856271747773;0.7547885161197876;-0.4427379940149435;-0.4220996932644995;1.0389309738034245;10.000032387448366;0.7126952971123918;-0.42445599690355845;-0.42445599992484967;0.685975663096536;0.36769112223148814;0.7783097557507608
57.406298;1.0488875853240116;0.7916856462701963;0.7547885818564698;-0.4427379940026852;-0.42209969327696756;1.0389309805710538;10.000033335894225;0.7126954520242768;-0.4244559968833512;-0.4244559999250032;0.6859756156210448;0.36769113916041013;0.7783096940195181
57.416298;1.0488877845244011;0.791685667112874;0.7547886458797431;-0.44273799399068464;-0.4220996932845142;1.0389309971963938;10.000034294474373;0.7126956076618697;-0.4244559968638028;-0.42445599992422733;0.6859755657983915;0.36769115569902594;0.7783096393187622
57.426298;1.0488879828873428;0.7916856891083477;0.7547887082792127;-0.4427379939790052;-0.42209969328722063;1.038931023422585;10.000035264424032;0.7126957640038859;-0.4244559968448655;-0.42445599992256616;0.6859755141882379;0.36769117169795046;0.7783095918154561
57.436298;1.0488881796070042;0.7916857117048619;0.7547887690739201;-0.44273799396772967;-0.42209969328516905;1.0389310589925713;10.000036247877357;0.712695921011865;-0.42445599682647694;-0.4244559999200803;0.6859754614065917;0.36769118703390613;0.7783095518224579
57.446298;1.0488883739093198;0.7916857344590084;0.7547888282236408;-0.44273799395694524;-0.4220996932784784;1.0389311036257465;10.000037246827839;0.7126960785985629;-0.42445599680855695;-0.4244559999168318;0.6859754081359853;0.36769120161207725;0.778309519741418
57.456298;1.0488885650455735;0.7916857570359856;0.7547888856516543;-0.44273799394671687;-0.42209969326731556;1.0389311570098847;10.00003826271671;0.7126962366367784;-0.4244559967910123;-0.42445599991285043;0.6859753550443323;0.36769121532904553;0.7783094959807899
57.466298;1.048888752346486;0.7916857791785051;0.7547889412478596;-0.4427379939370688;-0.422099693251875;1.038931218824553;10.000039296540722;0.7126963950287213;-0.42445599677374496;-0.4244559999081185;0.6859753027360221;0.36769122804588095;0.7783094808774571
57.476298;1.0488889352909168;0.7916858006607936;0.7547889948904328;-0.4427379939279976;-0.4220996932323527;1.0389312887658668;10.000040349380209;0.7126965537003404;-0.4244559967566696;-0.4244559999025981;0.6859752518006034;0.3676912396052961;0.7783094746379563
57.486298;1.048889113547323;0.7916858212134406;0.7547890464940245;-0.4427379939195028;-0.42209969320894614;1.0389313665648037;10.000041422498944;0.7126967125302391;-0.42445599673973483;-0.42445599989626603;0.6859752028705192;0.3676912498729207;0.7783094772863598
57.496298;1.0488892869587083;0.7916858404768812;0.7547890960166466;-0.4427379939115996;-0.42209969318187535;1.0389314519825004;10.00004251670587;0.7126968713557735;-0.4244559967229215;-0.42445599988910454;0.685975156600911;0.3676912587697619;0.7783094886440728
57.506298;1.0488894554830432;0.7916858580219719;0.7547891434178937;-0.4427379939043078;-0.42209969315138274;1.0389315447384218;10.000043632045484;0.712697030027112;-0.4244559967062177;-0.42445599988105803;0.6859751135830283;0.36769126628136856;0.778309508352249
57.516298;1.048889619171243;0.7916858734069061;0.7547891886588283;-0.4427379938976428;-0.42209969311771367;1.038931644413098;10.000044768314844;0.7126971884220822;-0.4244559966896069;-0.42445599987202143;0.6859750742507942;0.36769127243744487;0.7783095358904306
57.526298;1.0488897781834738;0.7916858862449989;0.754789231743549;-0.44273799389161494;-0.42209969308110695;1.0389317504199749;10.000045925872339;0.7126973464501498;-0.4244559966730913;-0.4244559998618787;0.6859750388677412;0.3676912772841723;0.778309570603538
57.536298;1.0488899327158063;0.7916858962413201;0.7547892727123695;-0.4427379938862249;-0.4220996930417844;1.0389318620768913;10.000047106014918;0.7126975040612885;-0.42445599665672173;-0.4244559998505431;0.685975007603778;0.36769128087848113;0.7783096117844375
57.546298;1.0488900828784293;0.7916859031564649;0.7547893115837642;-0.44273799388145146;-0.42209969299993305;1.038931978735036;10.000048310432211;0.7126976612246911;-0.4244559966405964;-0.424455999837952;0.6859749805705999;0.36769128327778416;0.7783096587799551
57.556298;1.0488902286888648;0.7916859067143086;0.7547893483331084;-0.442737993877242;-0.42209969295570426;1.0389320998812732;10.000049540541841;0.7126978178788228;-0.4244559966248391;-0.42445599982403626;0.6859749577815497;0.3676912845072312;0.7783097110156698
57.566298;1.0488903701416254;0.7916859065426778;0.7547893829347118;-0.44273799387352253;-0.42209969290922594;1.0389322251778546;10.000050797703025;0.7126979739068401;-0.42445599660958433;-0.42445599980871707;0.6859749391427041;0.36769128454103583;0.778309767939944
57.576298;1.0488905072273895;0.7916859022202257;0.7547894153929378;-0.4427379938702171;-0.42209969286060817;1.0389323544902553;10.000052083582588;0.7126981291735379;-0.4244559965949724;-0.4244559997919304;0.685974924485426;0.3676912833126172;0.7783098290155829
57.586298;1.0488906399013687;0.7916858933645455;0.754789445713228;-0.4427379938672608;-0.42209969280995274;1.0389324878910022;10.000053400072247;0.7126982835705069;-0.4244559965811407;-0.4244559997736348;0.6859749135950495;0.3676912807387466;0.7783098937742333
57.596298;1.0488907680981265;0.7916858796557401;0.7547894738491714;-0.44273799386461693;-0.42209969275737574;1.0389326255623519;10.000054749373179;0.7126984370154346;-0.42445599656819183;-0.4244559997537839;0.6859749062279439;0.36769127675018376;0.7783099618222007
57.606298;1.0488908917915651;0.791685860794133;0.7547894996848024;-0.44273799386229146;-0.42209969270302145;1.0389327676695055;10.000056134389792;0.712698589416453;-0.42445599655615324;-0.4244559997323052;0.6859749020704309;0.3676912713194919;0.7783100327522279
57.616298;1.0488910110314755;0.7916858364594944;0.7547895230721898;-0.44273799386032703;-0.4220996926470598;1.038932914346176;10.00005755871442;0.7126987406254932;-0.42445599654498056;-0.424455999709117;0.6859749006597736;0.3676912644668645;0.77831010604523
57.626298;1.0488911259854323;0.7916858063131554;0.7547895438714577;-0.44273799385878254;-0.42209969258968577;1.0389330657774334;10.000059025778375;0.7126988904462455;-0.42445599653460236;-0.42445599968416037;0.6859749014003446;0.36769125624130894;0.778310181070598
57.636298;1.0488912369364904;0.7916857700327332;0.7547895619411548;-0.4427379938577087;-0.42209969253111596;1.0389332222578538;10.00006053800282;0.7126990387034724;-0.42445599652496074;-0.42445599965740394;0.6859749036878288;0.3676912467057818;0.7783102571720554
57.646298;1.0488913441904266;0.791685727364213;0.754789577129077;-0.4427379938571233;-0.422099692471568;1.0389333841634456;10.000062096703832;0.7126991852590951;-0.4244559965160259;-0.4244559996288216;0.6859749069948313;0.3676912359465164;0.7783103337307588
57.656298;1.0488914480184206;0.7916856781416826;0.7547895892984888;-0.44273799385700563;-0.4220996924112394;1.0389335518879115;10.00006370213757;0.7126993299791196;-0.4244559965077895;-0.424455999598377;0.6859749108557567;0.3676912240936695;0.7783104101730963
57.666298;1.0488915486379695;0.791685622234107;0.7547895983399575;-0.44273799385731105;-0.4220996923503024;1.038933725816092;10.00006535319036;0.7126994727342489;-0.4244559965002502;-0.42445599956603136;0.6859749148294104;0.3676912113250212;0.7783104859736243
57.676298;1.048891646159347;0.7916855595129438;0.7547896041652877;-0.4427379938579845;-0.4220996922888988;1.038933906351431;10.00006704696509;0.7126996134021848;-0.4244559964934092;-0.4244559995317557;0.6859749185073517;0.3676911978379514;0.778310560643261
57.686298;1.0488917405902314;0.79168548990414;0.7547896067019538;-0.4427379938589645;-0.4220996922271391;1.0389340939386902;10.000068778758127;0.7126997518608633;-0.4244559964872727;-0.42445599949553764;0.6859749215510164;0.3676911838010469;0.7783106336705596
57.696298;1.0488918319527512;0.7916854134448001;0.7547896059102723;-0.4427379938601797;-0.4220996921651223;1.0389342890290505;10.000070542766023;0.7126998879991565;-0.4244559964818374;-0.42445599945739126;0.6859749236946122;0.3676911693193857;0.7783107044817583
57.706298;1.0488919203954365;0.7916853303071487;0.7547896018703082;-0.44273799386155516;-0.42209969210296294;1.0389344920369452;10.000072332976712;0.7127000217219845;-0.42445599647705656;-0.42445599941737006;0.6859749247184871;0.36769115444885686;0.778310772489126
57.716298;1.0488920061993825;0.7916852408083005;0.7547895948524028;-0.44273799386304546;-0.4220996920407964;1.038934703323487;10.000074143526751;0.7127001529650931;-0.42445599647283405;-0.4244559993755751;0.6859749244513367;0.36769113924508234;0.7783108371722878
57.726298;1.0488920897492156;0.7916851453852091;0.7547895852669504;-0.4427379938646634;-0.4220996919787525;1.0389349231626448;10.000075968700367;0.712700281727932;-0.4244559964690612;-0.42445599933216455;0.68597492280036;0.3676911237918751;0.778310898115113
57.736298;1.0488921715398154;0.7916850445385096;0.7547895735629948;-0.4427379938664713;-0.4220996919169251;1.0389351516897596;10.000077803065686;0.7127004080645328;-0.42445599646564025;-0.4244559992873519;0.6859749197764304;0.36769110818934;0.7783109549993853
