time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.746298;1.0488922521332076;0.7916849387771565;0.7547895601359035;-0.442737993868544;-0.422099691855376;1.0389353889203656;10.000079641884028;0.7127005320498228;-0.4244559964624661;-0.424455999241385;0.6859749154973253;0.3676910925241337;0.7783110075765532
57.756298;1.0488923320481245;0.7916848285777056;0.7547895452783034;-0.44273799387091994;-0.422099691794175;1.0389356348514531;10.000081481368516;0.7127006538002733;-0.4244559964594177;-0.424455999194528;0.6859749101466925;0.367691076843424;0.7783110556436649
57.766298;1.0488924116760516;0.791684714383736;0.754789529232472;-0.44273799387357826;-0.42209969173343553;1.0389358894860503;10.00008331824331;0.7127007734949534;-0.424455996456387;-0.4244559991470534;0.6859749039031842;0.36769106115459693;0.7783110990318114
57.776298;1.0488924912602018;0.7916845966395839;0.7547895122459332;-0.44273799387646334;-0.42209969167332473;1.0389361527099426;10.000085149017433;0.7127008913184347;-0.424455996453314;-0.4244559990992362;0.6859748969142309;0.3676910454572981;0.7783111375754729
57.786298;1.0488925709501877;0.7916844758032671;0.754789494537246;-0.44273799387951357;-0.4220996916140476;1.038936424174442;10.000086969489445;0.7127010074175443;-0.42445599645017984;-0.4244559990513475;0.6859748893193127;0.3676910297762158;0.7783111710783739
57.796298;1.0488926508593972;0.791684352343228;0.7547894762700429;-0.4427379938826702;-0.4220996915558173;1.0389367033079737;10.000088774254433;0.7127011219332651;-0.42445599644697374;-0.42445599900365005;0.6859748812669251;0.36769101417040134;0.7783111993258848
57.806298;1.0488927310089704;0.791684226746384;0.7547894575747736;-0.44273799388589696;-0.42209969149882914;1.0389369894053455;10.000090556743842;0.7127012350183959;-0.42445599644368365;-0.4244559989563952;0.6859748729295585;0.36769099872910643;0.7783112221287001
57.816298;1.0488928112532439;0.791684099508942;0.7547894385621733;-0.4427379938892007;-0.4220996914432446;1.0389372817051943;10.000092310213532;0.7127013468139685;-0.42445599644031085;-0.4244559989098237;0.6859748645162249;0.36769098356412483;0.7783112393328585
57.826298;1.0488928913323254;0.7916839711165995;0.7547894193372874;-0.4427379938926088;-0.42209969138918735;1.038937579449569;10.000094028419106;0.712701457407286;-0.42445599643687837;-0.42445599886416663;0.6859748562557844;0.36769096879133745;0.7783112507777762
57.836298;1.0488929709374035;0.7916838420540465;0.7547894000127353;-0.44273799389612417;-0.422099691336754;1.03893788196207;10.000095705598602;0.7127015667754438;-0.4244559964334195;-0.4244559988196418;0.6859748483648963;0.3676909545027623;0.7783112562790345
57.846298;1.0488930496480398;0.7916837128401992;0.7547893807093277;-0.44273799389971447;-0.4220996912860204;1.0389381886906521;10.000097337218248;0.7127016747818199;-0.42445599642996146;-0.4244559987764439;0.6859748410565641;0.3676909407510555;0.7783112556978523
57.856298;1.048893126880853;0.7916835840385534;0.7547893615792727;-0.4427379939033347;-0.42209969123703167;1.038938499134012;10.00009892107204;0.7127017812194545;-0.424455996426538;-0.42445599873473444;0.6859748345957483;0.36769092756450783;0.7783112490249953
57.866298;1.0488932019802737;0.7916834562178667;0.7547893428324101;-0.4427379939069596;-0.4220996911897909;1.038938812741434;10.000100456624663;0.7127018858130153;-0.4244559964232208;-0.4244559986946421;0.6859748293214213;0.3676909149680557;0.7783112363995244
57.876298;1.0488932743240702;0.7916833299102111;0.7547893247167528;-0.44273799391060426;-0.4220996911442594;1.0389391289057999;10.000101943615926;0.7127019882378794;-0.4244559964201242;-0.4244559986562828;0.6859748256233819;0.36769090296655993;0.7783112180825044
57.886298;1.0488933433277396;0.79168320557781;0.7547893074919789;-0.4427379939143087;-0.42209969110037104;1.0389394469725282;10.000103381999525;0.7127020882120322;-0.42445599641738097;-0.4244559986197886;0.6859748239175695;0.36769089151312817;0.7783111943898
57.896298;1.048893408402479;0.7916830835843727;0.7547892914476652;-0.44273799391809865;-0.42209969105805323;1.0389397661857473;10.000104771859393;0.7127021855425006;-0.4244559964151112;-0.42445599858530714;0.6859748246005936;0.3676908805222635;0.778311165589581
57.906298;1.0488934689640035;0.7916829642003338;0.7547892769200003;-0.44273799392196295;-0.42209969101723976;1.038940085657943;10.000106112448238;0.7127022800745052;-0.42445599641338955;-0.42445599855296123;0.6859748279817376;0.36769086992451133;0.7783111318228974
57.916298;1.048893524534231;0.7916828476165404;0.7547892642522214;-0.4427379939258574;-0.4220996909778747;1.0389404044290753;10.000107402005721;0.7127023716499137;-0.4244559964122271;-0.42445599852281646;0.6859748342385467;0.3676908597006115;0.7783110930875826
57.926298;1.0488935748833805;0.7916827339511291;0.7547892537549606;-0.4427379939297153;-0.42209969093990696;1.0389407215520432;10.000108638430769;0.7127024601477167;-0.42445599641159276;-0.4244559984948898;0.6859748434156028;0.367690849854633;0.7783110493107467
57.936298;1.048893620118151;0.791682623296752;0.7547892457094165;-0.44273799393346436;-0.4220996909032764;1.038941036107091;10.000109819450936;0.7127025455320508;-0.42445599641146087;-0.42445599846916915;0.6859748554405106;0.3676908403736107;0.7783110004572649
57.946298;1.0488936606317396;0.7916825157913944;0.7547892403472506;-0.44273799393705093;-0.42209969086790566;1.0389413471410418;10.000110942210263;0.7127026278167459;-0.42445599641183823;-0.42445599844561305;0.6859748701373636;0.3676908312390882;0.7783109465678338
57.956298;1.048893696913183;0.791682411616397;0.7547892378003439;-0.442737993940462;-0.42209969083370447;1.038941653623153;10.00011200303507;0.7127027070170946;-0.4244559964127587;-0.42445599842414744;0.6859748872486799;0.36769082245964013;0.7783108877327918
57.966298;1.0488937293744336;0.7916823109260813;0.7547892381005288;-0.442737993943738;-0.4220996908005765;1.0389419544693799;10.000112997884319;0.7127027831761449;-0.42445599641426957;-0.4244559984046691;0.6859749064710596;0.3676908140725577;0.7783108240690171
57.976298;1.048893758261009;0.7916822138152495;0.7547892412326737;-0.44273799394697083;-0.4220996907684357;1.038942248602337;10.00011392298794;0.712702856392668;-0.42445599641640486;-0.4244559983870514;0.6859749274807693;0.3676908061334051;0.7783107557433726
57.986298;1.0488937835651904;0.7916821203299494;0.7547892471816979;-0.44273799395026847;-0.4220996907372269;1.0389425349998793;10.000114774593234;0.7127029267654188;-0.42445599641915804;-0.42445599837116466;0.6859749499259972;0.3676907987143121;0.7783106830467577
57.996298;1.0488938050483652;0.7916820304708837;0.7547892559435758;-0.44273799395369223;-0.4220996907069163;1.038942812705723;10.00011554838748;0.712702994308682;-0.42445599642248816;-0.4244559983568908;0.6859749734284909;0.3676907919067068;0.7783106064330605
58.006298;1.048893822435868;0.7916819442042398;0.7547892674972467;-0.4427379939572214;-0.422099690677461;1.0389430808368132;10.000116239737594;0.712703058922961;-0.4244559964263361;-0.42445599834410813;0.6859749976246178;0.3676907858349976;0.7783105264771322
58.016298;1.0488938355443924;0.791681861488405;0.7547892817358286;-0.442737993960778;-0.4220996906487994;1.0389433386617979;10.00011684412024;0.7127031204101493;-0.4244559964306139;-0.42445599833266484;0.6859750221929635;0.36769078065601385;0.7783104438409782
58.026298;1.0488938442813043;0.791681782278555;0.7547892984017887;-0.4427379939642755;-0.4220996906208611;1.0389435856963671;10.00011735697384;0.7127031785281637;-0.4244559964351987;-0.42445599832236874;0.6859750468510059;0.367690776513889;0.7783103592785603
58.036298;1.0488938486806996;0.791681706491803;0.7547893171164609;-0.4427379939676455;-0.42209969059358365;1.0389438217004796;10.000117773405922;0.7127032330823553;-0.4244559964399576;-0.424455998313003;0.6859750713540091;0.3676907734959568;0.7783102735977555
58.046298;1.0488938489375286;0.7916816339921898;0.7547893374795119;-0.44273799397084546;-0.4220996905669161;1.038944046624025;10.000118088509405;0.712703283957196;-0.42445599644476834;-0.42445599830436764;0.6859750955266934;0.3676907716377596;0.7783101875731597
58.056298;1.048893845364445;0.791681564635859;0.7547893591151071;-0.4427379939738566;-0.42209969054080243;1.0389442605529777;10.000118298253415;0.7127033310790927;-0.4244559964495198;-0.4244559982963245;0.6859751193163305;0.36769077095876485;0.7783101018862533
58.066298;1.0488938383273019;0.7916814982939195;0.7547893816424516;-0.44273799397666097;-0.4220996905151633;1.0389444635937917;10.000118400073953;0.7127033744205095;-0.4244559964541176;-0.4244559982888143;0.685975142780979;0.3676907714792889;0.7783100170929884
58.076298;1.0488938282033746;0.7916814348044288;0.754789404653397;-0.4427379939792234;-0.422099690489886;1.0389446557633015;10.000118392848618;0.7127034140266483;-0.424455996458502;-0.42445599828183594;0.6859751660100714;0.36769077319733096;0.7783099335860381
58.086298;1.0488938153784688;0.791681373936964;0.7547894277517109;-0.44273799398151986;-0.42209969046483636;1.038944837026391;10.000118276654232;0.7127034499888457;-0.42445599646265275;-0.42445599827541114;0.68597518909298;0.3676907760695429;0.7783098516164019
58.096298;1.048893800258628;0.7916813154126872;0.7547894506202716;-0.44273799398357044;-0.42209969043989853;1.0389450074047764;10.000118052611349;0.7127034823677397;-0.42445599646657645;-0.4244559982695548;0.6859752121561156;0.3676907800295694;0.7783097714004897
58.106298;1.0488937832734533;0.7916812589468784;0.7547894730523947;-0.44273799398543257;-0.42209969041500717;1.0389451670004308;10.000117722737675;0.7127035110874377;-0.4244559964702889;-0.4244559982642596;0.6859752353994705;0.367690785016871;0.7783096932280854
58.116298;1.0488937648827528;0.7916812042989986;0.754789494930707;-0.44273799398717795;-0.4220996903901626;1.0389453159463482;10.000117289603152;0.7127035358732229;-0.4244559964737975;-0.42445599825951014;0.6859752590882897;0.36769079099567276;0.7783096175247186
58.126298;1.0488937455827572;0.791681151308108;0.7547895161833934;-0.44273799398886565;-0.4220996903654457;1.0389454543994934;10.000116756291897;0.7127035562703649;-0.42445599647709087;-0.4244559982553228;0.6859752835060968;0.3676907979599437;0.778309544867874
58.136298;1.0488937259106907;0.7916810998861741;0.7547895367560086;-0.4427379939905139;-0.42209969034099887;1.0389455825831488;10.000116126918435;0.7127035717009402;-0.42445599648014376;-0.4244559982517748;0.6859753089343357;0.3676908059246071;0.7783094759595446
58.146298;1.0488937064383985;0.7916810499876232;0.7547895566214825;-0.44273799399209945;-0.42209969031697286;1.0389457007462797;10.00011540662468;0.712703581551739;-0.42445599648293403;-0.4244559982489951;0.6859753356626573;0.36769081492892813;0.7783094115802955
58.156298;1.048893687740281;0.7916810015860343;0.7547895758160232;-0.44273799399357594;-0.42209969029349675;1.0389458090582386;10.000114600738089;0.7127035852484042;-0.4244559964854606;-0.4244559982471168;0.6859753639817764;0.3676908250533697;0.7783093525497076
58.166298;1.048893670362893;0.7916809546414504;0.7547895944429444;-0.4427379939948804;-0.4220996902706811;1.0389459076050866;10.000113714528156;0.7127035822757054;-0.4244559964877523;-0.4244559982462249;0.685975394174404;0.36769083640572037;0.778309299694454
58.176298;1.0488936548318248;0.7916809090644025;0.7547896126158876;-0.44273799399591934;-0.42209969024862376;1.03894599648222;10.000112754130619;0.7127035722057373;-0.4244559964898663;-0.424455998246357;0.6859754265121986;0.36769084907671384;0.7783092538005841
58.186298;1.0488936417015204;0.7916808647359622;0.7547896304253957;-0.4427379939965553;-0.42209969022741045;1.038946075885708;10.000111727224626;0.7127035547428354;-0.42445599649189714;-0.4244559982475498;0.685975461268987;0.3676908631138223;0.7783092155401952
58.196298;1.0488936316198625;0.7916808215646066;0.7547896480018863;-0.442737993996625;-0.42209969020711663;1.0389461461546898;10.000110642590009;0.7127035297376566;-0.4244559964939942;-0.42445599824987046;0.6859754987643523;0.3676908785242959;0.7783091854204693
58.206298;1.0488936253468495;0.7916807795102709;0.754789665576558;-0.4427379939959796;-0.42209969018779264;1.0389462077255567;10.00010950926139;0.7127034971557367;-0.42445599649635346;-0.4244559982534218;0.6859755393728887;0.3676908952906;0.7783091638040037
58.216298;1.0488936237052573;0.7916807385459518;0.7547896834282469;-0.4427379939945101;-0.4220996901694382;1.0389462610683653;10.000108335762352;0.7127034569836688;-0.42445599649916926;-0.4244559982583368;0.6859755834938948;0.36769091340359433;0.7783091509595306
58.226298;1.0488936275123248;0.7916806985821462;0.7547897017809657;-0.44273799399214425;-0.4220996901520032;1.0389463066888838;10.000107129345597;0.7127034091243182;-0.42445599650258425;-0.4244559982647547;0.6859756315621337;0.3676909328980037;0.7783091470676654
58.236298;1.0488936375252014;0.791680659449501;0.7547897207654171;-0.44273799398883623;-0.42209969013542253;1.0389463451168195;10.000105895471444;0.7127033533726772;-0.42445599650669097;-0.42445599827280095;0.6859756840609614;0.3676909538430314;0.778309152201177
58.246298;1.0488936543872713;0.7916806209539579;0.7547897404683072;-0.44273799398457486;-0.42209969011965476;1.0389463768783507;10.00010463773749;0.7127032894553509;-0.4244559965115832;-0.42445599828259556;0.6859757414609714;0.36769097629958347;0.7783091663281022
58.256298;1.0488936785969265;0.791680582915262;0.7547897609878662;-0.4427379939793891;-0.42209969010470066;1.0389464025481;10.000103358099246;0.712703217078662;-0.4244559965173844;-0.4244559982942669;0.6859758041373083;0.36769100029411295;0.7783091893268937
58.266298;1.0488937105618035;0.7916805451793314;0.7547897824089933;-0.4427379939733317;-0.4220996900905969;1.0389464227651533;10.000102057113873;0.7127031359750015;-0.42445599652419996;-0.4244559983079418;0.6859758723399166;0.36769102580831536;0.7783092210052869
58.276298;1.048893750729429;0.7916805076488878;0.7547898047750503;-0.4427379939664781;-0.4220996900773991;1.038946438110808;10.000100734383983;0.7127030459427234;-0.424455996532059;-0.4244559983237173;0.6859759462173607;0.3676910527698626;0.7783092611129669
58.286298;1.048893799664972;0.7916804702951313;0.7547898281380906;-0.44273799395893654;-0.42209969006517306;1.0389464490145066;10.000099389572334;0.7127029468790844;-0.4244559965409143;-0.4244559983416442;0.6859760258357013;0.3676910810567048;0.7783093093472556
58.296298;1.0488938579903844;0.7916804330825669;0.7547898525950866;-0.4427379939508189;-0.4220996900539902;1.0389464557772468;10.000098023365924;0.7127028388019561;-0.42445599655068245;-0.42445599836173603;0.6859761111549262;0.3676911104990154;0.7783093653622514
58.306298;1.0488939262991808;0.7916803958790742;0.7547898782479563;-0.4427379939422015;-0.4220996900439336;1.0389464586231902;10.000096637265877;0.712702721842236;-0.4244559965612875;-0.4244559983839895;0.6859762020162873;0.36769114086059634;0.7783094287619992
58.316298;1.0488940051066455;0.7916803584658535;0.7547899051641483;-0.44273799393312063;-0.4220996900351019;1.0389464577123215;10.00009523276917;0.7127025962372062;-0.4244559965726916;-0.42445599840840664;0.6859762981972023;0.36769117185243666;0.778309499102483
58.326298;1.0488940947295662;0.7916803206114614;0.7547899333807263;-0.4427379939235862;-0.4220996900275976;1.0389464530993455;10.000093811644268;0.7127024623480726;-0.4244559965849002;-0.4244559984349922;0.6859763994944847;0.367691203194209;0.7783095759483416
58.336298;1.0488941951731925;0.7916802821241017;0.7547899628964804;-0.44273799391359286;-0.4220996900215291;1.0389464447098669;10.00009237699441;0.7127023206405014;-0.42445599659794236;-0.424455998463721;0.68597650573843;0.3676912346536012;0.7783096589402496
58.346298;1.0488943061928528;0.7916802428486975;0.7547899936582527;-0.442737993903142;-0.42209969001702163;1.0389464323683841;10.0000909333797;0.7127021716113013;-0.4244559966118456;-0.42445599849451865;0.6859766167320739;0.36769126604734503;0.7783097477907528
58.356298;1.0488944274914853;0.7916802026434728;0.7547900255981522;-0.4427379938922608;-0.42209969001420056;1.038946415842341;10.000089485646098;0.7127020157170961;-0.42445599662662215;-0.42445599852728344;0.6859767322146371;0.3676912972349593;0.7783098421965016
58.366298;1.0488945588892105;0.7916801614047074;0.7547900586667078;-0.44273799388099533;-0.4220996900131562;1.0389463948994604;10.000088037216651;0.712701853351432;-0.42445599664226885;-0.42445599856191707;0.6859768518888293;0.36769132810066574;0.7783099417568584
58.376298;1.0488947003236957;0.7916801191105111;0.7547900928269518;-0.44273799386940144;-0.42209969001393316;1.0389463693375767;10.000086589102146;0.7127016848690253;-0.4244559966587825;-0.42445599859831945;0.6859769754595859;0.3676913585367002;0.7783100459989128
58.386298;1.0488948517179082;0.7916800758040965;0.7547901280808517;-0.4427379938575599;-0.42209969001654557;1.0389463389727103;10.000085140478504;0.7127015105979914;-0.4244559966761804;-0.42445599863635797;0.6859771026242658;0.3676913884590759;0.7783101544587826
58.396298;1.0488950128730183;0.7916800315408403;0.7547901645238548;-0.442737993845589;-0.42209969002099323;1.038946303620771;10.000083689822306;0.7127013308469373;-0.424455996694507;-0.42445599867584866;0.6859772330332894;0.36769141783463505;0.7783102667090983
58.406298;1.048895183448235;0.7916799863915499;0.754790202362201;-0.44273799383362966;-0.4220996900272672;1.0389462630738184;10.000082235539242;0.7127011459589296;-0.424455996713821;-0.42445599871655565;0.6859773662926142;0.3676914466744328;0.778310382346488
58.416298;1.0488953630100013;0.7916799405174214;0.7547902418890386;-0.4427379938218239;-0.422099690035349;1.038946217104495;10.000080776232847;0.7127009563499864;-0.4244559967341733;-0.42445599875820494;0.685977501984081;0.3676914749835847;0.7783105009913596
58.426298;1.0488955510982843;0.7916798942172254;0.7547902834327362;-0.4427379938103116;-0.42209969004519987;1.0389461655018697;10.00007931071169;0.7127007624686571;-0.4244559967555867;-0.42445599880051466;0.6859776396646684;0.3676915027150925;0.7783106223157329
58.436298;1.048895747238703;0.7916798478890121;0.7547903272881344;-0.4427379937992454;-0.42209969005675463;1.038946108048917;10.000077837825895;0.7127005647365473;-0.4244559967780481;-0.4244559988432295;0.6859777788879198;0.3676915297824704;0.7783107461013393
58.446298;1.048895950907948;0.7916798019913373;0.7547903736757943;-0.44273799378879725;-0.4220996900699348;1.0389460444435346;10.000076356541012;0.7127003635524476;-0.424455996801514;-0.42445599888614133;0.6859779192208312;0.3676915561052952;0.778310872283697
58.456298;1.0488961615010306;0.7916797570519116;0.7547904227362545;-0.44273799377913997;-0.4220996900846688;1.0389459742788005;10.000074865988282;0.7127001593415729;-0.42445599682591884;-0.4244559989290937;0.6859780602259482;0.3676915816409623;0.7783110009105151
58.466298;1.048896378306041;0.7916797136363951;0.7547904745140221;-0.44273799377042383;-0.4220996901008999;1.0389458970943;10.00007336496486;0.712699952567776;-0.4244559968511756;-0.4244559989719718;0.6859782014689333;0.36769160640406684;0.778311132027748
58.476298;1.0488966004791451;0.7916796722452503;0.7547905289370908;-0.44273799376276946;-0.42209969011860193;1.0389458124004693;10.000071851578896;0.7126997437267091;-0.4244559968771802;-0.4244559990146886;0.6859783425364643;0.3676916304627081;0.7783112656030304
58.486298;1.0488968270494652;0.7916796332432323;0.754790585822929;-0.4427379937562655;-0.42209969013780796;1.0389457196658867;10.00007032377886;0.712699533379113;-0.42445599690382735;-0.42445599905717596;0.6859784830408908;0.3676916539039024;0.7783114015087026
58.496298;1.0488970570046943;0.791679596908296;0.754790644910817;-0.442737993750968;-0.4220996901586048;1.0389456183192523;10.000068780244995;0.7126993221964809;-0.4244559969310269;-0.4244559990993726;0.6859786226501441;0.3676916767912234;0.778311539504147
58.506298;1.0488972893936417;0.7916795635412096;0.7547907058971262;-0.44273799374690975;-0.42209969018107735;1.0389455077478296;10.000067220994511;0.7126991109687563;-0.4244559969587126;-0.4244559991412112;0.6859787610950685;0.3676916991333791;0.7783116792394781
58.516298;1.0488975233307225;0.7916795335000764;0.7547907684428614;-0.4427379937441038;-0.42209969020527;1.0389453873187142;10.000065647568253;0.7126989005473758;-0.42445599698684244;-0.42445599918261306;0.6859788981255058;0.36769172088749763;0.7783118202938207
58.526298;1.0488977579599588;0.7916795071230092;0.7547908321533542;-0.4427379937425518;-0.4220996902311934;1.0389452564899357;10.000064062871427;0.7126986917443244;-0.42445599701539505;-0.4244559992234961;0.6859790334932621;0.36769174198702376;0.7783119621927128
58.536298;1.048897992475602;0.7916794846420506;0.754790896545943;-0.44273799374227757;-0.4220996902588223;1.0389451149195237;10.000062470639667;0.7126984852613494;-0.4244559970443722;-0.42445599926379146;0.6859791669787081;0.3676917623543537;0.7783121044092982
58.546298;1.0488982261457527;0.7916794661768362;0.7547909610293119;-0.44273799374335476;-0.4220996902880759;1.0389449624668348;10.000060874589854;0.7126982817120059;-0.4244559970737994;-0.4244559993034524;0.6859792984071663;0.36769178191134794;0.7783122463900329
58.556298;1.048898458285779;0.7916794517752977;0.7547910249294267;-0.44273799374588924;-0.4220996903188112;1.038944799169555;10.000059277969187;0.7126980816917032;-0.4244559971037171;-0.4244559993424414;0.6859794276282281;0.36769180059865103;0.778312387599292
58.566298;1.0488986882481384;0.7916794414510181;0.7547910875375139;-0.44273799374997647;-0.4220996903508264;1.0389446252596628;10.00005768414631;0.712697885767325;-0.4244559971341769;-0.42445599938070705;0.6859795544589798;0.36769181838336046;0.7783125275665197
58.576298;1.0488989154460024;0.7916794352085161;0.7547911481363828;-0.44273799375566986;-0.42209969038388073;1.038944441140698;10.00005609764751;0.712697694388861;-0.42445599716524174;-0.4244559994181754;0.6859796786456039;0.36769183526002647;0.7783126659047351
58.586298;1.048899139334298;0.7916794330434648;0.7547912060384054;-0.4427379937629607;-0.42209969041774076;1.0389442473298036;10.000054524685403;0.7126975078490528;-0.42445599719696464;-0.4244559994547629;0.6859797999073347;0.3676918512385314;0.7783128022801531
58.596298;1.0488993593780394;0.7916794349339982;0.7547912606434761;-0.4427379937717862;-0.4220996904522099;1.0389440444480045;10.000052973217878;0.7126973263315121;-0.42445599722935734;-0.42445599949038393;0.6859799180114104;0.3676918663205182;0.7783129363910933
58.606298;1.048899575085184;0.7916794408617703;0.7547913114477228;-0.4427379937820762;-0.42209969048711915;1.0389438332201264;10.000051452784394;0.7126971500013677;-0.4244559972623905;-0.424455999524932;0.6859800327995845;0.36769188051394164;0.7783130679997974
58.616298;1.048899786051079;0.7916794508173453;0.7547913579905293;-0.4427379937937863;-0.42209969052231094;1.0389436144244806;10.00004997390009;0.7126969790568352;-0.4244559972960266;-0.4244559995582684;0.6859801441630222;0.3676918938816647;0.7783131969818545
58.626298;1.0488999919483843;0.7916794647019529;0.7547913998248573;-0.44273799380688783;-0.42209969055763086;1.0389433888364954;10.000048546980215;0.712696813693019;-0.42445599733024764;-0.4244559995902461;0.6859802519933964;0.3676919065618411;0.7783133233419308
58.636298;1.0489001924837555;0.791679482205209;0.7547914365457329;-0.4427379938213512;-0.4220996905929312;1.0389431571989551;10.000047181220259;0.7126966540459694;-0.42445599736505535;-0.42445599962074015;0.685980356186935;0.3676919187449459;0.7783134471712723
58.646298;1.0489003873661904;0.791679502818555;0.754791467806621;-0.44273799383714546;-0.4220996906280845;1.038942920202615;10.000045883997227;0.7126965001904213;-0.4244559974004558;-0.42445599964964986;0.6859804567209403;0.3676919306296323;0.7783135685898379
58.656298;1.0489005763088;0.7916795259547629;0.7547914933055787;-0.442737993854239;-0.422099690662985;1.0389426784803042;10.00004466099077;0.7126963521755537;-0.4244559974364427;-0.42445599967687914;0.6859805536723835;0.36769194238600095;0.7783136877190332
58.666298;1.0489007590609258;0.7916795510645737;0.7547915128072676;-0.4427379938725896;-0.4220996906975492;1.038942432639212;10.000043516599387;0.7126962100546511;-0.4244559974729933;-0.42445599970233255;0.6859806471517951;0.36769195415374084;0.7783138046622518
58.676298;1.0489009354787353;0.791679577694906;0.7547915262105458;-0.44273799389213375;-0.42209969073173437;1.0389421833232986;10.000042454064467;0.7126960738998065;-0.4244559975100879;-0.42445599972593173;0.6859807372775039;0.3676919660482073;0.7783139194772675
58.686298;1.0489011055591644;0.7916796054490178;0.7547915335809827;-0.4427379939127922;-0.4220996907655434;1.0389419312585975;10.00004147515703;0.7126959438118833;-0.42445599754772706;-0.42445599974762116;0.6859808241913383;0.36769197813478505;0.7783140321494186
58.696298;1.0489012693058184;0.7916796339273816;0.7547915351116586;-0.4427379939344825;-0.42209969079899984;1.0389416772460787;10.000040579614302;0.7126958199071163;-0.4244559975859046;-0.42445599976735443;0.6859809080581529;0.3676919904050959;0.7783141425951794
58.706298;1.0489014265414227;0.7916796627366466;0.7547915310647946;-0.4427379939571162;-0.42209969083211746;1.038941422100911;10.000039764909847;0.7126957022657802;-0.4244559976245598;-0.42445599978509657;0.6859809890892712;0.3676920027986463;0.7783142507162826
58.716298;1.0489015768855405;0.791679691494597;0.7547915217106765;-0.442737993980596;-0.422099690864891;1.0389411665984187;10.000039026861261;0.7126955908833493;-0.42445599766356795;-0.4244559998008496;0.6859810675695527;0.36769201526048095;0.7783143564235523
58.726298;1.0489017198747397;0.7916797198134207;0.7547915072641617;-0.44273799400483294;-0.42209969089732313;1.0389409114969534;10.000038360447446;0.7126954856495537;-0.42445599770278153;-0.4244559998146631;0.6859811438176705;0.36769202779188437;0.7783144595857721
58.736298;1.0489018550879545;0.7916797473229584;0.7547914878701293;-0.44273799402976133;-0.4220996909294542;1.0389406575746287;10.000037760436207;0.7126953863235976;-0.42445599774207304;-0.42445599982662413;0.6859812181059916;0.3676920404473222;0.77831456000672
58.746298;1.0489019821798269;0.7916797736915884;0.7547914636253344;-0.4427379940553158;-0.42209969096135774;1.038940405564217;10.000037222091573;0.7126952925325205;-0.4244559977813233;-0.42445599983685367;0.6859812905982982;0.36769205328947213;0.7783146574610966
58.756298;1.0489021008319026;0.7916797985895104;0.7547914345904513;-0.4427379940813895;-0.4220996909931106;1.0389401560453717;10.000036741705674;0.7126952038322482;-0.4244559978203879;-0.424455999845505;0.6859813613488852;0.3676920663651926;0.7783147517335411
58.766298;1.0489022107402566;0.7916798216141653;0.7547914008369383;-0.4427379941078082;-0.4220996910247674;1.038939909440917;10.000036316814567;0.7126951197666153;-0.42445599785911275;-0.42445599985273286;0.6859814303613152;0.36769207971388534;0.7783148426839893
58.776298;1.048902311669147;0.7916798422413452;0.7547913625067527;-0.44273799413433707;-0.42209969105634876;1.0389396660870027;10.000035945857315;0.7126950398877594;-0.42445599789737565;-0.4244559998586454;0.6859814976425256;0.3676920933671033;0.7783149302897711
58.786298;1.0489024034756926;0.7916798598675642;0.7547913197990945;-0.44273799416071385;-0.42209969108783896;1.038939426268484;10.000035627488645;0.7126949637642993;-0.4244559979350914;-0.4244559998632896;0.6859815632241315;0.3676921073369959;0.7783150145607803
58.796298;1.048902486038596;0.7916798739355156;0.7547912729566816;-0.4427379941866809;-0.4220996911191936;1.0389391902427916;10.000035360789157;0.7126948909808394;-0.42445599797218764;-0.42445599986666294;0.6859816271526163;0.36769212162078996;0.7783150954167568
58.806298;1.0489025591714511;0.7916798840687832;0.7547912223373574;-0.44273799421200644;-0.4220996911503599;1.038938958275868;10.000035145912472;0.7126948211397649;-0.4244559980085938;-0.42445599986872135;0.6859816894504449;0.36769213621768465;0.7783151726863194
58.816298;1.0489026226385572;0.7916798901236719;0.7547911684842935;-0.44273799423650384;-0.4220996911812956;1.0389387306682265;10.000034983670313;0.7126947538939434;-0.42445599804424566;-0.42445599986938765;0.6859817500944314;0.36769215114170223;0.7783152462248983
58.826298;1.0489026762119378;0.7916798921244778;0.7547911120687155;-0.44273799426004956;-0.4220996912119662;1.0389385077767614;10.000034874366504;0.7126946890136773;-0.4244559980790942;-0.4244559998685682;0.6859818090437096;0.3676921664146022;0.7783153160090476
58.836298;1.0489027196343206;0.7916798901885661;0.7547910537316955;-0.4427379942825791;-0.4220996912423242;1.0389382899838997;10.000034816818367;0.7126946264284412;-0.42445599811311113;-0.4244559998661693;0.6859818662925129;0.36769218202084186;0.7783153821446628
58.846298;1.0489027525130863;0.7916798845310995;0.7547909939853571;-0.44273799430405336;-0.42209969127230207;1.0389380776231618;10.000034808213877;0.7126945661887395;-0.4244559981462925;-0.42445599986211263;0.6859819219130909;0.3676921978676745;0.7783154448745713
58.856298;1.0489027742955512;0.7916798754822865;0.7547909332454464;-0.44273799432442007;-0.4220996913018232;1.0389378709965362;10.000034844978442;0.7126945083971061;-0.4244559981786527;-0.42445599985635796;0.685981976049463;0.3676922138295308;0.7783155045824804
58.866298;1.0489027843754064;0.7916798634632499;0.7547908719089509;-0.44273799434360234;-0.42209969133080405;1.0389376704618725;10.00003492340129;0.7126944531737135;-0.4244559982102006;-0.4244559998489227;0.6859820288506757;0.3676922298357443;0.7783155617159214
58.876298;1.0489027822369998;0.7916798489497555;0.7547908103677239;-0.4427379943615148;-0.42209969135915604;1.038937476414365;10.000035039403462;0.7126944006386138;-0.42445599824091734;-0.42445599983987164;0.6859820804076666;0.36769224588341703;0.7783156166825741
58.886298;1.0489027675646707;0.7916798324101476;0.7547907489622722;-0.44273799437808;-0.42209969138679926;1.0389372891886846;10.000035188645157;0.7126943508657998;-0.42445599827076697;-0.42445599982928084;0.6859821307714515;0.36769226198483246;0.7783156698072756
58.896298;1.0489027402814315;0.7916798142244561;0.7547906879497069;-0.4427379943932286;-0.42209969141365744;1.0389371090381865;10.000035366990183;0.712694303806449;-0.4244559982997274;-0.4244559998172232;0.6859821800497158;0.3676922781375605;0.778315721332942
58.906298;1.0489027005186613;0.7916797946747615;0.7547906274940626;-0.44273799440690154;-0.42209969143962983;1.0389369361960132;10.000035570502533;0.712694259260155;-0.4244559983278211;-0.42445599980377535;0.6859822284776812;0.3676922943297088;0.7783157714128177
58.916298;1.0489026485875392;0.7916797740222125;0.7547905676701132;-0.4427379944190547;-0.42209969146458415;1.0389367709428303;10.000035795607884;0.7126942169688016;-0.4244559983551151;-0.42445599978899723;0.6859822763758163;0.3676923105587879;0.778315820106475
58.926298;1.0489025849582485;0.7916797525785537;0.7547905084825457;-0.4427379944296638;-0.42209969148837473;1.0389366136331841;10.00003603950037;0.7126941767573646;-0.4244559983816837;-0.42445599977291276;0.685982324051893;0.36769232685020514;0.7783158674047725
58.936298;1.0489025102459633;0.7916797306972417;0.7547904498837208;-0.4427379944387431;-0.4220996915108489;1.038936464670408;10.000036299897966;0.7126941386075936;-0.4244559984075814;-0.42445599975553555;0.6859823717460707;0.36769234326222466;0.77831591327619
58.946298;1.048902425268881;0.7916797087073786;0.7547903918089592;-0.4427379944463515;-0.4220996915318391;1.038936324459455;10.000036574633807;0.7126941026536642;-0.4244559984328431;-0.4244559997368833;0.685982419620221;0.3676923598948409;0.7783159577383407
58.956298;1.0489023310942265;0.7916796868760315;0.7547903342181017;-0.4427379944525823;-0.4220996915511783;1.0389361933533514;10.000036862216092;0.7126940691351258;-0.42445599845748555;-0.42445599971695647;0.6859824677717263;0.3676923769055858;0.7783160009080242
58.966298;1.0489022289489387;0.7916796653931034;0.7547902770734997;-0.44273799445756545;-0.42209969156873234;1.0389360715887621;10.000037162612225;0.7126940383553646;-0.42445599848150595;-0.4244559996957369;0.6859825162660574;0.36769239449193153;0.7783160429767298
58.976298;1.0489021201023072;0.7916796443537689;0.7547902202825374;-0.4427379944614657;-0.4220996915844132;1.038935959245173;10.000037476589018;0.7126940106650966;-0.4244559985048798;-0.4244559996731963;0.6859825651384881;0.367692412842394;0.7783160841596608
58.986298;1.048902005859443;0.7916796238060357;0.754790163683494;-0.4427379944644623;-0.4220996915981655;1.0389358562697335;10.000037804604807;0.7126939864185385;-0.42445599852756594;-0.4244559996492701;0.6859826143645831;0.3676924320995638;0.7783161246717105
58.996298;1.0489018875970886;0.7916796038141278;0.7547901070597542;-0.442737994466721;-0.4220996916099504;1.0389357625536915;10.000038146903355;0.712693965906232;-0.42445599854952687;-0.42445599962383934;0.6859826638735748;0.36769245233431175;0.7783161647368856
59.006298;1.0489017666990301;0.7916795844166065;0.7547900501659189;-0.4427379944683617;-0.42209969161975525;1.0389356780173904;10.000038503639896;0.7126939493494048;-0.4244559985707423;-0.4244559995967709;0.6859827135910276;0.3676924735304978;0.7783162046270212
59.016298;1.0489016443996129;0.7916795655417848;0.7547899927623107;-0.44273799446944007;-0.4220996916276106;1.0389356026374466;10.000038874584897;0.7126939369566528;-0.4244559985912037;-0.42445599956796026;0.6859827634583063;0.36769249561100653;0.7783162446924277
59.026298;1.0489015216672448;0.7916795469895114;0.754789934620726;-0.44273799446995327;-0.4220996916335735;1.0389355364121566;10.000039259598422;0.7126939289957952;-0.42445599861089556;-0.42445599953732566;0.685982813459435;0.3676925184859527;0.7783162853581298
59.036298;1.0489013991939362;0.7916795284420706;0.7547898755238879;-0.44273799446985596;-0.4220996916376968;1.038935479379964;10.000039659077833;0.7126939258477134;-0.4244559986297708;-0.4244559995047826;0.6859828636458457;0.3676925420749476;0.7783163271061092
59.046298;1.048901277452287;0.7916795094385104;0.7547898153088101;-0.4427379944690754;-0.42209969164002575;1.038935431718986;10.000040073225353;0.712693927985895;-0.4244559986477465;-0.4244559994702352;0.6859829141318401;0.36769256630756086;0.7783163704255553
59.056298;1.0489011567252253;0.7916794893842022;0.7547897539288987;-0.44273799446752743;-0.4220996916406191;1.0389353938064882;10.000040501279194;0.712693935908817;-0.42445599866472905;-0.42445599943358375;0.6859829651060928;0.3676925911189177;0.7783164157012927
59.066298;1.0489010370865577;0.7916794676704308;0.7547896914651665;-0.44273799446512674;-0.4220996916395595;1.0389353661565042;10.00004094171014;0.7126939501096008;-0.424455998680645;-0.42445599939473183;0.6859830168189226;0.36769261643605705;0.7783164631102598
59.076298;1.0489009184486389;0.7916794437760672;0.7547896280836521;-0.44273799446178924;-0.4220996916369347;1.0389353492698294;10.000041392604919;0.7126939710755261;-0.4244559986954627;-0.42445599935358935;0.6859830694897066;0.3676926421776225;0.7783165126154762
59.086298;1.0489008006841916;0.7916794172396389;0.7547895640025429;-0.44273799445744666;-0.4220996916327957;1.0389353434880833;10.000041851636286;0.7126939992625891;-0.4244559987091976;-0.4244559993100879;0.6859831232593726;0.3676926682803088;0.7783165640362666
59.096298;1.0489006837244534;0.7916793876210164;0.754789499461409;-0.44273799445206946;-0.4220996916271367;1.0389353489377409;10.000042315625736;0.7126940350477307;-0.42445599872189377;-0.4244559992642034;0.6859831782728577;0.36769269471073157;0.7783166171267564
59.106298;1.0489005676058116;0.7916793545340477;0.7547894346639188;-0.4427379944456745;-0.42209969161992356;1.0389353655984255;10.000042779801065;0.7126940787194312;-0.4244559987335947;-0.4244559992159486;0.6859832347533702;0.36769272143956894;0.7783166716257636
59.116298;1.0489004524408672;0.7916793176765591;0.7547893697412129;-0.44273799443831824;-0.4220996916111472;1.0389353934236134;10.00004323743701;0.7126941305029648;-0.42445599874432177;-0.4244559991653414;0.6859832929642568;0.36769274840655497;0.7783167272619561
59.126298;1.0489003383588285;0.7916792768581249;0.7547893047621408;-0.4427379944300836;-0.42209969160085675;1.0389354323782245;10.000043680306284;0.7126941905468823;-0.4244559987540675;-0.42445599911238824;0.6859833531418992;0.3676927755017579;0.7783167837631702
59.136298;1.0489002254751587;0.7916792320423207;0.7547892397784713;-0.4427379944210561;-0.42209969158914884;1.0389354823684525;10.00004409973815;0.7126942588935692;-0.42445599876278955;-0.42445599905709586;0.6859834154558615;0.3676928025620154;0.7783168408970578
59.146298;1.0489001138658918;0.7916791833317159;0.7547891748852937;-0.44273799441131073;-0.42209969157612276;1.0389355431800302;10.000044487846672;0.7126943355065626;-0.42445599877039863;-0.4244559989994836;0.6859834799716827;0.36769282938732695;0.7783168984307776
59.156298;1.0489000035454774;0.7916791309025515;0.7547891102216887;-0.44273799440092987;-0.4220996915618393;1.038935614490068;10.000044838318836;0.7126944203256603;-0.4244559987767494;-0.4244559989395794;0.6859835466391581;0.3676928557836807;0.7783169560172242
59.166298;1.0488998944552739;0.7916790749779803;0.7547890458715862;-0.4427379943900246;-0.4220996915463146;1.0389356958797145;10.00004514694648;0.7126945132537876;-0.42445599878164614;-0.42445599887741653;0.6859836153170529;0.3676928816009011;0.7783170131803933
59.176298;1.0488997865114937;0.7916790158533759;0.7547889817871727;-0.4427379943787362;-0.42209969152954874;1.0389357868104563;10.000045412116233;0.7126946140751232;-0.42445599878486656;-0.4244559988130385;0.6859836858133496;0.3676929067324641;0.778317069375942
59.186298;1.0488996797354062;0.7916789539136802;0.7547889178382788;-0.4427379943672146;-0.42209969151155385;1.0389358866595633;10.000045634599614;0.7126947224365021;-0.42445599878619006;-0.42445599874650464;0.6859837579368773;0.36769293109156215;0.7783171240228848
59.196298;1.0488995743156697;0.791678889641169;0.7547888539168318;-0.4427379943555837;-0.4220996914923649;1.0389359948370096;10.000045817101835;0.7126948379200619;-0.42445599878541596;-0.4244559986778936;0.6859838315212616;0.36769295459133117;0.778317176550779
59.206298;1.0488994705195953;0.7916788236460985;0.7547887900167697;-0.44273799434391864;-0.42209969147203713;1.0389361108399486;10.000045964278474;0.7126949600954608;-0.4244559987823788;-0.4244559986073215;0.6859839063944956;0.36769297713702354;0.7783172264598488
59.216298;1.0488993685820447;0.7916787566497866;0.754788726269335;-0.4427379943322583;-0.42209969145063786;1.0389362342080448;10.000046082233803;0.7126950885172365;-0.42445599877696005;-0.4244559985349673;0.6859839823786051;0.367692998634414;0.7783172733355912
59.226298;1.048899268674785;0.7916786893746169;0.754788662927988;-0.4427379943206357;-0.42209969142824066;1.0389363645141654;10.000046177199351;0.7126952227044544;-0.4244559987690884;-0.4244559984610664;0.6859840593713167;0.36769301901095885;0.778317316835119
59.236298;1.048899170927192;0.79167862246901;0.7547886003129186;-0.44273799430908933;-0.42209969140492076;1.0389365014155927;10.000046254339132;0.7126953621153749;-0.4244559987587293;-0.42445599838587317;0.6859841373711798;0.36769303821830074;0.7783173566788687
59.246298;1.0488990754590608;0.7916785565367964;0.7547885387184239;-0.44273799429766314;-0.42209969138075987;1.03893664466169;10.000046316975675;0.7126955061219543;-0.4244559987458613;-0.4244559983096391;0.6859842163684083;0.3676930561924771;0.7783173926461145
59.256298;1.0488989824033113;0.7916784921675861;0.7547884783404128;-0.44273799428641847;-0.42209969135585346;1.0389367940346448;10.000046366552327;0.7126956540195991;-0.42445599873046147;-0.424455998232617;0.6859842962572591;0.36769307279809427;0.7783174245485412
59.266298;1.0488988918923985;0.7916784299257006;0.7547884192935934;-0.442737994275444;-0.4220996913303006;1.0389369493232783;10.000046403652581;0.7126958050908031;-0.4244559987125217;-0.4244559981550537;0.6859843768588737;0.3676930878194906;0.7783174521980806
59.276298;1.0488988040370508;0.7916783703283982;0.7547883616522528;-0.4427379942648528;-0.42209969130420394;1.0389371103868885;10.000046428829902;0.7126959586719691;-0.424455998692074;-0.4244559980771698;0.6859844579664844;0.3676931010234384;0.7783174754134937
59.286298;1.0488987189166603;0.7916783138150318;0.7547883054700947;-0.4427379942547645;-0.42209969127769653;1.038937277214549;10.000046442283987;0.7126961141745229;-0.4244559986691974;-0.4244559979991601;0.6859845393615706;0.36769311223269474;0.7783174940203296
59.296298;1.048898636541832;0.7916782607211699;0.7547882508353976;-0.44273799424527704;-0.4220996912509452;1.0389374498946786;10.00004644360007;0.7126962710693611;-0.42445599864402034;-0.42445599792121647;0.6859846208139154;0.3676931213495269;0.7783175078141282
59.306298;1.0488985567748124;0.7916782112916818;0.7547881979124972;-0.4427379942364577;-0.42209969122410806;1.0389376285255856;10.000046432348801;0.7126964288689034;-0.42445599861671324;-0.42445599784353244;0.6859847020685853;0.3676931283357665;0.778317516562299
59.316298;1.0488984792791611;0.7916781657483314;0.7547881468945107;-0.4427379942283572;-0.4220996911972892;1.0389378130947946;10.000046408843167;0.7126965871342605;-0.42445599858745464;-0.4244559977662886;0.6859847828354779;0.36769313318089514;0.7783175200598464
59.326298;1.0488984035975857;0.7916781243394155;0.7547880979255783;-0.44273799422101623;-0.4220996911705302;1.0389380033968276;10.000046374537883;0.7126967455108788;-0.42445599855639243;-0.4244559976896558;0.685984862801303;0.36769313587273683;0.7783175181949847
59.336298;1.0488983292693883;0.7916780873138437;0.7547880510797139;-0.44273799421446147;-0.4220996911438376;1.0389381991031648;10.000046331825475;0.7126969037630836;-0.42445599852362925;-0.4244559976138128;0.6859849416673888;0.36769313636803924;0.7783175109954202
59.346298;1.0488982558380486;0.7916780549164759;0.7547880064011473;-0.4427379942087135;-0.4220996911172078;1.0389383998981214;10.00004628329248;0.712697061764874;-0.4244559984892317;-0.42445599753896246;0.685985019213878;0.3676931345740991;0.7783174986032035
59.356298;1.0488981828531054;0.7916780274693977;0.7547879639213736;-0.4427379942038001;-0.42209969109062506;1.038938605540389;10.000046230862544;0.7126972194421021;-0.42445599845325493;-0.4244559974653402;0.6859850953528266;0.36769313035928003;0.7783174811981662
59.366298;1.0488981099969124;0.7916780054351071;0.7547879236196379;-0.4427379941997389;-0.4220996910640568;1.03893881587873;10.000046174895937;0.7126973767089659;-0.4244559984157612;-0.4244559973932076;0.6859851701184745;0.367693123568184;0.7783174589438495
59.376298;1.0488980372000631;0.7916779893704662;0.7547878854128514;-0.4427379941965049;-0.42209969103745143;1.0389390308145214;10.000046113623595;0.7126975334062612;-0.4244559983768232;-0.4244559973228246;0.6859852436371726;0.3676931140186588;0.7783174319604826
59.386298;1.04889796462411;0.7916779798208015;0.7547878491971295;-0.4427379941940279;-0.4220996910107421;1.0389392501801844;10.000046043633997;0.7126976892501984;-0.4244559983365245;-0.42445599725442146;0.6859853161492157;0.3676931015070739;0.778317400335264
59.396298;1.0488978926567427;0.7916779772518702;0.7547878148875039;-0.4427379941922286;-0.42209969098387584;1.038939473650618;10.000045961166233;0.7126978438753028;-0.4244559982949628;-0.4244559971881928;0.6859853880278277;0.36769308582747956;0.7783173641733602
59.406298;1.0488978219355025;0.7916779820410441;0.7547877824538125;-0.442737994191047;-0.422099690956841;1.0389397007908974;10.000045863154698;0.7126979969513866;-0.4244559982522634;-0.4244559971242992;0.6859854597157801;0.36769306677820934;0.7783173236340343
59.416298;1.0488977532156694;0.7916779944706741;0.7547877519274842;-0.4427379941904297;-0.4220996909296541;1.0389399311883833;10.000045747129903;0.7126981482366398;-0.4244559982086076;-0.42445599706286274;0.6859855316426258;0.3676930441617482;0.7783172789386421
59.426298;1.0488976871973894;0.7916780147328847;0.7547877233213209;-0.44273799419031606;-0.42209969090233007;1.0389401645641405;10.000045610022338;0.7126982975426394;-0.42445599816423846;-0.4244559970039797;0.6859856041965922;0.36769301780245867;0.7783172303590462
59.436298;1.0488976244880535;0.7916780430173109;0.7547876965359642;-0.4427379941906538;-0.4220996908748583;1.038940400784838;10.000045446975781;0.7126984446879008;-0.42445599811943485;-0.42445599694775077;0.6859856777243086;0.36769298758555957;0.7783171781629538
59.446298;1.0488975655587525;0.791678079615165;0.7547876713615636;-0.44273799419139764;-0.422099690847182;1.038940639768023;10.000045251252237;0.7126985894771976;-0.4244559980744773;-0.4244559968942972;0.6859857525370349;0.3676929534796177;0.7783171225495108
59.456298;1.0488975106788585;0.7916781249073052;0.7547876475134697;-0.44273799419248705;-0.42209969081919474;1.0389408813940895;10.000045014987434;0.7126987317096707;-0.42445599802961415;-0.424455996843752;0.6859858289065381;0.36769291550860517;0.7783170636705694
59.466298;1.0488974599994962;0.7916781792706514;0.7547876246468942;-0.44273799419384;-0.42209969079076504;1.0389411255134489;10.000044729988511;0.7126988712179088;-0.42445599798503647;-0.4244559967962473;0.6859859070124393;0.3676928737109832;0.7783170017402068
59.476298;1.048897413695056;0.7916782430225628;0.7547876024026683;-0.4427379941953556;-0.4220996907617729;1.0389413719857676;10.000044388730405;0.7126990079036803;-0.424455997940875;-0.4244559967519042;0.6859859868729514;0.36769282812710524;0.778316937092186
59.486298;1.0488973719985604;0.7916783164003881;0.7547875804541028;-0.4427379941969134;-0.42209969073214054;1.0389416206722561;10.000043985262767;0.7126991417285554;-0.42445599789720456;-0.424455996710821;0.6859860683371277;0.3676927788086141;0.7783168701202324
59.496298;1.0488973351503663;0.7916783995370235;0.754787558480485;-0.44273799419838855;-0.4220996907018431;1.038941871370148;10.000043514823696;0.7126992726738899;-0.42445599785405613;-0.4244559966730512;0.685986151148552;0.3676927258359872;0.7783168012244809
59.506298;1.0488973032789564;0.7916784924836661;0.754787536107599;-0.44273799419967985;-0.4220996906708908;1.0389421237489236;10.000042972466145;0.7126994007105102;-0.42445599781145354;-0.42445599663858974;0.6859862350165155;0.3676926693316389;0.7783167308106472
59.516298;1.0488972762880657;0.7916785952703413;0.7547875129194302;-0.4427379942007172;-0.4220996906393023;1.0389423773774575;10.000042352465073;0.7126995258054724;-0.42445599776945775;-0.42445599660739264;0.6859863196255277;0.3676926094700336;0.7783166592327821
59.526298;1.04889725388333;0.7916787079245858;0.7547874885389926;-0.4427379942014446;-0.42209969060709085;1.0389426318020687;10.000041648989825;0.7126996479408213;-0.4244559977281938;-0.42445599657941;0.685986404587874;0.3676925464782614;0.7783165867134401
59.536298;1.0488972356833612;0.7916788304537125;0.7547874626687927;-0.4427379942018129;-0.4220996905742726;1.0389428865770483;10.00004085671081;0.7126997671077725;-0.4244559976878474;-0.4244559965546127;0.6859864894104046;0.36769248060599924;0.7783165133627188
59.546298;1.0488972212800505;0.7916789628238857;0.754787435060133;-0.4427379942017883;-0.42209969054090923;1.038943141258414;10.00003997084045;0.7126998833237973;-0.42445599764863023;-0.4244559965330052;0.6859865735085346;0.36769241209245856;0.7783164392537606
59.556298;1.0488972102267098;0.7916791049468787;0.754787405476353;-0.44273799420136384;-0.42209969050715446;1.0389433954013143;10.000038987065956;0.712699996681206;-0.4244559976107474;-0.42445599651461435;0.6859866562615824;0.3676923411633526;0.7783163644844516
59.566298;1.0488972020217782;0.7916792566790882;0.7547873736771533;-0.4427379942005588;-0.42209969047326046;1.0389436485845573;10.000037901330833;0.7127001073488843;-0.424455997574395;-0.4244559964994629;0.6859867370808814;0.36769226804232363;0.7783162892133514
