time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.576298;1.0488971961973823;0.791679417787773;0.7547873394205634;-0.44273799419940113;-0.42209969043955226;1.0389439004638221;10.00003671009212;0.7127002155356467;-0.42445599753976754;-0.4244559964875557;0.6859868154192049;0.3676921929665371;0.7783162136601184
59.586298;1.0488971924819712;0.7916795878682955;0.7547873024923528;-0.44273799419791476;-0.4220996904063929;1.0389441507829866;10.000035411166504;0.7127003214689642;-0.42445599750704455;-0.4244559964788894;0.6859868907103535;0.3676921161943447;0.778316138102608
59.596298;1.0488971908305849;0.791679766310434;0.7547872627372951;-0.44273799419611953;-0.42209969037414874;1.0389443993233254;10.000034003990121;0.7127004253640906;-0.42445599747635876;-0.4244559964734715;0.6859869623304332;0.36769203798376754;0.7783160628758085
59.606298;1.0488971912756029;0.7916799524060579;0.7547872200759977;-0.44273799419402915;-0.42209969034316003;1.038944645858123;10.00003248971212;0.7127005273687379;-0.42445599744778073;-0.42445599647132537;0.6859870296370948;0.3676919585713757;0.7783159883415924
59.616298;1.048897193767663;0.7916801455183619;0.7547871745445379;-0.44273799419163584;-0.4220996903137148;1.038944890140448;10.000030871749228;0.7127006275546302;-0.42445599742132983;-0.4244559964724746;0.6859870920408656;0.3676918781878162;0.7783159148621001
59.626298;1.048897198135787;0.7916803451391996;0.7547871263330859;-0.44273799418889;-0.42209969028603156;1.0389451319388148;10.00002915536862;0.7127007260054088;-0.42445599739699147;-0.42445599647691923;0.6859871490508848;0.3676917970821646;0.778315842805692
59.636298;1.0488972041544824;0.7916805508326044;0.7547870757569314;-0.4427379941856995;-0.42209969026026745;1.0389453711330543;10.00002734578589;0.7127008229331211;-0.4244559973747389;-0.4244559964846136;0.6859872002974863;0.3676917155181908;0.7783157725300655
59.646298;1.0488972116067146;0.7916807621929401;0.7547870231740593;-0.4427379941819559;-0.4220996902365583;1.0389456077841521;10.00002544665024;0.7127009187160604;-0.4244559973545492;-0.42445599649544863;0.685987245532013;0.36769163374524433;0.7783157042964923
59.656298;1.0488972202941658;0.7916809788306023;0.7547869689131358;-0.4427379941775663;-0.42209969021505933;1.0389458420440538;10.000023460156507;0.712701013827229;-0.4244559973363945;-0.4244559965092521;0.6859872845677969;0.36769155196790787;0.7783156381818528
59.666298;1.0488972300342778;0.7916812003389445;0.7547869132389576;-0.4427379941724771;-0.4220996901959419;1.0389460739515444;10.000021388146596;0.712701108708413;-0.42445599732023814;-0.4244559965258086;0.6859873171983334;0.367691470341223;0.7783155740787261
59.676298;1.0488972406510182;0.7916814262822973;0.754786856332021;-0.442737994166674;-0.4220996901793552;1.0389463033299398;10.000019233215232;0.7127012036785983;-0.42445599730606254;-0.42445599654486854;0.6859873431622503;0.3676913890005142;0.7783155117753876
59.686298;1.0488972519762345;0.7916816562422354;0.7547867982789642;-0.4427379941601528;-0.42209969016540116;1.0389465298448415;10.000016998947313;0.7127012989412222;-0.4244559972938853;-0.42445599656613664;0.6859873621483251;0.3676913081051453;0.7783154510435364
59.696298;1.0488972638699048;0.7916818898441155;0.754786739092537;-0.4427379941529005;-0.42209969015413024;1.0389467531341317;10.000014689247607;0.7127013946623904;-0.4244559972837223;-0.4244559965892725;0.6859873738311587;0.36769122785939873;0.7783153916720149
59.706298;1.0488972762391475;0.7916821266894295;0.7547866787466001;-0.4427379941449099;-0.4220996901455383;1.038946972927598;10.000012307886083;0.7127014910076245;-0.424455997275543;-0.4244559966139212;0.6859873779432327;0.3676911484950722;0.7783153334637832
59.716298;1.0488972890422996;0.7916823662712438;0.7547866172124114;-0.442737994136204;-0.4220996901395691;1.0389471890348492;10.00000985896254;0.712701588086525;-0.42445599726927585;-0.42445599663974354;0.685987374341089;0.3676910702350395;0.7783152762737164
59.726298;1.048897302231479;0.7916826079939797;0.7547865544941081;-0.4427379941268358;-0.42209969013613574;1.0389474012494255;10.00000734772182;0.7127016858938724;-0.42445599726484895;-0.42445599666641065;0.6859873630117089;0.3676909932690951;0.7783152200689376
59.736298;1.048897315672135;0.7916828512679291;0.7547864906432876;-0.4427379941168673;-0.42209969013514903;1.0389476093463812;10.000004780814946;0.7127017843231195;-0.4244559972622321;-0.42445599669359646;0.6859873440424451;0.3676909177644953;0.778315164891901
59.746298;1.0488973291231636;0.7916830955370634;0.7547864257295406;-0.4427379941063538;-0.42209969013654036;1.038947813123585;10.000002166003446;0.7127018832060733;-0.4244559972614724;-0.4244559967210047;0.6859873176051796;0.3676908438908486;0.778315110730298
59.756298;1.0488973422525767;0.791683340217654;0.7547863597763185;-0.4427379940953353;-0.422099690140267;1.0389480123759107;9.99999951160623;0.7127019823060357;-0.42445599726271294;-0.42445599674838624;0.6859872839291152;0.3676907718208724;0.7783150574275256
59.766298;1.0488973547023015;0.7916835846557849;0.7547862927234322;-0.44273799408382264;-0.422099690146305;1.0389482068306146;9.999996825634692;0.7127020812779582;-0.42445599726616756;-0.4244559967755148;0.6859872432703688;0.3676907017263724;0.778315004681518
59.776298;1.048897366231305;0.7916838281454581;0.7547862244713286;-0.4427379940717933;-0.4220996901546429;1.0389483961070691;9.999994115104146;0.7127021796776373;-0.42445599727206296;-0.42445599680217616;0.6859871959340029;0.3676906337894108;0.7783149521072495
59.786298;1.048897376822596;0.7916840699856103;0.7547861549381196;-0.4427379940592076;-0.42209969016526255;1.0389485797836013;9.999991386240621;0.7127022770409609;-0.4244559972806012;-0.4244559968282008;0.6859871422975968;0.36769056819929913;0.7783148993301633
59.796298;1.0488973866509295;0.791684309546668;0.7547860840191017;-0.4427379940460216;-0.42209969017810733;1.0389487575270064;9.999988645044875;0.712702372948656;-0.4244559972919478;-0.4244559968534825;0.6859870827569113;0.3676905051445201;0.7783148460226583
59.806298;1.048897395970928;0.7916845462863855;0.7547860114887905;-0.442737994032185;-0.4220996901930766;1.038948929122188;9.999985897152053;0.7127024670051907;-0.42445599730623174;-0.4244559968779539;0.6859870176230003;0.36769044481570784;0.7783147918368625
59.816298;1.0488974050512394;0.7916847797156906;0.7547859369539653;-0.44273799401762887;-0.4220996902100577;1.0389490944101225;9.999983147446942;0.7127025587778235;-0.42445599732355577;-0.42445599690156155;0.6859869470838825;0.3676903873913558;0.7783147363136047
59.826298;1.0488974141761793;0.7916850093830888;0.754785859893035;-0.4427379940022633;-0.42209969022894633;1.0389492532093103;9.999980400623684;0.7127026477875602;-0.42445599734399353;-0.4244559969242599;0.6859868712887476;0.3676903330164256;0.7783146788556056
59.836298;1.0488974236254225;0.7916852348945758;0.7547857797665128;-0.4427379939860008;-0.42209969024962346;1.038949405228306;9.99997766237154;0.7127027335574163;-0.424455997367573;-0.4244559969460182;0.6859867904498576;0.3676902818128826;0.7783146187756396
59.846298;1.0488974336101944;0.7916854559403689;0.7547856961399027;-0.44273799396878816;-0.42209969027193583;1.0389495500559358;9.999974939832223;0.7127028156678225;-0.42445599739426476;-0.42445599696683006;0.6859867048518602;0.3676902339116718;0.7783145553746026
59.856298;1.0488974442572165;0.7916856723044852;0.754785608723823;-0.44273799395061286;-0.422099690295717;1.0389496872550732;9.9999722411605;0.7127028937946167;-0.4244559974239772;-0.42445599698670355;0.6859866148010757;0.3676901894580609;0.778314487995513
59.866298;1.048897455678709;0.7916858838337193;0.7547855173130293;-0.442737993931477;-0.4220996903208102;1.038949816430905;9.999969575081503;0.7127029677132087;-0.4244559974565805;-0.4244559970056407;0.6859865205708234;0.36769014858996746;0.7783144160498063
59.876298;1.0488974680322036;0.7916860903905089;0.7547854217158707;-0.4427379939113754;-0.42209969034706224;1.0389499372618067;9.999966950581738;0.7127030372627726;-0.42445599749194773;-0.4244559970236323;0.6859864223772338;0.3676901114362541;0.7783143390360726
59.886298;1.0488974815192973;0.7916862918577522;0.7547853217455627;-0.4427379938902945;-0.4220996903743217;1.0389500495386133;9.999964376275116;0.7127031023108638;-0.4244559975299715;-0.4244559970406636;0.6859863204108554;0.36769007812858256;0.7783142565609762
59.896298;1.0488974964124544;0.7916864881731835;0.754785217255318;-0.44273799386821133;-0.4220996904024558;1.038950153157977;9.999961859746675;0.7127031627537892;-0.42445599757056185;-0.42445599705671716;0.6859862148726213;0.36769004879197875;0.778314168354047
59.906298;1.0488975131090315;0.7916866793327895;0.7547851081683064;-0.4427379938451013;-0.4220996904313488;1.0389502480864021;9.999959407529767;0.712703218537503;-0.4244559976136471;-0.4244559970717868;0.6859861059837137;0.3676900235099586;0.7783140742153224
59.916298;1.0488975321038487;0.7916868653992136;0.7547849945080515;-0.4427379938209591;-0.4220996904608841;1.0389503343181854;9.99995702546834;0.7127032696818238;-0.4244559976591651;-0.4244559970859064;0.6859859939928292;0.3676900022810409;0.7783139739324667
59.926298;1.0488975539076626;0.7916870465183965;0.7547848764364667;-0.4427379937958004;-0.4220996904909478;1.0389504117988893;9.999954719120389;0.712703316304734;-0.42445599770704484;-0.4244559970991639;0.685985879164322;0.36768998501336814;0.7783138673025336
59.936298;1.0488975790029351;0.791687222866623;0.7547847542492961;-0.44273799376964823;-0.42209969052144314;1.0389504803697136;9.9999524939701;0.71270335863607;-0.4244559977571951;-0.42445599711167936;0.6859857617611059;0.36768997157025557;0.7783137541919924
59.946298;1.0488976078316086;0.7916873945430675;0.7547846283404995;-0.44273799374254036;-0.4220996905522928;1.0389505397678012;9.999950354841108;0.712703397011287;-0.42445599780950954;-0.424455997123564;0.6859856420451037;0.36768996180864866;0.778313634503676
59.956298;1.048897640782682;0.7916875615085248;0.7547844991826048;-0.442737993714549;-0.422099690583431;1.0389505896675817;9.99994830509134;0.7127034318471469;-0.42445599786387095;-0.42445599713488996;0.6859855202529949;0.3676899555836562;0.7783135081369554
59.966298;1.0488976781646941;0.7916877236088729;0.7547843673175081;-0.44273799368577715;-0.42209969061478264;1.038950629747233;9.999946346556863;0.7127034635835348;-0.42445599792014094;-0.4244559971456988;0.6859853965604475;0.36768995274637084;0.7783133750292599
59.976298;1.0488977201737284;0.7916878806404805;0.754784233336667;-0.44273799365633876;-0.4220996906462486;1.0389506597228364;9.999944480140146;0.7127034926033687;-0.42445599797815675;-0.4244559971560278;0.685985271101324;0.3676899531370564;0.778313235199649
59.986298;1.0488977668685975;0.7916880324024862;0.7547840978258927;-0.442737993626352;-0.4220996906777212;1.038950679368118;9.999942706663239;0.7127035192113749;-0.42445599803775863;-0.42445599716591437;0.6859851440147992;0.36768995656786135;0.7783130887548296
59.996298;1.048897818155186;0.7916881786902282;0.7547839613083938;-0.4427379935959411;-0.4220996907091124;1.0389506885767383;9.999941027318053;0.7127035436760258;-0.424455998098826;-0.4244559971753754;0.6859850154699403;0.3676899628210156;0.7783129358983637
60.006298;1.048897873798905;0.7916883192223348;0.7547838242373616;-0.44273799356524307;-0.422099690740366;1.038950687418218;9.999939443445118;0.7127035662611186;-0.4244559981612742;-0.4244559971843938;0.6859848856981496;0.3676899716638976;0.7783127769182102
60.016298;1.0488979334425435;0.7916884536005988;0.7547836870140175;-0.4427379935344145;-0.4220996907714517;1.0389506761289526;9.999937956068335;0.7127035872305925;-0.4244559982250209;-0.42445599719293553;0.685984755052869;0.367689982858547;0.7783126121462366
60.026298;1.0488979966026373;0.7916885813777749;0.7547835500053114;-0.4427379935036175;-0.4220996908023437;1.0389506550377896;9.999936565577316;0.7127036068264038;-0.4244559982899713;-0.42445599720096877;0.6859846240424885;0.3676899961693746;0.7783124419175824
60.036298;1.0488980626592823;0.7916887021567361;0.7547834135617202;-0.4427379934729996;-0.42209969083299165;1.0389506244569997;9.999935271815792;0.7127036252265393;-0.4244559983560281;-0.42445599720846217;0.685984493279789;0.36769001136123;0.7783122665242848
60.046298;1.0488981308672112;0.7916888156366628;0.7547832780398824;-0.442737993442693;-0.4220996908633165;1.0389505845989275;9.99993407429004;0.7127036425251774;-0.4244559984231126;-0.4244559972153878;0.6859843633937124;0.367690028175918;0.7783120861983889
60.056298;1.0488982004302954;0.7916889215752644;0.7547831438452097;-0.4427379934128179;-0.4220996908932539;1.0389505355811532;9.999932972216678;0.7127036587343538;-0.42445599849117516;-0.4244559972217365;0.68598423497924;0.3676900463255795;0.7783119011375075
60.066298;1.0488982706276448;0.7916890196918556;0.7547830114609344;-0.4427379933834716;-0.422099690922797;1.0389504774745124;9.999931964592104;0.7127036737905842;-0.42445599856018074;-0.42445599722752486;0.6859841085767518;0.3676900655248055;0.77831171154158
60.076298;1.0488983409028445;0.7916891096263533;0.7547828813959087;-0.4427379933547129;-0.4220996909519917;1.0389504103024716;9.9999310503096;0.7127036875932395;-0.42445599863010397;-0.42445599723280364;0.6859839846789314;0.3676900855201987;0.7783115176555763
60.086298;1.0488984108488422;0.7916891910016655;0.7547827540904943;-0.44273799332655367;-0.4220996909809078;1.0389503340321893;9.99993022823222;0.7127037000598639;-0.42445599870093775;-0.4244559972376683;0.6859838637577317;0.3676901060972202;0.7783113197974947
60.096298;1.0488984801015673;0.7916892635005461;0.7547826298757333;-0.4427379932989697;-0.4220996910096228;1.0389502485860271;9.999929497287065;0.7127037111531715;-0.42445599877268086;-0.4244559972422418;0.685983746250698;0.3676901270901351;0.7783111183569045
60.106298;1.048898548205516;0.7916893268989462;0.7547825089914761;-0.44273799327193397;-0.4220996910382165;1.0389501538555408;9.999928856689893;0.7127037208712433;-0.4244559988453115;-0.42445599724664;0.6859836325283928;0.3676901483962392;0.7783109137766266
60.116298;1.0488986145244794;0.7916893810840511;0.7547823916144575;-0.4427379932454379;-0.42209969106677486;1.038950049730077;9.999928306318761;0.7127037292020594;-0.42445599891877994;-0.4244559972509693;0.685983522899328;0.367690169958345;0.7783107065374992
60.126298;1.0488986782427656;0.7916894260631253;0.7547822778684756;-0.4427379932194718;-0.42209969109539075;1.0389499360841559;9.999927846922185;0.7127037360824184;-0.42445599899302233;-0.42445599725535216;0.6859834176078667;0.36769019172927364;0.7783104971415764
60.136298;1.0488987384354451;0.7916894619294643;0.7547821678402223;-0.44273799319399443;-0.42209969112414625;1.0389498127594132;9.999927479485722;0.712703741414662;-0.4244559990679734;-0.42445599725993505;0.6859833168261583;0.36769021368672966;0.7783102860830703
60.146298;1.0488987941833798;0.7916894888033572;0.7547820615975659;-0.44273799316892853;-0.4220996911530932;1.0389496796432105;9.999927204125015;0.7127037451223835;-0.4244559991435591;-0.4244559972648545;0.6859832207020101;0.36769023586946753;0.7783100738423268
60.156298;1.0488988447015566;0.7916895068089934;0.7547819591783014;-0.44273799314417905;-0.42209969118225005;1.0389495367320856;9.999927019775184;0.7127037472039977;-0.42445599921967414;-0.4244559972702062;0.6859831294054943;0.3676902583537833;0.7783098608885637
60.166298;1.04889888939941;0.7916895161079052;0.7547818605983923;-0.442737993119645;-0.4220996912116089;1.038949384105074;9.999926924558205;0.7127037477452082;-0.42445599929616973;-0.4244559972760551;0.6859830431271724;0.36769028121586106;0.7783096476606965
60.176298;1.0488989278849168;0.7916895169389864;0.7547817658949629;-0.4427379930952218;-0.42209969124112984;1.0389492219288268;9.999926916353555;0.7127037468658965;-0.42445599937286194;-0.42445599728245126;0.6859829620927081;0.3676903045437728;0.7783094345825856
60.186298;1.0488989599477507;0.7916895095952775;0.7547816751473726;-0.44273799307081807;-0.422099691270726;1.038949050479562;9.999926993801983;0.7127037446738251;-0.42445599944953794;-0.4244559972894199;0.6859828865997473;0.3676903284586743;0.7783092221033306
60.196298;1.0488989854585222;0.7916894943785533;0.7547815884836439;-0.4427379930463853;-0.4220996913002682;1.0389488700663;9.999927156752317;0.7127037412726887;-0.4244559995259603;-0.4244559972969611;0.6859828170029516;0.36769035309952913;0.7783090106646091
60.206298;1.0488990042577744;0.7916894716050881;0.7547815060712011;-0.44273799302192746;-0.4220996913296099;1.038948680922647;9.999927405088453;0.7127037367666302;-0.42445599960189245;-0.42445599730507777;0.6859827536530009;0.3676903785755991;0.7783088006315502
60.216298;1.0488990162003056;0.7916894416087547;0.7547814280501786;-0.4427379929974804;-0.42209969135860703;1.0389484831788987;9.999927737040982;0.7127037312362785;-0.4244559996771263;-0.424455997313804;0.6859826968768485;0.3676904049185904;0.7783085923076142
60.226298;1.0488990212709597;0.7916894046983263;0.7547813544578587;-0.4427379929730885;-0.422099691387127;1.038948276895546;9.999928148517428;0.7127037246894518;-0.42445599975148035;-0.42445599732320083;0.6859826469931662;0.36769043208018404;0.7783083859816783
60.236298;1.0488990195820915;0.7916893611004638;0.7547812852487397;-0.44273799294878813;-0.42209969141505893;1.03894806212911;9.999928633515443;0.7127037170114117;-0.42445599982478494;-0.4244559973333187;0.6859826042856992;0.3676904599803226;0.7783081818921551
60.246298;1.04889901127522;0.791689310920452;0.7547812203893968;-0.44273799292460453;-0.422099691442333;1.0389478390054183;9.999929185084753;0.7127037079778175;-0.4244559998968876;-0.4244559973441793;0.685982568946301;0.36769048856461917;0.7783079801553183
60.256298;1.0488989964332749;0.791689254157749;0.7547811598803876;-0.4427379929005668;-0.4220996914689391;1.0389476077434363;9.999929796331042;0.7127036973247121;-0.42445599996768274;-0.4244559973558017;0.6859825410555016;0.3676905178414557;0.778307780726904
60.266298;1.0488989750424218;0.79168919075471;0.7547811036701856;-0.44273799287672055;-0.4220996914949222;1.038947368626625;9.999930460613975;0.7127036848224532;-0.42445600003712974;-0.42445599736823575;0.6859825206128715;0.36769054788775535;0.7783075834067877
60.276298;1.0488989470197856;0.7916891206178348;0.7547810515960927;-0.44273799285312393;-0.42209969152035914;1.038947121963688;9.99993117116001;0.712703670343125;-0.42445600010523366;-0.4244559973815752;0.6859825075659536;0.36769057882991757;0.7783073879103716
60.286298;1.0488989122604848;0.7916890436331919;0.7547810034122296;-0.44273799282983445;-0.42209969154535265;1.038946868073318;9.99993192138862;0.7127036539207676;-0.4244560001720196;-0.42445599739595447;0.685982501807005;0.3676906108092015;0.7783071939587132
60.296298;1.0488988706609066;0.7916889597213028;0.7547809588212057;-0.44273799280690385;-0.422099691570045;1.0389466072884679;9.99993270549486;0.712703635752079;-0.4244560002375128;-0.4244559974115456;0.6859825031709903;0.3676906439346053;0.7783070013255305
60.306298;1.0488988221723263;0.7916888688727401;0.7547809174723668;-0.4427379927843853;-0.4220996915946217;1.0389463399602252;9.9999335182139;0.7127036161055071;-0.4244560003017124;-0.42445599742855267;0.6859825114469923;0.3676906782514931;0.7783068098859766
60.316298;1.0488987668606606;0.791688771088781;0.7547808789593434;-0.4427379927623468;-0.4220996916192933;1.0389460664807788;9.999934354586976;0.712703595220452;-0.42445600036457776;-0.4244559974471899;0.6859825263615171;0.3676907137289511;0.7783066196906117
60.326298;1.0488987048462473;0.7916886663195423;0.754780842806455;-0.4427379927408779;-0.4220996916442654;1.0389457873115706;9.999935210464539;0.7127035732682823;-0.4244560004260307;-0.42445599746764706;0.685982547544602;0.3676907502422438;0.778306430986086
60.336298;1.048898636179335;0.7916885545083331;0.7547808084681255;-0.4427379927200795;-0.422099691669711;1.0389455030100978;9.999936082912111;0.7127035503476312;-0.42445600048595294;-0.424455997490069;0.6859825745514546;0.3676907875760961;0.7783062441391868
60.346298;1.0488985608033858;0.7916884356557696;0.7547807754164265;-0.4427379927000432;-0.4220996916957571;1.0389452142983444;9.99993696973361;0.712703526499886;-0.42445600054419447;-0.42445599751455787;0.6859826069249203;0.36769082546414905;0.7783060595616321
60.356298;1.0488984785712285;0.7916883098020092;0.7547807432263616;-0.4427379926808422;-0.4220996917224885;1.0389449220783669;9.999937868596628;0.7127035017720987;-0.4244560006006134;-0.4244559975411826;0.685982644205179;0.3676908636181538;0.7783058777031095
60.366298;1.0488983892588988;0.791688176930756;0.7547807115188269;-0.4427379926625389;-0.4220996917499574;1.0389446273198824;9.999938776855572;0.7127034762982128;-0.42445600065511097;-0.42445599756998603;0.6859826858962009;0.3676909017238858;0.7783056990276893
60.376298;1.0488982925918977;0.7916880368767207;0.7547806798708234;-0.44273799264518443;-0.42209969177818485;1.038944330966083;9.999939692273815;0.7127034503220513;-0.42445600070762696;-0.42445599760098374;0.6859827314687424;0.3676909394430534;0.7783055239606866
60.386298;1.048898188274684;0.7916878893557244;0.754780647836876;-0.4427379926288196;-0.42209969180715706;1.0389440338996458;9.999940613592631;0.7127034241481796;-0.42445600075811823;-0.4244559976341566;0.6859827804216059;0.3676909764459942;0.7783053528822794
60.396298;1.0488980760693587;0.7916877340890309;0.754780615035714;-0.44273799261350316;-0.42209969183683077;1.0389437368764258;9.999941540309282;0.7127033980651275;-0.4244560008065394;-0.4244559976694455;0.6859828323583427;0.3676910124488937;0.7783051861548804
60.406298;1.0488979559022482;0.7916875708854283;0.7547805812099389;-0.4427379925993431;-0.42209969186714463;1.0389434404953013;9.999942472432883;0.7127033722612084;-0.42445600085283486;-0.42445599770676146;0.6859828869843185;0.36769104723186813;0.778305024165026
60.416298;1.048897827880111;0.7916873996692325;0.7547805462058642;-0.4427379925864928;-0.4220996918980213;1.0389431452727154;9.999943410777353;0.7127033467596787;-0.4244560008969558;-0.42445599774600684;0.6859829440096449;0.3676910806450157;0.778304867355548
60.426298;1.0488976922469955;0.7916872204995745;0.7547805099025588;-0.4427379925751231;-0.4220996919293787;1.0389428517337462;9.9999443570113;0.7127033214385188;-0.42445600093889063;-0.4244559977870833;0.6859830030816437;0.36769111260877274;0.7783047161756413
60.436298;1.048897549356846;0.7916870335619905;0.7547804721527791;-0.44273799256539037;-0.4220996919611627;1.0389425604500389;9.99994531328705;0.7127032961157349;-0.42445600097867;-0.42445599782986887;0.6859830638295001;0.3676911430937968;0.7783045710010823
60.446298;1.048897399629953;0.7916868391370907;0.7547804327518518;-0.44273799255741036;-0.4220996919933684;1.0389422720219574;9.999946282580977;0.7127032706052492;-0.42445600101633557;-0.42445599787418564;0.6859831259699708;0.3676911720832571;0.7783044321372891
60.456298;1.0488972435112072;0.7916866375601258;0.7547803914664161;-0.4427379925512485;-0.4220996920260207;1.0389419870256178;9.999947269416044;0.7127032447321862;-0.4244560010519286;-0.42445599791981026;0.685983189343066;0.36769119954671053;0.7783042998402238
60.466298;1.0488970814970302;0.7916864291690755;0.7547803481174566;-0.4427379925469374;-0.42209969205914133;1.0389417059703063;9.999948279740131;0.7127032183482254;-0.4244560010855089;-0.4244559979665184;0.6859832538446577;0.3676912254372157;0.7783041742804387
60.476298;1.0488969142352875;0.7916862143116907;0.7547803026403266;-0.4427379925445069;-0.4220996920927293;1.0389414293014223;9.999949320136182;0.7127031913393403;-0.4244560011171593;-0.4244559980141162;0.6859833193919204;0.36769124970374323;0.778304055557842
60.486298;1.048896742625867;0.7916859934360335;0.7547802550805643;-0.4427379925440024;-0.42209969212676124;1.0389411574144967;9.999950396473434;0.7127031636005323;-0.42445600114696935;-0.4244559980624511;0.685983385942953;0.3676912723080507;0.7783039437984832
60.496298;1.0488965678013338;0.7916857671418408;0.7547802055326923;-0.4427379925454671;-0.4220996921611992;1.0389408906276445;9.999951512421083;0.7127031350147583;-0.42445600117502214;-0.42445599811141044;0.6859834534494146;0.367691293231522;0.7783038392011071
60.506298;1.04889639098571;0.7916855361210705;0.7547801540640758;-0.4427379925488973;-0.42209969219600213;1.0389406292017458;9.999952669396208;0.7127031054750192;-0.42445600120140736;-0.4244559981609124;0.6859835217790713;0.36769131246288383;0.7783037420153934
60.516298;1.0488962134042341;0.7916853010591652;0.754780100684388;-0.4427379925542183;-0.4220996922311426;1.0389403734391558;9.999953868012527;0.7127030749065209;-0.42445600122625043;-0.4244559982108888;0.6859835907298474;0.36769132998429316;0.7783036525213582
60.526298;1.0488960363306854;0.7916850625818572;0.7547800453489262;-0.44273799256130386;-0.42209969226662164;1.0389401236635527;9.99995510895668;0.7127030432591674;-0.42445600124970245;-0.42445599826125885;0.6859836601263437;0.36769134578227325;0.7783035709798851
60.536298;1.048895861147674;0.7916848212786554;0.7547799879438528;-0.44273799257001184;-0.42209969230248046;1.038939880102134;9.999956391941646;0.7127030105008111;-0.42445600127189365;-0.42445599831191766;0.6859837298937412;0.3676913598710168;0.778303497556664
60.546298;1.0488956893244834;0.7916845777724687;0.7547799282918387;-0.4427379925802029;-0.42209969233880523;1.0389396429021671;9.999957714201756;0.7127029766470881;-0.42445600129290323;-0.4244559983627639;0.6859838000405565;0.3676913722941288;0.7783034323005471
60.556298;1.048895522350848;0.7916843327815852;0.7547798662126085;-0.4427379925917277;-0.4220996923757192;1.0389394122527562;9.999959070710542;0.7127029418012475;-0.4244560013127607;-0.42445599841373827;0.6859838705979362;0.3676913831013195;0.7783033751735687
60.566298;1.0488953616373267;0.7916840871580235;0.7547798015468246;-0.44273799260440033;-0.42209969241336526;1.0389391884583925;9.999960455923542;0.7127029061550375;-0.4244560013314605;-0.42445599846483617;0.6859839415664968;0.36769139231981823;0.7783033260918816
60.576298;1.0488952083799625;0.7916838418771771;0.7547797341134312;-0.4427379926179963;-0.42209969245189005;1.0389389718936533;9.999961864762614;0.7127028699823166;-0.4244560013489583;-0.4244559985160933;0.6859840128506403;0.36769139994454303;0.7783032849890967
60.586298;1.0488950634768164;0.7916835979730259;0.7547796637193823;-0.4427379926322888;-0.42209969249142953;1.0389387628735784;9.999963291676115;0.7127028336507265;-0.4244560013651539;-0.4244559985675499;0.6859840842161424;0.36769140596434424;0.7783032518779824
60.596298;1.0488949275571213;0.791683356470181;0.7547795902387195;-0.4427379926470989;-0.4220996925320953;1.0389385616194033;9.999964729700086;0.712702797627559;-0.42445600137989853;-0.4244559986192117;0.6859841553322719;0.3676914103876326;0.7783032268477261
60.606298;1.0488948010587127;0.7916831183132862;0.7547795136423747;-0.4427379926623175;-0.4220996925739767;1.0389383683176314;9.999966171317208;0.7127027624501958;-0.4244560013930161;-0.42445599867103073;0.6859842258509665;0.3676914132100106;0.7783032100163821
60.616298;1.0488946843046234;0.7916828842778191;0.7547794339676104;-0.4427379926778877;-0.4220996926171593;1.0389381830664006;9.999967610107165;0.712702728656023;-0.4244560014043262;-0.4244559987229098;0.6859842954486333;0.36769141436861436;0.7783032014851073
60.626298;1.04889457760184;0.7916826549228192;0.7547793512958372;-0.4427379926937639;-0.4220996926617295;1.0389380057939699;9.99996904148277;0.7127026967421044;-0.4244560014136823;-0.4244559987747157;0.6859843638240712;0.3676914137645847;0.7783032012741073
60.636298;1.0488944813131924;0.7916824306442166;0.7547792657240818;-0.44273799270987246;-0.4220996927077567;1.0389378363353121;9.999970462453247;0.712702667177373;-0.42445600142100653;-0.42445599882628166;0.6859844306772871;0.36769141131880245;0.7783032092638301
60.646298;1.0488943958325339;0.7916822117796146;0.7547791773083886;-0.44273799272608994;-0.4220996927552692;1.0389376745339047;9.9999718712752;0.7127026403984971;-0.42445600142628886;-0.4244559988774033;0.6859844956938227;0.36769140699035857;0.7783032252168146
60.656298;1.0488943215124185;0.7916819986748849;0.7547790860371815;-0.4427379927422397;-0.42209969280423415;1.038937520245609;9.999973266905084;0.7127026167823999;-0.424456001429556;-0.4244559989278471;0.6859845585509021;0.3676914007593472;0.7783032488731328
60.666298;1.0488942586078671;0.7916817916956982;0.7547789918747015;-0.44273799275809833;-0.42209969285455795;1.0389373733396046;9.999974647889552;0.7127025966199025;-0.4244560014308462;-0.4244559989773704;0.6859846189557666;0.3676913926085693;0.7783032800367649
60.676298;1.048894207251594;0.7916815911843142;0.75477889482379;-0.4427379927734049;-0.4220996929061133;1.038937233745063;9.999976011190247;0.7127025800652856;-0.4244560014302149;-0.42445599902575354;0.6859846766833303;0.3676913825252762;0.7783033185703256
60.686298;1.0488941674662577;0.7916813974022688;0.7547787949545337;-0.44273799278788556;-0.42209969295876115;1.0389371014834063;9.99997735216882;0.7127025670861943;-0.42445600142775014;-0.42445599907283404;0.6859847315546046;0.36769137051334233;0.7783033642878376
60.696298;1.0488941391926176;0.7916812105571033;0.7547786924139186;-0.44273799280128573;-0.42209969301234906;1.0389369766306293;9.999978666233035;0.7127025574938651;-0.42445600142357365;-0.42445599911850596;0.6859847833910088;0.3676913565948778;0.778303416842375
60.706298;1.0488941223137889;0.7916810308801505;0.7547785874543055;-0.44273799281337445;-0.4220996930667004;1.0389368592069803;9.999979950718796;0.7127025510261581;-0.42445600141783696;-0.4244559991626859;0.6859848320116173;0.36769134079793475;0.7783034757004182
60.716298;1.0488941166840033;0.7916808586501042;0.7547784804521316;-0.44273799282393644;-0.4220996931216007;1.0389367490616805;9.999981205500545;0.7127025473895219;-0.42445600141073164;-0.4244559992052907;0.6859848772552978;0.36769132314270925;0.7783035402009958
60.726298;1.0488941221713217;0.7916806941581147;0.754778371863337;-0.4427379928327971;-0.42209969317678836;1.0389366458465692;9.99998243186956;0.7127025462800944;-0.4244560014025015;-0.4244559992462388;0.6859849190103988;0.3676913036412021;0.7783036096362858
60.736298;1.048894138660045;0.7916805376521299;0.7547782621770062;-0.4427379928398488;-0.4220996932319814;1.038936549097985;9.999983630723161;0.7127025474181437;-0.42445600139342526;-0.4244559992854487;0.6859849572460753;0.3676912823098522;0.7783036832739426
60.746298;1.0488941660051283;0.7916803893133204;0.7547781519027185;-0.4427379928450347;-0.42209969328692504;1.038936458355806;9.99998480204345;0.7127025505598205;-0.424456001383769;-0.42445599932282885;0.6859849920122305;0.3676912591731701;0.7783037603252237
60.756298;1.0488942040542104;0.7916802492680602;0.7547780415218648;-0.44273799284832555;-0.42209969334140895;1.0389363732413581;9.999985945678416;0.7127025554957919;-0.42445600137375306;-0.4244559993582771;0.6859850234234902;0.3676912342518814;0.778303839947715
60.766298;1.0488942527098941;0.7916801175660426;0.7547779314281762;-0.442737992849724;-0.4220996933952565;1.0389362934495747;9.999987062054764;0.7127025620451308;-0.4244560013635629;-0.4244559993916991;0.6859850516452944;0.367691207563626;0.7783039212914638
60.776298;1.048894311893373;0.7916799941419642;0.7547778219246135;-0.44273799284927395;-0.42209969344831466;1.038936218656834;9.999988152052277;0.7127025700268985;-0.42445600135337475;-0.4244559994230148;0.6859850768667144;0.3676911791443457;0.778304003531929
60.786298;1.0488943814342055;0.7916798788234769;0.7547777132648266;-0.44273799284705717;-0.4220996935004506;1.038936148449013;9.999989216382344;0.7127025792423201;-0.4244560013433656;-0.4244559994521412;0.6859850992776902;0.36769114906863465;0.7783040858782725
60.796298;1.0488944609902977;0.7916797713738071;0.7547776056959841;-0.4427379928431664;-0.4220996935515529;1.0389360823779856;9.999990255644155;0.7127025894973749;-0.4244560013337014;-0.42445599947898205;0.6859851190435797;0.36769111745584826;0.7783041675680805
60.806298;1.0488945500477067;0.7916796715194623;0.7547774994569276;-0.44273799283768006;-0.42209969360154526;1.0389360200651285;9.999991271063118;0.712702600647801;-0.42445600132451555;-0.42445599950343627;0.6859851362593972;0.367691084456834;0.77830424785514
60.816298;1.0488946479879335;0.7916795789212488;0.754777394721255;-0.44273799283066834;-0.4220996936504068;1.0389359612145483;9.999992264766751;0.7127026126212328;-0.42445600131589234;-0.42445599952539786;0.6859851509353161;0.36769105022608195;0.7783043259975875
60.826298;1.0488947541348295;0.7916794931312247;0.7547772915432597;-0.4427379928222147;-0.4220996936981713;1.03893590555135;9.999993239267715;0.7127026253894143;-0.42445600130787264;-0.42445599954475116;0.6859851630189876;0.36769101489066897;0.7783044012781122
60.836298;1.0488948677650074;0.7916794136291696;0.7547771898855105;-0.4427379928124224;-0.42209969374491013;1.038935852773846;9.999994197032597;0.7127026389266717;-0.4244560013004728;-0.4244559995613866;0.6859851724008577;0.36769097853634336;0.7783044730669139
60.846298;1.0488949881754712;0.7916793399175998;0.7547770897030199;-0.4427379928014029;-0.42209969379071854;1.0389358025559983;9.999995140792562;0.7127026532062924;-0.42445600129371386;-0.4244559995752333;0.6859851789323205;0.36769094123185536;0.7783045408368414
60.856298;1.0488951147286676;0.7916792715654021;0.7547769909598919;-0.4427379927892555;-0.4220996938356981;1.0389357545662563;9.99999607403855;0.7127026682469012;-0.4244560012876521;-0.4244559995862778;0.6859851824912958;0.3676909030720613;0.7783046040927121
60.866298;1.0488952467523012;0.7916792081785735;0.7547768935874206;-0.44273799277603904;-0.4220996938799252;1.0389357084647466;9.99999700116252;0.712702684160518;-0.4244560012823814;-0.42445599959455843;0.6859851830359807;0.3676908642019258;0.7783046623251081
60.876298;1.0488953834354275;0.7916791493910742;0.7547767975038123;-0.4427379927617591;-0.42209969392342483;1.0389356639090264;9.9999979275557;0.7127027011197942;-0.4244560012780058;-0.424455999600168;0.6859851806108375;0.36769082480655396;0.7783047150308954
60.886298;1.0488955238668916;0.7916790948939508;0.7547767026780601;-0.44273799274640413;-0.42209969396617647;1.0389356206118545;9.999998859917799;0.7127027192693641;-0.4244560012746088;-0.4244559996032623;0.68598517531953;0.3676907850727638;0.7783047617537163
60.896298;1.048895667154651;0.7916790443969319;0.7547766091746562;-0.44273799272999753;-0.42209969400813363;1.0389355783951877;9.999999806206983;0.7127027386825863;-0.42445600127224575;-0.424455999604042;0.6859851672744401;0.3676907451553255;0.7783048021431282
60.906298;1.0488958125035552;0.7916789975261272;0.754776517180819;-0.4427379927126067;-0.42209969404923675;1.0389355371444016;10.000000774626203;0.7127027593575256;-0.4244560012709611;-0.4244559996027142;0.6859851565541861;0.36769070517971275;0.7783048360053565
60.916298;1.0488959592298255;0.7916789537966781;0.7547764269660043;-0.4427379926943243;-0.42209969408942016;1.0389354967232258;10.000001772383532;0.7127027812077009;-0.42445600127080746;-0.4244559995994651;0.6859851431926602;0.36769066525696464;0.7783048632864403
60.926298;1.0488961067507625;0.791678912695284;0.7547763387582973;-0.44273799267526154;-0.42209969412861226;1.0389354570181575;10.000002805378578;0.7127028040568676;-0.42445600127184047;-0.42445599959446556;0.6859851271827742;0.36769062547399184;0.778304884003865
60.936298;1.048896254539987;0.7916788737525957;0.754776252661831;-0.44273799265555436;-0.42209969416673226;1.0389354180386488;10.00000387845742;0.7127028276601947;-0.424456001274096;-0.4244559995879151;0.6859851084861526;0.3676905858728525;0.7783048981995737
60.946298;1.0488964020585105;0.7916788365151325;0.7547761686863093;-0.4427379926353705;-0.42209969420369836;1.0389353798545757;10.000004995439621;0.7127028517676745;-0.4244560012775626;-0.4244559995800751;0.6859850870514806;0.3676905464527449;0.7783049059382549
60.956298;1.048896548701675;0.7916788004865722;0.7547760868138401;-0.44273799261490304;-0.4220996942394568;1.0389353424501615;10.00000615906778;0.7127028761809484;-0.4244560012821706;-0.42445599957123725;0.6859850628336744;0.3676905072041925;0.7783049073094821
60.966298;1.0488966938020001;0.7916787651585021;0.7547760070413281;-0.44273799259435576;-0.4220996942740042;1.0389353056677253;10.000007370873737;0.7127029007668432;-0.42445600128782507;-0.42445599956166735;0.6859850358100279;0.3676904681526567;0.7783049024083918
60.976298;1.0488968367070113;0.7916787300960385;0.754775929400364;-0.4427379925739278;-0.4220996943073677;1.038935269207854;10.000008630786498;0.71270292546362;-0.424456001294464;-0.42445599955159147;0.6859850059851135;0.3676904293828296;0.7783048913284619
60.986298;1.0488969768751732;0.7916786949574552;0.754775853963428;-0.4427379925538052;-0.42209969433955496;1.0389352326225834;10.000009936917905;0.7127029502638682;-0.42445600130208544;-0.42445599954120933;0.6859849733922571;0.3676903910329134;0.778304874195654
60.996298;1.048897113918525;0.7916786594818102;0.7547757808527482;-0.4427379925341717;-0.42209969437051664;1.0389351953189434;10.00001128607242;0.7127029751899373;-0.4244560013107295;-0.424455999530694;0.6859849381281701;0.36769035326305627;0.7783048512063073
61.006298;1.048897247572227;0.7916786235213401;0.7547757102459554;-0.4427379925152247;-0.42209969440014905;1.038935156617535;10.000012674688532;0.7127030003301634;-0.4244560013204482;-0.4244559995201884;0.6859849003921107;0.3676903162193584;0.7783048226305759
61.016298;1.0488973776706831;0.7916785870369225;0.7547756423559665;-0.44273799249716694;-0.42209969442833256;1.0389351158131455;10.000014099320685;0.7127030258618945;-0.4244560013313036;-0.4244559995098097;0.6859848604710337;0.36769028001689213;0.778304788798597
61.026298;1.0488975041960371;0.7916785499986643;0.7547755774078703;-0.44273799248018103;-0.4220996944549782;1.0389350721695112;10.000015556680424;0.7127030519820038;-0.4244560013433798;-0.4244559994996522;0.6859848187036154;0.36769024473914597;0.7783047501187681
61.036298;1.0488976272825723;0.7916785123049087;0.7547755156137643;-0.44273799246441387;-0.4220996944800541;1.038935024964014;10.000017043761861;0.712703078847365;-0.4244560013567712;-0.4244559994897943;0.6859847754545505;0.36769021043304556;0.7783047071466239
61.046298;1.0488977471107475;0.7916784738040178;0.7547754570854674;-0.44273799244997736;-0.42209969450359003;1.0389349736292337;10.0000185579262;0.712703106622996;-0.42445600137156614;-0.4244559994803179;0.6859847310753474;0.3676901770940961;0.7783046606163166
61.056298;1.048897863834534;0.7916784343433387;0.7547754017287757;-0.44273799243694845;-0.422099694525672;1.0389349178223548;10.000020096675073;0.7127031355478085;-0.42445600138785144;-0.42445599947131557;0.6859846858585034;0.36769014467026784;0.7783046113501791
61.066298;1.0488979776260832;0.7916783937911697;0.7547753492533112;-0.442737992425362;-0.42209969454642743;1.0389348573504484;10.000021657479596;0.7127031658927331;-0.42445600140572015;-0.4244559994628726;0.6859846400032533;0.3676901130927933;0.7783045601055817
61.076298;1.0488980887261767;0.7916783520625881;0.7547752993086186;-0.4427379924152236;-0.4220996945660009;1.0389347920789105;10.000023238176956;0.712703197854167;-0.424456001425266;-0.4244559994550496;0.685984593614254;0.3676900822954295;0.7783045074738926
61.086298;1.04889819741467;0.791678309146595;0.7547752516408086;-0.44273799240653766;-0.42209969458453156;1.0389347219314267;10.00002483711221;0.7127032314924278;-0.42445600144655715;-0.4244559994478712;0.6859845467461496;0.3676900522101429;0.7783044538956896
61.096298;1.04889830396431;0.7916782650945491;0.75477520614661;-0.44273799239931727;-0.42209969460214714;1.0389346469492957;10.000026452147246;0.7127032667346813;-0.42445600146960977;-0.42445599944129964;0.6859844994381368;0.3676900227606489;0.7783043997499198
61.106298;1.0488984086128297;0.7916782199532826;0.7547751628003133;-0.44273799239356937;-0.4220996946189667;1.0389345673385635;10.000028079874244;0.7127033033873004;-0.42445600149439666;-0.42445599943521706;0.6859844516885978;0.36768999386055523;0.77830434541027
61.116298;1.0488985115269205;0.7916781737084846;0.7547751215728483;-0.44273799238929096;-0.4220996946350987;1.0389344834455756;10.000029716301427;0.7127033411181929;-0.4244560015208779;-0.42445599942945755;0.6859844034114919;0.36768996541656485;0.7783042912689879
61.126298;1.048898612769096;0.7916781262853985;0.7547750824186843;-0.4427379923864808;-0.4220996946506332;1.0389343956817287;10.00003135802372;0.7127033794531917;-0.42445600154899643;-0.42445599942385986;0.6859843544535325;0.3676899373461025;0.7783042377868546
61.136298;1.0488987122542037;0.7916780775688452;0.7547750452856955;-0.4427379923851352;-0.42209969466562824;1.0389343045311918;10.00003300245794;0.7127034178362137;-0.42445600157864105;-0.4244559994182863;0.6859843046596665;0.36768990960136916;0.7783041855404105
61.146298;1.048898809722759;0.7916780274563489;0.7547750100926683;-0.4427379923852402;-0.42209969468010394;1.0389342106066601;10.000034646953615;0.7127034557061159;-0.4244560016096317;-0.4244559994126048;0.6859842538857603;0.36768988217781345;0.7783041352098176
61.156298;1.0488989048174813;0.7916779759441824;0.7547749767115112;-0.44273799238678446;-0.4220996946940565;1.0389341146014346;10.000036287868761;0.7127034925397784;-0.424456001641734;-0.42445599940666745;0.6859842019553761;0.36768985511086366;0.7783040875133975
61.166298;1.0488989971717686;0.7916779231780766;0.7547749450057795;-0.4427379923897687;-0.42209969470747977;1.0389340172088875;10.000037920371819;0.7127035278904489;-0.4244560016746828;-0.4244559994003185;0.685984148658491;0.36768982846384873;0.778304043155257
61.176298;1.0488990864048569;0.7916778694527336;0.7547749148455757;-0.4427379923942017;-0.4220996947203805;1.038933919125016;10.000039538322149;0.7127035614201679;-0.4244560017082148;-0.4244559993934354;0.6859840938111674;0.3676898022915716;0.7783040028228545
61.186298;1.04889917214478;0.791677815171579;0.7547748860392794;-0.44273799240008394;-0.4220996947327771;1.0389338210761299;10.000041134250932;0.7127035928874332;-0.4244560017420995;-0.4244559993859571;0.6859840373161189;0.3676897765964777;0.7783039671819572
61.196298;1.0488992541053428;0.7916777608058593;0.7547748582740068;-0.4427379924073777;-0.42209969474467796;1.0389337237611271;10.00004270017375;0.7127036221140054;-0.4244560017761504;-0.4244559993778666;0.6859839791605323;0.36768975132311016;0.7783039368277435
61.206298;1.048899332082223;0.7916777068711145;0.7547748311382301;-0.44273799241599204;-0.4220996947560518;1.0389336276979486;10.000044228615792;0.7127036489669015;-0.42445600181022514;-0.42445599936916434;0.6859839193329631;0.36768972639596764;0.7783039122465464
61.216298;1.0488994059108436;0.7916776538488732;0.7547748041932596;-0.4427379924258027;-0.4220996947668014;1.0389335331494498;10.00004571308355;0.7127036733535395;-0.424456001844229;-0.42445599935986533;0.685983857755881;0.36768970175400995;0.7783038938265084
61.226298;1.0488994754999654;0.7916776020986238;0.7547747770229426;-0.4427379924366833;-0.4220996947767716;1.0389334402439572;10.00004714818935;0.7127036952294202;-0.4244560018781251;-0.42445599935000117;0.6859837943283076;0.367689677356307;0.7783038818661642
61.236298;1.0488995408516602;0.7916775518912438;0.754774749221435;-0.44273799244852;-0.4220996947858024;1.0389333491294483;10.000048529915833;0.7127037146048838;-0.42445600191192917;-0.42445599933961087;0.6859837290061115;0.36768965318111513;0.7783038765635236
61.246298;1.0488996019745402;0.7916775034940886;0.7547747203754451;-0.4427379924612077;-0.42209969479377674;1.0389332600192664;10.000049856054106;0.7127037315150024;-0.4244560019456728;-0.4244559993287245;0.6859836617980691;0.3676896292409352;0.7783038779953022
61.256298;1.0488996587820334;0.7916774571800831;0.7547746901020987;-0.4427379924746416;-0.42209969480061704;1.038933173167732;10.000051125925635;0.7127037459704018;-0.4244560019793601;-0.4244559993173423;0.6859835927239711;0.36768960559687325;0.7783038860594687
61.266298;1.0488997110934783;0.7916774131938524;0.7547746580800162;-0.4427379924887194;-0.42209969480625686;1.0389330888191384;10.000052339243597;0.7127037579409383;-0.42445600201294;-0.42445599930542516;0.6859835218615746;0.36768958233625704;0.77830390045145
61.276298;1.048899758745384;0.7916773717068872;0.7547746240429078;-0.44273799250335955;-0.4220996948106332;1.0389330071430094;10.000053495654717;0.7127037673616995;-0.4244560020463055;-0.4244559992929111;0.6859834494199286;0.3676895595246661;0.7783039207591474
61.286298;1.0488998016961757;0.7916773327334523;0.7547745878096587;-0.44273799251850826;-0.42209969481369103;1.0389329282187856;10.000054595430056;0.7127037741465855;-0.4244560020793322;-0.4244559992797396;0.6859833756999862;0.36768953717908154;0.7783039465746763
61.296298;1.048899840037849;0.7916772960393124;0.7547745493302599;-0.44273799253412705;-0.42209969481538334;1.0389328520961365;10.00005563997684;0.7127037782314383;-0.4244560021119196;-0.4244559992658726;0.6859833009968618;0.3676895152841291;0.7783039775213907
61.306298;1.0488998739800242;0.7916772611393186;0.7547745086584506;-0.4427379925501822;-0.4220996948156763;1.0389327787943663;10.000056631817564;0.7127037796288148;-0.42445600214399426;-0.42445599925131544;0.6859832255604427;0.3676894938222084;0.7783040132561904
61.316298;1.0488999038500673;0.7916772274448447;0.7547744658758806;-0.4427379925666461;-0.42209969481455895;1.0389327082173856;10.000057574624746;0.7127037784380035;-0.42445600217549345;-0.424455999236132;0.6859831495946388;0.3676894727651284;0.7783040534863402
61.326298;1.0488999300547162;0.7916771944622712;0.7547744210515891;-0.44273799258350394;-0.42209969481204274;1.038932640180274;10.000058472953702;0.7127037747897891;-0.4244560022063705;-0.4244559992204484;0.6859830732389205;0.3676894520427393;0.7783040979702766
61.336298;1.0488999530052296;0.7916771618759001;0.7547743742362598;-0.4427379926007564;-0.42209969480815346;1.0389325745075544;10.000059331192157;0.7127037687983996;-0.424456002236615;-0.4244559992044404;0.6859829965845724;0.3676894315381251;0.7783041465194386
61.346298;1.0488999730709812;0.7916771294905579;0.7547743254491605;-0.442737992618416;-0.42209969480292625;1.0389325110228622;10.000060152367151;0.7127037605883573;-0.42445600226624774;-0.4244559991883042;0.6859829197606446;0.36768941110755476;0.7783041990169504
61.356298;1.0488999905982643;0.7916770971469049;0.7547742746884214;-0.4427379926365059;-0.42209969479639525;1.038932449529208;10.000060937581523;0.7127037503279953;-0.4244560022952956;-0.4244559991722367;0.6859828429899764;0.3676893906099374;0.7783042554267041
61.366298;1.0489000059881983;0.791677064694847;0.7547742219709979;-0.4427379926550591;-0.4220996947885817;1.0389323898750689;10.000061686557814;0.7127037382004054;-0.42445600232378466;-0.4244559991564383;0.6859827665766499;0.36768936992970097;0.7783043157771884
61.376298;1.0489000197775813;0.7916770319907688;0.754774167317307;-0.44273799267410485;-0.4220996947794987;1.0389323320056616;10.00006239920049;0.7127037243725547;-0.42445600235175096;-0.42445599914112336;0.6859826908680746;0.36768934897756805;0.7783043801158964
61.386298;1.0489000326575564;0.7916769988960107;0.7547741106799263;-0.4427379926936559;-0.4220996947691734;1.0389322759433834;10.000063076397293;0.7127037089998272;-0.42445600237925135;-0.4244559991265109;0.6859826161767545;0.36768932767917023;0.7783044484495482
61.396298;1.0489000454244215;0.7916769653073733;0.7547740518967138;-0.442737992713716;-0.42209969475766934;1.0389322217281296;10.000063719062496;0.7127036922043444;-0.42445600240635717;-0.42445599911279613;0.6859825426973821;0.36768930596466287;0.7783045207176758
61.406298;1.0489000588864055;0.7916769311578524;0.7547739906702543;-0.4427379927342888;-0.4220996947450909;1.038932169395007;10.000064327217633;0.7127036740267045;-0.4244560024331425;-0.42445599910011506;0.6859824704953741;0.3676892837641816;0.7783045968077243
