time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.416298;1.048900073725475;0.7916768963452693;0.7547739265690258;-0.4427379927553809;-0.42209969473156844;1.038932119017856;10.000064900384391;0.712703654421781;-0.42445600245969983;-0.42445599908851755;0.6859823995447898;0.3676892610104473;0.7783046765579615
61.426298;1.0489000903849666;0.7916768606945722;0.7547738590573997;-0.4427379927770174;-0.4220996947172369;1.0389320707121308;10.000065438353545;0.7127036333017578;-0.4244560024861561;-0.4244559990779809;0.6859823297525222;0.36768923764295997;0.7783047597451224
61.436298;1.048900109104417;0.7916768240119103;0.7547737875106882;-0.44273799279925286;-0.4220996947022226;1.0389320245574092;10.000065941587412;0.7127036105714819;-0.42445600251264315;-0.4244559990684575;0.6859822609391222;0.36768921360429985;0.7783048460908232
61.446298;1.0489001300393603;0.7916767861454859;0.7547737112366758;-0.44273799282214954;-0.42209969468663855;1.0389319805765964;10.00006641141243;0.712703586131197;-0.42445600253925153;-0.4244559990599049;0.685982192817899;0.3676891888365982;0.7783049352789768
61.456298;1.0489001533074767;0.7916767469677127;0.7547736295409789;-0.44273799284575116;-0.42209969467057573;1.0389319388065577;10.00006684987054;0.7127035598836167;-0.42445600256603333;-0.4244559990522686;0.685982125045761;0.3676891633084652;0.7783050269954352
61.466298;1.0489001789623429;0.7916767063256619;0.7547735418010396;-0.44273799287007964;-0.42209969465408753;1.0389318992890293;10.000067259470269;0.7127035317620872;-0.42445600259303595;-0.4244559990454594;0.685982057304018;0.3676891370510456;0.7783051209961442
61.476298;1.0489002069729347;0.7916766640618829;0.7547734475233503;-0.44273799289515037;-0.4220996946371857;1.0389318619772125;10.000067643321431;0.7127035017130403;-0.4244560026203067;-0.4244559990393544;0.6859819893199274;0.3676891101322407;0.778305217142251
61.486298;1.0489002371873017;0.7916766200857003;0.754773346359155;-0.4427379929209947;-0.4220996946198572;1.038931826749701;10.000068005069222;0.7127034696328611;-0.42445600264788025;-0.42445599903381187;0.6859819208602896;0.3676890825902326;0.7783053153538968
61.496298;1.048900269283099;0.7916765744297414;0.7547732380848989;-0.4427379929476643;-0.42209969460207153;1.0389317935487308;10.00006834827058;0.712703435363148;-0.4244560026757844;-0.4244559990286876;0.6859818517524302;0.36768905440624994;0.7783054155258168
61.506298;1.048900302846599;0.7916765272790103;0.7547731225977498;-0.44273799297520106;-0.42209969458375524;1.0389317624996826;10.000068675995497;0.7127033987555617;-0.42445600270405076;-0.4244559990238488;0.6859817819075757;0.367689025506135;0.7783055174941962
61.516298;1.048900337566498;0.7916764789373253;0.7547729999250395;-0.44273799300361383;-0.42209969456476437;1.0389317339034858;10.000068991216704;0.7127033597271668;-0.42445600273270573;-0.4244559990191748;0.6859817113057728;0.3676889957576645;0.7783056210706788
61.526298;1.0489003733240623;0.7916764297347113;0.7547728702402217;-0.4427379930328819;-0.42209969454489377;1.0389317081264582;10.000069297470871;0.7127033182715984;-0.4244560027617445;-0.4244559990145466;0.6859816399203054;0.36768896498428816;0.7783057260934305
61.536298;1.0489004101578816;0.791676379963858;0.7547727338827603;-0.4427379930629522;-0.4220996945239231;1.038931685503057;10.000069598624696;0.7127032744333504;-0.42445600279111717;-0.4244559990098478;0.6859815676225305;0.3676889329942631;0.7783058324601256
61.546298;1.0489004482427298;0.7916763298695025;0.7547725913189021;-0.4427379930937301;-0.4220996945016671;1.0389316662628856;10.00006989757704;0.7127032282399847;-0.4244560028207429;-0.42445599900497344;0.6859814941850639;0.367688899597839;0.7783059401067367
61.556298;1.0489004878738926;0.7916762796460618;0.7547724430404373;-0.4427379931250945;-0.422099694477999;1.0389316504728465;10.000070195400802;0.7127031796180341;-0.4244560028505304;-0.4244559989998281;0.6859814193962976;0.3676888646142358;0.7783060489476316
61.566298;1.0489005293820044;0.7916762294195306;0.7547722894859311;-0.4427379931569293;-0.42209969445284856;1.038931638068636;10.000070491710705;0.712703128384479;-0.4244560028803784;-0.4244559989943206;0.6859813431117668;0.3676888278758271;0.778306158861731
61.576298;1.0489005729939256;0.7916761792282989;0.7547721310128366;-0.4427379931891493;-0.42209969442620543;1.0389316289453607;10.000070785161363;0.7127030742977816;-0.4244560029101691;-0.4244559989883659;0.6859812651684548;0.36768878921781495;0.7783062697217261
61.586298;1.0489006187239491;0.7916761290705456;0.75477196790468;-0.4427379932217047;-0.42209969439812306;1.0389316230042918;10.000071073312775;0.7127030170482155;-0.4244560029397725;-0.4244559989818792;0.6859811853338763;0.367688748470762;0.7783063814016843
61.596298;1.048900666379266;0.7916760789847961;0.7547718004087862;-0.44273799325455676;-0.4220996943686982;1.0389316201206054;10.000071352447414;0.7127029562012582;-0.42445600296905095;-0.42445599897476166;0.6859811033737326;0.3676887054947979;0.778306493785322
61.606298;1.0489007156280217;0.7916760290264093;0.7547716287962031;-0.442737993287645;-0.4220996943380418;1.0389316200485201;10.000071618126242;0.7127028912167472;-0.42445600299786146;-0.42445599896689923;0.6859810190965027;0.36768866022613983;0.7783066067857003
61.616298;1.0489007660084249;0.7916759791874338;0.7547714534277139;-0.4427379933208846;-0.4220996943062701;1.038931622358181;10.000071866097478;0.7127028215928681;-0.4244560030260715;-0.4244559989581803;0.685980932314842;0.3676886126713179;0.7783067203315578
61.626298;1.0489008169281853;0.7916759293973716;0.754771274798465;-0.442737993354185;-0.42209969427350125;1.0389316264840214;10.000072092381737;0.7127027470214513;-0.42445600305357956;-0.4244559989485034;0.6859808428234163;0.3676885628721609;0.7783068343526788
61.636298;1.0489008677381229;0.7916758795914377;0.7547710935268617;-0.4427379933874595;-0.42209969423984056;1.03893163184721;10.000072292859501;0.7127026674024448;-0.42445600308030573;-0.4244559989377635;0.6859807504309655;0.3676885109056287;0.7783069488053657
61.646298;1.0489009177971316;0.7916758297915495;0.7547709103003073;-0.4427379934206329;-0.422099694205375;1.0389316379825762;10.000072463599787;0.7127025827626269;-0.4244560031061601;-0.4244559989258492;0.685980654979135;0.367688456897976;0.7783070636841645
61.656298;1.0489009664555768;0.7916757801655566;0.7547707258567937;-0.4427379934536596;-0.4220996941701959;1.038931644601339;10.000072601659387;0.7127024932127167;-0.4244560031310356;-0.424455998912665;0.6859805563229293;0.367688401006137;0.7783071790048103
61.666298;1.0489010129994836;0.7916757310173828;0.7547705410276893;-0.4427379934865299;-0.422099694134422;1.0389316515728046;10.000072705379544;0.7127023989382579;-0.4244560031548268;-0.4244559988981485;0.6859804543313497;0.36768834338822526;0.7783072948299943
61.676298;1.0489010566325616;0.791675682709109;0.7547703567642722;-0.4427379935192518;-0.4220996940981887;1.0389316588842716;10.000072774053676;0.7127023001915379;-0.42445600317744003;-0.4244559988822652;0.6859803489309081;0.3676882841980636;0.7783074113311864
61.686298;1.0489010965486163;0.7916756355826324;0.7547701740976663;-0.4427379935518195;-0.42209969406161935;1.0389316665934638;10.00007280746812;0.7127021972894184;-0.42445600319878113;-0.42445599886499547;0.6859802401493723;0.3676882236065444;0.7783075287969369
61.696298;1.0489011320427628;0.7916755899488848;0.7547699940622897;-0.44273799358419946;-0.42209969402481856;1.038931674746741;10.000072806090865;0.7127020905902202;-0.4244560032187368;-0.424455998846323;0.685980128141984;0.36768816183098924;0.7783076475568019
61.706298;1.0489011625531983;0.7916755461284285;0.7547698176492454;-0.4427379936163282;-0.4220996939878977;1.0389316832947622;10.000072772142651;0.7127019804623256;-0.42445600323717203;-0.42445599882622764;0.6859800131836744;0.36768809913564154;0.7783077678935502
61.716298;1.0489011875885592;0.7916755044404946;0.7547696458287455;-0.4427379936481098;-0.4220996939510075;1.0389316920738967;10.000072710478443;0.7127018672674712;-0.4244560032539442;-0.42445599880468843;0.6859798955862431;0.3676880357921245;0.7783078900242406
61.726298;1.0489012065850973;0.7916754651169067;0.7547694795698845;-0.44273799367942823;-0.42209969391433877;1.0389317008408983;10.000072628335374;0.7127017513244804;-0.42445600326891175;-0.424455998781697;0.6859797755931978;0.36768797202846343;0.7783080141115959
61.736298;1.048901218852934;0.7916754282750831;0.7547693197797866;-0.4427379937101661;-0.4220996938780876;1.0389317092877433;10.000072534325547;0.7127016328559208;-0.4244560032819321;-0.4244559987572743;0.6859796533487427;0.367687907995527;0.7783081402596905
61.746298;1.0489012237154443;0.7916753939774112;0.7547691672215648;-0.44273799374021294;-0.4220996938424376;1.0389317170576782;10.000072437290994;0.712701511954172;-0.424456003292872;-0.4244559987314697;0.6859795289316103;0.36768784377387953;0.7783082685184165
61.756298;1.0489012206831407;0.7916753622572297;0.7547690224794142;-0.44273799376947354;-0.422099693807572;1.0389317238010034;10.000072345360225;0.7127013885694143;-0.42445600330163036;-0.42445599870433487;0.6859794024025028;0.3676877794199426;0.7783083988828943
61.766298;1.0489012094887045;0.7916753331201946;0.7547688859506446;-0.4427379937978735;-0.42209969377367873;1.0389317292235;10.000072265534433;0.7127012625415854;-0.42445600330815;-0.4244559986759073;0.6859792738489332;0.36768771499777403;0.7783085312885523
61.776298;1.0489011900075775;0.7916753065757253;0.7547687578636503;-0.44273799382534873;-0.4220996937409427;1.0389317331058574;10.000072203648543;0.7127011336986112;-0.4244560033124072;-0.42445599864623135;0.6859791434257962;0.367687650575603;0.7783086656021927
61.786298;1.0489011621203075;0.7916752826847513;0.7547686383324453;-0.44273799385182827;-0.4220996937095344;1.038931735294845;10.000072164200969;0.712701001953632;-0.4244560033144036;-0.42445599861539013;0.6859790113785733;0.36768758622414427;0.778308801580183
61.796298;1.048901125594103;0.7916752616118825;0.7547685273962549;-0.44273799387723156;-0.422099693679597;1.03893173564086;10.000072149961856;0.7127008673394196;-0.4244560033141624;-0.42445599858351185;0.685978878032924;0.3676875220085771;0.7783089388648865
61.806298;1.048901080085486;0.7916752436384865;0.7547684250264872;-0.4427379939014747;-0.42209969365124234;1.0389317339205606;10.000072161649413;0.7127007300148382;-0.42445600331171357;-0.4244559985507481;0.6859787437657299;0.3676874579699615;0.7783090770498636
61.816298;1.0489010252087876;0.791675229128502;0.75476833114607;-0.44273799392448143;-0.42209969362455657;1.0389317298391092;10.000072198217216;0.7127005902672726;-0.4244560033070832;-0.4244559985172515;0.6859786089805643;0.36768739413799284;0.7783092156984478
61.826298;1.0489009605859287;0.7916752184843573;0.7547682456538788;-0.44273799394620106;-0.42209969359960225;1.0389317231365376;10.000072258065389;0.712700448470141;-0.42445600330031014;-0.4244559984831729;0.6859784740855364;0.3676873305589999;0.7783093542952196
61.836298;1.04890088592038;0.7916752120819249;0.7547681684260013;-0.442737993966621;-0.4220996935764181;1.0389317137448837;10.00007234027745;0.7127003049942816;-0.42445600329146244;-0.42445599844866755;0.6859783394787152;0.36768726728867124;0.7783094922421439
61.846298;1.048900801066944;0.7916752102136911;0.7547680993219953;-0.4427379939857525;-0.4220996935550214;1.0389317018786808;10.000072445029227;0.7127001601516529;-0.4244560032806269;-0.42445599841389575;0.6859782055487517;0.3676872043655092;0.7783096289209027
61.856298;1.0489007060495772;0.7916752131074309;0.7547680381967807;-0.4427379940035948;-0.42209969353540877;1.0389316879439023;10.000072573625376;0.7127000141980486;-0.42445600326789396;-0.42445599837901865;0.685978072658795;0.36768714180529455;0.7783097637407932
61.866298;1.0489006011104534;0.791675220977085;0.7547679848632488;-0.44273799402011527;-0.4220996935175554;1.0389316723151956;10.000072728483131;0.712699867348027;-0.4244560032533514;-0.4244559983442013;0.6859779411179716;0.3676870796054907;0.7783098961761357
61.876298;1.0489004867371816;0.7916752340090415;0.7547679390130105;-0.4427379940352648;-0.42209969350143295;1.0389316551693735;10.000072912878403;0.7126997197936589;-0.4244560032370762;-0.42445599830961867;0.6859778112181265;0.3676870177557999;0.7783100258394297
61.886298;1.0489003635473058;0.791675252295125;0.7547679002074092;-0.4427379940490052;-0.42209969348703863;1.0389316365402688;10.000073130426623;0.7126995717231458;-0.4244560032191348;-0.424455998275457;0.685977683318092;0.36768695628779535;0.7783101525151311
61.896298;1.0489002321511325;0.7916752757899536;0.7547678679945963;-0.44273799406131076;-0.42209969347439225;1.0389316165241627;10.000073384292676;0.7126994233125035;-0.4244560031995982;-0.4244559982418951;0.6859775578611367;0.3676868953251058;0.7783102761176542
61.906298;1.0489000931396841;0.7916753043225386;0.7547678420259477;-0.442737994072154;-0.42209969346349285;1.0389315953675766;10.000073676561412;0.7126992746956857;-0.424456003178553;-0.4244559982090661;0.6859774353337829;0.3676868350517879;0.778310396671616
61.916298;1.0488999471804608;0.7916753376562838;0.7547678220587034;-0.44273799408150266;-0.42209969345427534;1.0389315733959947;10.000074008232962;0.7126991259536986;-0.42445600315608856;-0.42445599817703444;0.6859773162547035;0.3676867756362327;0.7783105143207286
61.926298;1.0488997951015222;0.7916753755543703;0.754767807899621;-0.4427379940893288;-0.42209969344660137;1.0389315509678079;10.000074379368744;0.7126989771504042;-0.4244560031322774;-0.42445599814579543;0.6859772011882298;0.36768671720623824;0.778310629302936
61.936298;1.0488996378515851;0.7916754177928399;0.7547677993644129;-0.44273799409561826;-0.4220996934402935;1.0389315284577474;10.000074788963937;0.7126988283624842;-0.4244560031071789;-0.4244559981152759;0.6859770907338778;0.36768665986628474;0.7783107419089758
61.946298;1.048899476388952;0.7916754641526812;0.7547677962531988;-0.4427379941003698;-0.42209969343517734;1.038931506173204;10.000075234722283;0.7126986796453173;-0.4244560030808475;-0.42445599808534856;0.6859769855136463;0.36768660370616474;0.7783108524481906
61.956298;1.048899311618659;0.7916755144448961;0.7547677983488943;-0.44273799410357745;-0.4220996934310819;1.038931484267837;10.000075712733038;0.7126985309768289;-0.4244560030533248;-0.42445599805586093;0.6859768861894463;0.36768654880534785;0.7783109612248692
61.966298;1.0488991443912001;0.7916755685537135;0.7547678054611321;-0.4427379941052137;-0.4220996934278024;1.0389314627399817;10.000076217530001;0.7126983822326591;-0.42445600302463826;-0.4244559980266632;0.6859767934481978;0.36768649524198227;0.7783110685106177
61.976298;1.0488989754977054;0.791675626489274;0.7547678174764785;-0.44273799410523085;-0.42209969342507897;1.0389314415036053;10.000076743132588;0.7126982332021332;-0.42445600299480607;-0.4244559979976347;0.685976707910391;0.36768644309170995;0.7783111745037907
61.986298;1.0488988056188195;0.7916756884167468;0.7547678343574913;-0.4427379941035741;-0.42209969342260995;1.0389314204759323;10.000077283971546;0.7126980836662181;-0.4244560029638347;-0.42445599796870653;0.6859766300415102;0.3676863924249115;0.7783112793328718
61.996298;1.048898635280789;0.7916757545888746;0.7547678560696692;-0.4427379941001982;-0.42209969342007897;1.0389313995974718;10.00007783451815;0.7126979335034307;-0.4244560029317204;-0.4244559979398707;0.685976560130318;0.36768634332322786;0.7783113831193962
62.006298;1.0488984648454556;0.7916758252112931;0.7547678824722106;-0.44273799409509323;-0.4220996934171896;1.0389313787547134;10.000078388929696;0.7126977827030931;-0.4244560028984561;-0.42445599791117333;0.6859764983114108;0.3676862959047265;0.7783114860172224
62.016298;1.0488982945186451;0.7916759003572066;0.7547679132889182;-0.44273799408830505;-0.42209969341368603;1.038931357714005;10.000078942023771;0.7126976312763332;-0.4244560028640472;-0.4244559978826926;0.6859764446067583;0.36768625033371194;0.778311588164859
62.026298;1.048898124453982;0.7916759800029302;0.7547679482015259;-0.4427379940799212;-0.42209969340934045;1.038931336140994;10.000079489941442;0.7126974792202755;-0.4244560028285302;-0.4244559978545155;0.6859763989601181;0.3676862068093998;0.7783116895920132
62.036298;1.048897954908638;0.7916760641625363;0.7547679869268658;-0.4427379940700291;-0.4220996934039345;1.038931313649755;10.000080029107398;0.712697326581905;-0.42445600279196877;-0.42445599782672555;0.6859763612452275;0.36768616554951405;0.7783117901806961
62.046298;1.048897786283736;0.7916761530044978;0.7547680292061167;-0.44273799405868797;-0.4220996933972631;1.0389312898702665;10.00008055512541;0.7126971735009932;-0.42445600275444023;-0.4244559977994077;0.6859763312897732;0.3676861267803135;0.7783118897090852
62.056298;1.048897619065284;0.7916762468543983;0.7547680748104568;-0.4427379940459324;-0.4220996933891426;1.038931264512358;10.000081063156985;0.7126970202025278;-0.42445600271602923;-0.42445599777266;0.6859763089331764;0.36768609072059905;0.7783119879347479
62.066298;1.0488974537610563;0.7916763461506219;0.7547681235772202;-0.4427379940317903;-0.42209969337938835;1.0389312373382307;10.000081549118017;0.7126968669649006;-0.4244560026768246;-0.4244559977465897;0.6859762940413433;0.3676860575530203;0.7783120846726289
62.076298;1.048897290872363;0.7916764514311149;0.7547681754009065;-0.4427379940162946;-0.4220996933677938;1.0389312080956787;10.000082010358504;0.7126967140487248;-0.42445600263692196;-0.42445599772130793;0.6859762864401002;0.36768602740854794;0.7783121798148334
62.086298;1.048897130895799;0.7916765632708814;0.7547682301930204;-0.44273799399949026;-0.4220996933541451;1.038931176543274;10.000082445129314;0.7126965616501006;-0.4244560025964373;-0.42445599769693665;0.6859762858656145;0.36768600038703103;0.7783122732944704
62.096298;1.0488969742732566;0.791676682145757;0.7547682878691435;-0.4427379939814316;-0.42209969333824254;1.038931142534664;10.000082851703702;0.7126964099091165;-0.42445600255550564;-0.42445599767359565;0.6859762919945481;0.3676859765951908;0.7783123650739033
62.106298;1.0488968213038836;0.7916768083501609;0.7547683483816517;-0.44273799396215513;-0.42209969331989167;1.038931106031814;10.000083228403827;0.7126962589133766;-0.4244560025142583;-0.42445599765136166;0.6859763044928839;0.36768595616432986;0.778312455186089
62.116298;1.0488966721391386;0.7916769420004247;0.7547684117452333;-0.44273799394165053;-0.4220996932988862;1.0389310670649563;10.000083573762714;0.7126961087071146;-0.4244560024728059;-0.4244559976302342;0.685976323055685;0.3676859392188322;0.7783125437560747
62.126298;1.0488965268166095;0.7916770830602646;0.7547684780099204;-0.4427379939198732;-0.4220996932750181;1.0389310257319042;10.000083886072876;0.7126959593240487;-0.4244560024312369;-0.42445599761012814;0.6859763474390751;0.36768592583017234;0.7783126309416445
62.136298;1.0488963852466593;0.7916772313646624;0.7547685471912849;-0.44273799389678564;-0.4220996932480979;1.0389309822035375;10.000084163424722;0.7126958108028894;-0.4244560023896191;-0.42445599759088565;0.685976377456785;0.3676859160402181;0.7783127168579723
62.146298;1.0488962472479548;0.7916773866299817;0.7547686192044595;-0.44273799387237517;-0.42209969321796104;1.0389309366506099;10.000084404437564;0.7126956631774948;-0.42445600234800424;-0.4244559975723026;0.6859764129490136;0.36768590992591693;0.7783128015827413
62.156298;1.0488961126549035;0.7916775484602305;0.7547686938817784;-0.4427379938466501;-0.4220996931844704;1.0389308890873816;10.000084608421695;0.7126955164553571;-0.4244560023064277;-0.42445599755417907;0.6859764537560462;0.36768590759810177;0.7783128851884021
62.166298;1.0488959813491288;0.791677716357793;0.7547687710427164;-0.4427379938196388;-0.4220996931475291;1.0389308392951353;10.000084774696116;0.7126953705780626;-0.4244560022649086;-0.4244559975363693;0.6859764997107132;0.3676859091436579;0.7783129677312879
62.176298;1.048895853210802;0.7916778897363246;0.7547688504915061;-0.44273799379138556;-0.4220996931071031;1.0389307869452002;10.000084902007838;0.712695225374542;-0.4244560022234635;-0.4244559975188031;0.6859765506324449;0.36768591459195815;0.7783130492607748
62.186298;1.048895728116743;0.791678067950959;0.7547689319712962;-0.44273799376194495;-0.4220996930632362;1.038930731725761;10.0000849887993;0.7126950805631942;-0.42445600218211843;-0.4244559975014861;0.6859766063177403;0.3676859239203486;0.7783131298451391
62.196298;1.04889560595241;0.791678250312455;0.7547690152011615;-0.44273799373139244;-0.42209969301605776;1.0389306733465002;10.00008503420046;0.7126949358288451;-0.4244560021408976;-0.42445599748448176;0.6859766665643667;0.36768593706870994;0.7783132095384006
62.206298;1.048895486564886;0.7916784360680947;0.7547690999636292;-0.4427379936998449;-0.42209969296578825;1.038930611556162;10.000085038721057;0.7126947909063854;-0.4244560020998173;-0.4244559974678727;0.6859767312084514;0.36768595392830505;0.7783132883332321
62.216298;1.048895369748909;0.7916786244293991;0.7547691861172203;-0.44273799366746386;-0.42209969291271815;1.038930546187115;10.000085003524289;0.7126946456108034;-0.4244560020588875;-0.42445599745173207;0.6859768001304344;0.3676859743116194;0.778313366154919
62.226298;1.048895255356224;0.7916788146795416;0.7547692735524807;-0.4427379936344318;-0.42209969285715476;1.038930477158996;10.000084928785533;0.7126944998325521;-0.4244560020181012;-0.4244559974361254;0.6859768732726146;0.3676859979626557;0.7783134428672235
62.236298;1.0488951434487919;0.7916790062459595;0.7547693621842662;-0.4427379936009232;-0.4220996927993768;1.0389304044545395;10.000084813057285;0.7126943535328183;-0.42445600197742667;-0.4244559974211234;0.6859769506653719;0.3676860245950645;0.7783135182928917
62.246298;1.0488950342937404;0.7916791986318577;0.7547694519614863;-0.4427379935670984;-0.4220996927396182;1.038930328080044;10.000084654274305;0.7126942067406696;-0.4244560019368228;-0.4244559974068002;0.6859770324014025;0.3676860538960522;0.7783135922559958
62.256298;1.0488949281840854;0.7916793913091865;0.7547695428593351;-0.4427379935331197;-0.42209969267806874;1.0389302480809992;10.000084451059996;0.7126940595430257;-0.4244560018962689;-0.4244559973932232;0.6859771186002818;0.3676860855233625;0.7783136645868222
62.266298;1.0488948253603274;0.7916795837206535;0.754769634887357;-0.44273799349917714;-0.42209969261488745;1.0389301646690894;10.00008420332192;0.7126939120685561;-0.4244560018557884;-0.4244559973804553;0.6859772094112542;0.3676861191469631;0.7783137350871732
62.276298;1.0488947261143966;0.7916797753302063;0.7547697281100433;-0.4427379934655028;-0.4220996925502295;1.038930078332519;10.000083912226499;0.7126937644816314;-0.4244560018154525;-0.4244559973685577;0.6859773050066887;0.36768615450289294;0.7783138035133201
62.286298;1.0488946308281604;0.7916799656058703;0.7547698226437495;-0.44273799343235565;-0.4220996924842555;1.0389299897872017;10.000083579693607;0.7126936170048607;-0.4244560017753825;-0.4244559973575776;0.6859774055441292;0.3676861913959024;0.7783138695475132
62.296298;1.0488945398321978;0.7916801539640197;0.7547699186202991;-0.4427379933999896;-0.42209969241710826;1.03892989983303;10.000083207941753;0.7126934699410874;-0.4244560017357506;-0.42445599734753114;0.6859775111343;0.3676862296597565;0.7783139327395004
62.306298;1.0488944532607725;0.7916803397859515;0.7547700161434353;-0.4427379933686308;-0.42209969234890315;1.038929809233385;10.000082799638914;0.7126933236561324;-0.42445600169675796;-0.42445599733839906;0.6859776218381556;0.36768626914009317;0.7783139924884436
62.316298;1.0488943710928087;0.7916805225222929;0.754770115280177;-0.44273799333846797;-0.4220996922797608;1.0389297186255178;10.00008235803732;0.7126931785361462;-0.4244560016586122;-0.4244559973301358;0.6859777376924706;0.3676863097064803;0.7783140480715287
62.326298;1.0488942933348624;0.7916807017757426;0.7547702160779513;-0.44273799330964947;-0.4220996922098428;1.0389296284857537;10.000081886629502;0.7126930349539422;-0.42445600162152325;-0.42445599732268957;0.6859778587271149;0.36768635124564364;0.7783140986839986
62.336298;1.0488942201124778;0.7916808773011376;0.7547703185694076;-0.4427379932822857;-0.42209969213935294;1.0389295391818414;10.00008138894823;0.7126928932574667;-0.4244560015856923;-0.42445599731602535;0.6859779849079044;0.3676863936547053;0.7783141435147302
62.346298;1.0488941515724526;0.7916810489582025;0.754770422766281;-0.4427379932564526;-0.42209969206850523;1.0389294510445453;10.000080868950871;0.7126927537532625;-0.42445600155129304;-0.4244559973101413;0.6859781160447536;0.36768643687044733;0.7783141818332631
62.356298;1.0488940877713127;0.7916812166504527;0.7547705286520685;-0.44273799323221397;-0.42209969199748226;1.0389293643749204;10.00008033168025;0.7126926166950784;-0.42445600151846513;-0.42445599730507855;0.6859782517915191;0.36768648087547356;0.7783142130249365
62.366298;1.048894028655545;0.7916813802951825;0.754770636159988;-0.44273799320965973;-0.422099691926418;1.0389292793987372;10.00007978347957;0.7126924823283304;-0.42445600148732066;-0.42445599730092526;0.685978391729961;0.36768652565457627;0.7783142365940832
62.376298;1.0488939740626997;0.7916815398711614;0.7547707451500861;-0.44273799318891865;-0.4220996918554054;1.0389291962525182;10.000079231229197;0.7126923509472093;-0.4244560014579622;-0.42445599729779876;0.6859785354216268;0.3676865711606772;0.7783142521610931
62.386298;1.0488939237729449;0.7916816954614919;0.754770855429367;-0.44273799317013324;-0.422099691784511;1.03892911504482;10.000078681484903;0.7126922228796035;-0.4244560014304983;-0.42445599729580796;0.6859786824011619;0.36768661730087787;0.7783142594323335
62.396298;1.0488938776201;0.7916818472031077;0.7547709667985842;-0.44273799315342566;-0.42209969171379;1.0389290358948908;10.0000781405011;0.7126920984002445;-0.4244560014050384;-0.42445599729501504;0.6859788321721829;0.36768666393629923;0.7783142581718943
62.406298;1.0488938355139925;0.7916819952437708;0.7547710790556574;-0.4427379931388834;-0.4220996916433039;1.0389289588523383;10.000077614054556;0.7126919776484288;-0.4244560013816735;-0.4244559972954187;0.6859789842180204;0.3676867109087788;0.778314248232156
62.416298;1.048893797379426;0.7916821397574437;0.7547711919601028;-0.44273799312656825;-0.4220996915731309;1.0389288838478996;10.000077106903184;0.7126918606259172;-0.42445600136045797;-0.4244559972969663;0.685979137995275;0.36768675807632745;0.7783142296038713
62.426298;1.0488937631542028;0.7916822809101953;0.7547713052185748;-0.44273799311653034;-0.4220996915033513;1.0389288107846453;10.000076623321416;0.7126917472779365;-0.42445600134140143;-0.4244559972995886;0.6859792929447055;0.36768680534356113;0.7783142023927433
62.436298;1.048893732830619;0.7916824187914092;0.7547714185007076;-0.44273799310881035;-0.42209969143401965;1.038928739607217;10.000076168134624;0.7126916375626737;-0.4244560013244768;-0.42445599730323097;0.685979448556735;0.3676868526674483;0.77831416670663
62.446298;1.04889370647173;0.7916825534152132;0.7547715314754898;-0.4427379931034253;-0.42209969136515313;1.038928670287069;10.000075747005535;0.7126915314227644;-0.4244560013096404;-0.42445599730785577;0.6859796044345328;0.3676869000284135;0.7783141225333015
62.456298;1.0488936842061771;0.7916826847765109;0.7547716438629508;-0.44273799310035594;-0.42209969129673974;1.038928602826505;10.000075366313688;0.7126914287292475;-0.4244560012968532;-0.42445599731343087;0.6859797603071727;0.3676869474179662;0.7783140697107076
62.466298;1.0488936662002128;0.7916828129013245;0.7547717554812899;-0.44273799309954337;-0.42209969122874835;1.038928537291806;10.000075033289702;0.7126913292963274;-0.42445600128609223;-0.42445599731992767;0.6859799160172605;0.36768699486397594;0.778314007992689
62.476298;1.048893652599028;0.7916829378865677;0.7547718662611453;-0.4427379931008964;-0.4220996911611476;1.0389284738224183;10.00007475610158;0.7126912329186439;-0.4244560012773518;-0.4244559973273202;0.6859800715031051;0.3676870424343076;0.778313937128895
62.486298;1.0488936434712521;0.7916830599249602;0.7547719761975195;-0.4427379931043174;-0.4220996910939366;1.0389284126571088;10.000074543213758;0.7126911393663141;-0.4244560012706336;-0.42445599733558104;0.6859802267641978;0.36768709019453594;0.7783138569279984
62.496298;1.048893638815149;0.791683179286253;0.7547720852544509;-0.4427379931097329;-0.4220996910271586;1.0389283542043226;10.00007440235362;0.7126910483916499;-0.4244560012659384;-0.4244559973446856;0.685980381812581;0.36768713818428833;0.7783137673114422
62.506298;1.0488936386132308;0.7916832962547086;0.7547721932950793;-0.4427379931171055;-0.4220996909608815;1.0389282990167117;10.000074340105684;0.7126909597680631;-0.4244560012632599;-0.4244559973546114;0.6859805366413492;0.3676871864409248;0.7783136683362263
62.516298;1.0488936428872868;0.7916834110661373;0.7547723000778084;-0.44273799312641865;-0.42209969089518884;1.0389282476409263;10.00007436238338;0.7126908732701837;-0.42445600126258504;-0.4244559973653336;0.6859806912205267;0.36768723502686723;0.7783135601555492
62.526298;1.0488936517083283;0.7916835238838853;0.7547724052873994;-0.44273799313764534;-0.4220996908302139;1.0389282005139477;10.000074474681655;0.712690788651694;-0.4244560012639141;-0.424455997376845;0.6859808454926833;0.36768728404857026;0.7783134429303193
62.536298;1.0488936651120835;0.7916836348009862;0.7547725085815155;-0.44273799315073464;-0.4220996907661635;1.0389281579597727;10.000074681545055;0.7126907057402972;-0.42445600126727456;-0.4244559973891753;0.6859809993553877;0.3676873336622187;0.7783133167880972
62.546298;1.0488936830230589;0.7916837438535128;0.7547726096372552;-0.44273799316563134;-0.422099690703274;1.038928120246039;10.000074986105567;0.7126906245214317;-0.4244560012726995;-0.4244559974023679;0.6859811526741677;0.3676873840426457;0.7783131818803262
62.556298;1.0488937053123426;0.7916838510585913;0.7547727081481873;-0.4427379931823061;-0.42209969064174485;1.038928087663626;10.000075389793567;0.7126905450916964;-0.4244560012802117;-0.4244559974164464;0.6859813053598062;0.36768743534906745;0.7783130384370517
62.566298;1.0488937318808411;0.7916839564479481;0.7547728038002299;-0.4427379932007722;-0.4220996905817248;1.0389280605257536;10.000075891958444;0.7126904675740399;-0.4244560012898381;-0.4244559974314091;0.6859814574334582;0.36768748772560544;0.7783128867496966
62.576298;1.0488937626260044;0.7916840600616032;0.7547728962925182;-0.442737993221079;-0.4220996905233445;1.0389280390597666;10.00007648997459;0.7126903920756693;-0.42445600130161015;-0.42445599744723955;0.6859816089806962;0.3676875413027738;0.778312727135649
62.586298;1.0488937973594545;0.7916841619154195;0.7547729853403179;-0.4427379932432992;-0.4220996904667242;1.0389280233071732;10.000077180013031;0.712690318695884;-0.4244560013155328;-0.4244559974639084;0.6859817600526779;0.36768759617295543;0.7783125599279969
62.596298;1.0488938358339976;0.7916842619940805;0.7547730706145053;-0.44273799326752483;-0.42209969041193784;1.0389280131365184;10.00007795797047;0.712690247566579;-0.4244560013315597;-0.4244559974813563;0.6859819106426228;0.36768765237035944;0.7783123854886201
62.606298;1.0488938778602745;0.7916843602998078;0.7547731517440545;-0.44273799329384395;-0.4220996903589879;1.0389280083780676;10.000078819860315;0.7126901788751077;-0.4244560013495922;-0.42445599749948154;0.6859820607067225;0.36768770987976646;0.7783122042211578
62.616298;1.048893923322447;0.7916844568843467;0.754773228428873;-0.44273799332230385;-0.42209969030782923;1.0389280089646795;10.00007976135133;0.7126901128336507;-0.4244560013694937;-0.42445599751815455;0.6859822101544198;0.36768776865803504;0.7783120165527666
62.626298;1.0488939720674708;0.7916845518260488;0.7547733005159385;-0.44273799335290753;-0.4220996902584095;1.0389280149776343;10.000080776975855;0.7126900496302234;-0.42445600139110934;-0.4244559975372505;0.6859823588591815;0.3676878286529862;0.7783118229165242
62.636298;1.0488940238344246;0.791684645226327;0.7547733679760111;-0.44273799338562764;-0.4220996902106863;1.0389280266756606;10.0000818597836;0.7126899894127464;-0.42445600141428597;-0.42445599755668995;0.6859825066950829;0.36768788981696743;0.7783116237568861
62.646298;1.0488940782675251;0.7916847372131642;0.754773430860073;-0.4427379934203933;-0.4220996901646224;1.038928044552279;10.000083001921013;0.7126899323027104;-0.4244560014389007;-0.42445599757645974;0.6859826535360046;0.3676879520998571;0.7783114195175114
62.656298;1.0488941349682366;0.7916848278962157;0.7547734892744599;-0.4427379934570727;-0.42209969012018433;1.0389280692781828;10.00008419538057;0.7126898784180837;-0.4244560014648819;-0.424455997596589;0.685982799242445;0.3676880154302979;0.7783112106295179
62.666298;1.0488941935887581;0.7916849173724423;0.7547735433671229;-0.44273799349548937;-0.4220996900773574;1.0389281015140182;10.000085431769062;0.7126898278928122;-0.4244560014921892;-0.42445599761710473;0.6859829436793097;0.3676880797146114;0.778310997518175
62.676298;1.0488942538994062;0.7916850058176711;0.7547735933157246;-0.44273799353545973;-0.42209969003616704;1.0389281417725176;10.00008670216561;0.7126897808847401;-0.4244560015207774;-0.4244559976380086;0.6859830867539551;0.36768814484139245;0.7783107805982618
62.686298;1.0488943157689647;0.7916850934840579;0.754773639305697;-0.4427379935768142;-0.42209968999668457;1.0389281903875718;10.000087998162348;0.7126897375481924;-0.42445600155059615;-0.42445599765927083;0.6859832284267791;0.36768821068100893;0.778310560267158
62.696298;1.0488943791150735;0.7916851805565016;0.7547736815065218;-0.44273799361939636;-0.4220996899590007;1.0389282475642208;10.000089312710776;0.7126896979572872;-0.4244560015816236;-0.42445599768082776;0.6859833686516088;0.3676882770882826;0.7783103368934717
62.706298;1.048894443895867;0.7916852670483966;0.754773720066744;-0.44273799366304645;-0.42209968992318386;1.0389283134896419;10.000090639938367;0.7126896620541737;-0.42445600161387753;-0.4244559977025988;0.6859835073128705;0.3676883438914946;0.7783101108157738
62.716298;1.0488945101354203;0.7916853528466203;0.7547737551077699;-0.44273799370757727;-0.4220996898892607;1.0389283884236529;10.000091974682555;0.7126896296628351;-0.42445600164739067;-0.42445599772450754;0.6859836442802832;0.3676884108737368;0.7783098824122304
62.726298;1.0488945778899736;0.791685437847127;0.7547737866953921;-0.44273799375277095;-0.4220996898572271;1.0389284727533483;10.000093312269835;0.7126896005187907;-0.4244560016821882;-0.42445599774647863;0.6859837795175255;0.3676884777850441;0.7783096521752045
62.736298;1.0488946471692995;0.7916855220735073;0.7547738148364754;-0.4427379937984217;-0.42209968982705354;1.0389285670181823;10.000094648686423;0.7126895743324108;-0.42445600171826703;-0.4244559977684332;0.6859839130582258;0.36768854437481496;0.7783094206691414
62.746298;1.0488947179551162;0.7916856057249055;0.7547738395106531;-0.44273799384438556;-0.42209968979868345;1.0389286717885151;10.000095981164339;0.7126895509056431;-0.4244560017555786;-0.4244559977903059;0.685984044897244;0.36768861039553985;0.7783091884318153
62.756298;1.0488947903007593;0.7916856891350796;0.7547738606919294;-0.4427379938905848;-0.42209968977205264;1.0389287874469915;10.00009730892953;0.7126895301895931;-0.42445600179404835;-0.4244559978120532;0.685984174953268;0.36768867559047563;0.7783089559333269
62.766298;1.0488948643582086;0.7916857726583475;0.7547738783502671;-0.44273799393698143;-0.42209968974710976;1.0389289141272213;10.000098633279002;0.7126895122064466;-0.4244560018336144;-0.42445599783364496;0.6859843030664265;0.3676887397238587;0.7783087236108613
62.776298;1.0488949402802161;0.7916858565871153;0.754773892414281;-0.44273799398355057;-0.422099689723813;1.0389290518026724;10.000099956674818;0.7126894969304638;-0.4244560018742418;-0.4244559978550623;0.6859844290116843;0.36768880262311243;0.7783084919573969
62.786298;1.0488950181004377;0.791685941193633;0.7547739027024609;-0.4427379940302628;-0.4220996897021308;1.0389292003623303;10.000101281879447;0.7126894842521171;-0.42445600191591387;-0.42445599787629174;0.6859845525881573;0.3676888641594726;0.7783082615855428
62.796298;1.048895097698937;0.7916860268067959;0.7547739089048714;-0.4427379940770807;-0.4220996896820559;1.0389293596811309;10.000102611843277;0.7126894740410316;-0.42445600195862;-0.4244559978973105;0.6859846737082186;0.3676889242041273;0.778308033184635
62.806298;1.04889517885347;0.7916861137795788;0.7547739106529046;-0.44273799412396453;-0.4220996896636013;1.0389295296800796;10.000103949994067;0.712689466208673;-0.4244560020023509;-0.4244559979180839;0.6859847923824941;0.3676889826211094;0.778307807400166
62.816298;1.0488952613142313;0.7916862023983448;0.7547739076046807;-0.44273799417086596;-0.4220996896467638;1.038929710339335;10.000105300312399;0.712689460699699;-0.4244560020471046;-0.4244559979385857;0.6859849086719714;0.36768903928591795;0.7783075847316692
62.826298;1.0488953448365586;0.7916862928581121;0.7547738994611466;-0.44273799421769994;-0.42209968963149075;1.0389299017027493;10.00010666707581;0.7126894574835126;-0.42445600209287987;-0.4244559979588148;0.6859850227099625;0.36768909410498835;0.7783073655187426
62.836298;1.0488954291895367;0.7916863852870542;0.7547738859248914;-0.4427379942643205;-0.4220996896176837;1.0389301038672432;10.000108054538186;0.7126894565959602;-0.4244560021396489;-0.42445599797878997;0.6859851347007135;0.3676891470123538;0.7783071500083529
62.846298;1.0488955141695895;0.791686479729205;0.7547738666759232;-0.44273799431052646;-0.42209968960522687;1.0389303169301052;10.000109466420739;0.7126894581557571;-0.424456002187345;-0.42445599799853506;0.6859852447946582;0.36768919794785543;0.7783069384236331
62.856298;1.0488955995740137;0.791686576103026;0.7547738414078926;-0.4427379943560836;-0.42209968959401617;1.0389305409118872;10.000110905329844;0.7126894623119325;-0.42445600223587826;-0.42445599801807904;0.6859853529814309;0.3676892468480045;0.7783067309869841
62.866298;1.0488956851409452;0.7916866742456253;0.7547738099238226;-0.44273799440074324;-0.42209968958399086;1.0389307756958799;10.00011237270328;0.7126894691694591;-0.4244560022851498;-0.4244559980374731;0.6859854591239402;0.3676892936425182;0.7783065279265389
62.876298;1.04889577049894;0.7916867739920608;0.7547737722315059;-0.4427379944442669;-0.4220996895751518;1.0389310210414042;10.00011386913234;0.7126894787569481;-0.42445600233505126;-0.4244559980568065;0.6859855630543432;0.36768933824425476;0.7783063294923843
62.886298;1.0488958551560286;0.7916868751365447;0.7547737285536174;-0.44273799448644374;-0.4220996895675354;1.0389312766258063;10.000115394518872;0.7126894910651905;-0.4244560023854544;-0.4244559980761919;0.6859856646465744;0.3676893805507839;0.7783061359647477
62.896298;1.0488959385373258;0.7916869773239597;0.7547736792610629;-0.44273799452708706;-0.42209968956117344;1.0389315420090863;10.000116948166934;0.7126895061068473;-0.42445600243620873;-0.4244559980957234;0.685985763844925;0.3676894204565736;0.7783059476243115
62.906298;1.0488960200572428;0.791687080036371;0.7547736248065671;-0.4427379945660246;-0.42209968955608457;1.0389318165615744;10.000118529197152;0.7126895239241192;-0.42445600248716825;-0.4244559981154557;0.6859858606635694;0.36768945785650287;0.7783057647270388
62.916298;1.0488960992229581;0.7916871826783497;0.7547735656933109;-0.4427379946030946;-0.42209968955228955;1.0389320994675795;10.000120137127062;0.7126895445532446;-0.4244560025382157;-0.4244559981354188;0.6859859551752653;0.3676894926375901;0.7783055875175998
62.926298;1.0488961756754027;0.7916872846539256;0.7547735024632837;-0.4427379946381435;-0.42209968954982235;1.0389323898246527;10.000121771881632;0.7126895680146186;-0.424456002589238;-0.4244559981556346;0.6859860474824753;0.3676895246799983;0.7783054162195139
62.936298;1.048896249068102;0.791687385410844;0.7547734356783579;-0.44273799467102987;-0.422099689548735;1.0389326867753523;10.000123433258342;0.7126895943361914;-0.42445600264008226;-0.4244559981761191;0.6859861376735875;0.3676895538925725;0.7783052510098558
62.946298;1.0488963189170988;0.7916874844923087;0.7547733658833834;-0.44273799470164305;-0.42209968954910665;1.0389329895860961;10.000125120449429;0.7126896235578505;-0.42445600269056105;-0.42445599819687124;0.6859862257737814;0.3676895802545308;0.7783050920187623
62.956298;1.0488963846264592;0.7916875815906771;0.7547732935715621;-0.44273799472991554;-0.4220996895510362;1.0389332976132186;10.000126831841403;0.7126896556900901;-0.4244560027404985;-0.42445599821787344;0.6859863117322108;0.367689603821259;0.7783049392894136
62.966298;1.048896445627637;0.7916876765466532;0.7547732191702331;-0.44273799475580666;-0.42209968955462873;1.0389336101984095;10.000128565164333;0.7126896906235042;-0.42445600278975754;-0.42445599823912256;0.6859863954635708;0.3676896247027722;0.7783047926912815
62.976298;1.0488965014372174;0.7916877692660454;0.7547731430323171;-0.4427379947792763;-0.42209968956001276;1.0389339266087436;10.00013031720952;0.7126897280777921;-0.42445600283823387;-0.4244559982606474;0.6859864768680413;0.3676896430242628;0.7783046518810892
62.986298;1.0488965516339666;0.7916878595983535;0.7547730654492686;-0.4427379948002687;-0.4220996895673677;1.038934246040284;10.000132082545239;0.7126897677043956;-0.4244560028858317;-0.4244559982824643;0.6859865558343041;0.36768965888804783;0.7783045163466652
62.996298;1.0488965958664815;0.791687947272474;0.7547729867054942;-0.4427379948187093;-0.4220996895769121;1.038934567634826;10.000133852765051;0.7126898092433885;-0.4244560029324395;-0.42445599830452224;0.6859866322935187;0.3676896723782786;0.7783043854641764
63.006298;1.0488966339051113;0.7916880319423639;0.7547729071026454;-0.44273799483452436;-0.4220996895888534;1.0389348905261362;10.000135617586544;0.712689852567491;-0.4244560029779361;-0.42445599832670233;0.6859867062721451;0.36768968359334103;0.7783042585119737
63.016298;1.0488966656779775;0.7916881132787741;0.7547728269199502;-0.442737994847682;-0.42209968960333316;1.0389352139349886;10.000137366668243;0.7126898976186711;-0.4244560030222153;-0.424455998348847;0.6859867779052302;0.36768969266026635;0.7783041347014634
63.026298;1.0488966912493896;0.7916881910345195;0.7547727463949778;-0.44273799485821036;-0.42209968962039995;1.038935537260465;10.00013909093461;0.7126899443271634;-0.42445600306519465;-0.4244559983707928;0.6859868474279665;0.3676896997340933;0.7783040132779228
63.036298;1.0488967107419287;0.7916882650808605;0.7547726657491742;-0.44273799486615767;-0.4220996896400299;1.0389358600793137;10.000140783245618;0.7126899925881667;-0.42445600310681464;-0.4244559983924153;0.6859869151126574;0.3676897049975417;0.7783038936283835
63.046298;1.0488967242570206;0.7916883354010542;0.7547725851891285;-0.44273799487152654;-0.42209968966217676;1.0389361820366996;10.000142437906884;0.7126900422948045;-0.42445600314703347;-0.42445599841366904;0.6859869811775695;0.3676897086518072;0.778303775293479
63.056298;1.048896731862176;0.7916884020283296;0.754772504887684;-0.44273799487425647;-0.4220996896868155;1.0389365027394104;10.00014404955607;0.712690093331972;-0.42445600318580456;-0.424455998434598;0.6859870457609906;0.36768971090410635;0.7783036578793059
63.066298;1.0488967336395518;0.7916884649882551;0.7547724250153893;-0.4427379948742655;-0.42209968971395834;1.038936821715658;10.000145612779727;0.7126901455428748;-0.4244560032230678;-0.4244559984553144;0.6859871089624819;0.36768971196452505;0.7783035410129235
63.076298;1.0488967297626686;0.791688524304957;0.7547723457799451;-0.442737994871489;-0.4220996897436421;1.0389371383956951;10.000147122279008;0.7126901987919053;-0.42445600325876365;-0.4244559984759475;0.6859871708909645;0.3676897120457489;0.7783034244158048
63.086298;1.0488967205570288;0.7916885800494479;0.7547722673869649;-0.44273799486588755;-0.4220996897758952;1.0389374521142085;10.000148573148266;0.7126902530642643;-0.4244560032928384;-0.42445599849660703;0.685987231680517;0.36768971136199907;0.7783033079961286
63.096298;1.0488967064547448;0.7916886323568398;0.7547721899939556;-0.4427379948574394;-0.42209968981070994;1.0389377621561655;10.000149961494465;0.7126903084726169;-0.4244560033252383;-0.424455998517389;0.6859872914629969;0.3676897101275342;0.7783031918640216
63.106298;1.0488966878365702;0.7916886813881955;0.7547721137378685;-0.44273799484613996;-0.42209968984803675;1.0389380678158557;10.000151284747893;0.7126903652274803;-0.42445600335590034;-0.42445599853838917;0.685987350360753;0.3676897085576423;0.7783030762845349
63.116298;1.0488966649255576;0.7916887273006609;0.7547720387843253;-0.4427379948320145;-0.42209968988778973;1.0389383684372415;10.000152541079132;0.7126904236195195;-0.4244560033847474;-0.42445599855970373;0.6859874085369332;0.367689706875796;0.7783029616195539
63.126298;1.048896637879654;0.7916887702530259;0.7547719653615795;-0.4427379948151172;-0.422099689929865;1.0389386634213387;10.000153728980504;0.7126904839763177;-0.42445600341169865;-0.4244559985814351;0.6859874662275155;0.3676897053163418;0.7783028482546271
63.136298;1.0488966069595205;0.7916888104059228;0.7547718937743882;-0.4427379947955097;-0.422099689974179;1.0389389521995875;10.000154847534159;0.7126905466035908;-0.4244560034366782;-0.4244559986036979;0.6859875237089748;0.367689704112707;0.7783027365269911
63.146298;1.0488965725523387;0.7916888479026329;0.7547718243706301;-0.4427379947732467;-0.4220996900206797;1.0389392341972332;10.00015589647973;0.7126906117227207;-0.42445600345962065;-0.4244559986266101;0.6859875812188913;0.36768970348291197;0.7783026267013783
63.156298;1.0488965350820958;0.7916888828448535;0.7547717574926386;-0.4427379947483942;-0.4220996900693051;1.0389395088374043;10.000156876233618;0.7126906794374995;-0.4244560034804811;-0.4244559986502767;0.6859876388818199;0.36768970362013365;0.7783025189763979
63.166298;1.0488964949412538;0.7916889152918261;0.7547716934728845;-0.4427379947210577;-0.4220996901199419;1.038939775575616;10.000157788339191;0.712690749788474;-0.4244560034992424;-0.424455998674783;0.6859876967123406;0.36768970467552387;0.7783024134881773
63.176298;1.0488964524429034;0.7916889452942396;0.7547716326415957;-0.44273799469137687;-0.4220996901724263;1.0389400339132229;10.000158635507807;0.7126908228328154;-0.42445600351590246;-0.4244559987001958;0.6859877546701515;0.367689706754499;0.7783023103016329
63.186298;1.0488964077720437;0.791688972914592;0.7547715753111779;-0.4427379946594811;-0.4220996902265763;1.0389402834466857;10.000159420548503;0.712690898650861;-0.42445600353045454;-0.4244559987265748;0.6859878126924024;0.36768970995046385;0.778302209403644
63.196298;1.0488963609766424;0.7916889982114801;0.7547715217802454;-0.4427379946254566;-0.4220996902822187;1.038940523977273;10.000160144993195;0.7126909773106033;-0.4244560035428989;-0.42445599875398765;0.6859878706976749;0.3676897143633103;0.7783021107486301
63.206298;1.048896311989516;0.791689021243946;0.754771472357849;-0.4427379945893592;-0.42209969033918465;1.0389407555385874;10.000160809057498;0.7126910588509101;-0.42445600355327867;-0.4244559987825123;0.6859879285894046;0.3676897200722085;0.7783020143467344
63.216298;1.0488962606649797;0.7916890420905405;0.7547714273437133;-0.44273799455124163;-0.42209969039729556;1.0389409782627765;10.000161413032245;0.7126911432767554;-0.4244560035616904;-0.42445599881222923;0.685987986277327;0.3676897271085968;0.7783019203008621
63.226298;1.0488962068708785;0.7916890608103774;0.7547713869541423;-0.4427379945111617;-0.4220996904563725;1.0389411922182934;10.000161958315937;0.7126912305446318;-0.42445600356826374;-0.42445599884320484;0.6859880436943887;0.3676897354515726;0.7783018287805621
63.236298;1.048896150572414;0.791689077394887;0.7547713512739761;-0.44273799446918805;-0.42209969051624496;1.0389413973805972;10.000162446993462;0.7126913205526972;-0.42445600357312463;-0.42445599887547475;0.6859881007683828;0.36768974503648016;0.7783017400189424
