time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.246298;1.0488960918080164;0.7916890917833409;0.7547713202853605;-0.44273799442540995;-0.4220996905767279;1.0389415937255353;10.000162880757523;0.712691413164085;-0.4244560035763723;-0.4244559989090445;0.6859881573856168;0.3676897557686424;0.7783016543311043
63.256298;1.0488960306002608;0.7916891039028185;0.7547712939283825;-0.44273799437993355;-0.4220996906376036;1.038941781323247;10.000163260576466;0.7126915082535153;-0.42445600357809304;-0.42445599894389774;0.6859882134112577;0.3676897675408266;0.778301572058085
63.266298;1.0488959668738196;0.7916891137000883;0.7547712721578261;-0.4427379943328602;-0.4220996906986392;1.0389419603635413;10.000163587450613;0.7126916057431071;-0.42445600357839547;-0.42445599898001335;0.6859882687192649;0.36768978026785726;0.778301493443715
63.276298;1.0488959004341118;0.7916891211595415;0.7547712549741591;-0.44273799428427;-0.42209969075960263;1.0389421311389988;10.000163863408552;0.712691705584724;-0.42445600357742624;-0.424455999017399;0.6859883231707269;0.36768979392159573;0.7783014185814903
63.286298;1.0488958310095882;0.7916891263232851;0.7547712424098606;-0.44273799423422855;-0.422099690820259;1.038942294018906;10.00016409191668;0.7126918077067873;-0.4244560035753479;-0.42445599905611325;0.6859883766038288;0.36768980853004885;0.7783013474957191
63.296298;1.0488957582596747;0.7916891293177439;0.7547712345035018;-0.44273799418280574;-0.422099690880365;1.0389424494043862;10.00016427759967;0.7126919120278731;-0.4244560035723054;-0.42445599909626697;0.6859884288830046;0.3676898241566016;0.7783012802557071
63.306298;1.0488956817471955;0.7916891303381323;0.7547712312587029;-0.4427379941300979;-0.4220996909396469;1.038942597669313;10.000164425395539;0.7126920185416641;-0.4244560035684114;-0.4244559991380132;0.685988479955277;0.367689840893611;0.7783012170055135
63.316298;1.0488956009968686;0.7916891295901798;0.7547712326052044;-0.442737994076239;-0.42209969099777433;1.0389427390868915;10.000164539598098;0.7126921273651897;-0.42445600356374663;-0.42445599918151605;0.6859885298611533;0.3676898588683268;0.7783011579028118
63.326298;1.0488955156306186;0.7916891272402428;0.7547712384518809;-0.4427379940213894;-0.4220996910543716;1.0389428737503252;10.000164623655467;0.7126922387037629;-0.4244560035583721;-0.42445599922689986;0.6859885786753139;0.3676898782477434;0.7783011030567691
63.336298;1.0488954254451621;0.7916891234387351;0.7547712487717292;-0.44273799396570235;-0.42209969110906176;1.0389430015708923;10.000164680648917;0.7126923527747919;-0.424456003552356;-0.42445599927421657;0.6859886264241677;0.36768989923924106;0.7783010525615245
63.346298;1.0488953304309092;0.7916891183923708;0.7547712635854132;-0.44273799390929874;-0.42209969116151874;1.0389431224033627;10.000164713434671;0.712692469748728;-0.4244560035457949;-0.42445599932344813;0.6859886730874497;0.367689922086012;0.7783010065665135
63.356298;1.0488952307946793;0.7916891123362889;0.7547712828973691;-0.44273799385227797;-0.42209969121151153;1.038943236224937;10.000164724195129;0.7126925897303252;-0.4244560035388041;-0.42445599937451267;0.6859887186698472;0.3676899470483479;0.7783009652433321
63.366298;1.0488951268932587;0.7916891054299565;0.754771306682899;-0.4427379937947458;-0.42209969125891356;1.038943343206138;10.000164714009095;0.712692712758993;-0.42445600353148993;-0.42445599942726947;0.6859887632341264;0.36768997437332007;0.7783009287005185
63.376298;1.0488950190873123;0.791689097764823;0.7547713349097901;-0.44273799373682465;-0.42209969130367775;1.0389434435855285;10.00016468290645;0.7126928388050856;-0.424456003523924;-0.42445599948154117;0.6859888068811705;0.3676900042669675;0.7783008970096907
63.386298;1.0488949077053489;0.7916890894655543;0.7547713675545084;-0.4427379936786476;-0.4220996913458045;1.0389435375218345;10.00016463029752;0.7126929677881712;-0.42445600351613205;-0.4244559995371481;0.6859888497208069;0.36769003686472473;0.7783008703287865
63.396298;1.0488947930805164;0.7916890807289058;0.7547714046006758;-0.4427379936203475;-0.4220996913853216;1.0389436251009794;10.000164554991434;0.71269309961813;-0.4244560035081064;-0.42445599959393104;0.6859888918483971;0.3676900722105479;0.7783008489612964
63.406298;1.0488946755165256;0.7916890717937385;0.7547714460215041;-0.44273799356203775;-0.4220996914222807;1.0389437064015532;10.000164454729465;0.7126932341827307;-0.4244560034998325;-0.42445599965175557;0.6859889333411112;0.36769011026904636;0.778300833278573
63.416298;1.0488945552613866;0.7916890629092975;0.7547714917526551;-0.44273799350379756;-0.4220996914567546;1.0389437815122957;10.000164326208244;0.7126933712827764;-0.424456003491301;-0.4244559997105009;0.6859889742716936;0.3676901509503824;0.7783008235804132
63.426298;1.0488944325598504;0.7916890542868376;0.7547715416608408;-0.44273799344568304;-0.42209969148882487;1.0389438505458497;10.000164165869746;0.7126935106218397;-0.42445600348249135;-0.42445599977002385;0.6859890147027841;0.36769019412201237;0.7783008200251934
63.436298;1.048894307706609;0.7916890460334448;0.7547715955256304;-0.4427379933877483;-0.4220996915185735;1.0389439137123158;10.000163971105035;0.7126936518809446;-0.4244560034733403;-0.42445599983013604;0.6859890546457457;0.36769023962013725;0.778300822670405
63.446298;1.0488941810712027;0.791689038125647;0.7547716530523252;-0.44273799333005953;-0.42209969154606847;1.0389439714109179;10.000163741069976;0.7126937947970584;-0.4244560034637401;-0.42445599989063504;0.6859890940194839;0.3676902872705427;0.7783008315209823
63.456298;1.0488940531322637;0.7916890304327899;0.7547717139001623;-0.44273799327270325;-0.42209969157135;1.0389440242044619;10.000163476125048;0.712693939167886;-0.42445600345358203;-0.42445599995133776;0.6859891326573254;0.3676903369094615;0.7783008465123353
63.466298;1.0488939245126554;0.7916890227593308;0.7547717776999417;-0.4427379932157946;-0.4220996915944482;1.0389440727024402;10.000163176621971;0.7126940847913884;-0.42445600344280354;-0.42445600001207456;0.6859891703391693;0.3676903883969649;0.778300867502116
63.476298;1.0488937959512927;0.7916890148714278;0.7547718440486726;-0.4427379931594819;-0.4220996916154072;1.0389441175198706;10.000162842408242;0.7126942314195676;-0.4244560034314014;-0.42445600007268347;0.685989206784997;0.3676904416232871;0.7783008943475563
63.486298;1.0488936681693573;0.7916890064712594;0.7547719124812752;-0.44273799310392337;-0.4220996916342781;1.0389441593056608;10.000162472740644;0.7126943787645804;-0.424456003419405;-0.42445600013302454;0.6859892416201105;0.36769049650505464;0.7783009269641239
63.496298;1.0488935417218146;0.7916889971472227;0.7547719824775984;-0.44273799304923867;-0.42209969165108924;1.0389441987069272;10.000162066163515;0.7126945265186029;-0.42445600340684175;-0.42445600019298463;0.6859892743803419;0.3676905529676066;0.7783009652551073
63.506298;1.0488934169534048;0.7916889863810836;0.7547720535488703;-0.4427379929954932;-0.42209969166581973;1.0389442362825625;10.00016162063925;0.7126946743540882;-0.4244560033937381;-0.42445600025247077;0.6859893045979859;0.3676906109258376;0.7783010090287401
63.516298;1.0488932940409905;0.7916889736171168;0.754772125324071;-0.442737992942738;-0.4220996916783893;1.0389442724975702;10.00016113362796;0.712694821909093;-0.4244560033801453;-0.42445600031141284;0.6859893319071055;0.36769067026704383;0.7783010579980661
63.526298;1.0488931730343198;0.7916889583476648;0.754772197552697;-0.4427379928910593;-0.42209969168867273;1.0389443077808813;10.0001606020741;0.7126949687774742;-0.4244560033661355;-0.4244560003697662;0.6859893560521614;0.3676907308386835;0.778301111804732
63.536298;1.048893053861633;0.7916889402107811;0.7547722700413906;-0.44273799284059373;-0.4220996916965352;1.0389443425467169;10.000160022815402;0.7126951145208708;-0.42445600335176764;-0.4244560004275031;0.685989376818152;0.36769079246216896;0.7783011700569943
63.546298;1.0488929363586275;0.7916889190806431;0.754772342597864;-0.44273799279150344;-0.42209969170186973;1.0389443771940585;10.000159393242123;0.7126952587015065;-0.42445600333707034;-0.42445600048460064;0.6859893940070262;0.367690854960269;0.7783012323843139
63.556298;1.0488928203431094;0.791688895079743;0.7547724150095985;-0.44273799274393116;-0.42209969170461387;1.038944412079132;10.000158711810958;0.7126954009088229;-0.4244560033220486;-0.42445600054104327;0.6859894074856853;0.3676909181773446;0.7783012984596694
63.566298;1.0488927057109463;0.7916888684482742;0.7547724870101603;-0.44273799269796443;-0.42209969170474976;1.0389444474646292;10.000157978187564;0.7126955407696687;-0.4244560033066909;-0.4244560005968333;0.685989417217997;0.3676909819958909;0.7783013680030346
63.576298;1.0488925925441903;0.7916888393260462;0.7547725582692233;-0.4427379926536293;-0.42209969170230033;1.0389444835528117;10.000157192873882;0.7126956779767005;-0.4244560032909846;-0.42445600065199207;0.6859894232342547;0.36769104633048905;0.778301440810193
63.586298;1.0488924811153908;0.7916888076199532;0.7547726284582724;-0.44273799261090585;-0.4220996916973156;1.038944520574892;10.000156356535244;0.7126958123184108;-0.4244560032749381;-0.42445600070655715;0.6859894255928851;0.3676911110980341;0.7783015167827904
63.596298;1.0488923717351126;0.7916887730337648;0.7547726972720276;-0.4427379925697418;-0.42209969168985245;1.0389445587754336;10.00015546959672;0.7126959436494756;-0.4244560032585837;-0.4244560007605764;0.685989424357934;0.3676911762097074;0.7783015959061779
63.606298;1.0488922645842553;0.7916887351766508;0.7547727643382244;-0.4427379925300574;-0.4220996916799595;1.0389445982934131;10.000154532704933;0.7126960718294779;-0.4244560032419647;-0.4244560008140969;0.6859894195743226;0.3676912415824302;0.7783016781755978
63.616298;1.0488921595964065;0.7916886936817572;0.7547728291706975;-0.44273799249175205;-0.422099691667662;1.0389446390922485;10.000153547613243;0.7126961967065181;-0.42445600322513466;-0.42445600086717644;0.6859894112924062;0.367691307112383;0.778301763562142
63.626298;1.048892056405454;0.7916886483094189;0.7547728912356132;-0.4427379924547184;-0.42209969165295036;1.0389446810053469;10.000152517447795;0.7126963181513952;-0.4244560032081689;-0.4244560009199006;0.6859893996262182;0.36769137263079377;0.7783018520559133
63.636298;1.0488919544159898;0.7916885989580265;0.7547729499968894;-0.44273799241884915;-0.4220996916357909;1.0389447238203595;10.00015144631251;0.7126964360769174;-0.4244560031911636;-0.42445600097235925;0.6859893847422915;0.36769143791789327;0.778301943668067
63.646298;1.048891852912639;0.7916885455515921;0.7547730049078771;-0.4427379923840338;-0.42209969161614846;1.0389447673389656;10.000150338736502;0.7126965504135973;-0.4244560031742173;-0.4244560010246012;0.6859893668185084;0.3676915027582389;0.7783020383498197
63.656298;1.048891751117065;0.7916884879434397;0.7547730554188513;-0.4427379923501553;-0.42209969159400357;1.038944811448403;10.000149199230405;0.7126966610785631;-0.4244560031574061;-0.42445600107660714;0.6859893460701685;0.36769156698370425;0.7783021359290555
63.666298;1.048891648253589;0.7916884259594315;0.7547731010070263;-0.44273799231709277;-0.42209969156935984;1.038944856178961;10.00014803207874;0.7126967679473223;-0.42445600314077503;-0.4244560011282801;0.6859893227974623;0.3676916304994128;0.7783022361197212
63.676298;1.0488915436221597;0.7916883594924187;0.7547731412302503;-0.44273799228472904;-0.42209969154222865;1.038944901693926;10.000146841035498;0.712696870837713;-0.42445600312434373;-0.4244560011794567;0.6859892973664268;0.3676916932905109;0.7783023385728494
63.686298;1.0488914366047217;0.7916882885427946;0.7547731757848082;-0.44273799225296673;-0.4220996915125921;1.0389449482597604;10.000145628943386;0.7126969695437698;-0.42445600310809617;-0.42445600122996113;0.6859892701451203;0.36769175540624405;0.7783024428921892
63.696298;1.0488913266293403;0.7916882132335817;0.7547732045416665;-0.4427379922217384;-0.42209969148038323;1.0389449961790824;10.000144397914312;0.7126970638927939;-0.42445600309196035;-0.42445600127968486;0.6859892414636163;0.3676918169337259;0.7783025485935987
63.706298;1.0488912131455421;0.7916881337988707;0.7547732275754842;-0.4427379921909974;-0.4220996914455199;1.0389450456768559;10.000143149450652;0.7126971537560738;-0.42445600307581327;-0.4244560013286259;0.6859892115997295;0.3676918779690021;0.7783026550890322
63.716298;1.0488910956224073;0.7916880505066844;0.7547732451655584;-0.44273799216070486;-0.4220996914079494;1.0389450968422194;10.000141883922618;0.7126972389961859;-0.4244560030594974;-0.42445600137685713;0.6859891807690071;0.36769193857752214;0.7783027617469478
63.726298;1.0488909735843313;0.7916879635899225;0.7547732577299754;-0.4427379921308379;-0.4220996913676547;1.038945149622395;10.000140600461663;0.7126973193971543;-0.42445600304282455;-0.42445600142447526;0.6859891490972805;0.36769199876163344;0.7783028679807019
63.736298;1.0488908466610218;0.7916878732480587;0.7547732657098563;-0.4427379921014092;-0.42209969132466113;1.038945203812018;10.000139297384647;0.712697394648736;-0.42445600302558506;-0.42445600147158863;0.6859891165936017;0.3676920584709695;0.7783029733068462
63.746298;1.048890714614869;0.791687779664027;0.7547732694617688;-0.4427379920724592;-0.4220996912790836;1.038945259069254;10.000137972225138;0.7126974643950094;-0.4244560030075702;-0.4244560015183434;0.6859890832115091;0.36769211763531334;0.778303077374503
63.756298;1.048890577360353;0.791687683032502;0.7547732692165167;-0.4427379920440284;-0.42209969123114505;1.0389453149494796;10.000136621785826;0.7126975282837833;-0.42445600298858865;-0.42445600156493;0.6859890489750788;0.36769217618234357;0.7783031799550297
63.766298;1.0488904349661403;0.7916875835982156;0.75477326511282;-0.44273799201614183;-0.4220996911811212;1.0389453708995828;10.00013524272482;0.7126975859839022;-0.42445600296847413;-0.42445600161154207;0.6859890140316295;0.3676922340474982;0.778303280882368
63.776298;1.048890287619602;0.7916874816313815;0.7547732572550392;-0.4427379919888143;-0.4220996911292737;1.03894542626506;10.00013383189601;0.7126976372117513;-0.42445600294710034;-0.4244560016583393;0.685988978605088;0.36769229118823793;0.7783033800343789
63.786298;1.0488901355683948;0.7916873773803204;0.7547732457548304;-0.44273799196206554;-0.4220996910758382;1.038945480377806;10.000132386213197;0.7126976818039716;-0.42445600292439606;-0.42445600170544334;0.6859889429390329;0.3676923475967414;0.7783034773880283
63.796298;1.0488899790620856;0.7916872710719839;0.7547732307658308;-0.44273799193594343;-0.4220996910210434;1.0389455326520844;10.000130902943626;0.7126977197654691;-0.42445600290033214;-0.4244560017529246;0.6859889072723654;0.36769240329491515;0.7783035730406097
63.806298;1.0488898183321513;0.7916871629239501;0.7547732125434974;-0.4427379919105497;-0.42209969096511435;1.038945582628741;10.000129380361177;0.7126977512073733;-0.42445600287488916;-0.4244560018007891;0.6859888718285011;0.36769245831396735;0.7783036671840992
63.816298;1.048889653610575;0.7916870531527198;0.7547731915015748;-0.4427379918860274;-0.4220996909082595;1.0389456299904138;10.000127817716319;0.7126977762314579;-0.4244560028480387;-0.42445600184900634;0.6859888368021418;0.3676925126875934;0.7783037600785576
63.826298;1.0488894851575454;0.7916869419674949;0.7547731681838026;-0.4427379918625134;-0.42209969085064863;1.0389456745548022;10.000126214582387;0.7126977948712835;-0.42445600281974716;-0.42445600189755045;0.6859888023303252;0.3676925664612629;0.7783038520067636
63.836298;1.0488893133099444;0.7916868295241167;0.7547731431831531;-0.4427379918401227;-0.4220996907924013;1.0389457162349143;10.000124570316263;0.7126978071084773;-0.42445600278999607;-0.4244560019464064;0.685988768478058;0.3676926196900886;0.7783039432465271
63.846298;1.048889138534816;0.791686715913309;0.7547731170967796;-0.4427379918189766;-0.4220996907336155;1.0389457549644912;10.0001228839371;0.7126978129110788;-0.4244560027587982;-0.42445600199555517;0.6859887352791767;0.3676926724096542;0.7783040340812949
63.856298;1.048888961421834;0.7916866012270785;0.7547730905102752;-0.4427379917992294;-0.42209969067440456;1.0389457906347972;10.000121154193133;0.7126978122521681;-0.42445600272618456;-0.4244560020449686;0.6859887027736807;0.36769272460545077;0.778304124784617
63.866298;1.0488887826331763;0.791686485622538;0.7547730639962098;-0.44273799178106493;-0.42209969061489744;1.0389458230656876;10.000119379678562;0.7126978050906891;-0.4244560026921779;-0.4244560020946051;0.6859886709944204;0.367692776215254;0.7783042155763108
63.876298;1.0488886028939504;0.7916863693398549;0.7547730381247926;-0.44273799176466927;-0.42209969055522495;1.0389458519785215;10.000117559678;0.7126977913474906;-0.4244560026567995;-0.42445600214439244;0.6859886399499346;0.36769282714062107;0.7783043066248063
63.886298;1.0488884229831066;0.7916862526875224;0.7547730134602959;-0.4427379917502107;-0.42209969049551355;1.0389458770335636;10.000115694784663;0.71269777094248;-0.42445600262009825;-0.4244560021942184;0.6859886096524964;0.36769287724957356;0.7783043980809614
63.896298;1.048888243660371;0.7916861359884462;0.7547729905394647;-0.44273799173782946;-0.42209969043588297;1.038945897976676;10.000113785486556;0.7126977438495952;-0.4244560025821573;-0.42445600224393215;0.685988580171966;0.3676929263962365;0.7783044900432414
63.906298;1.0488880656034376;0.7916860195034018;0.7547729698335051;-0.4427379917276198;-0.4220996903764507;1.0389459147401352;10.000111830598406;0.7126977100676234;-0.42445600254308286;-0.4244560022933494;0.6859885516344826;0.3676929744405464;0.7783045824885233
63.916298;1.0488878894177294;0.7916859033933437;0.7547729516891322;-0.44273799171962336;-0.42209969031733785;1.0389459274102184;10.000109827862236;0.7126976695345395;-0.4244560025030079;-0.4244560023422776;0.6859885241821219;0.36769302124323405;0.7783046752926034
63.926298;1.0488877156852028;0.7916857877392104;0.7547729363116982;-0.44273799171384104;-0.42209969025867117;1.0389459361598898;10.000107775166963;0.7126976220895945;-0.42445600246210136;-0.424456002390563;0.6859884979686396;0.3676930666561325;0.7783047683036379
63.936298;1.0488875450023045;0.7916856725620321;0.7547729238610006;-0.4427379917102506;-0.4220996902005816;1.0389459411709403;10.00010567054227;0.7126975675069319;-0.4244560024205579;-0.42445600243812787;0.6859884731412067;0.36769311052342585;0.7783048613528696
63.946298;1.0488873779741383;0.7916855578288169;0.7547729145618887;-0.4427379917088217;-0.4220996901431945;1.0389459425423333;10.000103511580303;0.712697505551269;-0.42445600237858905;-0.4244560024849627;0.6859884497841943;0.3676931527030172;0.7783049542285156
63.956298;1.0488872151801054;0.7916854435002835;0.7547729086941264;-0.44273799170952155;-0.42209969008662496;1.0389459403057801;10.000101295312124;0.7126974360286117;-0.424456002336422;-0.4244560025310846;0.6859884279209593;0.36769319309505116;0.778305046692137
63.966298;1.0488870571645883;0.7916853296277807;0.7547729065200909;-0.44273799171231426;-0.42209969003098147;1.0389459345966054;10.000099018520435;0.7126973588564397;-0.4244560022942754;-0.4244560025765062;0.6859884075792426;0.3676932316360976;0.7783051385324943
63.976298;1.048886904444453;0.7916852164260516;0.7547729082585137;-0.4427379917171564;-0.42209968997636393;1.0389459257751719;10.000096678093557;0.7126972741441038;-0.42445600225233115;-0.42445600262122285;0.6859883888026809;0.3676932682659149;0.7783052296050292
63.986298;1.0488867574856646;0.7916851042523859;0.7547729140949587;-0.4427379917239784;-0.4220996899228638;1.0389459143017643;10.000094271146773;0.7126971822110485;-0.42445600221074886;-0.4244560026652021;0.6859883715886406;0.367693302910848;0.7783053197945615
63.996298;1.0488866166851045;0.7916849935076135;0.7547729241891962;-0.4427379917326761;-0.42209968987057217;1.0389459005454502;10.00009179521715;0.71269708351956;-0.42445600216969126;-0.42445600270837797;0.6859883558611249;0.36769333549429867;0.7783054089270587
64.006298;1.0488864823924409;0.7916848845715622;0.7547729386790905;-0.44273799174313067;-0.4220996898195735;1.0389458848135589;10.000089248722583;0.7126969785715118;-0.42445600212932355;-0.4244560027506641;0.6859883415252184;0.36769336596257823;0.7783054967588766
64.016298;1.0488863548928034;0.7916847778270726;0.7547729576774498;-0.4427379917552367;-0.42209968976993556;1.0389458674552734;10.000086631192438;0.7126968678329727;-0.42445600208980117;-0.42445600279198187;0.6859883285503727;0.36769339430570397;0.7783055830779056
64.026298;1.0488862343298986;0.791684673670918;0.7547729812532961;-0.442737991768909;-0.42209968972171297;1.0389458487944876;10.000083943134097;0.7126967517352405;-0.42445600205126205;-0.424456002832285;0.6859883170198761;0.36769342055164644;0.7783056678140883
64.036298;1.0488861206877511;0.7916845724929368;0.7547730094298892;-0.4427379917840557;-0.42209968967494843;1.0389458290698241;10.000081186036606;0.7126966307197786;-0.42445600201382927;-0.4244560028715591;0.6859883071116173;0.3676934447349285;0.7783057510547902
64.046298;1.0488860138609815;0.791684474705545;0.7547730422057053;-0.4427379918005556;-0.42209968962966676;1.0389458085164907;10.000078363099618;0.7126965052476696;-0.4244560019776221;-0.4244560029097934;0.6859882990284752;0.36769346684789306;0.7783058329708
64.056298;1.0488859137282214;0.7916843807819739;0.7547730795727565;-0.4427379918182853;-0.422099689585868;1.0389457873950811;10.000075479831667;0.7126963757715858;-0.42445600194274985;-0.4244560029469489;0.6859882929605572;0.3676934868004126;0.7783059137562309
64.066298;1.0488858201859714;0.7916842912463378;0.7547731215424677;-0.44273799183716533;-0.4220996895435159;1.038945765919645;10.000072543111644;0.7126962427246021;-0.4244560019092854;-0.4244560029829629;0.6859882891302237;0.36769350441863263;0.7783059936357156
64.076298;1.0488857331437436;0.7916842066376658;0.7547731681584967;-0.4427379918571769;-0.4220996895025425;1.0389457442119097;10.000069559742332;0.7126961065463789;-0.4244560018772542;-0.4244560030177813;0.6859882878472541;0.3676935194791283;0.7783060729036145
64.086298;1.048885652538009;0.7916841274961194;0.7547732194863915;-0.4427379918783545;-0.42209968946287524;1.0389457223367495;10.000066536061356;0.7126959677254481;-0.42445600184665877;-0.4244560030513634;0.6859882894941728;0.36769353177037273;0.7783061519507519
64.096298;1.0488855784269135;0.7916840544006812;0.7547732756282534;-0.44273799190076346;-0.42209968942445;1.038945700371173;10.000063478290599;0.712695826834922;-0.42445600181751425;-0.42445600308366405;0.685988294459516;0.3676935411488118;0.7783062312234219
64.106298;1.04888551106062;0.7916839879526801;0.7547733367423984;-0.44273799192447005;-0.42209968938719916;1.0389456783730553;10.000060392867542;0.7126956845375029;-0.42445600178984955;-0.4244560031146375;0.6859883030846057;0.3676935475327986;0.7783063111035136
64.116298;1.0488854508052399;0.7916839286422037;0.7547734029991087;-0.4427379919495222;-0.4220996893510455;1.0389456562782244;10.000057286395212;0.7126955415262031;-0.4244560017636773;-0.424456003144254;0.6859883156483869;0.36769355085062877;0.7783063918414633
64.126298;1.0488853979981065;0.7916838767653779;0.7547734744981187;-0.44273799197594355;-0.4220996893159109;1.0389456338832987;10.000054165265967;0.7126953984211798;-0.4244560017389862;-0.42445600317250703;0.685988332351455;0.3676935510053506;0.7783064736254656
64.136298;1.0488853528292321;0.7916838324774045;0.7547735512121855;-0.44273799200373126;-0.4220996892817235;1.0389456108967576;10.00005103526106;0.7126952556930725;-0.4244560017157644;-0.4244560031994166;0.6859883532971911;0.36769354786936176;0.7783065566597589
64.146298;1.0488853152627686;0.7916837958603238;0.7547736329622892;-0.44273799203286296;-0.4220996892484239;1.0389455870046471;10.000047901308418;0.712695113647224;-0.4244560016940136;-0.42445600322502025;0.6859883784975539;0.3676935412989627;0.7783066411642809
64.156298;1.048885285031136;0.791683766960804;0.7547737194440158;-0.44273799206331377;-0.42209968921596286;1.0389455619816745;10.000044768007067;0.7126949724654512;-0.4244560016737376;-0.42445600324934846;0.685988407903597;0.367693531172009;0.7783067273764183
64.166298;1.0488852616868298;0.7916837458412775;0.754773810304139;-0.4427379920950717;-0.422099689184281;1.0389455357825923;10.000041640902086;0.7126948322714951;-0.42445600165493513;-0.4244560032724207;0.6859884414437296;0.3676935174224796;0.7783068155859679
64.176298;1.0488852446503132;0.7916837326054321;0.754773905188525;-0.44273799212813847;-0.42209968915330265;1.0389455084912884;10.000038527079036;0.7126946931661863;-0.4244560016376065;-0.42445600329427474;0.6859884790468564;0.3676935000349192;0.7783069061161666
64.186298;1.0488852332508907;0.7916837273510525;0.7547740037183259;-0.44273799216251297;-0.42209968912295653;1.0389454801808558;10.00003543448293;0.7126945552190876;-0.4244560016217535;-0.4244560033149904;0.6859885206645746;0.36769347901795835;0.7783069992436142
64.196298;1.0488852267685234;0.791683730115257;0.754774105428361;-0.4427379921981656;-0.42209968909319084;1.038945450862058;10.000032370659206;0.7126944184279888;-0.4244560016073678;-0.42445600333468775;0.6859885662763595;0.3676934544027361;0.7783070951741444
64.206298;1.0488852244765285;0.7916837408737496;0.7547742097284825;-0.44273799223502786;-0.42209968906397793;1.0389454205344355;10.00002934126754;0.7126942826784243;-0.42445600159443103;-0.4244560033535079;0.6859886158408227;0.36769342626262513;0.7783071940790622
64.216298;1.0488852257129786;0.791683759536119;0.7547743159159898;-0.442737992272998;-0.4220996890353191;1.0389453891973652;10.000026348862365;0.7126941477641836;-0.42445600158292457;-0.42445600337158534;0.6859886692687002;0.36769339471695156;0.7783072960749302
64.226298;1.0488852299399032;0.7916837859175151;0.7547744232131407;-0.44273799231193633;-0.42209968900723477;1.0389453568024603;10.00002339316562;0.7126940134571427;-0.42445600157282753;-0.4244560033890178;0.6859887264655145;0.3676933599148817;0.7783074011664798
64.236298;1.0488852367164463;0.7916838197657156;0.7547745308178931;-0.44273799235164907;-0.4220996889797425;1.0389453232623365;10.000020472615594;0.712693879554328;-0.4244560015641024;-0.42445600340584544;0.6859887873758351;0.36769332201310506;0.7783075092334376
64.246298;1.048885245630656;0.791683860818186;0.7547746379823589;-0.4427379923919018;-0.42209968895285155;1.0389452884945467;10.000017585260876;0.7126937458891104;-0.42445600155668955;-0.42445600342204387;0.6859888520125816;0.36769328115681743;0.7783076200218023
64.256298;1.0488852562640376;0.7916839087959311;0.7547747440869503;-0.4427379924324739;-0.42209968892657745;1.0389452523741463;10.000014728921238;0.7126936123382003;-0.42445600155051155;-0.42445600343753537;0.6859889204705238;0.36769323748716054;0.7783077331508986
64.266298;1.0488852681775565;0.7916839633380354;0.7547748486509437;-0.44273799247319784;-0.42209968890095206;1.038945214660644;10.000011901909907;0.7126934788496464;-0.42445600154546675;-0.42445600345222395;0.6859889928847945;0.36769319116777527;0.7783078482069999
64.276298;1.0488852809379512;0.7916840239396683;0.754774951319389;-0.4427379925139595;-0.42209968887601623;1.0389451750551504;10.000009103621267;0.7126933454773128;-0.42445600154142665;-0.4244560034660342;0.6859890693474445;0.3676931423876491;0.778307964847995
64.286298;1.0488852942184665;0.7916840899536393;0.7547750518948931;-0.44273799255467794;-0.42209968885180327;1.0389451333297028;10.000006333987086;0.7126932123712508;-0.42445600153824964;-0.4244560034789165;0.6859891498251006;0.3676930913364856;0.7783080828203106
64.296298;1.0488853078460505;0.7916841606734258;0.7547751503495183;-0.4427379925952895;-0.4220996888283227;1.0389450894041008;10.000003592722877;0.7126930797271783;-0.42445600153578633;-0.42445600349081875;0.6859892341109585;0.36769303818402765;0.7783082019172317
64.306298;1.0488853217491547;0.7916842354292486;0.7547752467692481;-0.4427379926357626;-0.4220996888055713;1.0389450433878304;10.0000008792834;0.7126929477389566;-0.42445600153388097;-0.42445600350166585;0.6859893218415684;0.36769298307630266;0.7783083219365277
64.316298;1.0488853359603159;0.7916843135879067;0.7547753412915734;-0.44273799267612396;-0.42209968878356413;1.038944995614734;9.999998193193079;0.712692816591735;-0.42445600153238966;-0.42445600351137164;0.6859894125926099;0.3676929261546946;0.7783084426536807
64.326298;1.0488853506501343;0.7916843944832508;0.7547754340682792;-0.44273799271643866;-0.42209968876234727;1.0389449466290415;9.999995534573342;0.7126926865239576;-0.42445600153120494;-0.4244560035198707;0.6859895059788464;0.3676928675958866;0.7783085638108616
64.336298;1.048885366069282;0.7916844774397462;0.7547755252616739;-0.44273799275674397;-0.42209968874198556;1.0389448970558273;9.999992905017404;0.7126925578880701;-0.42445600153027757;-0.42445600352713103;0.6859896016563367;0.36769280764101403;0.7783086851413616
64.346298;1.048885382486461;0.7916845618735238;0.7547756150754077;-0.44273799279700965;-0.42209968872254816;1.0389448474151628;9.99999030828614;0.7126924311141114;-0.42445600152961416;-0.42445600353313584;0.6859896992719899;0.367692746587552;0.7783088064174815
64.356298;1.0488854002236763;0.7916846473107856;0.7547757037759323;-0.4427379928371669;-0.42209968870409864;1.0389447981160753;9.999987750026813;0.7126923066246856;-0.42445600152924245;-0.42445600353785984;0.6859897984309138;0.3676926847453568;0.7783089274539877
64.366298;1.0488854196579391;0.7916847333392217;0.7547757916420863;-0.44273799287715443;-0.4220996886866812;1.0389447495863149;9.999985236250518;0.7126921847818751;-0.42445600152918284;-0.4244560035412651;0.6859898986700504;0.3676926223812016;0.7783090480736452
64.376298;1.0488854411237305;0.7916848195800841;0.7547758788506488;-0.44273799291691457;-0.42209968867030034;1.0389447022232874;9.999982771520328;0.7126920658709428;-0.42445600152943824;-0.4244560035433053;0.6859899994705111;0.3676925596887349;0.7783091680743878
64.386298;1.0488854648932742;0.7916849056826667;0.7547759654184644;-0.4427379929563638;-0.42209968865492553;1.038944656227379;9.999980358401258;0.7126919501147407;-0.42445600152999685;-0.4244560035439196;0.6859901003322153;0.36769249679237903;0.7783092871624758
64.396298;1.0488854912690675;0.7916849913351394;0.754776051250068;-0.44273799299538835;-0.42209968864052483;1.0389446115780117;9.999977998064779;0.7126918376922771;-0.42445600153085766;-0.4244560035430215;0.6859902008376574;0.36769243376174704;0.7783094048889939
64.406298;1.0488855206587777;0.7916850762785108;0.7547761361916523;-0.44273799303385797;-0.4220996886271036;1.0389445680965728;9.99997569061068;0.7126917287389402;-0.42445600153206126;-0.42445600354049756;0.6859903006356777;0.3676923706302387;0.7783095206871216
64.416298;1.048885553606821;0.7916851603078415;0.7547762200415836;-0.44273799307165107;-0.42209968861471003;1.0389445254654495;9.999973434830824;0.7126916233412044;-0.4244560015336922;-0.4244560035362189;0.68599039936915;0.36769230742831865;0.7783096339560664
64.426298;1.0488855907708994;0.7916852432823686;0.7547763025415474;-0.442737993108686;-0.4220996886033849;1.0389444832835162;9.999971228110867;0.7126915215178079;-0.42445600153585766;-0.4244560035300621;0.6859904966249083;0.36769224421609664;0.7783097440834218
64.436298;1.0488856328166019;0.7916853251442554;0.7547763833675453;-0.4427379931449187;-0.42209968859312036;1.0389444412057622;9.999969066698982;0.7126914232066207;-0.4244560015386808;-0.42445600352193474;0.685990591940483;0.3676921810809689;0.7783098504323589
64.446298;1.0488856803003885;0.7916854058782342;0.7547764621671802;-0.44273799318031637;-0.42209968858389746;1.0389443990510026;9.999966946319514;0.7126913283042317;-0.42445600154230656;-0.4244560035117746;0.6859906848447359;0.36769211809987473;0.7783099523684506
64.456298;1.0488857336399664;0.7916854854054437;0.7547765386404055;-0.44273799321485563;-0.4220996885757501;1.0389443568366643;9.999964863234203;0.7126912367288472;-0.4244560015468838;-0.42445600349951784;0.6859907748900731;0.3676920553051975;0.7783100493189147
64.466298;1.0488857931864624;0.7916855635259765;0.7547766125671123;-0.4427379932485394;-0.4220996885687682;1.0389443147452202;9.999962815359817;0.7126911484558142;-0.4244560015525365;-0.4244560034850835;0.6859908616459386;0.36769199268554337;0.7783101408016612
64.476298;1.0488858593018593;0.7916856399606932;0.7547766837505226;-0.44273799328139196;-0.42209968856306274;1.0389442730048115;9.999960802376593;0.7126910635327266;-0.42445600155935215;-0.4244560034683918;0.6859909446871657;0.36769193021395563;0.7783102264246652
64.486298;1.0488859323337478;0.7916857144260383;0.7547767519690869;-0.44273799331343067;-0.42209968855875574;1.038944231812044;9.999958824592376;0.7126909820969946;-0.42445600156738256;-0.42445600344938456;0.6859910236219333;0.36769186786359165;0.7783103059033804
64.496298;1.04888601250473;0.7916857866780272;0.7547768170259492;-0.44273799334465425;-0.42209968855598906;1.0389441913552293;9.999956881666547;0.7126909043683624;-0.42445600157665647;-0.42445600342803425;0.6859910981282974;0.3676918056003937;0.778310379075399
64.506298;1.0488860998073786;0.7916858564961773;0.7547768788751569;-0.44273799337504827;-0.422099688554917;1.0389441518108966;9.999954971919362;0.7126908305747196;-0.4244560015872001;-0.4244560034043534;0.6859911679537581;0.36769174338401894;0.7783104458822782
64.516298;1.0488861939868048;0.7916859236457641;0.7547769376961656;-0.4427379934045798;-0.42209968855567515;1.0389441133134372;9.99995309230952;0.712690760887658;-0.4244560015990508;-0.42445600337839695;0.6859912328847817;0.3676916811788538;0.7783105063487935
64.526298;1.0488862946293895;0.7916859878973738;0.7547769938403418;-0.4427379934331853;-0.4220996885583502;1.0389440759683322;9.99995123929094;0.7126906954485028;-0.4244560016122584;-0.42445600335025246;0.6859912927213446;0.3676916189557885;0.7783105605958509
64.536298;1.0488864012440124;0.7916860490949171;0.7547770477544403;-0.4427379934607659;-0.4220996885629839;1.038944039874014;9.99994941001042;0.7126906343902456;-0.42445600162688135;-0.4244560033200356;0.6859913472736594;0.3676915566923566;0.7783106088644748
64.546298;1.0488865132600602;0.7916861071702379;0.7547770999664978;-0.4427379934871914;-0.42209968856959607;1.0389440051125887;9.999947602870076;0.7126905777811426;-0.4244560016429839;-0.42445600328789623;0.6859913963488292;0.3676914943894126;0.7783106514904081
64.556298;1.0488866299869881;0.7916861620851258;0.7547771510453529;-0.4427379935123025;-0.42209968857819613;1.03894397174548;9.999945817461512;0.7126905255887854;-0.4244560016606257;-0.42445600325402644;0.6859914396954354;0.3676914320817704;0.7783106888531441
64.566298;1.0488867505854238;0.7916862138113848;0.7547772015096819;-0.44273799353590987;-0.4220996885887958;1.0389439398579907;9.999944054033447;0.7126904777486733;-0.4244560016798469;-0.4244560032186519;0.6859914769600931;0.3676913698087958;0.7783107213617786
64.576298;1.0488868741349715;0.7916862623438685;0.7547772517972782;-0.44273799355781024;-0.4220996886014291;1.0389439095944693;9.999942312647669;0.7126904342719911;-0.4244560017006559;-0.4244560031820196;0.6859915077216466;0.3676913075913006;0.7783107494476281
64.586298;1.0488869998038737;0.7916863076464042;0.7547773022989949;-0.4427379935778294;-0.4220996886161529;1.0389438811464577;9.999940592845181;0.7126903952730003;-0.42445600172302816;-0.4244560031443978;0.6859915315715008;0.3676912454585751;0.7783107735227253
64.596298;1.0488871269525972;0.791686349577388;0.7547773533743806;-0.44273799359586025;-0.4220996886330241;1.038943854745769;9.999938893805568;0.7126903608946734;-0.4244560017469106;-0.4244560031060646;0.6859915482155617;0.36769118347014246;0.7783107939335319
64.606298;1.0488872550864623;0.7916863878704496;0.7547774053369096;-0.44273799361187555;-0.42209968865207304;1.0389438306425272;9.999937214244035;0.7126903312259901;-0.4244560017722202;-0.4244560030672723;0.6859915575688014;0.36769112170257157;0.778310810980103
64.616298;1.0488873837513097;0.7916864221588825;0.7547774584133752;-0.4427379936259167;-0.42209968867328823;1.0389438090496017;9.999935552324862;0.7126903062873666;-0.4244560017988535;-0.4244560030282249;0.685991559729139;0.3676910602385491;0.7783108250173373
64.626298;1.048887512491531;0.7916864520331254;0.754777512685078;-0.442737993638058;-0.4220996886966247;1.038943790132537;9.999933905863925;0.7126902860696742;-0.4244560018267157;-0.4244560029890865;0.6859915548612464;0.3676909991773586;0.7783108365257752
64.636298;1.048887640923518;0.7916864771025454;0.7547775680787057;-0.4427379936483703;-0.42209968872201165;1.038943774045365;9.99993227252347;0.7126902705786918;-0.4244560018557436;-0.42445600294999647;0.6859915431554493;0.3676909386614421;0.7783108460973995
64.646298;1.0488877688418516;0.7916864970209971;0.7547776244097341;-0.44273799365691074;-0.4220996887493393;1.0389437609364929;9.999930650284872;0.7126902598452984;-0.42445600188591714;-0.4244560029110818;0.6859915248541109;0.3676908788789998;0.7783108544074925
64.656298;1.0488878962155403;0.7916865114906132;0.7547776813897268;-0.44273799366372985;-0.42209968877845766;1.038943750947122;9.999929038138443;0.7126902538688271;-0.42445600191726074;-0.4244560028724703;0.6859915002370635;0.3676908200210736;0.7783108621628225
64.666298;1.0488880230858404;0.7916865202751258;0.7547777386045942;-0.44273799366888206;-0.422099688809206;1.038943744246988;9.999927436355598;0.7126902525253971;-0.42445600194981575;-0.42445600283429674;0.6859914695758819;0.3676907622481869;0.7783108700173746
64.676298;1.048888149495719;0.7916865232081153;0.7547777955408593;-0.4427379936724481;-0.4220996888414424;1.0389437410208602;9.99992584643297;0.7126902555304548;-0.4244560019836116;-0.42445600279670326;0.685991433123826;0.36769070569049606;0.7783108785403475
64.686298;1.0488882755112008;0.791686520158412;0.7547778516602671;-0.44273799367455136;-0.4220996888750553;1.038943741356039;9.999924270969574;0.7126902624799145;-0.42445600201867106;-0.4244560027598289;0.6859913911455059;0.367690650446112;0.7783108882262195
64.696298;1.0488884012883943;0.79168651102392;0.7547779064870003;-0.44273799367534167;-0.4220996889099579;1.0389437452088397;9.999922713299819;0.712690272929192;-0.4244560020550045;-0.42445600272378775;0.6859913439375072;0.36769059658256165;0.7783108994791792
64.706298;1.0488885271038615;0.7916864958345061;0.7547779596967631;-0.44273799367496325;-0.4220996889460737;1.0389437525237202;9.999921176978072;0.7126902864859768;-0.42445600209256723;-0.42445600268865874;0.6859912918140797;0.36769054416215813;0.7783109126166555
64.716298;1.048888653343152;0.7916864748177067;0.7547780111699816;-0.4427379936735327;-0.4220996889833235;1.038943763294095;9.999919665366674;0.7126903028917271;-0.4244560021312394;-0.424456002654497;0.6859912350737202;0.3676904932700804;0.7783109279326146
64.726298;1.0488887805021272;0.7916864483088742;0.7547780609541864;-0.44273799367114286;-0.422099689021616;1.0389437774834105;9.999918181319089;0.7126903220502167;-0.4244560021708505;-0.42445600262134253;0.6859911739561598;0.36769044403575685;0.7783109457402692
64.736298;1.0488889091893134;0.7916864166258609;0.7547781091746317;-0.4427379936678833;-0.4220996890608404;1.0389437949562172;9.999916727272907;0.7126903439844613;-0.4244560022112137;-0.42445600258921723;0.6859911086188514;0.36769039664636494;0.7783109663391686
64.746298;1.0488890400828117;0.7916863800144871;0.754778155976286;-0.4427379936638397;-0.42209968910087203;1.0389438155030801;9.999915305888821;0.7126903687546178;-0.42445600225216373;-0.42445600255812554;0.6859910391723899;0.36769035131876393;0.7783109899463816
64.756298;1.0488891738388628;0.7916863386616031;0.7547782015014933;-0.44273799365908356;-0.42209968914157764;1.0389438389030703;9.999913920286259;0.7126903964154844;-0.4244560022935826;-0.4244560025280572;0.6859909657324561;0.36769030824416093;0.7783110166392704
64.766298;1.0488893109932897;0.7916862927367323;0.7547782458861978;-0.44273799365368804;-0.4220996891827947;1.0389438649427696;9.999912573146156;0.7126904270325893;-0.4244560023353897;-0.42445600249898674;0.6859908884359852;0.3676902675655961;0.7783110463590305
64.776298;1.0488894519325598;0.7916862424206036;0.75477828927229;-0.44273799364774385;-0.4220996892243249;1.0389438933861785;9.999911265452587;0.712690460674816;-0.42445600237750675;-0.4244560024708802;0.6859908074424061;0.3676902293833392;0.778311078991651
64.786298;1.0488895969223069;0.7916861879405398;0.754778331826349;-0.44273799364134986;-0.42209968926598207;1.0389439239609197;9.999909996140266;0.7126904973563764;-0.4244560024198372;-0.4244560024437052;0.6859907229284079;0.3676901937572237;0.7783111144453689
64.796298;1.048889746091395;0.791686129622841;0.7547783737448044;-0.44273799363460203;-0.4220996893076368;1.0389439564128677;9.999908762882935;0.7126905370364998;-0.42445600246227605;-0.4244560024174313;0.6859906350580885;0.36769016072227045;0.7783111526728437
64.806298;1.048889899432424;0.791686067906462;0.7547784152062744;-0.4427379936275935;-0.42209968934921205;1.0389439906123554;9.999907563014412;0.7126905797269082;-0.424456002504731;-0.42445600239202425;0.6859905439402703;0.36769013032565073;0.7783111936807372
64.816298;1.0488900568815525;0.7916860033397932;0.7547784563005138;-0.4427379936204068;-0.4220996893906604;1.0389440265899317;9.999906393933319;0.7126906255513998;-0.4244560025471363;-0.4244560023674392;0.6859904496160548;0.3676901026505298;0.7783112375112157
64.826298;1.0488902183265114;0.7916859365850908;0.7547784970092424;-0.4427379936130857;-0.4220996894319361;1.0389440644619037;9.99990525356743;0.7126906746762977;-0.4244560025894495;-0.42445600234360337;0.6859903521134355;0.36769007780240637;0.7783112841960702
64.836298;1.0488903835230754;0.7916858683554225;0.7547785372331638;-0.4427379936056168;-0.4220996894729756;1.0389441044060932;9.999904140811706;0.7126907272525486;-0.42445600263162964;-0.42445600232040304;0.6859902515335623;0.36769005587570236;0.7783113337745178
64.846298;1.0488905521039054;0.7916857993011055;0.7547785768394234;-0.44273799359795235;-0.4220996895137212;1.038944146696264;9.99990305533941;0.712690783420528;-0.42445600267362527;-0.424456002297714;0.6859901480926136;0.3676900369312114;0.7783113863299619
64.856298;1.0488907237112526;0.7916857299371017;0.7547786157123832;-0.4427379935900411;-0.42209968955416116;1.0389441916500883;9.999901997559183;0.7126908432753927;-0.4244560027153934;-0.4244560022754465;0.6859900420872889;0.36769002099861486;0.7783114419488314
64.866298;1.0488908980854772;0.7916856606420534;0.7547786537510273;-0.44273799358183213;-0.4220996895943327;1.0389442395651214;9.999900969245381;0.7126909067892953;-0.4244560027569248;-0.4244560022535376;0.6859899338117662;0.36769000810083907;0.7783115006750025
64.876298;1.0488910750476086;0.7916855917044175;0.7547786908094744;-0.44273799357328075;-0.4220996896342914;1.038944290784525;9.999899973729313;0.7126909737828176;-0.424456002798242;-0.4244560022319181;0.6859898235009433;0.3676899982728439;0.7783115625117861
64.886298;1.0488912544733136;0.7916855233444741;0.7547787266493345;-0.44273799356437876;-0.4220996896740891;1.0389443458183143;9.999899015188236;0.7126910439553115;-0.42445600283937646;-0.4244560022105114;0.685989711334676;0.3676899915557181;0.7783116273914986
64.896298;1.0488914362441626;0.7916854556998635;0.7547787609456277;-0.4427379935551594;-0.4220996897137756;1.0389444053653916;9.999898097886561;0.7126911169244561;-0.42445600288035756;-0.4244560021892493;0.6859895974594293;0.3676899879839027;0.7783116950945232
64.906298;1.0488916201516816;0.7916853888089942;0.7547787933424385;-0.4427379935456497;-0.42209968975340517;1.0389444701897186;9.999897225288212;0.7126911922606548;-0.424456002921212;-0.4244560021680804;0.6859894819909306;0.3676899875719283;0.7783117652184595
64.916298;1.0488918058778292;0.7916853226025262;0.754778823525263;-0.4427379935358379;-0.4220996897930206;1.03894454095309;9.999896398738992;0.7126912695407571;-0.4244560029619455;-0.4244560021469824;0.6859893650051493;0.367689990300804;0.7783118372621686
64.926298;1.0488919930723184;0.791685256969948;0.754778851277851;-0.442737993525693;-0.4220996898326228;1.0389446181761943;9.999895617039071;0.7126913484268906;-0.42445600300251896;-0.42445600212598766;0.6859892465704756;0.36768999611961506;0.7783119107360313
64.936298;1.0488921814163683;0.7916851918882432;0.7547788765068142;-0.44273799351518117;-0.42209968987217383;1.0389447023080332;9.999894877683424;0.7126914287021527;-0.4244560030428461;-0.4244560021051971;0.6859891268214037;0.36769000495977544;0.7783119851855093
64.946298;1.0488923706223188;0.7916851274495534;0.7547788992167893;-0.4427379935042531;-0.4220996899116291;1.0389447937030867;9.99989417838032;0.7126915102395045;-0.42445600308282116;-0.424456002084754;0.6859890059726695;0.36769001674733937;0.7783120601537283
64.956298;1.048892560401674;0.7916850637843762;0.7547789194423918;-0.4427379934928324;-0.4220996899509501;1.0389448925141482;9.999893517651724;0.7126915929597865;-0.42445600312235093;-0.424456002064799;0.6859888842668018;0.36769003140095086;0.7783121351590112
64.966298;1.0488927504556453;0.7916850010250748;0.7547789371742335;-0.44273799348082216;-0.42209968999009034;1.0389449986822663;9.999892894977318;0.7126916767759207;-0.42445600316136095;-0.4244560020454292;0.6859887619363297;0.36769004881948975;0.7783122097090911
64.976298;1.0488929404783716;0.7916849393053348;0.754778952325386;-0.4427379934681042;-0.4220996900289725;1.0389451120364468;9.999892310840904;0.7126917615554049;-0.42445600319978183;-0.42445600202666145;0.6859886391986467;0.36769006888581107;0.7783122833384077
64.986298;1.0488931301658238;0.791684878715619;0.754778964760519;-0.4427379934545309;-0.42209969006746745;1.038945232380001;9.999891766457294;0.7126918471739957;-0.4244560032375418;-0.4244560020084345;0.6859885162724656;0.3676900914897237;0.7783123556290396
64.996298;1.048893319241182;0.7916848192266719;0.7547789743636448;-0.44273799343994413;-0.4220996901053885;1.0389453594859708;9.999891263611815;0.7126919335727712;-0.4244560032745684;-0.42445600199064604;0.6859883933941218;0.36769011654280587;0.7783124261934964
65.006298;1.0488935074361794;0.7916847606538802;0.7547789811127318;-0.44273799342420583;-0.4220996901424968;1.038945493023705;9.999890804520842;0.7126920207135399;-0.4244560033107895;-0.4244560019731751;0.6859882708197689;0.36769014397630256;0.7783124946543035
65.016298;1.048893694449597;0.7916847027020958;0.7547789851301223;-0.44273799340720155;-0.4220996901785056;1.0389456324873638;9.999890391230954;0.7126921085076854;-0.4244560033461352;-0.4244560019558871;0.6859881488181998;0.3676901737326916;0.7783125606434131
65.026298;1.0488938799561838;0.791684645052279;0.754778986657151;-0.4427379933888427;-0.42209969021309723;1.0389457771774344;9.999890025354677;0.7126921968442499;-0.42445600338054623;-0.42445600193864713;0.6859880276509904;0.3676902057533093;0.778312623827184
65.036298;1.048894063620082;0.7916845874709103;0.7547789859583423;-0.44273799336908826;-0.42209969024596206;1.0389459262817176;9.999889708191079;0.7126922857074975;-0.4244560034139764;-0.42445600192133726;0.6859879075505025;0.3676902399728474;0.7783126839465884
65.046298;1.0488942451134857;0.7916845299209911;0.754778983253379;-0.4427379933479628;-0.42209969027684285;1.0389460790440965;9.999889440800281;0.7126923752376342;-0.42445600344638856;-0.42445600190386784;0.6859877887073962;0.3676902763319384;0.7783127408064415
65.056298;1.0488944241963387;0.7916844725583109;0.7547789787199815;-0.4427379933255554;-0.4220996903055629;1.0389462349073053;9.999889224744445;0.7126924656846628;-0.42445600347775797;-0.42445600188618515;0.6859876712778314;0.36769031478332626;0.7783127942241924
65.066298;1.048894600777912;0.7916844155914554;0.7547789725131605;-0.4427379933020009;-0.42209969033203076;1.0389463935451564;9.999889062661255;0.7126925573684345;-0.42445600350806884;-0.4244560018682704;0.685987555425584;0.367690355271186;0.7783128440360388
