time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.076298;1.0488947748346649;0.7916843591826014;0.7547789647672677;-0.44273799327746205;-0.4220996903562244;1.038946554795595;9.999888957418928;0.712692650674683;-0.42445600353729634;-0.42445600185011856;0.6859874413765358;0.36769039771253603;0.7783128901384903
65.086298;1.0488949462163641;0.791684303484223;0.75477895559526;-0.4427379932521386;-0.42209969037815703;1.038946718529788;9.999888911264009;0.7126927460077846;-0.4244560035654091;-0.424456001831709;0.68598732942528;0.36769044199959056;0.77831293248064
65.096298;1.0488951145540113;0.7916842486683174;0.7547789451012583;-0.44273799322627194;-0.4220996903978454;1.038946884481714;9.999888925879418;0.7126928437130785;-0.4244560035923853;-0.4244560018129995;0.6859872198942072;0.3676904879987244;0.7783129710341973
65.106298;1.0488952793832618;0.7916841948545811;0.7547789333793888;-0.4427379932001127;-0.4220996904153062;1.0389470521209718;9.999889002263956;0.7126929440394734;-0.42445600361820474;-0.42445600179393267;0.6859871131098525;0.3676905355401392;0.7783130057934113
65.116298;1.0488954402782276;0.7916841420670027;0.7547789204747613;-0.4427379931738766;-0.42209969043058115;1.0389472207063006;9.999889140535746;0.7126930471215882;-0.42445600364282865;-0.4244560017744389;0.6859870094119777;0.36769058442155034;0.7783130367984054
65.126298;1.0488955967979579;0.7916840902876962;0.75477890635983;-0.4427379931477227;-0.42209969044374335;1.0389473894811538;9.999889340470189;0.7126931529464531;-0.4244560036661816;-0.4244560017544503;0.6859869091785262;0.36769063443008787;0.7783130641609655
65.136298;1.048895748382111;0.7916840395071211;0.7547788909690856;-0.4427379931217458;-0.4220996904548672;1.0389475578143175;9.999889602220295;0.7126932613315626;-0.42445600368813746;-0.42445600173391373;0.6859868128518061;0.3676906853604297;0.7783130880637045
65.146298;1.048895894362965;0.7916839897253319;0.7547788742247313;-0.44273799309597367;-0.42209969046399626;1.038947725259069;9.999889926339488;0.7126933719312382;-0.4244560037085184;-0.42445600171277814;0.685986720936017;0.3676907370123405;0.7783131087179358
65.156298;1.048896034019972;0.7916839409426523;0.7547788560028725;-0.442737993070389;-0.4220996904711461;1.0389478915877726;9.999890313211194;0.7126934842941416;-0.4244560037271049;-0.42445600169098824;0.6859866339473351;0.3676907891804554;0.7783131263156451
65.166298;1.0488961665966925;0.7916838931669515;0.7547788361111372;-0.44273799304496936;-0.4220996904763343;1.0389480567218743;9.999890762726919;0.7126935979912212;-0.424456003743659;-0.4244560016685014;0.685986552353861;0.3676908416662193;0.7783131410383238
65.176298;1.0488962913013862;0.7916838464275607;0.7547788143282318;-0.4427379930197098;-0.4220996904796035;1.03894822055992;9.999891274345279;0.7126937127136214;-0.4244560037579589;-0.4244560016453108;0.6859864765661882;0.367690894298947;0.7783131531278356
65.186298;1.0488964072957647;0.7916838007644973;0.7547787904628345;-0.442737992994603;-0.42209969048103735;1.038948382874836;9.999891847026333;0.7126938282229757;-0.4244560037698285;-0.4244560016214589;0.6859864069567835;0.36769094691941157;0.7783131629080863
65.196298;1.0488965136979946;0.791683756197902;0.7547787643609173;-0.44273799296960836;-0.4220996904807621;1.0389485433339636;9.999892478857175;0.7126939442652299;-0.424456003779139;-0.42445600159702346;0.6859863438735792;0.3676909993497807;0.7783131706848391
65.206298;1.0488966096678836;0.7916837127003007;0.7547787358549254;-0.4427379929446551;-0.42209969047892704;1.0389487015616883;9.999893166926666;0.7126940606004563;-0.4244560037857962;-0.4244560015720888;0.6859862876624979;0.367691051409839;0.7783131766543073
65.216298;1.0488966945221772;0.7916836701912839;0.7547787047325606;-0.4427379929196661;-0.42209969047569545;1.0389488572550372;9.999893908364928;0.712694177049453;-0.42445600378974196;-0.42445600154673757;0.6859862386691328;0.3676911029536285;0.7783131809394468
65.226298;1.0488967677267615;0.7916836285588668;0.7547786707732163;-0.4427379928945687;-0.4220996904712575;1.0389490103412977;9.999894701579825;0.7126942934594606;-0.42445600379096327;-0.4244560015210532;0.6859861972044629;0.36769115387168755;0.7783131836644057
65.236298;1.0488968287753253;0.791683587677772;0.7547786338193125;-0.4427379928692838;-0.42209969046583484;1.0389491610362231;9.999895546107066;0.7126944096715574;-0.42445600378948756;-0.42445600149511353;0.6859861635168446;0.3676912040684265;0.778313184977767
65.246298;1.0488968771264513;0.7916835474461721;0.7547785937956684;-0.44273799284371107;-0.42209969045967716;1.0389493097497833;9.999896441874373;0.7126945255312739;-0.42445600378538273;-0.4244560014689729;0.6859861377717975;0.3676912534409681;0.7783131850402492
65.256298;1.0488969122630636;0.7916835078786163;0.7547785506602727;-0.44273799281774956;-0.4220996904530705;1.038949456940284;9.999897389241774;0.7126946408880792;-0.4244560037787725;-0.4244560014426605;0.6859861200397047;0.3676913018650473;0.7783131840124325
65.266298;1.048896933786452;0.7916834691580747;0.7547785043595133;-0.44273799279133963;-0.42209969044635304;1.0389496030463485;9.999898389351506;0.7126947555776281;-0.42445600376983267;-0.42445600141621254;0.6859861103122004;0.36769134919207347;0.77831318208109
65.276298;1.048896941497263;0.7916834315542443;0.7547784548012978;-0.4427379927644805;-0.4220996904399112;1.0389497485233605;9.999899443999109;0.7126948694478782;-0.4244560037587517;-0.42445600138969336;0.6859861085140672;0.36769139525684846;0.7783131794913452
65.286298;1.0488969354345485;0.791683395317247;0.7547784018700759;-0.44273799273721387;-0.4220996904341409;1.0389498938442998;9.99990055555195;0.7126949824189449;-0.42445600374568987;-0.4244560013631724;0.6859861144843123;0.36769143989497827;0.7783131765205576
65.296298;1.0488969157898678;0.7916833606766253;0.7547783455177749;-0.4427379927095919;-0.4220996904293911;1.038950039360008;9.999901726871405;0.7126950944852528;-0.4244560037307669;-0.42445600133670586;0.6859861279550834;0.36769148297620385;0.7783131734146429
65.306298;1.0488968827646157;0.7916833278947424;0.7547782858290976;-0.4427379926816666;-0.42209969042592327;1.0389501851467873;9.999902960359744;0.7126952056539326;-0.42445600371406556;-0.4244560013103551;0.6859861485492432;0.3676915244324695;0.7783131703505398
65.316298;1.04889683654392;0.7916832972617284;0.754778222977848;-0.4427379926535127;-0.4220996904239112;1.0389503310138932;9.999904256616125;0.7126953159150871;-0.4244560036956362;-0.42445600128420263;0.6859861758018138;0.36769156423712807;0.7783131674470087
65.326298;1.0488967773563145;0.7916832690299517;0.7547781571392039;-0.4427379926252434;-0.4220996904234659;1.0389504766299114;9.999905614084238;0.7126954252739799;-0.4244560036755204;-0.424456001258343;0.6859862091984137;0.3676916023483949;0.7783131647631831
65.336298;1.0488967055052916;0.7916832433840255;0.7547780884588943;-0.4427379925970039;-0.42209969042465917;1.0389506216187487;9.99990703031945;0.7126955337527314;-0.4244560036537838;-0.42445600123286653;0.6859862481895203;0.3676916386853536;0.7783131622563639
65.346298;1.0488966214004092;0.7916832204871245;0.754778017107801;-0.44273799256896396;-0.42209969042754075;1.0389507656054602;9.999908503866148;0.7126956413157067;-0.42445600363051766;-0.42445600120784227;0.6859862921725355;0.36769167315930734;0.7783131597678709
65.356298;1.0488965256038811;0.7916832005152663;0.7547779433440126;-0.4427379925413041;-0.42209969043215473;1.038950908282566;9.999910034686929;0.712695747823341;-0.4244560036058082;-0.42445600118331345;0.6859863404920397;0.3676917057141823;0.7783131570663638
65.366298;1.0488964188281475;0.7916831836260358;0.7547778675122584;-0.4427379925141985;-0.42209969043854995;1.0389510494687837;9.9999116223782;0.7126958530904487;-0.42445600357971686;-0.42445600115931503;0.6859863924676255;0.3676917363381626;0.778313153900929
65.376298;1.0488963018869226;0.7916831699204081;0.7547777900159065;-0.44273799248781465;-0.4220996904467843;1.038951189109608;9.99991326387734;0.7126959569612004;-0.42445600355230423;-0.42445600113589427;0.6859864474128288;0.3676917650548839;0.7783131500483622
65.386298;1.0488961756550077;0.7916831594360594;0.7547777113183326;-0.4427379924623302;-0.42209969045692264;1.0389513272523787;9.999914953022488;0.7126960593118439;-0.42445600352367113;-0.42445600111311865;0.6859865046484088;0.36769179190028617;0.7783131454073137
65.396298;1.0488960410325396;0.7916831521533751;0.7547776319705859;-0.4427379924379318;-0.42209969046901696;1.0389514639827435;9.999916682120645;0.7126961600036504;-0.42445600349396634;-0.42445600109108045;0.6859865635380644;0.36769181687338365;0.7783131401050395
65.406298;1.0488958988822046;0.7916831479797907;0.7547775526205881;-0.44273799241479206;-0.42209969048308194;1.0389515993290717;9.999918443594982;0.712696258819499;-0.4244560034633559;-0.4244560010699094;0.6859866235303924;0.36769183988933957;0.7783131344755799
65.416298;1.0488957499474445;0.7916831467339953;0.7547774739676693;-0.44273799239306155;-0.422099690499102;1.0389517332262141;9.99992023048196;0.7126963554295863;-0.4244560034319862;-0.4244560010497756;0.6859866841609205;0.3676918607778865;0.7783131288881487
65.426298;1.0488955948083218;0.7916831481658779;0.7547773966612698;-0.44273799237287986;-0.4220996905170684;1.0389518655344978;9.999922036315665;0.7126964494375776;-0.42445600339996387;-0.424456001030859;0.6859867450017877;0.3676918793145659;0.7783131235926043
65.436298;1.048895433936695;0.7916831519585693;0.7547773212163473;-0.44273799235439476;-0.4220996905369943;1.0389519960448828;9.999923855370424;0.7126965404650689;-0.42445600336736755;-0.4244560010133125;0.6859868056268491;0.3676918952540459;0.7783131187330464
65.446298;1.0488952677905257;0.7916831576995309;0.7547772480384585;-0.44273799233777794;-0.4220996905588915;1.0389521244720947;9.999925683120367;0.7126966282249603;-0.4244560033342866;-0.42445600099725644;0.6859868656749083;0.3676919083546375;0.7783131144413277
65.456298;1.048895096824059;0.7916831649011224;0.7547771774935846;-0.4427379923232044;-0.42209969058274605;1.0389522504789297;9.999927515800671;0.7126967125785098;-0.424456003300842;-0.424456000982788;0.6859869249557224;0.36769191839978616;0.7783131108451591
65.466298;1.0488949213997587;0.7916831730801545;0.754777109885188;-0.44273799231081445;-0.42209969060851593;1.0389523737752466;9.99992934887846;0.7126967935416118;-0.4244560032671738;-0.4244560009699817;0.6859869834531552;0.3676919252335715;0.7783131080178604
65.476298;1.048894741677552;0.7916831818284562;0.7547770453882061;-0.44273799230071864;-0.4220996906361469;1.0389524942698332;9.999931175882814;0.712696871243871;-0.4244560032334273;-0.42445600095888186;0.6859870412119812;0.36769192879000984;0.7783131059548698
65.486298;1.0488945576006705;0.7916831908422683;0.7547769840491717;-0.4427379922930219;-0.42209969066558883;1.03895261213679;9.99993298887215;0.7126969459130784;-0.4244560031997464;-0.4244560009495019;0.6859870982374954;0.3676919290809419;0.778313104591345
65.496298;1.0488943690184447;0.7916831999223171;0.7547769258233875;-0.4427379922878208;-0.42209969069679765;1.0389527277269086;9.999934779805352;0.712697017887757;-0.4244560031662743;-0.42445600094183034;0.685987154488062;0.3676919261777209;0.7783131038396957
65.506298;1.0488941758114205;0.7916832089586391;0.7547768706233475;-0.4427379922851956;-0.42209969072972575;1.0389528414495426;9.999936541256224;0.7126970875787244;-0.424456003133167;-0.42445600093583014;0.6859872099182428;0.36769192022139996;0.7783131036184542
65.516298;1.0488939779194726;0.791683217894529;0.7547768183661223;-0.44273799228521565;-0.42209969076431186;1.038952953722895;9.999938266756073;0.7126971554127695;-0.4244560031006012;-0.4244560009314396;0.6859872645032187;0.36769191141420504;0.7783131038884556
65.526298;1.0488937753328953;0.7916832266976891;0.7547767689615082;-0.44273799228793537;-0.4220996908004729;1.0389530649490735;9.99993995118712;0.7126972218507622;-0.4244560030687581;-0.4244560009285689;0.6859873182460288;0.3676918999693308;0.7783131046687283
65.536298;1.0488935681057447;0.7916832353875908;0.754776722289536;-0.4427379922933898;-0.42209969083810406;1.0389531754748635;9.99994159024866;0.7126972874023386;-0.42445600303780234;-0.4244560009270761;0.6859873711978383;0.36769188606150727;0.7783131059821791
65.546298;1.0488933563511804;0.7916832440669695;0.7547766782649435;-0.4427379923016086;-0.4220996908770903;1.038953285528854;9.99994317965631;0.7126973525685605;-0.4244560030078733;-0.424456000926756;0.685987423473848;0.3676918698041652;0.7783131078197428
65.556298;1.0488931402072648;0.7916832529030818;0.7547766369424028;-0.4427379923126338;-0.42209969091732186;1.038953395141365;9.99994471549043;0.712697417799194;-0.4244560029790842;-0.4244560009273795;0.685987475252419;0.3676918512639964;0.7783131101745495
65.566298;1.0488929198439843;0.7916832621122517;0.7547765985527899;-0.4427379923265192;-0.42209969095870326;1.0389535041249318;9.999946195115461;0.7126974834703944;-0.4244560029515359;-0.42445600092874924;0.6859875267656214;0.3676918305045346;0.7783131130634561
65.576298;1.0488926955056344;0.7916832719660516;0.7547765634687258;-0.4427379923433137;-0.42209969100115086;1.0389536121816647;9.999947617738897;0.712697549832039;-0.4244560029253229;-0.4244560009307227;0.6859875782502273;0.36769180761317655;0.7783131165194606
65.586298;1.0488924675190585;0.791683282757541;0.7547765321488508;-0.4427379923630548;-0.42209969104459216;1.0389537191010798;9.999948984722149;0.7126976169973692;-0.4244560029005018;-0.42445600093320207;0.6859876298663244;0.3676917827045858;0.7783131205715397
65.596298;1.0488922362603041;0.7916832947417863;0.7547765050503236;-0.4427379923857966;-0.4220996910889626;1.038953824889791;9.999950299535726;0.7126976850227652;-0.42445600287705704;-0.42445600093612273;0.6859876816658329;0.3676917559350556;0.7783131252130647
65.606298;1.0488920021074981;0.7916833081555094;0.7547764825444587;-0.442737992411633;-0.4220996911341924;1.0389539296925545;9.999951567109465;0.712697753979477;-0.4244560028549122;-0.42445600093944735;0.6859877336261849;0.3676917275133777;0.7783131304226107
65.616298;1.048891765414058;0.7916833232779215;0.7547764649063311;-0.4427379924406687;-0.42209969118019663;1.0389540336251206;9.999952793252666;0.7126978239560262;-0.42445600283395873;-0.4244560009431419;0.6859877856797909;0.36769169767107446;0.7783131362456214
65.626298;1.0488915265420076;0.7916833403962704;0.7547764523350047;-0.4427379924729644;-0.42209969122688173;1.0389541367054143;9.999953984149668;0.712697895044433;-0.4244560028140642;-0.42445600094714403;0.6859878377161045;0.367691666623533;0.7783131428187783
65.636298;1.0488912859575918;0.7916833597363169;0.7547764449565193;-0.44273799250851736;-0.42209969127415886;1.038954238877263;9.99995514545068;0.7126979673323732;-0.42445600279508056;-0.42445600095136177;0.6859878896092987;0.3676916345676963;0.7783131502786278
65.646298;1.0488910443069792;0.791683381467158;0.7547764428250024;-0.4427379925472734;-0.4220996913219487;1.038954340058134;9.999956281590508;0.7126980408837688;-0.42445600277687096;-0.4244560009556924;0.6859879412843506;0.3676916016931304;0.7783131586694236
65.656298;1.0488908023700223;0.7916834057266764;0.7547764458924706;-0.4427379925891329;-0.4220996913701671;1.0389544401598418;9.999957395876102;0.7126981157317166;-0.4244560027593214;-0.424456000960034;0.6859879927474917;0.36769156817922516;0.7783131679425874
65.666298;1.0488905609156642;0.7916834326334549;0.7547764539642483;-0.4427379926339503;-0.42209969141870424;1.0389545390906034;9.999958491065621;0.71269819189328;-0.42445600274232337;-0.4244560009642859;0.6859880440314376;0.36769153419251194;0.7783131779813124
65.676298;1.0488903205795475;0.7916834623116928;0.7547764667555846;-0.4427379926815512;-0.422099691467421;1.0389546368056288;9.99995956961911;0.7126982693715813;-0.4244560027257635;-0.4244560009683502;0.6859880950963969;0.3676914998962452;0.7783131885965447
65.686298;1.0488900818522051;0.7916834949026054;0.7547764840298105;-0.4427379927317691;-0.4220996915161786;1.038954733379741;9.999960633121024;0.7126983481469694;-0.42445600270952955;-0.42445600097214436;0.6859881457890424;0.3676914654609247;0.7783131995174055
65.696298;1.0488898451704272;0.7916835305689455;0.7547765056413202;-0.44273799278446246;-0.4220996915648748;1.0389548289947075;9.999961681719407;0.7126984281767693;-0.42445600269351696;-0.4244560009756189;0.6859881959015633;0.3676914310483112;0.7783132104031085
65.706298;1.048889611003348;0.7916835695070518;0.7547765314601302;-0.4427379928394845;-0.4220996916134592;1.0389549238212616;9.999962714575066;0.71269850939553;-0.42445600267763645;-0.42445600097875147;0.6859882452489788;0.36769139677813195;0.778313220912074
65.716298;1.0488893798701693;0.7916836119097234;0.7547765613279936;-0.44273799289665355;-0.42209969166192135;1.0389550179342577;9.999963730787174;0.7126985917141169;-0.42445600266182515;-0.42445600098152914;0.6859882936943765;0.3676913627254421;0.7783132308092946
65.726298;1.0488891523503716;0.7916836578963536;0.7547765950753174;-0.4427379929557694;-0.42209969171026834;1.0389551113563924;9.999964730138695;0.7126986750258373;-0.42445600264605365;-0.4244560009839514;0.6859883411202939;0.3676913289517281;0.7783132400275345
65.736298;1.0488889290987147;0.7916837074946877;0.7547766325111104;-0.4427379930166469;-0.42209969175850215;1.0389552041159198;9.999965714037508;0.7126987592416542;-0.42445600263032623;-0.42445600098602754;0.6859883873905516;0.36769129553736235;0.7783132486346463
65.746298;1.0488887107878564;0.7916837606544267;0.7547766733912532;-0.4427379930791291;-0.4220996918066033;1.0389552962297655;9.999966685870621;0.71269884435197;-0.42445600261467226;-0.4244560009877487;0.6859884323652151;0.36769126259483453;0.7783132567381823
65.756298;1.048888498019084;0.791683817208731;0.7547767174244852;-0.4427379931430862;-0.4220996918545355;1.038955387685458;9.999967649951497;0.7126989304435057;-0.42445600259913024;-0.4244560009890777;0.6859884759253363;0.3676912302541505;0.7783132644256666
65.766298;1.0488882913018451;0.7916838768332153;0.7547767643118283;-0.44273799320841756;-0.42209969190225727;1.0389554784775195;9.999968610587977;0.7126990176462412;-0.4244560025837313;-0.4244560009899674;0.6859885179281543;0.36769119864086075;0.7783132718048035
65.776298;1.048888091039164;0.7916839390943121;0.7547768137778167;-0.4427379932750512;-0.422099691949716;1.0389555686536467;9.999969571941243;0.7126991060899851;-0.42445600256849747;-0.4244560009903757;0.6859885581427528;0.3676911678695141;0.7783132790391677
65.786298;1.0488878974964642;0.7916840035160884;0.7547768655912873;-0.44273799334293146;-0.42209969199684283;1.0389556583117907;9.999970537390169;0.7126991958980353;-0.42445600255346827;-0.4244560009902662;0.6859885962414722;0.36769113803385617;0.7783132862622377
65.796298;1.0488877108338452;0.7916840696227808;0.7547769195838093;-0.4427379934119967;-0.42209969204357817;1.0389557475469662;9.999971508803654;0.712699287158411;-0.4244560025387289;-0.42445600098960296;0.6859886318490022;0.3676911091781964;0.7783132934857175
65.806298;1.0488875311251211;0.791684136979304;0.7547769756235336;-0.4427379934821633;-0.4220996920899089;1.0389558363960496;9.999972487343854;0.7126993798866573;-0.4244560025244096;-0.42445600098834524;0.6859886646133759;0.3676910812794996;0.7783133006157471
65.816298;1.0488873583199547;0.7916842051612162;0.7547770335564478;-0.44273799355333054;-0.4220996921358648;1.03895592481999;9.999973474823761;0.7126994740483779;-0.4244560025106716;-0.4244560009864432;0.6859886942402053;0.3676910542677308;0.7783133075089232
65.826298;1.0488871922496585;0.7916842736787032;0.7547770932115718;-0.44273799362539434;-0.42209969218147053;1.0389560127398987;9.999974473545414;0.7126995696164354;-0.42445600249769555;-0.4244560009838313;0.6859887204938867;0.3676910280640495;0.7783133140528941
65.836298;1.0488870326995392;0.7916843419574771;0.7547771544818502;-0.4427379936982505;-0.4220996922267068;1.0389561001405136;9.999975485281084;0.7126996665966496;-0.4244560024856682;-0.42445600098042113;0.685988743239696;0.36769100259661963;0.7783133202574735
65.846298;1.0488868795080526;0.7916844093832203;0.7547772173688808;-0.4427379937717936;-0.4220996922715137;1.0389561871463764;9.99997651094587;0.7126997650061339;-0.4244560024747695;-0.4244560009761078;0.6859887624981199;0.3676909777862229;0.7783133262515889
65.856298;1.0488867326199902;0.7916844753703639;0.7547772819316696;-0.44273799384591495;-0.4220996923158183;1.0389562739409668;9.99997755106159;0.7126998648333273;-0.4244560024651655;-0.42445600097079295;0.6859887784384168;0.36769095352618875;0.7783133322003122
65.866298;1.048886592061261;0.7916845393768676;0.7547773482078067;-0.44273799392050395;-0.4220996923595567;1.0389563606403776;9.999978606551144;0.7126999660355416;-0.424456002457;-0.4244560009643963;0.6859887913414993;0.36769092967923644;0.7783133382379047
65.876298;1.048886457918026;0.7916846008614274;0.7547774161879233;-0.44273799399545866;-0.4220996924026834;1.0389564472912298;9.99997967924921;0.712700068571022;-0.4244560024503768;-0.4244560009568456;0.6859888015483783;0.3676909061031937;0.7783133444249365
65.886298;1.0488863303358669;0.7916846592995088;0.7547774858376631;-0.44273799407068853;-0.4220996924451674;1.0389565339134017;9.999980771713288;0.7127001724059469;-0.42445600244534065;-0.4244560009480778;0.685988809398212;0.3676908826906783;0.7783133507189911
65.896298;1.048886209500513;0.791684714253936;0.7547775571069708;-0.442737994146108;-0.4220996924869787;1.0389566204863734;9.999981886630286;0.7127002774914373;-0.42445600244186826;-0.42445600093806196;0.6859888151986925;0.36769085937963003;0.7783133569847793
65.906298;1.0488860956363442;0.7916847653974227;0.7547776299217183;-0.44273799422164384;-0.42209969252806806;1.0389567069531607;9.99998302639249;0.7127003837567807;-0.4244560024398809;-0.4244560009268114;0.6859888192289939;0.3676908361295908;0.778313363047256
65.916298;1.0488859890169293;0.7916848124879425;0.7547777041873348;-0.4427379942972319;-0.42209969256834584;1.038956793310494;9.999984192816601;0.7127004911251136;-0.4244560024392718;-0.42445600091438274;0.6859888217616793;0.3676908129024907;0.7783133687449594
65.926298;1.0488858899478126;0.7916848553323385;0.7547777797878534;-0.4427379943727819;-0.42209969260768226;1.0389568797076394;9.99998538681047;0.7127005994893634;-0.42445600243992365;-0.4244560009008774;0.6859888230779667;0.3676907896558336;0.7783133739362249
65.936298;1.048885798756778;0.7916848937255032;0.7547778565909529;-0.4427379944481531;-0.4220996926459338;1.0389569664105696;9.999986608291955;0.7127007086429387;-0.42445600244169324;-0.4244560008864164;0.6859888234644549;0.367690766341571;0.7783133784994671
65.946298;1.0488857157926723;0.7916849273841544;0.7547779344932856;-0.4427379945231663;-0.4220996926829742;1.0389570536746437;9.999987856317539;0.7127008182579885;-0.42445600244439063;-0.42445600087109214;0.6859888232154346;0.3676907429305684;0.7783133824021449
65.956298;1.048885641392116;0.7916849559351278;0.7547780134582931;-0.44273799459764296;-0.42209969271871006;1.0389571417008794;9.999989129343284;0.7127009279462356;-0.4244560024478046;-0.42445600085494406;0.6859888226095888;0.367690719442991;0.7783133857593131
65.966298;1.0488855758668867;0.7916849789892415;0.7547780935225636;-0.44273799467143565;-0.42209969275306713;1.0389572306178512;9.999990425991488;0.712701037356786;-0.42445600245174403;-0.4244560008379619;0.6859888218659335;0.3676906959352073;0.7783133887659087
65.976298;1.0488855195467233;0.791684996247385;0.7547781748158309;-0.4427379947444255;-0.42209969278596815;1.0389573203681202;9.99999174553949;0.7127011462740875;-0.4244560024560325;-0.4244560008200941;0.6859888211514347;0.36769067247059134;0.7783133915990003
65.986298;1.0488854727912766;0.7916850075348749;0.7547782575548465;-0.44273799481650983;-0.42209969281733456;1.038957410649014;9.999993087113053;0.7127012546657753;-0.4244560024604905;-0.42445600080124896;0.6859888206300507;0.367690649119567;0.7783133944319739
65.996298;1.04888543592611;0.791685012766758;0.7547783419599957;-0.44273799488760496;-0.42209969284709464;1.038957501053064;9.999994448698395;0.7127013626434848;-0.42445600246494447;-0.4244560007813036;0.6859888204913055;0.3676906259662943;0.778313397496196
66.006298;1.048885409171038;0.7916850119340345;0.7547784281681542;-0.4427379949576333;-0.42209969287517685;1.0389575912868267;9.99999582723461;0.7127014704150862;-0.42445600246923776;-0.4244560007601305;0.6859888209129709;0.36769060310703544;0.7783134010729592
66.016298;1.0488853926544892;0.7916850050939492;0.7547785162239179;-0.44273799502649547;-0.4220996929015129;1.0389576812555872;9.999997219395736;0.7127015782765745;-0.42445600247322285;-0.42445600073761675;0.6859888219701802;0.36769058064733917;0.7783134054414294
66.026298;1.048885386508462;0.7916849923049086;0.7547786061441184;-0.44273799509405093;-0.4220996929260545;1.0389577709563182;9.999998622175353;0.7127016865431621;-0.4244560024767504;-0.42445600071367223;0.6859888235948103;0.36769055868902323;0.7783134108430046
66.036298;1.0488853909094098;0.7916849735685637;0.7547786979936839;-0.44273799516011086;-0.42209969294877503;1.0389578603260738;10.000000032876132;0.7127017954247014;-0.4244560024796594;-0.42445600068824246;0.6859888256294497;0.3676905373171972;0.7783134174737669
66.046298;1.0488854060285833;0.791684948878242;0.7547787919010257;-0.4427379952244492;-0.4220996929696563;1.038957949186075;10.000001449114922;0.7127019050001278;-0.4244560024817589;-0.4244560006613188;0.6859888278859674;0.3676905166011968;0.7783134255283058
66.056298;1.0488854320068919;0.7916849183315104;0.7547788880295164;-0.4427379952868335;-0.4220996929886864;1.038958037278885;10.00000286925938;0.712702015295438;-0.42445600248281273;-0.42445600063293387;0.6859888301517879;0.3676904966024992;0.7783134352606498
66.066298;1.0488854689700422;0.7916848821385922;0.7547789865577695;-0.44273799534707153;-0.4220996930058734;1.0389581243270272;10.000004292586134;0.7127021263118463;-0.42445600248256654;-0.42445600060314564;0.6859888321989578;0.3676904773890211;0.77831344697031
66.076298;1.0488855170132065;0.7916848405195541;0.7547790876250139;-0.44273799540505254;-0.42209969302126454;1.0389582100632917;10.00000571896724;0.7127022379971144;-0.42445600248080056;-0.4244560005720287;0.6859888338349754;0.36769045903777403;0.7783134609458137
66.086298;1.0488855761547466;0.7916847936753978;0.7547791912452791;-0.4427379954607523;-0.4220996930349501;1.0389582942291997;10.00000714862582;0.7127023502851121;-0.42445600247733983;-0.42445600053967586;0.6859888349451098;0.36769044160676523;0.7783134774652711
66.096298;1.0488856462608234;0.7916847418323961;0.7547792973163937;-0.4427379955142047;-0.42209969304704453;1.0389583765314914;10.000008581869604;0.7127024631688971;-0.42445600247202125;-0.42445600050618965;0.6859888354791902;0.3676904251141416;0.7783134968308256
66.106298;1.048885726933616;0.7916846852072741;0.7547794057288776;-0.44273799556547766;-0.4220996930576508;1.038958456589489;10.000010018579543;0.7127025766921555;-0.4244560024646716;-0.42445600047167764;0.6859888354039405;0.36769040954961946;0.7783135193509652
66.116298;1.0488858174410056;0.7916846239308164;0.7547795164062099;-0.4427379956146644;-0.42209969306683204;1.0389585339173752;10.000011458176436;0.7127026908701438;-0.4244560024551137;-0.42445600043625986;0.6859888346658874;0.36769039488745325;0.7783135452701014
66.126298;1.0488859168006872;0.79168455807341;0.7547796292277344;-0.44273799566186156;-0.4220996930746158;1.038958607908363;10.000012900517259;0.7127028056215408;-0.4244560024431782;-0.42445600040006354;0.6859888331918355;0.36769038109488184;0.7783135747319134
66.136298;1.048886024005117;0.791684487757348;0.7547797439626457;-0.4427379957071417;-0.4220996930810104;1.0389586778484587;10.00001434630109;0.7127029207696989;-0.424456002428716;-0.4244560003632125;0.6859888309164546;0.3676903681621299;0.7783136078291308
66.146298;1.0488861382132582;0.7916844132014828;0.754779860286733;-0.44273799575055295;-0.4220996930860043;1.038958743027079;10.000015796065492;0.71270303610642;-0.42445600241161174;-0.42445600032583203;0.6859888277910006;0.3676903561428222;0.7783136446745409
66.156298;1.048886258775851;0.7916843346649483;0.7547799778679681;-0.4427379957921344;-0.4220996930895555;1.0389588028932188;10.000017249176649;0.7127031514578935;-0.42445600239178793;-0.42445600028804825;0.6859888237675823;0.367690345160574;0.778313685406282
66.166298;1.0488863851040393;0.7916842524219345;0.7547800964727531;-0.4427379958319141;-0.4220996930915893;1.0389588571255217;10.000018703651765;0.7127032666865628;-0.4244560023692048;-0.424456000249985;0.6859888187913854;0.3676903353757045;0.778313730154268
66.176298;1.0488865164845045;0.7916841667975008;0.7547802160056531;-0.4427379958698966;-0.42209969309203016;1.0389589055542776;10.00002015656713;0.7127033816390898;-0.42445600234384856;-0.42445600021177704;0.6859888127819965;0.3676903269496507;0.7783137790415531
66.186298;1.0488866520048254;0.7916840781729074;0.754780336466465;-0.4427379959060668;-0.42209969309085293;1.0389589480535069;10.000021605044273;0.7127034961201212;-0.4244560023157054;-0.4244560001735714;0.6859888056163748;0.36769032003547786;0.7783138322134939
66.196298;1.0488867906277737;0.7916839869447908;0.7547804579004558;-0.4427379959404101;-0.4220996930880995;1.038958984551564;10.000023046777047;0.7127036099045003;-0.42445600228475916;-0.4244560001354944;0.6859887971614278;0.36769031479107367;0.7783138898413651
66.206298;1.0488869312887117;0.7916838934977021;0.7547805803712766;-0.44273799597292945;-0.42209969308384565;1.0389590151093;10.000024479258043;0.7127037227731043;-0.42445600225101787;-0.4244560000976225;0.6859887873023444;0.3676903113878033;0.7783139520845708
66.216298;1.0488870729470208;0.7916837981902057;0.7547807039178749;-0.44273799600364006;-0.4220996930781527;1.038959039904005;10.000025899192567;0.7127038345624901;-0.4244560022145166;-0.4244560000599947;0.6859887759328425;0.36769030999192776;0.7783140190641933
66.226298;1.0488872145830155;0.7916837013035508;0.7547808284852958;-0.4427379960325355;-0.4220996930710471;1.0389590591127258;10.0000273028167;0.7127039451576823;-0.42445600217529494;-0.4244560000226499;0.6859887629579376;0.36769031073737735;0.7783140908862718
66.236298;1.0488873551856441;0.7916836029967711;0.7547809538932971;-0.44273799605956554;-0.42209969306254136;1.0389590728228284;10.00002868541908;0.7127040544256908;-0.4244560021333945;-0.42445599998563677;0.6859887483040726;0.3676903137211982;0.7783141676429043
66.246298;1.048887493828799;0.7916835033399491;0.7547810798891788;-0.44273799608464637;-0.42209969305265826;1.038959080994839;10.000030040140265;0.7127041621833935;-0.42445600208887985;-0.4244559999489979;0.6859887319152944;0.3676903190068897;0.7783142493552526
66.256298;1.0488876297947858;0.7916834023874063;0.7547812062208276;-0.4427379961076902;-0.4220996930414185;1.0389590834569133;10.000031358395496;0.7127042682270824;-0.4244560020418482;-0.42445599991276495;0.6859887137645613;0.36769032662148254;0.7783143359293483
66.266298;1.048887762640797;0.7916833002098531;0.754781332673494;-0.4427379961286538;-0.42209969302881123;1.0389590799705721;10.00003263197813;0.7127043723681573;-0.4244560019924094;-0.42445599987696325;0.6859886939026391;0.36769033655945405;0.7783144271676746
66.276298;1.048887892189716;0.7916831968583279;0.7547814591150216;-0.4427379961475596;-0.42209969301478684;1.0389590703403984;10.000033854427805;0.7127044744433384;-0.42445600194065075;-0.42445599984161975;0.6859886725232683;0.36769034878917317;0.7783145228226381
66.286298;1.0488880184476723;0.7916830923190232;0.7547815855656279;-0.4427379961644354;-0.4220996929992656;1.0389590544853697;10.000035020754876;0.7127045743164553;-0.42445600188662974;-0.42445599980678056;0.6859886499738518;0.3676903632560342;0.778314622630088
66.296298;1.0488881414812483;0.7916829865198369;0.7547817122156162;-0.44273799617924847;-0.42209969298215155;1.0389590324240559;10.000036127002288;0.7127046718837523;-0.42445600183040066;-0.4244559997725271;0.6859886266589437;0.36769037989074804;0.7783147262846016
66.306298;1.048888261333532;0.7916828793799708;0.754781839359018;-0.4427379961919062;-0.4220996929633547;1.038959004194174;10.00003717061875;0.7127047670996253;-0.42445600177204607;-0.42445599973897724;0.6859886029076545;0.36769039862853853;0.7783148334180359
66.316298;1.048888378017242;0.7916827708632511;0.7547819673028174;-0.44273799620229415;-0.42209969294281074;1.0389589698078323;10.000038150561805;0.7127048600270115;-0.42445600171168935;-0.4244559997062669;0.6859885789362118;0.36769041942159686;0.7783149436188669
66.326298;1.0488884915426502;0.7916826609874458;0.7547820962979119;-0.44273799621031973;-0.42209969292047617;1.0389589292875787;10.000039066614747;0.7127049508586254;-0.4244560016494763;-0.4244559996745277;0.6859885549209778;0.3676904422259346;0.778315056451962
66.336298;1.0488886019311272;0.79168254980512;0.7547822265069548;-0.44273799621593873;-0.4220996928963144;1.0389588827281837;10.000039918890337;0.7127050398692316;-0.4244560015855435;-0.4244559996438798;0.6859885310627178;0.3676904669789367;0.778315171460588
66.346298;1.048888709205118;0.7916824374042988;0.7547823580141138;-0.44273799621915283;-0.4220996928703105;1.0389588303316928;10.00004070750508;0.7127051273280276;-0.4244560015200142;-0.42445599961444475;0.6859885075655905;0.3676904935822367;0.7783152881538792
66.356298;1.0488888133757632;0.7916823238866447;0.7547824908520917;-0.4427379962199873;-0.42209969284250753;1.0389587723873552;10.00004143210826;0.7127052134166512;-0.42445600145301887;-0.42445599958636365;0.6859884846048334;0.36769052188642093;0.7783154060050155
66.366298;1.0488889144452969;0.791682209318445;0.754782625005697;-0.442737996218482;-0.4220996928130249;1.038958709227904;10.000042091792888;0.7127052981918683;-0.42445600138470774;-0.42445599955979113;0.6859884623495449;0.36769055167677195;0.7783155244938257
66.376298;1.0488890123923844;0.7916820937443221;0.754782760385012;-0.44273799621470616;-0.4220996927820461;1.0389586412307903;10.000042685678967;0.7127053816326019;-0.42445600131524003;-0.4244559995348683;0.6859884409720286;0.3676905826673596;0.778315643151135
66.386298;1.048889107082084;0.791681977249443;0.7547828968083705;-0.44273799620875964;-0.4220996927497848;1.0389585688304606;10.000043214026578;0.712705463725186;-0.4244560012447642;-0.42445599951171076;0.6859884206000469;0.3676906145154378;0.7783157615660377
66.396298;1.0488891981177528;0.7916818599718437;0.7547830340067887;-0.4427379962007438;-0.42209969271644;1.0389584924779096;10.000043679193409;0.7127055444730119;-0.42445600117340504;-0.42445599949041196;0.685988401309501;0.3676906468435309;0.7783158793905497
66.406298;1.0488892847868987;0.7916817420594378;0.7547831716534712;-0.4427379961907323;-0.4220996926821599;1.0389584125920979;10.000044085386282;0.7127056238470866;-0.4244560011012615;-0.42445599947103446;0.685988383201287;0.3676906792524801;0.778315996345127
66.416298;1.0488893662034409;0.791681623633976;0.7547833094360276;-0.4427379961787791;-0.4220996926470445;1.0389583295520495;10.000044437462503;0.7127057017755483;-0.4244560010284231;-0.42445599945359863;0.6859883664366753;0.3676907113464051;0.7783161121761176
66.426298;1.048889441522065;0.791681504782124;0.7547834470919529;-0.4427379961649446;-0.4220996926111832;1.0389582437104032;10.000044740237074;0.7127057781551078;-0.4244560009550072;-0.42445599943811657;0.6859883511735085;0.36769074277561437;0.7783162265965836
66.436298;1.0488895100620665;0.7916813855755889;0.7547835843893614;-0.44273799614928344;-0.4220996925746805;1.0389581553922282;10.00004499844839;0.7127058528329356;-0.4244560008811885;-0.42445599942463963;0.6859883375146624;0.3676907732599259;0.7783163393169162
66.446298;1.0488895713426136;0.7916812661289234;0.7547837211708618;-0.44273799613180925;-0.42209969253764296;1.0389580649106267;10.000045216768152;0.7127059255695704;-0.4244560008071969;-0.42445599941324996;0.6859883255372163;0.36769080257656817;0.7783164501197832
66.456298;1.0488896250573485;0.7916811466373551;0.7547838574284639;-0.4427379961124929;-0.4220996925001685;1.0389579726428275;10.000045400021534;0.7127059960150903;-0.42445600073329215;-0.42445599940402046;0.685988315337438;0.36769083053973656;0.7783165588410016
66.466298;1.0488896709563564;0.7916810273565748;0.7547839932855501;-0.44273799609129594;-0.4220996924623599;1.0389578790848601;10.000045553314685;0.7127060637518188;-0.42445600065974987;-0.42445599939699014;0.6859883070257377;0.3676908569923785;0.7783166653009576
66.476298;1.0488897086899005;0.7916809085767488;0.7547841288954371;-0.44273799606819736;-0.4220996924243284;1.0389577848527227;10.000045681625698;0.7127061283959134;-0.4244560005868638;-0.4244559993921525;0.6859883006985699;0.36769088180416226;0.7783167692900923
66.486298;1.0488897377576314;0.791680790602107;0.7547842643598991;-0.44273799604321085;-0.4220996923861787;1.0389576907049494;10.000045789554381;0.7127061896447943;-0.42445600051495047;-0.42445599938946293;0.6859882964359643;0.36769090485967537;0.7783168705982212
66.496298;1.0488897576326497;0.7916806737404358;0.754784399724892;-0.44273799601640995;-0.42209969234800965;1.0389575975349392;10.00004588194214;0.7127062472481649;-0.4244560004443413;-0.42445599938886025;0.685988294317563;0.3676909260314147;0.7783169690680137
66.506298;1.0488897679018514;0.7916805583070418;0.7547845349988077;-0.4427379959879398;-0.42209969230993105;1.0389575062274172;10.000045964683984;0.7127063010094629;-0.4244560003753583;-0.4244559993902691;0.6859882944306607;0.367690945165141;0.7783170646455088
66.516298;1.048889768221803;0.791680444572238;0.7547846701628596;-0.44273799595797897;-0.4220996922720625;1.0389574174569352;10.000046044439822;0.712706350804616;-0.42445600030828856;-0.4244559993935907;0.6859882968710856;0.3676909621077733;0.7783171573664531
66.526298;1.0488897581991141;0.7916803326761085;0.7547848051864697;-0.4427379959266739;-0.42209969223450694;1.0389573316335943;10.000046127379521;0.7127063965315331;-0.4244560002433877;-0.4244559993987061;0.6859883017443938;0.36769097675131635;0.7783172472897871
66.536298;1.0488897373987107;0.7916802226280044;0.7547849399844113;-0.4427379958941189;-0.4220996921973364;1.038957249020238;10.000046218315367;0.7127064380667146;-0.4244560001809042;-0.42445599940548584;0.6859883091645772;0.3676909890479237;0.7783173344693478
66.546298;1.0488897054633053;0.791680114381688;0.7547850743286896;-0.44273799586038237;-0.4220996921606075;1.038957169851625;10.000046321125515;0.7127064753082579;-0.42445600012108553;-0.4244559994137961;0.6859883192522569;0.3676909989975016;0.778317418986092
66.556298;1.048889662221003;0.7916800078872759;0.7547852078671079;-0.44273799582551987;-0.42209969212438647;1.0389570943897468;10.000046440088266;0.7127065082188174;-0.4244560000641648;-0.42445599942349826;0.6859883321332417;0.36769100661962684;0.7783175009677701
66.566298;1.0488896076863263;0.7916799030948533;0.7547853402403887;-0.44273799578957296;-0.4220996920887585;1.0389570229098362;10.000046580642028;0.7127065367861705;-0.424456000010344;-0.424455999434448;0.6859883479383789;0.36769101193248;0.7783175805825943
66.576298;1.0488895419760353;0.7916797999285288;0.7547854711255708;-0.44273799575257367;-0.4220996920538276;1.0389569556174625;10.000046748859807;0.7127065609618881;-0.42445599995977407;-0.42445599944650525;0.685988366803717;0.36769101497881634;0.7783176580547307
66.586298;1.0488894652566492;0.7916796982354222;0.7547856002157277;-0.44273799571455646;-0.42209969201971986;1.0389568925838273;10.000046950538186;0.712706580680807;-0.4244559999125452;-0.424455999459545;0.6859883888581658;0.3676910158649275;0.7783177336747665
66.596298;1.0488893777296064;0.7916795977703007;0.7547857272332446;-0.4427379956755737;-0.42209969198657954;1.0389568336895798;10.000047190841876;0.712706595905158;-0.42445599986870003;-0.4244559994734465;0.6859884142167567;0.3676910147634009;0.7783178077597883
66.606298;1.0488892795786535;0.7916794982414082;0.7547858518907392;-0.4427379956356969;-0.4220996919545361;1.0389567785796499;10.000047474585664;0.7127066065731188;-0.42445599982824805;-0.42445599948806584;0.6859884429928106;0.36769101190285197;0.7783178805860264
66.616298;1.048889170948751;0.7916793993341562;0.7547859737648798;-0.442737995594994;-0.4220996919236554;1.0389567267716493;10.000047806904437;0.7127066125381636;-0.42445599979117254;-0.424455999503209;0.6859884752818727;0.3676910075415335;0.7783179523303174
66.626298;1.0488890520505987;0.7916793006931274;0.7547860922299224;-0.4427379955535087;-0.4220996918939309;1.0389566778275514;10.000048193825183;0.7127066136314633;-0.424455999757445;-0.4244559995186351;0.6859885111116105;0.36769100190966264;0.7783180230572054
66.636298;1.0488889232629173;0.7916792019199901;0.7547862065126304;-0.44273799551125315;-0.4220996918653356;1.0389566313647995;10.00004864206876;0.712706609748489;-0.42445599972704373;-0.42445599953409546;0.6859885504047764;0.3676909951599921;0.7783180927560789
66.646298;1.0488887850668378;0.791679102633026;0.7547863157887909;-0.4427379954682207;-0.4220996918378792;1.0389565869738702;10.00004915824455;0.7127066008566599;-0.42445599969996;-0.42445599954935787;0.6859885929822541;0.3676909873516856;0.7783181613634491
66.656298;1.048888637885736;0.7916790025622141;0.7547864192352444;-0.44273799542441816;-0.42209969181161855;1.038956544202319;10.000049748127847;0.7127065870057149;-0.42445599967617037;-0.42445599956421176;0.6859886386079327;0.36769097847109655;0.7783182287491301
66.666298;1.0488884819936077;0.7916789015505955;0.7547865160456515;-0.44273799537989;-0.4220996917866333;1.0389565025982523;10.000050416082619;0.7127065683564434;-0.42445599965558406;-0.4244559995784991;0.6859886870311513;0.3676909684798982;0.7783182947157319
66.676298;1.0488883175381927;0.7916787994703863;0.7547866054835681;-0.44273799533470615;-0.42209969176301526;1.0389564617650764;10.000051164516197;0.7127065451507822;-0.42445599963801484;-0.424455999592142;0.6859887379877831;0.367690957345977;0.7783183590239202
66.686298;1.0488881446446474;0.7916786962145665;0.7547866869401388;-0.44273799528892926;-0.4220996917408867;1.0389564213974154;10.000051993655848;0.7127065176685295;-0.4244559996231986;-0.42445599960511454;0.6859887911857668;0.3676909450538557;0.7783184214303587
66.696298;1.048887963550707;0.7916785917552511;0.7547867599323094;-0.44273799524259244;-0.4220996917204044;1.0389563812759912;10.00005290185374;0.7127064862346966;-0.4244559996108275;-0.42445599961738384;0.68598884632384;0.36769093163096983;0.7783184817177514
66.706298;1.0488877747412961;0.7916784861482579;0.7547868240932701;-0.4427379951957008;-0.42209969170172107;1.0389563412483582;10.000053885912765;0.7127064512296741;-0.4244559996005717;-0.4244559996288846;0.6859889031470044;0.3676909171613515;0.7783185396790313
66.716298;1.0488875789909258;0.7916783794831503;0.7547868791866525;-0.44273799514824713;-0.42209969168494077;1.0389563011805336;10.000054941022666;0.7127064130745516;-0.42445599959209324;-0.42445599963952946;0.6859889614900079;0.36769090175179897;0.7783185950780331
66.726298;1.0488873772377911;0.7916782718507287;0.754786925115132;-0.44273799510022477;-0.42209969167009886;1.038956260879221;10.0000560608939;0.7127063722061273;-0.4244559995850578;-0.4244559996492141;0.6859890212640637;0.3676908855063185;0.778318647639435
66.736298;1.0488871704336782;0.7916781633407076;0.7547869619260593;-0.4427379950516298;-0.4220996916571562;1.0389562201187468;10.00005723850447;0.7127063290252558;-0.4244559995791481;-0.42445599965781083;0.6859890823861051;0.36769086853762345;0.7783186970664119
66.746298;1.048886959482771;0.7916780540582851;0.7547869898262;-0.4427379950024535;-0.4220996916460077;1.0389561787919597;10.000058467024413;0.7127062838472238;-0.42445599957408026;-0.4244559996651645;0.6859891447066757;0.36769085095346304;0.7783187430719157
66.756298;1.0488867452173565;0.7916779441700205;0.7547870091901133;-0.44273799495266625;-0.42209969163650535;1.0389561369850673;10.000059740442195;0.7127062369080517;-0.42445599956961255;-0.42445599967108666;0.6859892079907624;0.36769083283323145;0.7783187854050901
66.766298;1.0488865284505886;0.7916778339491664;0.7547870205190321;-0.4427379949022135;-0.4220996916284754;1.0389560948654877;10.000061053868636;0.7127061884012303;-0.42445599956555224;-0.4244559996753705;0.685989271954403;0.3676908142504977;0.778318823837783
66.776298;1.0488863100971633;0.7916777237912039;0.7547870243386079;-0.4427379948510411;-0.42209969162172717;1.0389560524963406;10.000062403741406;0.7127061385200216;-0.4244559995617817;-0.42445599967784564;0.6859893363230744;0.3676907952821301;0.778318858154263
66.786298;1.0488860911951488;0.7916776142046272;0.754787021106439;-0.4427379947991263;-0.4220996916160698;1.0389560097174293;10.000063787615503;0.7127060875077568;-0.42445599955828167;-0.4244559996784218;0.6859894008568687;0.36769077598020244;0.7783188882102495
66.796298;1.0488858728135053;0.7916775057606643;0.7547870112134994;-0.44273799474648134;-0.4220996916113254;1.0389559661727712;10.000065202896481;0.7127060356525404;-0.42445599955510166;-0.4244559996770681;0.6859894653301499;0.3676907563617883;0.7783189139868137
66.806298;1.0488856559642035;0.7916773990268753;0.7547869950622802;-0.4427379946931336;-0.42209969160733574;1.0389559214581876;10.000066645367891;0.7127059832090783;-0.42445599955229874;-0.4244559996737751;0.6859895295244702;0.36769073642043326;0.7783189355517894
66.816298;1.0488854415618571;0.7916772945469971;0.7547869730973817;-0.4427379946391071;-0.4220996916039728;1.0389558752129815;10.00006810913582;0.7127059303687114;-0.42445599954991364;-0.4244559996685539;0.6859895932651765;0.36769071615136345;0.7783189529928204
66.826298;1.0488852304143876;0.791677192847111;0.7547869457274421;-0.4427379945844173;-0.42209969160114313;1.0389558271195363;10.000069587580722;0.7127058773214264;-0.42445599954798874;-0.42445599966144615;0.6859896564468605;0.3676906955763109;0.7783189664073455
66.836298;1.0488850231952467;0.7916770944422795;0.7547869132395955;-0.44273799452906615;-0.42209969159876465;1.0389557769174147;10.000071073990734;0.7127058242915226;-0.42445599954657476;-0.42445599965252273;0.6859897190233097;0.36769067473546674;0.7783189759267971
66.846298;1.0488848204328667;0.7916769998508908;0.7547868758316214;-0.44273799447303;-0.422099691596734;1.038955724416697;10.000072561591463;0.7127057714796523;-0.4244559995457074;-0.424455999641873;0.6859897810048534;0.3676906536638555;0.7783189817333982
66.856298;1.0488846225937292;0.7916769095731012;0.7547868337249569;-0.4427379944162526;-0.4220996915949188;1.0389556694887054;10.00007404314596;0.7127057189930108;-0.4244559995453884;-0.4244559996295767;0.6859898424685886;0.3676906323997253;0.7783189840920977
66.866298;1.048884430168993;0.7916768240425784;0.7547867872058351;-0.4427379943586595;-0.4220996915931798;1.0389556120643226;10.000075510976274;0.7127056668578944;-0.4244559995455966;-0.4244559996156776;0.685989903561574;0.3676906110146255;0.7783189833926799
66.876298;1.0488842436879888;0.7916767436195519;0.7547867365861861;-0.4427379943001847;-0.42209969159139155;1.038955552131257;10.000076957972514;0.7127056150788065;-0.4244559995463171;-0.4244559996001836;0.6859899644743243;0.3676905896029848;0.7783189801329039
66.886298;1.0488840637086774;0.7916766686109356;0.7547866822032412;-0.44273799424077914;-0.42209969158944505;1.0389554897079518;10.000078378377147;0.7127055636479099;-0.42445599954756297;-0.42445599958308183;0.6859900253490231;0.36769056823034646;0.7783189748227779
66.896298;1.0488838908448475;0.7916765992691782;0.7547866244584143;-0.442737994180407;-0.42209969158724936;1.0389554248011232;10.000079767699491;0.7127055124913172;-0.4244559995493632;-0.42445599956434715;0.6859900861844347;0.36769054690945135;0.7783189678780152
