time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.906298;1.0488837258469885;0.7916765357759055;0.7547865638150569;-0.44273799411905507;-0.42209969158473454;1.0389553573844186;10.000081122639237;0.7127054614271404;-0.424455999551718;-0.42445599954394736;0.6859901468633348;0.3676905256226989;0.7783189595860615
66.916298;1.048883569620918;0.7916764782500691;0.7547865007540253;-0.4427379940567506;-0.42209969158184435;1.038955287405205;10.000082441034623;0.7127054102093375;-0.42445599955457924;-0.4244559995218591;0.6859902072465566;0.3676905043425648;0.7783189501659912
66.926298;1.0488834231144;0.7916764267587192;0.7547864357444091;-0.4427379939935502;-0.4220996915785193;1.038955214803652;10.000083721521102;0.7127053586139239;-0.42445599955787666;-0.4244559994980828;0.6859902671795184;0.36769048303701896;0.7783189398476122
66.936298;1.048883287205074;0.791676381277682;0.7547863692252529;-0.44273799392950963;-0.42209969157468125;1.0389551395237084;10.000084963266628;0.7127053064599643;-0.42445599956153784;-0.4244559994726428;0.6859903264604195;0.36769046168078445;0.778318928872951
66.946298;1.0488831626514799;0.7916763416694277;0.7547863015442946;-0.4427379938646674;-0.42209969157024546;1.0389550615181096;10.000086165777109;0.7127052535840989;-0.4244559995654756;-0.424455999445579;0.6859903848836599;0.3676904402517724;0.7783189174462126
66.956298;1.0488830500294393;0.7916763077469475;0.7547862328983671;-0.4427379937990458;-0.42209969156515986;1.0389549808260543;10.000087328676237;0.7127051998662661;-0.42445599956956603;-0.4244559994169419;0.6859904422970853;0.3676904186918798;0.7783189057120199
66.966298;1.048882949652193;0.7916762793589025;0.7547861633676256;-0.4427379937326616;-0.4220996915594217;1.0389548976534637;10.000088451528972;0.7127051453044041;-0.4244559995736513;-0.42445599938678935;0.6859904985983131;0.3676903968666371;0.7783188937284561
66.976298;1.0488828615718957;0.7916762564484713;0.7547860930091795;-0.44273799366553923;-0.4220996915530523;1.0389548122730248;10.000089533836393;0.7127050900532852;-0.42445599957756774;-0.42445599935517425;0.68599055371231;0.36769037456880316;0.7783188814184928
66.986298;1.048882785684114;0.7916762390870105;0.7547860219305935;-0.44273799359771515;-0.42209969154607396;1.0389547248722373;10.000090575244606;0.7127050343832326;-0.42445599958117625;-0.42445599932213324;0.6859906075742073;0.36769035156559193;0.7783188685720568
66.996298;1.0488827218216472;0.7916762274295791;0.7547859503177565;-0.4427379935292258;-0.42209969153850113;1.038954635552909;10.000091575602166;0.71270497860386;-0.4244559995843727;-0.42445599928770245;0.6859906600999879;0.3676903276497159;0.7783188548880375
67.006298;1.0488826697493285;0.7916762215952687;0.7547858783846927;-0.44273799346008935;-0.4220996915303367;1.0389545443974906;10.00009253521408;0.712704923002453;-0.42445599958707764;-0.42445599925194016;0.6859907111795186;0.367690302650039;0.7783188400017711
67.016298;1.0488826291032711;0.7916762216064727;0.7547858062977543;-0.4427379933902983;-0.4220996915215793;1.0389544515009386;10.000093455750049;0.7127048677984144;-0.42445599958922486;-0.4244559992149312;0.6859907607082637;0.3676902763975444;0.7783188235168408
67.026298;1.0488825994091469;0.7916762274268156;0.7547857341728714;-0.4427379933198345;-0.42209969151223653;1.0389543569703912;10.000094340528472;0.7127048131311791;-0.4244559995907526;-0.42445599917678944;0.6859908086093991;0.3676902487028857;0.778318805041466
67.036298;1.0488825801978343;0.7916762389848531;0.7547856620758466;-0.4427379932486821;-0.4220996915023306;1.0389542608947622;10.000095193255271;0.7127047590960149;-0.4244559995915853;-0.4244559991376519;0.6859908548249741;0.3676902193781999;0.7783187842065079
67.046298;1.0488825710536749;0.791676256160083;0.7547855899630076;-0.44273799317681534;-0.4220996914918913;1.0389541633236783;10.000096016413183;0.712704705795636;-0.42445599959161323;-0.4244559990976732;0.6859908992765517;0.3676901882677362;0.7783187606852845
67.056298;1.04888257156437;0.7916762787709472;0.7547855176479811;-0.442737993104184;-0.4220996914809491;1.0389540642815296;10.000096810738286;0.7127046533684931;-0.42445599959069236;-0.42445599905704284;0.6859909418051554;0.36769015526104654;0.7783187342075113
67.066298;1.048882581315604;0.7916763065520369;0.7547854448202465;-0.44273799303072603;-0.4220996914695397;1.0389539637719938;10.000097576003837;0.7127046019788866;-0.42445599958867447;-0.42445599901598674;0.6859909821636879;0.3676901202999245;0.7783187045441202
67.076298;1.0488825999277165;0.7916763391619708;0.7547853710791262;-0.4427379929563875;-0.4220996914577145;1.0389538617860372;10.000098311794664;0.7127045517933366;-0.42445599958545027;-0.42445599897474223;0.6859910200918398;0.36769008338362036;0.778318671478677
67.086298;1.0488826270172318;0.7916763762230539;0.7547852959857004;-0.44273799288113974;-0.42209969144555803;1.0389537583703037;10.000099017249221;0.7127045029831006;-0.4244559995809631;-0.4244559989335538;0.685991055383298;0.3676900445696482;0.7783186348012517
67.096298;1.048882662100902;0.7916764173153296;0.7547852191015303;-0.44273799280499254;-0.4220996914332054;1.0389536536808575;10.000099690606813;0.7127044557554623;-0.4244559995751736;-0.42445599889268815;0.6859910878834757;0.3676900039718892;0.7783185943723162
67.106298;1.0488827045208482;0.7916764619712088;0.75478513997472;-0.44273799272800096;-0.4220996914208402;1.0389535479337773;10.00010032952081;0.7127044103655894;-0.42445599956802776;-0.42445599885243496;0.6859911174411685;0.3676899617300012;0.7783185502253577
67.116298;1.0488827534065028;0.7916765097266806;0.7547850581272673;-0.4427379926502708;-0.4220996914086747;1.0389534413346613;10.000100932191145;0.7127043670562058;-0.424455999559479;-0.42445599881307944;0.6859911438623183;0.3676899179449361;0.7783185025712269
67.126298;1.048882807706082;0.791676560186449;0.7547849731182401;-0.44273799257194774;-0.4220996913969215;1.038953334106799;10.000101498296674;0.7127043259612306;-0.4244559995495366;-0.4244559987748588;0.6859911669168274;0.3676898726380244;0.7783184516656084
67.136298;1.0488828663108758;0.7916766130699787;0.7547848846492725;-0.44273799249318324;-0.422099691385775;1.0389532265495287;10.000102028523003;0.7127042870670526;-0.4244559995382841;-0.4244559987379479;0.6859911863798324;0.3676898257712393;0.7783183976930472
67.146298;1.0488829282294962;0.791676668190655;0.7547847926041007;-0.4427379924141162;-0.4220996913754119;1.0389531189847412;10.000102523442607;0.7127042502405364;-0.42445599952585056;-0.4244559987024835;0.6859912020499312;0.36768977730548363;0.7783183407760699
67.156298;1.0488829927322576;0.7916767253836294;0.7547846969929575;-0.44273799233487676;-0.42209969136598235;1.0389530116939518;10.00010298296755;0.7127042152629737;-0.4244559995123693;-0.42445599866858824;0.6859912137682701;0.36768972723997395;0.7783182810329206
67.166298;1.048883059360659;0.7916767844769821;0.754784597890383;-0.4427379922555849;-0.422099691357592;1.0389529049887607;10.000103405990895;0.712704181847976;-0.4244559994979583;-0.4244559986363797;0.6859912214531254;0.36768967560365884;0.7783182186021051
67.176298;1.048883127785159;0.7916768452777726;0.7547844954222928;-0.4427379921763579;-0.4220996913503132;1.0389527992846688;10.000103790099908;0.7127041496673293;-0.4244559994827138;-0.42445599860597094;0.6859912251069561;0.3676896224385659;0.7783181536446249
67.186298;1.0488831976466026;0.7916769075212698;0.7547843897580397;-0.44273799209731846;-0.4220996913442059;1.0389526950685675;10.000104132171954;0.7127041184045623;-0.4244559994667078;-0.4244559985774657;0.6859912248182395;0.36768956780693884;0.7783180863388581
67.196298;1.0488832685120582;0.7916769708598712;0.754784281085337;-0.4427379920185911;-0.42209969133931396;1.0389525928171437;10.000104429535734;0.7127040877925861;-0.42445599944999557;-0.4244559985509613;0.6859912207841143;0.36768951180261716;0.7783180168489995
67.206298;1.048883339924274;0.7916770349063594;0.7547841696059772;-0.44273799194032265;-0.4220996913356563;1.0389524928856364;10.000104680062094;0.7127040575780734;-0.42445599943262424;-0.42445599852656013;0.6859912133007879;0.36768945454991037;0.7783179452717325
67.216298;1.048883411436027;0.7916770992544108;0.7547840555544804;-0.44273799186271606;-0.42209969133323566;1.0389523954414233;10.000104880820526;0.7127040274656384;-0.42445599941462697;-0.4244559985043691;0.6859912027025113;0.3676893961910563;0.7783178716111363
67.226298;1.048883482602667;0.7916771634880164;0.7547839392070588;-0.44273799178601453;-0.42209969133205705;1.038952300516971;10.000105027126123;0.7127039971094434;-0.4244559993960059;-0.424455998484479;0.6859911893009032;0.367689336876546;0.7783177958054536
67.236298;1.0488835529567122;0.7916772272174812;0.754783820873177;-0.44273799171045786;-0.42209969133213565;1.0389522080581584;10.000105113066772;0.7127039661388826;-0.42445599937673206;-0.4244559984669381;0.6859911733564497;0.3676892767614064;0.7783177177695049
67.246298;1.048883621955363;0.791677290117051;0.7547837008930701;-0.4427379916362727;-0.42209969133348163;1.0389521179077643;10.000105132443693;0.7127039342040591;-0.42445599935676004;-0.42445599845174353;0.685991155060836;0.36768921598197407;0.7783176373971007
67.256298;1.048883688949105;0.7916773519516058;0.7547835796551965;-0.44273799156367705;-0.42209969133607156;1.0389520298265005;10.000105079149648;0.7127039010156533;-0.4244559993360321;-0.424455998438855;0.6859911345481128;0.3676891546290113;0.7783175545115282
67.266298;1.0488837532023574;0.791677412567403;0.7547834575961445;-0.4427379914928609;-0.4220996913398273;1.0389519435750452;10.000104947293089;0.7127038663274943;-0.42445599931447126;-0.42445599842821535;0.6859911119750239;0.3676890927565522;0.7783174688308727
67.276298;1.0488838139016738;0.791677471824376;0.7547833351556985;-0.442737991423954;-0.42209969134462183;1.0389518589756055;10.000104731685406;0.7127038298701442;-0.4244559992919849;-0.4244559984197729;0.685991087557484;0.36768903041441153;0.7783173799999759
67.286298;1.0488838701890242;0.7916775295391838;0.7547832127352285;-0.44273799135700215;-0.4220996913503121;1.0389517758868922;10.0001044286523;0.7127037913034417;-0.42445599926848115;-0.42445599841350284;0.6859910614800534;0.3676889676898469;0.7783172876475398
67.296298;1.048883921286663;0.7916775854861257;0.7547830907117211;-0.4427379912919673;-0.4220996913567674;1.0389516941359407;10.000104036370818;0.7127037502113223;-0.42445599924387306;-0.42445599840940973;0.6859910338296997;0.36768890474840754;0.7783171914301646
67.306298;1.0488839665845857;0.7916776394173727;0.7547829694693816;-0.4427379912287535;-0.42209969136387293;1.0389516135005379;10.000103554533759;0.7127037061236514;-0.42445599921806676;-0.42445599840750786;0.6859910046329096;0.3676888418390852;0.7783170910815046
67.316298;1.0488840055802175;0.7916776910793173;0.7547828494023257;-0.4427379911672395;-0.4220996913715249;1.0389515337340824;10.000102983972234;0.7127036585485945;-0.42445599919095417;-0.4244559984078126;0.6859909739038157;0.36768877926236304;0.7783169864502343
67.326298;1.0488840378120972;0.7916777402294429;0.7547827309142184;-0.4427379911072921;-0.42209969137962344;1.0389514545809198;10.000102326220606;0.712703606979427;-0.4244559991624259;-0.424455998410352;0.6859909416710417;0.36768871734197517;0.7783168774672344
67.336298;1.0488840629217664;0.7916777866504867;0.7547826144175965;-0.4427379910487826;-0.42209969138806475;1.0389513758096915;10.00010158280486;0.7127035509033571;-0.42445599913239807;-0.42445599841517795;0.6859909080189583;0.3676886564203668;0.7783167640456811
67.346298;1.048884080703053;0.7916778301523973;0.7547825003198341;-0.44273799099161887;-0.4220996913967396;1.0389512972824728;10.000100754673628;0.7127034898642095;-0.4244559991008395;-0.4244559984223652;0.6859908731351247;0.3676885968609838;0.7783166460087583
67.356298;1.0488840910177586;0.7916778705536729;0.7547823890230329;-0.4427379909357633;-0.42209969140553527;1.0389512189919916;10.000099842000116;0.7127034235169691;-0.4244559990677725;-0.4244559984319952;0.6859908373084491;0.3676885390475058;0.7783165231151838
67.366298;1.0488840937110073;0.7916779076593444;0.7547822809496789;-0.44273799088121685;-0.42209969141434533;1.0389511410303214;10.00009884411298;0.7127033516157742;-0.4244559990332442;-0.4244559984441302;0.6859908008810702;0.3676884833819462;0.7783163951461676
67.376298;1.048884088665677;0.7916779412633431;0.7547821765559182;-0.44273799082798554;-0.42209969142308157;1.0389510635379844;10.000097759626568;0.7127032739932281;-0.42445599899730657;-0.42445599845880094;0.685990764218731;0.36768843026972603;0.7783162619894939
67.386298;1.0488840759440359;0.7916779711524524;0.7547820762860329;-0.44273799077605464;-0.42209969143167075;1.038950986703122;10.000096587162663;0.7127031905744817;-0.424455998960019;-0.424455998476036;0.6859907277202331;0.3676883800922331;0.7783161236640624
67.396298;1.04888405585614;0.791677997098487;0.7547819804931458;-0.4427379907253771;-0.42209969144004233;1.0389509108202626;10.000095326286512;0.7127031013820989;-0.4244559989214453;-0.42445599849589394;0.6859906918366538;0.3676883331790927;0.7783159802440794
67.406298;1.0488840289189625;0.7916780188804049;0.7547818894115376;-0.44273799067587666;-0.42209969144812837;1.0389508362887465;10.000093977767383;0.7127030065147015;-0.4244559988816391;-0.4244559985184498;0.6859906570793417;0.3676882897926542;0.7783158317709321
67.416298;1.0488839957766347;0.7916780363422672;0.7547818032100837;-0.44273799062746766;-0.42209969145588505;1.0389507634838773;10.000092543475896;0.7127029061367648;-0.4244559988406387;-0.4244559985437611;0.6859906240149075;0.3676882501441324;0.778315678287389
67.426298;1.0488839570957147;0.7916780494501902;0.7547817220451262;-0.44273799058007507;-0.4220996914633144;1.038950692633017;10.000091026524556;0.7127028004800172;-0.42445599879848567;-0.4244559985718599;0.6859905932327472;0.36768821441731125;0.7783155199515677
67.436298;1.048883913475514;0.7916780583149436;0.7547816460570279;-0.44273799053365337;-0.4220996914704639;1.0389506238047634;10.000089431270773;0.7127026898346845;-0.42445599875525564;-0.42445599860276706;0.6859905653047798;0.36768818275658866;0.778315357099967
67.446298;1.048883865416446;0.7916780631564362;0.754781575370166;-0.4427379904882219;-0.42209969147740695;1.0389505569763882;10.00008776304375;0.7127025745325501;-0.4244559987110684;-0.4244559986364991;0.6859905407881108;0.367688155243563;0.7783151902372459
67.456298;1.0488838133166651;0.7916780642337758;0.7547815101172147;-0.44273799044387924;-0.42209969148422594;1.0389504920746788;10.000086027690061;0.712702454940506;-0.424455998666074;-0.4244559986730458;0.685990520226314;0.3676881319070305;0.7783150199636527
67.466298;1.048883757494984;0.7916780618054856;0.7547814504270542;-0.442737990400776;-0.422099691491027;1.0389504289299014;10.000084231161724;0.7127023314710187;-0.42445599862044775;-0.42445599871234935;0.6859905040794453;0.3676881127547554;0.7783148468599975
67.476298;1.0488836982510668;0.7916780561252802;0.7547813963577249;-0.44273799035908823;-0.42209969149796533;1.0389503672664644;10.000082379377695;0.712702204577893;-0.4244559985743938;-0.42445599875431445;0.6859904926385068;0.3676880977783927;0.7783146714410231
67.486298;1.0488836359244833;0.7916780474059876;0.754781347830559;-0.44273799031900646;-0.42209969150522314;1.038950306829644;10.000080477654313;0.7127020747523305;-0.42445599852814003;-0.42445599879882057;0.6859904860145469;0.36768808691491495;0.778314494214994
67.496298;1.0488835708969915;0.7916780357700379;0.7547813046278972;-0.4427379902807171;-0.42209969151294713;1.0389502474946175;10.000078529824304;0.7127019425731638;-0.42445599848192506;-0.4244559988457188;0.6859904841992892;0.3676880800236254;0.7783143157321316
67.506298;1.048883503518974;0.7916780212915752;0.7547812664171621;-0.44273799024438976;-0.4220996915212163;1.038950189256243;10.000076538345002;0.7127018087607786;-0.42445599843598464;-0.42445599889484487;0.6859904871343814;0.36768807693132655;0.7783141365729196
67.516298;1.048883434035377;0.7916780040674574;0.7547812327457337;-0.44273799021018123;-0.42209969153005916;1.0389501321506838;10.000074505291517;0.7127016741533254;-0.42445599839054243;-0.42445599894604336;0.6859904947562253;0.3676880774909496;0.778313957319835
67.526298;1.048883362576813;0.791677984188549;0.7547812030555033;-0.4427379901782376;-0.42209969153948296;1.0389500761265342;10.000072432969521;0.7127015396305852;-0.42445599834580433;-0.4244559989991615;0.6859905070390813;0.3676880815848212;0.7783137784994079
67.536298;1.0488832891905928;0.791677961691046;0.7547811767233459;-0.4427379901486957;-0.4220996915494999;1.0389500209507674;10.00007032368902;0.7127014060475655;-0.4244559983019669;-0.42445599905402503;0.6859905240292783;0.3676880890865732;0.7783136005199369
67.546298;1.048883213940971;0.7916779365748384;0.7547811530733313;-0.4427379901216828;-0.4220996915601306;1.0389499662095827;10.000068179523442;0.712701274194623;-0.42445599825922464;-0.4244559991104436;0.6859905458208706;0.36768809982456085;0.7783134237100026
67.556298;1.0488831370697926;0.7916779088358776;0.7547811313920219;-0.44273799009730974;-0.42209969157138005;1.038949911340112;10.000066002678615;0.7127011448086615;-0.4244559982177525;-0.4244559991682226;0.6859905724686451;0.3676881135863825;0.7783132484406655
67.566298;1.0488830590622797;0.7916778784789312;0.7547811109774365;-0.44273799007565856;-0.422099691583229;1.0389498556785755;10.000063795780477;0.7127010186475193;-0.42445599817769397;-0.42445599922714294;0.6859906038999072;0.36768813016163987;0.7783130751896377
67.576298;1.0488829805983046;0.791677845528003;0.7547810911835117;-0.44273799005676273;-0.4220996915956474;1.0389497985482252;10.000061561817317;0.7127008965151859;-0.42445599813917917;-0.42445599928694583;0.6859906399079262;0.3676881493685963;0.7783129045045261
67.586298;1.0488829025179538;0.7916778100346382;0.7547810714480244;-0.4427379900405969;-0.42209969160858873;1.0389497393813971;10.000059304335174;0.7127007791580209;-0.424455998102342;-0.42445599934734757;0.6859906802132935;0.3676881710419511;0.7783127369295233
67.596298;1.048882825789908;0.7916777720522844;0.7547810513345284;-0.44273799002710096;-0.4220996916219636;1.0389496778246305;10.000057027295762;0.7127006671789381;-0.42445599806731266;-0.4244559994080634;0.68599072451172;0.367688194997041;0.7783125729329221
67.606298;1.0488827513972394;0.7916777315893231;0.7547810305918757;-0.4427379900162197;-0.42209969163562305;1.0389496137258776;10.000054733885475;0.7127005610755485;-0.4244559980341947;-0.4244559994688332;0.6859907725008607;0.36768822100578863;0.7783124128647853
67.616298;1.0488826801779432;0.7916776886236788;0.7547810091665417;-0.44273799000792663;-0.42209969164935557;1.0389495469766268;10.00005242583178;0.712700461294624;-0.42445599800304906;-0.4244559995294389;0.6859908238878164;0.3676882488107918;0.778312256966761
67.626298;1.0488826127302189;0.7916776431648097;0.754780987128025;-0.44273799000222913;-0.42209969166289346;1.0389494773526664;10.00005010439988;0.7127003682476316;-0.42445599797388833;-0.42445599958969543;0.685990878360011;0.3676882781456629;0.778312105401986
67.636298;1.0488825494603933;0.7916775952584665;0.7547809645698359;-0.4427379899991573;-0.42209969167593947;1.038949404517967;10.000047771451055;0.7127002823048375;-0.4244559979466922;-0.42445599964943853;0.6859909355486413;0.36768830875046504;0.7783119582902721
67.646298;1.0488824907135827;0.7916775449471518;0.7547809415501673;-0.44273798999874414;-0.4220996916882019;1.0389493281484292;10.00004542957779;0.7127002037335094;-0.4244559979214338;-0.42445599970851855;0.685990995007148;0.36768834041321546;0.7783118157726385
67.656298;1.0488824368380363;0.7916774922589309;0.754780918081036;-0.4427379900010073;-0.4220996916994106;1.038949248005679;10.000043082117907;0.712700132622415;-0.424455997898092;-0.4244559997667802;0.6859910562152908;0.3676883730111375;0.7783116780767563
67.666298;1.0488823881752447;0.7916774372409298;0.7547808941323372;-0.44273799000593084;-0.4220996917093191;1.0389491639390307;10.000040733124958;0.712700068878614;-0.42445599787665517;-0.4244559998240442;0.6859911186385169;0.3676884065093757;0.7783115455072807
67.676298;1.0488823450067013;0.7916773800111679;0.754780869615574;-0.4427379900134698;-0.4220996917177167;1.0389490758788638;10.000038387175563;0.7127000122719359;-0.4244559978571391;-0.42445599988012483;0.6859911817984015;0.36768844093045777;0.778311418358113
67.686298;1.048882307434374;0.7916773207595841;0.7547808443530007;-0.4427379900235852;-0.4220996917244377;1.0389489838134254;10.00003604939404;0.7126999624710657;-0.42445599783960164;-0.4244559999348842;0.6859912452751759;0.3676884763186033;0.7783112968326726
67.696298;1.0488822753079885;0.7916772596890115;0.7547808180183724;-0.4427379900362689;-0.4220996917293517;1.0389488877881905;10.000033725740742;0.712699919079812;-0.4244559978241229;-0.4244559999882743;0.6859913086731826;0.36768851271411096;0.7783111810287476
67.706298;1.0488822482740296;0.7916771969758332;0.7547807900759228;-0.4427379900515321;-0.42209969173235407;1.0389487879435997;10.000031423370896;0.7126998816838215;-0.4244559978107611;-0.4244560000403246;0.6859913715903021;0.3676885501510985;0.7783110709861584
67.716298;1.048882225828964;0.7916771327822305;0.7547807598424882;-0.44273799006937486;-0.4220996917333668;1.0389486845004583;10.000029150438213;0.7126998498583147;-0.4244559977995159;-0.4244560000911004;0.6859914335770694;0.36768858867227366;0.7783109667676772
67.726298;1.0488822073440425;0.7916770672962896;0.7547807266616197;-0.44273799008976006;-0.4220996917323461;1.0389485776821883;10.000026914897585;0.7126998231202837;-0.4244559977903311;-0.4244560001406863;0.685991494108431;0.36768862834504296;0.7783108685094186
67.736298;1.048882192170045;0.791677000784843;0.7547806900045788;-0.44273799011261444;-0.422099691729302;1.038948467668049;10.00002472322919;0.7126998009062859;-0.4244559977831293;-0.424456000189187;0.6859915526029493;0.36768866926430294;0.778310776390165
67.746298;1.0488821798108294;0.7916769336242198;0.7547806494509083;-0.44273799013785625;-0.42209969172430845;1.0389483546361937;10.000022579956662;0.7126997826174448;-0.42445599777784604;-0.4244560002367214;0.6859916084890831;0.3676887115271188;0.7783106905343595
67.756298;1.0488821699784263;0.7916768662766626;0.754780604652934;-0.44273799016541493;-0.4220996917174752;1.0389482388399376;10.000020487626164;0.7126997676759494;-0.4244559977744504;-0.42445600028341335;0.6859916612671527;0.36768875520517985;0.7783106109316074
67.766298;1.0488821624687925;0.7916767992408583;0.7547805553194744;-0.4427379901952217;-0.42209969170890144;1.0389481206200135;10.000018446927967;0.7126997555385994;-0.4244559977729525;-0.424456000329381;0.6859917105176702;0.3676888003522047;0.7783105374395095
67.776298;1.0488821570601112;0.7916767330235295;0.754780501204808;-0.4427379902271834;-0.4220996916986492;1.0389480003662912;10.000016457107671;0.712699745660318;-0.4244559977733898;-0.42445600037472725;0.685991755897165;0.36768884701036275;0.778310469852557
67.786298;1.0488821535577841;0.7916766681233134;0.7547804421187722;-0.44273799026116684;-0.4220996916867515;1.0389478785062256;10.00001451673709;0.712699737457744;-0.4244559977758117;-0.4244560004195382;0.6859917971382028;0.36768889518613757;0.7783104079934656
67.796298;1.0488821518728606;0.7916766049775898;0.7547803779571267;-0.4427379902969952;-0.42209969167323624;1.0389477555437077;10.000012624454502;0.7126997303317874;-0.42445599778026816;-0.4244560004638791;0.6859918340130539;0.3676889448401969;0.7783103517738658
67.806298;1.0488821520368272;0.7916765439076844;0.7547803087200533;-0.442737990334451;-0.42209969165813194;1.0389476321320745;10.000010779126086;0.7126997237156053;-0.4244559977867838;-0.42445600050779303;0.6859918663197622;0.367688995902834;0.7783103011809465
67.816298;1.048882154179459;0.7916764851426034;0.7547802345184197;-0.44273799037329153;-0.4220996916414556;1.0389475090865492;10.000008979721256;0.7126997170794861;-0.42445599779532656;-0.42445600055131677;0.6859918939436531;0.36768904827579985;0.7783102562050959
67.826298;1.0488821585048214;0.7916764288867861;0.7547801555800355;-0.4427379904132693;-0.42209969162319416;1.0389473872487685;10.000007225562031;0.7126997099197042;-0.4244559978058106;-0.4244560005944911;0.6859919169129886;0.36768910182612946;0.7783102167803245
67.836298;1.0488821652413183;0.791676375374322;0.7547800722296408;-0.4427379904541406;-0.4220996916032864;1.038947267308848;10.000005516808304;0.7126997017704427;-0.42445599781811644;-0.4244560006373392;0.6859919353647314;0.3676891563943929;0.778310182810551
67.846298;1.048882174567129;0.7916763249161288;0.7547799848417125;-0.4427379904956654;-0.42209969158163996;1.0389471497389617;10.000003854763284;0.7126996922003942;-0.4244559978321005;-0.4244560006798329;0.6859919494342983;0.3676892117953777;0.7783101542458345
67.856298;1.0488821865862425;0.7916762779271053;0.7547798938027172;-0.4427379905376085;-0.422099691558175;1.0389470348475198;10.000002241817674;0.7126996807857319;-0.42445599784761195;-0.42445600072189194;0.6859919591647459;0.3676892678154885;0.7783101311181203
67.866298;1.0488822013473456;0.7916762348941313;0.7547797994893497;-0.44273799057974395;-0.4220996915328397;1.0389469228531854;10.000000680860435;0.7126996671042923;-0.4244559978645136;-0.42445600076341927;0.6859919644926983;0.36768932423725614;0.7783101135313224
67.876298;1.0488822188376652;0.7916761962981853;0.7547797022441579;-0.44273799062185976;-0.42209969150559984;1.0389468139178994;9.999999174501077;0.7126996507700477;-0.42445599788268373;-0.42445600080432544;0.685991965282421;0.36768938085997493;0.778310101626246
67.886298;1.0488822390148012;0.7916761625601673;0.7547796023484935;-0.44273799066376607;-0.4220996914764379;1.0389467081861312;9.999997724562961;0.7126996314735891;-0.42445599790201466;-0.4244560008445163;0.6859919613661807;0.3676894374884263;0.7783100955203931
67.896298;1.0488822619348503;0.7916761340243454;0.754779500024694;-0.4427379907053036;-0.4220996914453519;1.0389466058375225;9.999996331562231;0.7126996089715995;-0.4244559979224157;-0.4244560008838756;0.6859919525406668;0.36768949392307526;0.7783100952613429
67.906298;1.0488822878430013;0.7916761109395801;0.7547793954684109;-0.4427379907463317;-0.4220996914123536;1.038946507097434;9.999994994203886;0.7126995830521039;-0.4244559979438157;-0.42445600092226693;0.6859919385163509;0.367689549966317;0.7783101008290926
67.916298;1.048882317077686;0.7916760934406779;0.7547792888642499;-0.44273799078670334;-0.4220996913774664;1.038946412200663;9.999993709600785;0.712699553546229;-0.42445599796616795;-0.424456000959542;0.6859919189085001;0.36768960542996426;0.7783101121562468
67.926298;1.0488823498628677;0.7916760815736817;0.7547791803847088;-0.44273799082625037;-0.4220996913407147;1.0389463213358434;9.999992474255475;0.7126995203560843;-0.4244559979894468;-0.4244560009955544;0.6859918933138502;0.3676896601449858;0.7783101291133057
67.936298;1.048882386193174;0.7916760753754518;0.7547790701939138;-0.4427379908647935;-0.4220996913021203;1.0389462346341216;9.99999128472008;0.7126994834526328;-0.4244559980136452;-0.42445600103018416;0.6859918613864244;0.367689713961417;0.7783101514718872
67.946298;1.0488824258849523;0.7916760749035772;0.7547789584523605;-0.4427379909021686;-0.42209969126170865;1.038946152245507;9.99999013723325;0.7126994428512691;-0.4244559980387693;-0.42445600106336995;0.6859918228401636;0.36768976673186904;0.7783101789226234
67.956298;1.048882468698215;0.7916760801531215;0.7547788453386116;-0.4427379909382407;-0.42209969121950497;1.038946074403049;9.999989027364961;0.7126993985663186;-0.42445599806481116;-0.4244560010951217;0.6859917774259691;0.3676898183111966;0.7783102111622885
67.966298;1.0488825144130314;0.7916760909926748;0.7547787310715975;-0.4427379909729022;-0.42209969117552587;1.0389460013849332;9.999987950614017;0.7126993505863234;-0.42445599809173107;-0.4244560011254847;0.6859917249416503;0.36768986856539676;0.7783102479471333
67.976298;1.0488825628162552;0.7916761072252301;0.7547786158986359;-0.44273799100607353;-0.422099691129775;1.038945933490411;9.999986903018568;0.712699298909019;-0.4244559981194755;-0.4244560011544985;0.6859916652492806;0.367689917364989;0.7783102890741541
67.986298;1.048882613633689;0.7916761286992992;0.7547785000737043;-0.44273799103771444;-0.4220996910822447;1.0389458711315416;9.99998588112869;0.7126992436058333;-0.4244559981479966;-0.42445600118219595;0.6859915982516791;0.36768996459016207;0.7783103344046624
67.996298;1.048882666495648;0.7916761553571104;0.7547783838427801;-0.44273799106784006;-0.4220996910329354;1.0389458148775625;9.999984882242414;0.7126991848896227;-0.4244559981772684;-0.4244560012086123;0.6859915238562275;0.3676900101462677;0.7783103839426259
68.006298;1.0488827209794322;0.7916761871810386;0.7547782674238137;-0.4427379910965314;-0.4220996909818801;1.0389457653240743;9.999983905046207;0.7126991231316925;-0.424455998207299;-0.4244560012337889;0.685991441989456;0.36769005396330406;0.7783104378356483
68.016298;1.0488827766518978;0.7916762240723182;0.7547781509880174;-0.4427379911239233;-0.4220996909291521;1.0389457229608567;9.999982949833875;0.7126990587904061;-0.4244559982381109;-0.4244560012577764;0.6859913526445611;0.3676900959891756;0.7783104962845355
68.026298;1.0488828330805848;0.7916762657629105;0.7547780346527286;-0.4427379911501643;-0.4220996908748739;1.0389456881702697;9.999982018019066;0.7126989923526851;-0.4244559982697069;-0.4244560012806308;0.6859912558942274;0.3676901361933194;0.7783105594569789
68.036298;1.0488828899002112;0.7916763118545908;0.7547779184835532;-0.4427379911753874;-0.42209969081923454;1.0389456612457304;9.99998111126397;0.712698924351277;-0.42445599830206004;-0.4244560013024081;0.685991151867945;0.3676901745905041;0.7783106274495567
68.046298;1.0488829469124543;0.791676361926651;0.7547778025187618;-0.4427379911997185;-0.4220996907624844;1.0389456423475627;9.999980231005281;0.7126988553823886;-0.4244559983351225;-0.4244560013231591;0.6859910407235691;0.3676902112560828;0.7783107002660095
68.056298;1.048883004108837;0.7916764155809606;0.754777686820751;-0.4427379912232818;-0.422099690704901;1.0389456314539351;9.999979378729183;0.7126987860983599;-0.42445599836883396;-0.4244560013429302;0.6859909226175562;0.36769024630216274;0.7783107777748455
68.066298;1.0488830616293163;0.7916764724259884;0.7547775715004771;-0.4427379912461743;-0.42209969064675223;1.0389456283738296;9.99997855643633;0.7126987172107109;-0.4244559984031243;-0.4244560013617738;0.6859907977122655;0.3676902798537732;0.7783108597190429
68.076298;1.0488831196960797;0.7916765320767329;0.7547774566887194;-0.4427379912684333;-0.42209969058826996;1.038945632825128;9.999977766711;0.712698649468815;-0.42445599843791887;-0.424456001379752;0.6859906662188664;0.3676903120502241;0.7783109458279365
68.086298;1.0488831785191746;0.7916765941690009;0.7547773425101209;-0.4427379912900264;-0.42209969052963986;1.0389456445146636;9.99997701223167;0.7126985835724579;-0.4244559984731545;-0.4244560013969328;0.685990528403498;0.3676903430484118;0.7783110358896845
68.096298;1.0488832382367723;0.7916766583385935;0.7547772290912709;-0.44273799131086894;-0.42209969047101537;1.0389456631419076;9.999976295021717;0.7126985200951127;-0.42445599850879917;-0.42445600141338535;0.6859903845635512;0.36769037302528107;0.7783111297172164
68.106298;1.048883298927375;0.7916767241795588;0.7547771165719775;-0.4427379913308447;-0.42209969041253587;1.0389456883434218;9.999975615867852;0.7126984594750128;-0.42445599854485977;-0.4244560014291828;0.6859902350154737;0.36769040219151905;0.7783112271413533
68.116298;1.0488833606275103;0.7916767912691438;0.7547770051007444;-0.4427379913498195;-0.42209969035433537;1.0389457196584069;9.9999749740421;0.7126984020152495;-0.42445599858137745;-0.4244560014444179;0.6859900800818303;0.36769043081028896;0.7783113280838505
68.126298;1.0488834233067745;0.791676859270884;0.7547768948330036;-0.4427379913676585;-0.42209969029655303;1.0389457565317535;9.999974367262343;0.712698347868907;-0.4244559986184126;-0.42445600145921397;0.6859899200723567;0.36769045919454585;0.7783114326013943
68.136298;1.0488834868070718;0.7916769280129367;0.7547767859591805;-0.442737991384238;-0.42209969023934396;1.0389457983504546;9.999973791869747;0.7126982970338247;-0.42445599865601724;-0.4244560014737196;0.6859897552562102;0.3676904876708365;0.7783115408347127
68.146298;1.0488835508117516;0.791676997472945;0.7547766787668643;-0.4427379913994486;-0.4220996901828834;1.038945844497347;9.999973243617239;0.7126982493910267;-0.42445599869421335;-0.4244560014880859;0.6859895858529932;0.36769051655138907;0.7783116529470298
68.156298;1.0488836149182816;0.7916770676911191;0.7547765736939692;-0.4427379914132112;-0.42209969012736437;1.0389458943514436;9.999972718935481;0.7126982047814481;-0.42445599873299933;-0.42445600150243423;0.6859894120954177;0.3676905461441981;0.7783117691048889
68.166298;1.0488836787266207;0.7916771387128566;0.7547764713186974;-0.4427379914254918;-0.4220996900729766;1.0389459472416727;9.999972215220899;0.7126981630485041;-0.4244559987723668;-0.42445600151683743;0.685989234299814;0.36769057674527383;0.7783118894306295
68.176298;1.0488837418577557;0.7916772106126868;0.7547763722881123;-0.44273799143629256;-0.42209969001987424;1.0389460024207262;9.999971729905369;0.7126981240623079;-0.42445599881230844;-0.4244560015313164;0.6859890528367719;0.3676906085874954;0.7783120139337185
68.186298;1.0488838039973738;0.7916772835128345;0.7547762772426959;-0.44273799144564346;-0.4220996899681643;1.0389460590306974;9.999971259883017;0.7126980877607194;-0.4244559988528214;-0.42445600154584034;0.6859888680648966;0.36769064183674904;0.778312142497684
68.196298;1.0488838649591903;0.7916773575269994;0.7547761867701168;-0.4427379914536039;-0.42209968991791325;1.03894611605289;9.999970801630274;0.7126980541387089;-0.42445599889390184;-0.42445600156033525;0.6859886803399838;0.36769067667122907;0.77831227489696
68.206298;1.0488839246610562;0.7916774326590162;0.7547761013793398;-0.4427379914602491;-0.4220996898691621;1.038946172339619;9.999970351224594;0.7126980231972271;-0.42445599893553515;-0.42445600157470414;0.6859884900205211;0.3676907133391233;0.7783124108132493
68.216298;1.0488839830872314;0.791677508770363;0.7547760215102629;-0.4427379914656504;-0.4220996898219503;1.0389462267475993;9.999969904196051;0.7126979949493647;-0.4244559989776886;-0.42445600158885144;0.6859882973960727;0.3676907521272205;0.7783125498781075
68.226298;1.048884040296334;0.7916775856856485;0.7547759475594846;-0.4427379914698691;-0.42209968977632656;1.038946278266857;9.999969455574833;0.7126979694669304;-0.4244559990203127;-0.424456001602697;0.6859881026767412;0.36769079330219484;0.7783126917373043
68.236298;1.0488840963934314;0.7916776633027457;0.7547758798700583;-0.44273799147295456;-0.4220996897323401;1.0389463260848473;9.999969000078265;0.7126979468685922;-0.42445599906335385;-0.42445600161617403;0.6859879060996565;0.36769083709139366;0.7783128361207547
68.246298;1.0488841514968326;0.7916777415834297;0.7547758187037865;-0.4427379914749375;-0.42209968969004397;1.038946369609138;9.999968531755291;0.7126979272657115;-0.42445599910675325;-0.4244560016292298;0.6859877079920477;0.3676908836888907;0.778312982888956
68.256298;1.048884205745364;0.791677820489283;0.7547757642010307;-0.4427379914758405;-0.42209968964951733;1.0389464084589477;9.999968043314153;0.7126979107478554;-0.42445599915043414;-0.42445600164183744;0.6859875087317966;0.3676909332690797;0.7783131320213368
68.266298;1.048884259272687;0.7916778999465895;0.7547757163417634;-0.44273799147570797;-0.4220996896108704;1.038946442429517;9.999967526309261;0.712697897400637;-0.424455999194313;-0.42445600165399755;0.6859873087279376;0.36769098600586864;0.7783132835635662
68.276298;1.0488843121576137;0.7916779798788656;0.7547756749640878;-0.4427379914746293;-0.42209968957422683;1.038946471469257;9.999966971832274;0.7126978873478124;-0.42445599923831384;-0.42445600166571645;0.6859871084610859;0.36769104206424036;0.7783134375747102
68.286298;1.0488843644188746;0.7916780603020058;0.754775639802453;-0.44273799147272985;-0.42209968953970073;1.038946495678143;9.999966370966424;0.7126978807909767;-0.42445599928236155;-0.4244560016769863;0.6859869084757362;0.3676911015591879;0.7783135941061698
68.296298;1.0488844160299777;0.7916781413847376;0.7547756105227438;-0.4427379914701467;-0.42209968950737536;1.038946515287787;9.999965715545917;0.7126978779681827;-0.4244559993263839;-0.42445600168778397;0.6859867092931274;0.3676911645228852;0.7783137532132636
68.306298;1.0488844669390054;0.7916782234118899;0.7547755868052604;-0.44273799146701653;-0.42209968947729987;1.0389465306341596;9.999964999397946;0.712697879089273;-0.42445599937031075;-0.4244560016980731;0.6859865113548167;0.3676912309055311;0.7783139149612169
68.316298;1.048884517132161;0.7916783067187383;0.754775568427708;-0.44273799146346493;-0.4220996894495107;1.038946542142246;9.999964219364335;0.7126978843485933;-0.4244559994140533;-0.4244560017078055;0.6859863150522785;0.367691300598971;0.7783140794107496
68.326298;1.0488845666832227;0.7916783916624738;0.7547755552506119;-0.4427379914595891;-0.42209968942404213;1.0389465503153033;9.999963375085159;0.7126978939468374;-0.4244559994574859;-0.42445600171692804;0.6859861207741214;0.367691373459147;0.778314246598151
68.336298;1.0488846156996308;0.791678478585147;0.7547755471344137;-0.4427379914554677;-0.42209968940090725;1.038946555722638;9.999962467566847;0.7126979080211796;-0.42445599950044544;-0.4244560017253884;0.6859859288883742;0.36769144931478825;0.7783144165168683
68.346298;1.0488846642385754;0.7916785677393434;0.7547755438884138;-0.44273799145118914;-0.4220996893800795;1.038946558940193;9.99996149823517;0.712697926550078;-0.42445599954275315;-0.42445600173315073;0.6859857396852118;0.36769152797171506;0.778314589103661
68.356298;1.048884712317814;0.7916786592553989;0.754775545269078;-0.44273799144684556;-0.4220996893614957;1.0389465604654406;9.999960469234093;0.7126979493664244;-0.4244559995842422;-0.42445600174023296;0.6859855533722324;0.3676916092376974;0.7783147642149489
68.366298;1.0488847599825624;0.79167875319781;0.7547755510003815;-0.4427379914425069;-0.422099689345078;1.0389465606797135;9.999959384245857;0.712697976243945;-0.4244559996247688;-0.42445600174672626;0.6859853701284079;0.3676916929514527;0.7783149415962125
68.376298;1.0488848073308705;0.7916788496455788;0.7547755608161181;-0.4427379914382125;-0.422099689330753;1.0389465598421945;9.999958249055506;0.7126980069177914;-0.4244559996642273;-0.42445600175276865;0.6859851901745159;0.3676917789800023;0.7783151208729999
68.386298;1.0488848544791405;0.7916789487007175;0.7547755744973638;-0.44273799143397885;-0.4220996893184514;1.038946558102903;9.999957070787554;0.7126980410420265;-0.4244559997025579;-0.4244560017585185;0.6859850138399449;0.3676918672059706;0.7783153015656349
68.396298;1.0488849014529211;0.7916790504250732;0.7547755918475884;-0.44273799142980136;-0.42209968930810604;1.0389465555495263;9.999955855903915;0.7126980781753557;-0.42445599973972253;-0.42445600176415227;0.6859848415823647;0.3676919575229875;0.7783154831395502
68.406298;1.0488849480929325;0.7916791547924352;0.754775612628353;-0.44273799142564674;-0.4220996892996516;1.0389465522634622;9.999954609208146;0.7126981178054062;-0.42445599977568166;-0.42445600176985515;0.6859846739174605;0.36769204982935677;0.778315665064066
68.416298;1.0488849941395635;0.7916792616929869;0.7547756365616795;-0.44273799142144976;-0.42209968929302166;1.0389465483517417;9.999953334668179;0.7126981594086037;-0.4244559998103983;-0.4244560017757991;0.685984511321312;0.36769214402562245;0.7783158468011527
68.426298;1.0488850394097256;0.791679370944629;0.7547756633983557;-0.4427379914171184;-0.4220996892881463;1.0389465439264862;9.999952035926087;0.712698202522361;-0.4244559998438367;-0.42445600178212956;0.6859843542087197;0.3676922400051767;0.7783160277644408
68.436298;1.0488850838478816;0.7916794822866504;0.7547756929394824;-0.4427379914125498;-0.42209968928494557;1.0389465390498904;9.999950715709645;0.7126982467396635;-0.4244559998759361;-0.4244560017889694;0.6859842029396396;0.3676923376384278;0.7783162073192832
68.446298;1.0488851274215758;0.7916795954133946;0.7547757250154301;-0.4427379914076559;-0.422099689283333;1.0389465337009778;9.999949375730527;0.7126982916480327;-0.42445599990659694;-0.42445600179643556;0.6859840577829741;0.3676924367696274;0.7783163848100895
68.456298;1.0488851700003796;0.7916797100615255;0.7547757595045428;-0.4427379914023679;-0.42209968928322955;1.03894652778888;9.99994801744882;0.7126983368108943;-0.4244559999357044;-0.4244560018046468;0.6859839189057902;0.36769253721590467;0.7783165596201735
68.466298;1.0488852113409803;0.7916798260692294;0.7547757963699339;-0.4427379913966197;-0.4220996892845713;1.038946521212258;9.99994664299642;0.7126983817926187;-0.4244559999631592;-0.4244560018137187;0.685983786407757;0.36769263877266534;0.7783167312293666
68.476298;1.0488852511653202;0.7916799433486161;0.7547758356523541;-0.4427379913903417;-0.4220996892873127;1.038946513920772;9.999945255917334;0.7126984261926187;-0.4244559999888841;-0.42445600182376453;0.6859836603551944;0.3676927412327287;0.7783168992144459
68.486298;1.0488852892512597;0.7916800617818789;0.7547758774117738;-0.4427379913834674;-0.42209968929142627;1.0389465059249243;9.99994386120695;0.7126984696660048;-0.4244560000128141;-0.42445600183489984;0.6859835408170444;0.36769284439585226;0.7783170632126714
68.496298;1.048885325475051;0.7916801811354551;0.754775921653127;-0.44273799137593967;-0.4220996892969026;1.0389464972610534;9.999942464837135;0.7126985119217486;-0.4244560000348877;-0.4244560018472342;0.6859834278764995;0.36769294807269237;0.7783172228778024
68.506298;1.0488853597836354;0.7916803010766759;0.7547759682791645;-0.4427379913677123;-0.42209968930374464;1.0389464879784476;9.999941073559429;0.7126985527183071;-0.42445600005503664;-0.4244560018608696;0.6859833216062005;0.3676930520958885;0.7783173778687901
68.516298;1.0488853921286856;0.7916804212725438;0.7547760170826435;-0.44273799135875325;-0.4220996893119454;1.0389464781931903;9.999939694714895;0.7126985918606982;-0.4244560000731897;-0.42445600187589394;0.6859832220621066;0.3676931563122056;0.7783175278680803
68.526298;1.0488854223937376;0.7916805415274837;0.754776067774863;-0.44273799134905983;-0.42209968932146474;1.0389464681184288;9.999938335980294;0.7126986291849464;-0.42445600008929063;-0.4244560018923565;0.6859831292944264;0.3676932605469252;0.7783176725795273
68.536298;1.048885450355579;0.7916806618765828;0.7547761200363349;-0.44273799133867736;-0.4220996893322351;1.0389464580075272;9.999937005632368;0.7126986645285182;-0.4244560001032972;-0.4244560019102635;0.6859830433200317;0.36769336457648855;0.7783178117293554
68.546298;1.048885475720293;0.7916807825201221;0.7547761735307391;-0.44273799132769426;-0.42209968934418834;1.0389464481130672;9.99993571285323;0.7126986976954927;-0.4244560001151679;-0.4244560019295929;0.6859829640778662;0.367693468142794;0.7783179450897668
68.556298;1.048885498191504;0.7916809036596267;0.7547762278785328;-0.4427379913162193;-0.4220996893572818;1.0389464386960559;9.999934467490233;0.7126987284453712;-0.4244560001248637;-0.4244560019502842;0.6859828914330223;0.3676935709959087;0.7783180724895036
68.566298;1.0488855175196516;0.7916810254352399;0.7547762826909676;-0.4427379913043592;-0.42209968937151726;1.0389464300058358;9.999933279321931;0.7126987565186054;-0.4244560001323583;-0.42445600197222133;0.6859828252165008;0.36769367291547517;0.7783181937922664
68.576298;1.048885533535128;0.7916811479862347;0.7547763376633969;-0.44273799129220937;-0.42209968938695497;1.0389464222724005;9.999932156964123;0.7126987816432404;-0.42445600013764617;-0.42445600199523903;0.6859827652432833;0.36769377369287537;0.77831830885813
68.586298;1.048885546184421;0.7916812714775978;0.7547763926027821;-0.4427379912798715;-0.4220996894037028;1.0389464157744417;9.99993110702908;0.7126988034838312;-0.4244560001407442;-0.4244560020191463;0.6859827113093957;0.36769387309922;0.7783184175309664
68.596298;1.048885555546096;0.7916813960876128;0.7547764473546396;-0.4427379912674695;-0.42209968942187304;1.0389464108984277;9.999930134169947;0.712698821612631;-0.4244560001416707;-0.4244560020437589;0.6859826631950753;0.36769397087402766;0.7783185196761359
68.606298;1.0488855617882435;0.7916815220441846;0.7547765016964648;-0.4427379912551195;-0.42209968944153503;1.0389464081360993;9.999929241828118;0.7126988355837567;-0.4244560001404187;-0.4244560020689233;0.6859826206555557;0.3676940667541072;0.7783186152127779
68.616298;1.0488855651143216;0.7916816496258627;0.7547765552957729;-0.44273799124288554;-0.4220996894627001;1.0389464080678392;9.9999284326587;0.7126988450413516;-0.424456000136965;-0.4244560020945139;0.6859825833959302;0.36769416050311915;0.7783187040596875
68.626298;1.0488855657296032;0.7916817790693778;0.7547766078004288;-0.4427379912307795;-0.4220996894853353;1.038946411348843;9.999927708174747;0.7126988497463433;-0.42445600013128787;-0.42445600212042023;0.6859825510720393;0.36769425191014027;0.7783187860497891
68.636298;1.0488855637982315;0.7916819104968267;0.7547766589671944;-0.4427379912187887;-0.42209968950939386;1.0389464186703343;9.99992706874379;0.7126988495284755;-0.4244560001233547;-0.42445600214654244;0.6859825233370034;0.3676943408016661;0.7783188609356474
68.646298;1.0488855594308448;0.7916820439015478;0.7547767086763514;-0.44273799120690377;-0.422099689534847;1.0389464306818703;9.999926514379554;0.7126988442596174;-0.42445600011310847;-0.42445600217279217;0.6859824998982227;0.36769442706519584;0.7783189284564881
68.656298;1.0488855527658476;0.7916821791311178;0.7547767568672626;-0.44273799119514007;-0.42209968956169036;1.0389464479154114;9.999926045132625;0.7126988338719665;-0.4244560001004897;-0.42445600219909324;0.685982480506152;0.36769451062783337;0.7783189883719317
68.666298;1.0488855440668627;0.7916823158921287;0.7547768035112181;-0.44273799118353896;-0.42209968958992616;1.0389464707733218;9.999925660680303;0.7126988183764784;-0.42445600008547624;-0.4244560022253749;0.6859824648615002;0.36769459142736255;0.7783190404701263
68.676298;1.0488855336681346;0.7916824538140246;0.7547768486079608;-0.44273799117215007;-0.4220996896195545;1.038946499582199;9.99992535991877;0.7126987978822257;-0.42445600006809564;-0.42445600225156954;0.6859824525418116;0.36769466943216783;0.7783190845843732
68.686298;1.0488855217668185;0.7916825925091515;0.7547768921665057;-0.4427379911610216;-0.42209968965058386;1.0389465346463265;9.999925140821087;0.7126987726167633;-0.4244560000484048;-0.42445600227762914;0.6859824430249024;0.367694744662856;0.7783191205688874
68.696298;1.048885508254339;0.7916827315841116;0.754776934191592;-0.4427379911501956;-0.4220996896830492;1.0389465762472785;9.999925000373997;0.7126987429113447;-0.4244560000264675;-0.4244560023035436;0.6859824357784363;0.3676948171770129;0.7783191481975001
68.706298;1.0488854927173163;0.7916828706296629;0.754776974661432;-0.4427379911397031;-0.422099689717007;1.038946624582763;9.99992493476775;0.7126987091494894;-0.42445600000235384;-0.4244560023293375;0.6859824303332736;0.36769488705820336;0.7783191671015586
68.716298;1.0488854745774092;0.7916830092240695;0.7547770134775952;-0.4427379911295722;-0.4220996897525071;1.0389466796782711;9.99992493984684;0.7126986717394583;-0.4244559999761463;-0.42445600235504705;0.6859824263066284;0.3676949544235824;0.7783191768488884
68.726298;1.0488854532836738;0.7916831469695634;0.7547770504299234;-0.44273799111983975;-0.4220996897895716;1.0389467413480442;9.99992501155903;0.7126986311452322;-0.42445599994793487;-0.424456002380698;0.6859824234069231;0.36769501941410593;0.7783191770642766
