time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.736298;1.048885428462106;0.7916832835414037;0.7547770852045586;-0.4427379911105416;-0.42209968982818796;1.038946809226918;9.999925146208058;0.7126985879085963;-0.42445599991781635;-0.4244560024063044;0.6859824214446868;0.36769508217879254;0.7783191674735943
68.746298;1.0488853999363532;0.7916834187055743;0.7547771174316563;-0.44273799110169954;-0.42209968986830015;1.0389468828123365;9.999925340204793;0.71269854261233;-0.4244559998859144;-0.42445600243188736;0.6859824203498258;0.3676951428760931;0.7783191478740176
68.756298;1.0488853676445495;0.7916835523028212;0.7547771467669364;-0.4427379910933313;-0.4220996899097922;1.038946961497358;9.999925589301244;0.7126984958426061;-0.42445599985240795;-0.42445600245749676;0.6859824201659316;0.3676952016588207;0.778319118087537
68.766298;1.0488853315756108;0.7916836842041063;0.754777172964711;-0.44273799108546774;-0.42209968995249725;1.0389470446500129;9.999925887910184;0.7126984481972273;-0.4244559998175377;-0.42445600248320764;0.6859824209836431;0.367695258636813;0.7783190779723598
68.776298;1.0488852918055025;0.7916838142454002;0.7547771959063826;-0.44273799107815853;-0.42209968999624076;1.0389471317294754;9.999926229082652;0.712698400293481;-0.4244559997815855;-0.4244560025090861;0.6859824228731937;0.36769531385400267;0.7783190274719075
68.786298;1.0488852485948648;0.7916839422123699;0.7547772156061515;-0.44273799107146955;-0.4220996900408666;1.038947222333105;9.999926605182694;0.7126983527442013;-0.4244559997448492;-0.4244560025351356;0.6859824258883024;0.3676953672916999;0.7783189666104824
68.796298;1.048885202419424;0.791684067918804;0.7547772322125137;-0.4427379910654693;-0.42209969008623227;1.038947316168277;9.999927008684242;0.7126983061247538;-0.4244559997076345;-0.42445600256125976;0.685982430092765;0.36769541889729923;0.7783188954625133
68.806298;1.0488851538570894;0.7916841913030029;0.7547772459905171;-0.4427379910602075;-0.422099690132212;1.038947413032702;9.999927432482972;0.7126982609077066;-0.42445599967026165;-0.42445600258727645;0.685982435576835;0.3676954686386088;0.7783188141576334
68.816298;1.0488851034346152;0.791684312439915;0.7547772572903712;-0.4427379910557144;-0.42209969017871024;1.0389475127926298;9.999927870163846;0.7126982173704406;-0.42445599963306996;-0.4244560026129707;0.6859824424713784;0.36769551655128446;0.778318722891996
68.826298;1.0488850515943562;0.7916844314725714;0.7547772665064942;-0.442737991052024;-0.42209969022566596;1.0389476153008756;9.999928316826116;0.7126981755850086;-0.42445599959640457;-0.424456002638143;0.6859824509109065;0.36769556272875314;0.778318621909177
68.836298;1.0488849987567472;0.7916845485313778;0.7547772740157843;-0.4427379910491852;-0.4220996902730478;1.038947720292658;9.999928769391815;0.7126981355223454;-0.42445599956058655;-0.42445600266262545;0.6859824609557069;0.36769560727294837;0.7783185114724082
68.846298;1.0488849453275992;0.7916846636907565;0.754777280155011;-0.4427379910472501;-0.42209969032084316;1.0389478273415984;9.999929225723086;0.712698097156279;-0.42445599952587704;-0.42445600268627504;0.6859824725735092;0.36769565027257467;0.7783183918772537
68.856298;1.0488848916209232;0.7916847769614298;0.7547772852685808;-0.44273799104626554;-0.4220996903690568;1.0389479358718492;9.999929683991681;0.7126980604881223;-0.42445599949245444;-0.4244560027089784;0.6859824856937129;0.3676956918140493;0.7783182635015018
68.866298;1.048884837781566;0.7916848882652955;0.7547772897099211;-0.44273799104627326;-0.42209969041772;1.038948045188969;9.999930142505752;0.7126980255474356;-0.4244559994604224;-0.4244560027306771;0.6859825002600978;0.3676957319853926;0.7783181268197351
68.876298;1.0488847837828799;0.7916849974139011;0.7547772937543072;-0.44273799104730244;-0.42209969046688306;1.0389481545462713;9.999930599381335;0.7126979924228158;-0.4244559994298336;-0.4244560027513822;0.685982516249893;0.36769577085272803;0.7783179823364859
68.886298;1.0488847295220067;0.7916851041523847;0.7547772975806549;-0.44273799104934425;-0.4220996905165896;1.0389482632343057;9.999931052926817;0.712697961267835;-0.4244559994007035;-0.4244560027711595;0.6859825336371491;0.36769580843485855;0.7783178305015
68.896298;1.0488846749408467;0.7916852082267072;0.7547773013694627;-0.4427379910523338;-0.4220996905668673;1.038948370610064;9.999931502364893;0.712697932250309;-0.42445599937302014;-0.42445600279011475;0.6859825523075138;0.3676958447210929;0.7783176717151629
68.906298;1.0488846200681776;0.7916853094077415;0.7547773053433466;-0.44273799105616185;-0.42209969061773356;1.0389484760445622;9.999931947863951;0.7126979055049006;-0.4244559993467644;-0.42445600280839274;0.6859825720283658;0.36769587969874373;0.778317506413569
68.916298;1.0488845649795988;0.791685407471002;0.7547773097134436;-0.4427379910606884;-0.4220996906691935;1.0389485788605164;9.999932390634314;0.7126978811203257;-0.42445599932193184;-0.4244560028261648;0.6859825925217675;0.3676959133327792;0.7783173351412199
68.926298;1.0488845097608175;0.7916855021896323;0.7547773146708857;-0.44273799106573647;-0.42209969072123604;1.0389486783074777;9.99993283348397;0.712697859135524;-0.4244559992985322;-0.42445600284359847;0.6859826135543687;0.3676959455372309;0.7783171585810187
68.936298;1.0488844544970748;0.7916855933820568;0.7547773204464434;-0.44273799107110245;-0.4220996907738338;1.0389487735719949;9.9999332806582;0.7126978395382786;-0.4244559992765715;-0.42445600286083973;0.6859826349930868;0.3676959761827995;0.7783169775272956
68.946298;1.0488843992477437;0.791685680947287;0.7547773273528555;-0.4427379910766002;-0.422099690826952;1.0389488638174011;9.99993373627457;0.7126978222842733;-0.42445599925603816;-0.4244560028780136;0.6859826568388537;0.36769600512309364;0.778316792795259
68.956298;1.0488843440321465;0.7916857648198816;0.7547773357585555;-0.4427379910820891;-0.42209969088055593;1.0389489482412424;9.999934202691646;0.7126978073267521;-0.42445599923690375;-0.4244560028952303;0.6859826792106919;0.3676960322170863;0.7783166051398911
68.966298;1.0488842888648902;0.7916858449174169;0.7547773460460615;-0.44273799108746376;-0.42209969093458727;1.0389490261238168;9.999934680509247;0.7126977946289226;-0.4244559992191387;-0.42445600291258884;0.6859827022981624;0.36769605732880417;0.7783164152605075
68.976298;1.048884233797429;0.7916859211665986;0.7547773586223963;-0.4427379910926396;-0.42209969098894445;1.03894909687232;9.999935169726056;0.7126977841509119;-0.42445599920273225;-0.4244560029301718;0.685982726355814;0.3676960803168606;0.7783162238713345
68.986298;1.0488841788987646;0.7916859935420013;0.7547773739265164;-0.4427379910975545;-0.4220996910435136;1.0389491600550431;9.999935670491158;0.712697775803981;-0.42445599918768867;-0.42445600294803904;0.6859827517043078;0.36769610104524153;0.7783160317322707
68.996298;1.0488841241890239;0.7916860620408472;0.7547773923953198;-0.44273799110218165;-0.4220996910982059;1.0389492154176112;9.99993618325846;0.7126977693971245;-0.42445599917400323;-0.4244560029662236;0.6859827786899432;0.3676961193923379;0.7783158395876093
69.006298;1.0488840696219033;0.7916861266288484;0.7547774144344094;-0.44273799110652967;-0.42209969115296847;1.0389492629371733;9.999936708872653;0.7126977646513604;-0.4244559991616501;-0.42445600298472275;0.6859828076652353;0.3676961352377268;0.7783156481172834
69.016298;1.0488840151524892;0.7916861871787166;0.7547774404109446;-0.44273799111062;-0.42209969120778146;1.0389493028571246;9.99993724825536;0.7126977612698365;-0.4244559991505866;-0.42445600300349273;0.6859828390040883;0.3676961484608848;0.7783154579610281
69.026298;1.0488839608129894;0.7916862434291371;0.7547774706608575;-0.44273799111447704;-0.4220996912626398;1.0389493355933304;9.999937801646174;0.7126977589586104;-0.42445599914075766;-0.4244560030224628;0.6859828730781655;0.36769615896572666;0.7783152697178705
69.036298;1.0488839067214828;0.7916862950276049;0.7547775055025469;-0.4427379911181497;-0.4220996913175419;1.0389493616176475;9.999938368419532;0.7126977573952163;-0.4244559991320848;-0.4244560030415468;0.6859829102077867;0.36769616669576194;0.778315083883824
69.046298;1.048883853043499;0.791686341607667;0.7547775452396008;-0.442737991121723;-0.4220996913725165;1.0389493814229107;9.999938947620555;0.7126977562323223;-0.4244559991244517;-0.4244560030606305;0.6859829506598667;0.3676961716141392;0.7783149008059453
69.056298;1.0488837999596907;0.7916863828066261;0.7547775901276512;-0.44273799112528905;-0.42209969142764203;1.038949395495908;9.999939538333212;0.7126977551472542;-0.4244559991177237;-0.4244560030795577;0.6859829946609867;0.3676961736636546;0.7783147206919961
69.066298;1.048883747663014;0.791686418221469;0.754777640333659;-0.4427379911289115;-0.42209969148302;1.038949404260322;9.999940139852788;0.7126977538813432;-0.42445599911180604;-0.42445600309813913;0.6859830423769561;0.36769617274178645;0.7783145436599851
69.076298;1.0488836963822115;0.7916864473540444;0.7547776959659542;-0.4427379911326211;-0.42209969153873894;1.0389494080517283;9.999940751836071;0.7126977522469389;-0.42445599910668436;-0.42445600311617226;0.6859830939031095;0.3676961687162124;0.7783143698110904
69.086298;1.0488836463868683;0.7916864696136581;0.7547777571462432;-0.44273799113643486;-0.4220996915948599;1.0389494071525487;9.999941373909175;0.7126977501309001;-0.42445599910241033;-0.4244560031334709;0.6859831492954978;0.3676961614568907;0.7783141992528249
69.096298;1.048883597950817;0.7916864843817063;0.7547778240182058;-0.4427379911403585;-0.42209969165141537;1.0389494018258794;9.99994200508555;0.7126977474961533;-0.42445599909906156;-0.4244560031498845;0.6859832085973003;0.367696150839181;0.778314032021518
69.106298;1.0488835513010064;0.7916864910611089;0.7547778967079106;-0.44273799114436907;-0.4220996917084236;1.038949392300674;9.999942643762518;0.7126977443435412;-0.42445599909671905;-0.42445600316528675;0.6859832718170854;0.3676961367385878;0.7783138680379947
69.116298;1.0488835065919557;0.791686489085437;0.754777975319051;-0.44273799114840695;-0.4220996917659074;1.0389493787794006;9.999943288040082;0.7126977406840665;-0.42445599909546733;-0.42445600317956067;0.6859833388938897;0.36769611906550714;0.7783137071910231
69.126298;1.0488834639475615;0.7916864779288043;0.7547780599407011;-0.4427379911523929;-0.42209969182388957;1.0389493615237009;9.99994393596545;0.7126977366011413;-0.424455999095391;-0.4244560031925938;0.6859834097098986;0.3676960978041348;0.7783135494116227
69.136298;1.0488834235445794;0.7916864571339031;0.754778150591988;-0.4427379911562443;-0.42209969188237234;1.038949340895421;9.999944585658373;0.7126977323111603;-0.42445599909654985;-0.42445600320426535;0.6859834841400273;0.3676960729848951;0.7783133946517513
69.146298;1.0488833856781057;0.7916864263407488;0.7547782471201752;-0.4427379911598819;-0.42209969194132896;1.0389493173001247;9.999945235585098;0.7126977281068175;-0.4244559990989558;-0.42445600321442684;0.6859835620731908;0.3676960446222705;0.7783132428598023
69.156298;1.0488833507860584;0.7916863852866067;0.7547783491667165;-0.44273799116324314;-0.4220996920007237;1.0389492911793574;9.999945885032927;0.712697724251019;-0.42445599910258813;-0.424456003222895;0.6859836434163021;0.3676960127036341;0.778313093982056
69.166298;1.0488833193775393;0.7916863337947162;0.7547784562549673;-0.44273799116630236;-0.42209969206053766;1.038949263045048;9.999946534008169;0.7126977209116117;-0.42445599910741544;-0.42445600322947036;0.6859837281526264;0.3676959772242475;0.7783129479435649
69.176298;1.0488832918739288;0.7916862718026951;0.7547785678838934;-0.4427379911690734;-0.4220996921207618;1.0389492334232864;9.999947182620646;0.7126977181345777;-0.424455999113387;-0.4244560032339735;0.6859838164000699;0.3676959382009294;0.7783128046491293
69.186298;1.0488832685367457;0.7916861993833153;0.7547786835339482;-0.4427379911715957;-0.4220996921813659;1.0389492027513;9.999947831102107;0.712697715868247;-0.42445599912042786;-0.42445600323627297;0.68598390836785;0.3676958956491289;0.7783126640383244
69.196298;1.0488832495290175;0.7916861167032295;0.7547788026452379;-0.4427379911739272;-0.4220996922422645;1.0389491713292138;9.999948480039066;0.7126977140448426;-0.4244559991284538;-0.4244560032362907;0.6859840042362138;0.3676958495676939;0.7783125261406844
69.206298;1.04888323495565;0.79168602399167;0.7547789246158205;-0.4427379911761438;-0.4220996923033024;1.0389491393453212;9.999949129743209;0.7126977126357781;-0.42445599913737997;-0.4244560032339908;0.6859841040569837;0.36769579995273294;0.7783123910830655
69.216298;1.0488832248673938;0.791685921566933;0.7547790488026414;-0.4427379911783246;-0.42209969236428296;1.0389491069338093;9.99994977955585;0.712697711642521;-0.42445599914712545;-0.424456003229362;0.6859842077431684;0.36769574681025596;0.7783122590511835
69.226298;1.0488832193057906;0.7916858098623252;0.7547791745029325;-0.4427379911805244;-0.4220996924250113;1.0389490741860925;9.99995042813033;0.712697711105447;-0.4244559991576181;-0.4244560032223977;0.6859843150850979;0.3676956901508425;0.7783121302373845
69.236298;1.0488832183562824;0.7916856894300839;0.7547793009191731;-0.44273799118275625;-0.4220996924853054;1.0389490411395519;9.999951074348273;0.7126977111378229;-0.4244559991687878;-0.4244560032130736;0.6859844257149971;0.3676956299823916;0.7783120047904116
69.246298;1.04888322214889;0.7916855609717038;0.7547794271891067;-0.4427379911849986;-0.4220996925449917;1.0389490077995072;9.999951717828907;0.7126977119059216;-0.4244559991805521;-0.42445600320133153;0.6859845391104274;0.36769556630861294;0.7783118827564961
69.256298;1.048883230771115;0.79168542534851;0.7547795525079561;-0.4427379911872194;-0.42209969260391084;1.0389489741258864;9.999952358430617;0.7126977135695349;-0.4244559991928156;-0.424456003187102;0.6859846546871283;0.36769549913096256;0.7783117640322228
69.266298;1.0488832441470408;0.7916852834928962;0.754779676205045;-0.44273799118938545;-0.4220996926619178;1.03894893997266;9.999952995647082;0.712697716226272;-0.4244559992054839;-0.42445600317035836;0.6859847718883043;0.367695428450228;0.7783116483788407
69.276298;1.0488832619745196;0.7916851363062068;0.7547797976649677;-0.44273799119145896;-0.4220996927188776;1.0389489050556109;9.999953629159561;0.7126977198647891;-0.4244559992184623;-0.4244560031511319;0.6859848902255943;0.36769535426285216;0.778311535521945
69.286298;1.0488832837471507;0.7916849846230531;0.7547799161739985;-0.4427379911933945;-0.42209969277466214;1.0389488689765232;9.999954259822095;0.7126977243520047;-0.42445599923163796;-0.4244560031294606;0.6859850092695885;0.3676952765539542;0.7783114252945842
69.296298;1.048883308876127;0.7916848291836107;0.7547800308681446;-0.442737991195128;-0.4220996928291343;1.0389488312987307;9.999954889680069;0.712697729465893;-0.4244559992448725;-0.42445600310532755;0.6859851285871851;0.367695195287376;0.7783113176982656
69.306298;1.048883336817867;0.791684670588337;0.7547801408291952;-0.4427379911965684;-0.4220996928821409;1.0389487916241817;9.999955521285406;0.712697734947546;-0.424455999258013;-0.4244560030786437;0.6859852476673534;0.36769511039783365;0.7783112128194936
69.316298;1.0488833671063125;0.7916845092831774;0.7547802452362791;-0.4427379911976177;-0.4220996929335378;1.0389487496290508;9.999956156904235;0.7126977405359305;-0.424455999270919;-0.42445600304926234;0.6859853658962843;0.36769502180231933;0.7783111107252669
69.326298;1.048883399364608;0.7916843456046938;0.7547803434890478;-0.4427379911982092;-0.4220996929832142;1.0389487050825823;9.99995679805961;0.7126977459802989;-0.42445599928349576;-0.42445600301699166;0.6859854826033351;0.3676949294209914;0.7783110114533778
69.336298;1.0488834333444759;0.7916841798466908;0.7547804352301987;-0.4427379911983378;-0.42209969303109685;1.0389486578555773;9.999957446101307;0.7126977510392357;-0.4244559992957049;-0.424456002981611;0.6859855971449947;0.36769483318553847;0.7783109150646441
69.346298;1.048883468971452;0.7916840122913174;0.7547805202714492;-0.44273799119806573;-0.4220996930771316;1.038948607926036;9.999958103047142;0.7126977554510755;-0.4244559993075367;-0.4244560029428972;0.6859857089890397;0.36769473304850386;0.7783108217001214
69.356298;1.0488835063718132;0.7916838432059452;0.7547805985276149;-0.4427379911975073;-0.42209969312125434;1.0389485553951758;9.999958771587682;0.7126977589072919;-0.424455999318983;-0.4244560029006372;0.685985817745122;0.3676946290057592;0.778310731611046
69.366298;1.0488835458183066;0.7916836728385697;0.7547806699945805;-0.44273799119680396;-0.4220996931633819;1.0389485004381809;9.99995945466717;0.7126977610819044;-0.4244559993300311;-0.4244560028546197;0.6859859231171497;0.36769452111543377;0.7783106451234217
69.376298;1.0488835876069462;0.7916835014244227;0.7547807347319964;-0.44273799119608837;-0.42209969320342455;1.0389484431932328;9.999960155107408;0.712697761694583;-0.4244559993406533;-0.42445600280462475;0.6859860248600846;0.3676944094944768;0.7783105625659905
69.386298;1.048883631965891;0.7916833291968358;0.7547807928493105;-0.4427379911954542;-0.42209969324130153;1.0389483837236633;9.999960875218992;0.712697760555874;-0.42445599935079337;-0.4244560027504249;0.6859861227818861;0.36769429429442185;0.7783104842110564
69.396298;1.048883679028022;0.7916831563992005;0.7547808444991023;-0.4427379911949665;-0.42209969327695535;1.0389483220534006;9.999961616364123;0.7126977575609433;-0.4244559993603798;-0.42445600269182104;0.6859862167375237;0.36769417568139395;0.7783104102194194
69.406298;1.0488837288162953;0.7916829832916938;0.75478088987601;-0.44273799119469553;-0.4220996933103483;1.0389482582110394;9.999962378462092;0.7126977526517715;-0.4244559993693467;-0.42445600262869937;0.6859863066063394;0.3676940538483767;0.7783103406284018
69.416298;1.0488837812330982;0.7916828101425349;0.7547809292282397;-0.44273799119472945;-0.4220996933414541;1.0389481922923005;9.999963159931244;0.7126977457918459;-0.42445599937763184;-0.4244560025610536;0.6859863922698545;0.3676939290490569;0.7783102754228372
69.426298;1.0488838360967754;0.7916826372246129;0.7547809628461368;-0.4427379911951654;-0.42209969337027453;1.0389481244733985;9.999963958570026;0.7126977369514345;-0.42445599938517203;-0.42445600248895715;0.6859864735835334;0.36769380158955195;0.778310214603295
69.436298;1.0488838932233708;0.7916824648221125;0.7547809910256981;-0.4427379911961079;-0.42209969339685893;1.0389480549172303;9.999964772565269;0.7126977261445925;-0.4244559993919135;-0.42445600241251713;0.6859865503571565;0.36769367176356366;0.7783101581539775
69.446298;1.0488839524945708;0.7916822932242101;0.7547810140640107;-0.44273799119767326;-0.42209969342130577;1.038947983697565;9.999965600513395;0.7126977135292766;-0.42445599939781803;-0.4244560023318434;0.6859866223641704;0.36769353982127173;0.7783101059638904
69.456298;1.048884013841801;0.7916821227170253;0.7547810323027742;-0.44273799119998625;-0.42209969344376996;1.0389479108468727;9.999966441000515;0.7126976994356149;-0.42445599940286366;-0.42445600224705066;0.6859866893564948;0.3676934060160852;0.778310057849836
69.466298;1.0488840771525212;0.7916819535729629;0.7547810461727357;-0.44273799120316887;-0.42209969346445614;1.038947836415774;9.99996729287983;0.7126976842792342;-0.4244559994070627;-0.42445600215828133;0.6859867510623785;0.3676932706545255;0.7783100136654377
69.476298;1.0488841421897834;0.791681786041935;0.7547810561592937;-0.44273799120732665;-0.42209969348358145;1.0389477604548636;9.999968155891404;0.7126976684933755;-0.42445599941048573;-0.42445600206571804;0.6859868071841057;0.3676931340904131;0.7783099733207438
69.486298;1.048884208590169;0.7916816203713454;0.7547810627238114;-0.4427379912125344;-0.42209969350134363;1.0389476830252877;9.999969030711306;0.7126976525301629;-0.4244559994132569;-0.4244560019695679;0.6859868574049508;0.3676929966796927;0.7783099367050493
69.496298;1.0488842759521373;0.7916814568100167;0.7547810662944545;-0.4427379912188278;-0.4220996935179158;1.0389476042691708;9.999969918653845;0.712697636843332;-0.4244559994155218;-0.42445600187003335;0.6859869014276258;0.3676928587355107;0.7783099036627164
69.506298;1.0488843439513134;0.7916812955549749;0.754781067283807;-0.4427379912262083;-0.4220996935334502;1.0389475244231223;9.999970821427159;0.7126976218327823;-0.42445599941742107;-0.42445600176728904;0.685986939040318;0.3676927205141018;0.7783098740349282
69.516298;1.0488844123770558;0.7916811366919023;0.7547810660813727;-0.4427379912346579;-0.4220996935480682;1.038947443761739;9.999971740774953;0.7126976078226964;-0.4244559994190945;-0.4244560016614692;0.6859869701149358;0.36769258222018586;0.7783098476812664
69.526298;1.0488844810552354;0.7916809801958317;0.7547810630909871;-0.44273799124415014;-0.42209969356183413;1.0389473625562746;9.99997267819273;0.7126975950730223;-0.42445599942070056;-0.4244560015526845;0.6859869945312687;0.3676924440140108;0.778309824473137
69.536298;1.0488845497082222;0.7916808260142753;0.7547810587893506;-0.4427379912546493;-0.4220996935747311;1.0389472810513338;9.99997363517484;0.7126975837760047;-0.4244559994224163;-0.4244560014410654;0.6859870121447719;0.3676923060416246;0.7783098042946784
69.546298;1.0488846178746096;0.791680674169406;0.7547810537102042;-0.4427379912661133;-0.4220996935866727;1.0389471994250847;9.999974613693965;0.7126975740412411;-0.42445599942441464;-0.42445600132679573;0.6859870228348113;0.36769216846947234;0.7783097870809459
69.556298;1.0488846849590607;0.7916805247623637;0.7547810483526076;-0.44273799127850666;-0.4220996935975501;1.038947117768031;9.999975616172316;0.7126975658809851;-0.42445599942684226;-0.4244560012101115;0.685987026559675;0.36769203146767804;0.7783097728463105
69.566298;1.0488847503445509;0.7916803778796982;0.7547810430932744;-0.44273799129179653;-0.4220996936072621;1.0389470361079796;9.999976645219352;0.712697559220709;-0.4244559994298081;-0.4244560010912725;0.6859870233477187;0.36769189517357176;0.7783097616183228
69.576298;1.0488848134712934;0.7916802335598885;0.7547810381870238;-0.4427379913059339;-0.42209969361572747;1.0389469544386287;9.999977703498375;0.71269755398351;-0.4244559994333862;-0.42445600097053515;0.6859870132569489;0.36769175969679496;0.7783097533578854
69.586298;1.048884873840372;0.7916800918667867;0.754781033852785;-0.4427379913208534;-0.4220996936229193;1.0389468727052973;9.999978793110534;0.7126975501941409;-0.4244559994376229;-0.42445600084814045;0.6859869963777967;0.367691625147727;0.7783097479581103
69.596298;1.048884930994003;0.7916799529004016;0.7547810303317461;-0.4427379913364815;-0.4220996936288936;1.0389467907798398;9.999979914924644;0.7126975479616987;-0.4244559994425375;-0.4244560007243162;0.6859869728703805;0.36769149165907417;0.7783097452481904
69.606298;1.0488849845227064;0.7916798166894946;0.7547810278344096;-0.44273799135272807;-0.4220996936337627;1.0389467085212845;9.999981068673776;0.7126975473636287;-0.42445599944812407;-0.4244560005992898;0.6859869429779295;0.36769135939391234;0.7783097449669768
69.616298;1.0488850341009672;0.7916796831091703;0.7547810264760367;-0.4427379913694834;-0.42209969363764954;1.0389466259198046;9.99998225313507;0.7126975484088423;-0.42445599945437057;-0.42445600047329934;0.6859869069972078;0.3676912285242414;0.778309746761519
69.626298;1.0488850795545277;0.7916795518974561;0.754781026295291;-0.44273799138663944;-0.42209969364066624;1.0389465431883556;9.99998346600855;0.7126975511026692;-0.4244559994612794;-0.4244560003465829;0.6859868652510948;0.3676910991894066;0.7783097502318851
69.636298;1.0488851208525851;0.7916794227207188;0.7547810272718158;-0.4427379914041189;-0.42209969364290245;1.0389464607251284;9.999984703787614;0.7126975554957672;-0.42445599946886575;-0.42445600021935004;0.6859868181038841;0.36769097148557617;0.7783097550007559
69.646298;1.0488851579715806;0.7916792952223024;0.7547810293038545;-0.44273799142188464;-0.4220996936444085;1.038946379008873;9.999985961702254;0.7126975616864047;-0.42445599947713947;-0.42445600009176765;0.6859867659951292;0.36769084551136233;0.7783097607724216
69.656298;1.048885190811806;0.7916791690525214;0.7547810321951953;-0.4427379914399271;-0.42209969364520744;1.0389462985082887;9.999987233921633;0.7126975697830998;-0.42445599948608526;-0.4244559999639802;0.6859867094687908;0.36769072142513815;0.7783097673438104
69.666298;1.0488852192708649;0.7916790439322017;0.7547810356691871;-0.4427379914582391;-0.4220996936453282;1.0389462196185388;9.999988513957044;0.7126975798446132;-0.4244559994956543;-0.42445599983615095;0.6859866491805707;0.36769059946651383;0.7783097745635533
69.676298;1.0488852433493412;0.7916789197443944;0.7547810394418438;-0.442737991476791;-0.4220996936448187;1.038946142654976;9.999989795226872;0.712697591883563;-0.4244559995057726;-0.42445599970847875;0.6859865858370582;0.36769047994190246;0.778309782286294
69.686298;1.0488852631655583;0.791678796567129;0.7547810433111596;-0.44273799149552834;-0.42209969364374567;1.0389460679510722;9.999991071626724;0.712697605913233;-0.4244559995163551;-0.42445599958117186;0.6859865200992765;0.3676903631918552;0.7783097903642567
69.696298;1.048885278873447;0.7916786746384057;0.7547810471672253;-0.4427379915143869;-0.42209969364219213;1.038945995943425;9.999992337786635;0.7126976219260746;-0.4244559995273158;-0.42445599945442436;0.6859864525384102;0.36769024955970414;0.7783097986834104
69.706298;1.0488852905629802;0.79167855432189;0.7547810509628357;-0.4427379915333001;-0.4220996936402599;1.0389459270761856;9.999993589313323;0.7126976398356848;-0.42445599953857144;-0.42445599932843203;0.6859863836432267;0.3676901393733235;0.7783098072164063
69.716298;1.048885298252505;0.7916784360344807;0.7547810547164701;-0.4427379915522063;-0.422099693638087;1.038945861622966;9.99999482282622;0.7126976594736846;-0.4244559995500397;-0.42445599920341415;0.6859863138413412;0.3676900329267024;0.7783098160362201
69.726298;1.048885301957523;0.7916783201407238;0.7547810585413992;-0.44273799157106447;-0.4220996936358477;1.038945799665032;9.99999603555591;0.7126976806505493;-0.4244559995616391;-0.42445599907959836;0.6859862435079621;0.36768993046017545;0.7783098252859642
69.736298;1.048885301694277;0.7916782069415949;0.7547810626631353;-0.4427379915898661;-0.4220996936337174;1.0389457412273373;9.999997225488091;0.712697703224751;-0.42445599957329555;-0.4244559989571902;0.685986172950555;0.3676898321640239;0.7783098351719165
69.746298;1.0488852974001561;0.7916780967126223;0.7547810673863425;-0.4427379916086354;-0.42209969363184013;1.038945686378983;9.999998391894534;0.7126977270931663;-0.4244559995849455;-0.4244559988363663;0.6859861023969596;0.36768973819268086;0.7783098460029224
69.756298;1.0488852889231954;0.7916779896565962;0.7547810730321518;-0.44273799162741023;-0.4220996936303185;1.0389456352318642;9.999999535246411;0.7126977521100777;-0.42445599959653874;-0.4244559987172902;0.6859860319766318;0.36768964866033366;0.7783098582164071
69.766298;1.0488852761554333;0.7916778858327881;0.7547810799117727;-0.4427379916462135;-0.4220996936292122;1.038945587903298;10.000000657322435;0.7126977780596263;-0.42445599960805236;-0.424455998600119;0.685985961700095;0.3676895636248697;0.7783098723500401
69.776298;1.0488852591860345;0.7916777851777952;0.7547810883472283;-0.442737991665048;-0.42209969362853456;1.0389455444986784;10.000001761556932;0.7126978047240272;-0.42445599961949415;-0.42445599848499144;0.685985891505349;0.3676894830781135;0.7783098889779502
69.786298;1.0488852383278675;0.7916776875702235;0.7547810986889082;-0.4427379916839038;-0.4220996936282613;1.0389455051489167;10.000002852138831;0.7126978319611628;-0.4244559996308783;-0.4244559983720393;0.6859858213288923;0.36768940695170227;0.7783099086484262
69.796298;1.0488852140419593;0.7916775928485995;0.7547811113038029;-0.44273799170275674;-0.4220996936283596;1.0389454700559912;10.00000393272557;0.7126978596989804;-0.4244559996422013;-0.42445599826142427;0.6859857511108965;0.3676893351221224;0.7783099318437603
69.806298;1.0488851868781035;0.7916775008314869;0.7547811265330066;-0.44273799172155626;-0.4220996936288057;1.0389454394571591;10.000005006278665;0.7126978878438023;-0.4244559996534384;-0.42445599815334084;0.685985680764791;0.3676892674016707;0.7783099589843638
69.816298;1.0488851574490288;0.7916774114059424;0.7547811446443472;-0.4427379917402121;-0.4220996936295742;1.0389454135453782;10.000006075287251;0.7126979162176603;-0.42445599966454983;-0.42445599804797784;0.6859856101574437;0.36768920354100726;0.7783099904629094
69.826298;1.0488851263913679;0.7916773245987935;0.7547811658418714;-0.4427379917586038;-0.4220996936306415;1.038945392458084;10.000007141961158;0.7126979446003812;-0.4244559996754915;-0.42445599794548944;0.6859855391100032;0.36768914325189095;0.7783100266216948
69.836298;1.048885094330675;0.7916772405249385;0.7547811903137863;-0.44273799177660733;-0.42209969363201866;1.0389453763403345;10.000008208666062;0.712697972804019;-0.4244559996862354;-0.4244559978459994;0.685985467465752;0.36768908623141094;0.7783100676817819
69.846298;1.0488850618822412;0.791677159266277;0.7547812182351481;-0.44273799179409934;-0.4220996936337766;1.0389453654247327;10.000009278116561;0.7126980007018978;-0.4244559996967969;-0.4244559977496108;0.6859853952171681;0.3676890321794564;0.7783101137255893
69.856298;1.0488850296483696;0.7916770808278012;0.7547812496905147;-0.44273799181093754;-0.4220996936360388;1.0389453600818879;10.000010353236432;0.7126980282260812;-0.4244559997072578;-0.4244559976564053;0.6859853225795745;0.3676889807985825;0.7783101647494162
69.866298;1.0488849981794148;0.7916770051886377;0.7547812845889433;-0.4427379918269485;-0.4220996936389588;1.0389453607772499;10.000011436903176;0.7126980553580117;-0.4244559997177591;-0.4244559975664574;0.6859852499736819;0.36768893178280915;0.7783102207331432
69.876298;1.048884967944984;0.7916769323290777;0.7547813226924878;-0.44273799184193324;-0.42209969364270805;1.0389453679459177;10.000012531712052;0.7126980821160445;-0.4244559997284575;-0.4244559974798576;0.6859851779601316;0.3676888848221162;0.7783102816655483
69.886298;1.0488849393311097;0.7916768622063791;0.7547813636966142;-0.44273799185569096;-0.4220996936474712;1.038945381896876;10.000013640293577;0.7126981085661231;-0.42445599973946774;-0.4244559973967176;0.6859851071435513;0.3676888396091324;0.7783103475165275
69.896298;1.0488849126375452;0.7916767947572917;0.7547814072436065;-0.44273799186804463;-0.422099693653425;1.038945402803671;10.000014765825366;0.7126981348511157;-0.4244559997508331;-0.4244559973171495;0.6859850380880596;0.3676887958324979;0.7783104182102939
69.906298;1.0488848880729913;0.7916767299573881;0.7547814529742739;-0.44273799187885243;-0.422099693660715;1.0389454307411088;10.000015911971042;0.7126981611865294;-0.42445599976252957;-0.4244559972412387;0.6859849712728967;0.3676887531882406;0.7783104936214331
69.916298;1.0488848657534708;0.7916766678899531;0.7547815006650942;-0.4427379918880108;-0.4220996936694488;1.0389454657111268;10.00001708278802;0.7126981878217038;-0.4244559997744947;-0.4244559971690406;0.6859849070529634;0.367688711412608;0.7783105735808967
69.926298;1.0488848457213928;0.7916766087411825;0.7547815502899132;-0.44273799189544993;-0.42209969367969236;1.038945507660018;10.000018283028387;0.7126982150109836;-0.42445599978667353;-0.42445599710059384;0.685984845628765;0.36768867030711744;0.7783106578851486
69.936298;1.0488848279761762;0.7916765527139549;0.7547816019496486;-0.4427379919011286;-0.42209969369145134;1.0389455565309025;10.00001951800379;0.7126982430053513;-0.42445599979905585;-0.4244559970359213;0.6859847870866695;0.3676886297442016;0.7783107463033276
69.946298;1.0488848124896444;0.7916764999875405;0.7547816557864105;-0.4427379919050365;-0.42209969370467065;1.03894561231914;10.0000207926882;0.7126982720345237;-0.4244559998116829;-0.424455996975019;0.6859847314776008;0.36768858963593937;0.7783108385660338
69.956298;1.048884799254504;0.7916764508040524;0.7547817119530066;-0.44273799190720076;-0.4220996937192719;1.0389456750757484;10.0000221112274;0.7126983022676175;-0.42445599982463406;-0.42445599691786634;0.6859846788352538;0.3676885498877395;0.7783109343191732
69.966298;1.0488847883528263;0.7916764055681881;0.7547817705726749;-0.4427379919076852;-0.42209969373518236;1.0389457448995298;10.000023476933382;0.7126983338072592;-0.42445599983800203;-0.42445599686445973;0.6859846291420061;0.367688510395425;0.7783110330744901
69.976298;1.0488847798904708;0.7916763648290462;0.7547818316822992;-0.4427379919065832;-0.42209969375233175;1.0389458219111876;10.00002489164948;0.7126983667469157;-0.4244559998518622;-0.42445599681482665;0.6859845823130306;0.36768847106595354;0.7783111342070594
69.986298;1.04888477384215;0.7916763292113781;0.754781895235709;-0.44273799190401386;-0.42209969377064643;1.0389459061564517;10.000026355590094;0.7126984012004034;-0.4244559998662593;-0.4244559967690064;0.6859845382195612;0.3676884318147796;0.7783112370034296
69.996298;1.0488847700002146;0.7916762994264326;0.7547819611262415;-0.4427379919001061;-0.4220996937900454;1.0389459975263273;10.00002786860271;0.7126984372436868;-0.424455999881213;-0.424455996727033;0.6859844967336431;0.36768839255217295;0.7783113407188862
70.006298;1.0488847680119857;0.7916762762881019;0.7547820291839749;-0.4427379918949702;-0.42209969381044193;1.0389460957818766;10.000029430895339;0.7126984748649758;-0.42445599989672517;-0.42445599668892636;0.6859844577444877;0.367688353177417;0.7783114446069966
70.016298;1.0488847674102704;0.7916762606182763;0.7547820992024012;-0.4427379918886918;-0.4220996938317743;1.0389462006525472;10.000031042002787;0.7126985139796653;-0.4244559999127845;-0.42445599665468076;0.6859844211243245;0.3676883135905638;0.7783115479311212
70.026298;1.0488847676145217;0.7916762531399859;0.7547821709617915;-0.44273799188133933;-0.42209969385404084;1.0389463119663473;10.000032699536124;0.7126985544340755;-0.4244559999293802;-0.42445599662425704;0.6859843867308533;0.367688273715129;0.7783116499886503
70.036298;1.0488847679631015;0.7916762544491364;0.7547822441956398;-0.4427379918729618;-0.42209969387728913;1.0389464297048716;10.000034399583592;0.7126985959702555;-0.42445599994652106;-0.4244559965975825;0.6859843544929483;0.3676882334823719;0.7783117501683466
70.046298;1.0488847678048516;0.7916762650092698;0.7547823185839224;-0.4427379918635968;-0.42209969390155955;1.0389465539105722;10.000036137979663;0.7126986382129901;-0.4244559999642303;-0.42445599657454963;0.6859843244600102;0.3676881927923971;0.7783118479727885
70.056298;1.0488847665281822;0.791676285131225;0.7547823938129924;-0.4427379918532807;-0.42209969392684293;1.038946684584237;10.000037910320996;0.7126986807326595;-0.42445599998251204;-0.42445599655502037;0.685984296726351;0.3676881515325057;0.7783119429214739
70.066298;1.04888476352349;0.7916763149740103;0.7547824696270667;-0.4427379918420371;-0.4220996939531007;1.0389468216822444;10.00003971137318;0.7126987231531773;-0.4244560000013269;-0.4244559965388371;0.6859842713256341;0.36768810963105863;0.7783120344700337
70.076298;1.0488847581907845;0.7916763546012493;0.7547825458432638;-0.44273799182987167;-0.42209969398031316;1.038946965131013;10.000041535990608;0.7126987651926477;-0.4244560000205896;-0.4244559965258318;0.6859842482138669;0.3676880670769478;0.7783121220941118
70.086298;1.048884749946988;0.7916764040251331;0.754782622337041;-0.4427379918167852;-0.4220996940084777;1.0389471147742877;10.00004338091495;0.7126988066100531;-0.42445600004018014;-0.4244559965158407;0.6859842273084972;0.3676880239093299;0.7783122054014631
70.096298;1.0488847382071416;0.7916764631909244;0.7547826989721871;-0.4427379918027861;-0.42209969403756364;1.0389472703003642;10.00004524504862;0.7126988471463441;-0.4244560000599715;-0.4244559965087313;0.685984208518014;0.367687980211109;0.7783122841260297
70.106298;1.0488847224116709;0.7916765319700133;0.7547827755145777;-0.44273799178790174;-0.4220996940674885;1.0389474312300815;10.000047127844994;0.7126988864872459;-0.4244560000798492;-0.42445599650441873;0.6859841917895199;0.36768793610284745;0.7783123580463976
70.116298;1.0488847020391066;0.7916766101670251;0.754782851632926;-0.44273799177218215;-0.4220996940981349;1.0389475969620172;10.000049027432905;0.7126989242354925;-0.4244560000997064;-0.4244559965028583;0.6859841771587982;0.36768789170535593;0.7783124268978702
70.126298;1.0488846765875384;0.7916766975095204;0.7547829269990441;-0.4427379917556947;-0.42209969412937975;1.0389477668013296;10.000050939487524;0.7126989599282357;-0.4244560001194443;-0.42445599650402815;0.6859841647383258;0.3676878470924584;0.7783124903483598
70.136298;1.048884645670985;0.7916767936533559;0.7547830013948353;-0.4427379917385179;-0.4220996941611016;1.0389479399221724;10.000052856966516;0.712698993099124;-0.4244560001389886;-0.4244559965079113;0.6859841546725519;0.36768780229599257;0.7783125480739288
70.146298;1.0488846091853805;0.79167689820087;0.7547830747394486;-0.44273799172073686;-0.4220996941931755;1.038948115338652;10.000054770967786;0.7126990233330339;-0.4244560001583055;-0.424455996514483;0.6859841471005199;0.36768775734393433;0.7783125998665341
70.156298;1.0488845673417935;0.7916770107095241;0.7547831470223807;-0.44273799170243777;-0.4220996942254771;1.0389482919580684;10.00005667241341;0.7126990502564375;-0.4244560001773969;-0.4244559965236954;0.685984142111184;0.3676877122664584;0.778312645710082
70.166298;1.0488845205323667;0.7916771307215028;0.7547832182037589;-0.4427379916837;-0.4220996942578967;1.038948468646803;10.000058553069902;0.7126990734657647;-0.4244560001962697;-0.42445599653545196;0.6859841396979938;0.36768766708452627;0.7783126858005786
70.176298;1.0488844691599235;0.7916772578316961;0.7547832881712176;-0.4427379916645935;-0.4220996942903449;1.0389486442735048;10.000060405384055;0.7126990925221798;-0.424456000214907;-0.4244559965496049;0.6859841397442413;0.3676876218126488;0.7783127204974866
70.186298;1.0488844135380813;0.7916773917528405;0.7547833567725798;-0.4427379916451745;-0.42209969432273786;1.0389488177692825;10.000062222245141;0.7126991070739629;-0.4244560002332569;-0.4244559965659958;0.6859841420545739;0.36768757644916716;0.7783127502391674
70.196298;1.048884353868127;0.7916775323253887;0.7547834238623577;-0.44273799162545713;-0.42209969435498573;1.0389489881534852;10.000063996885965;0.7126991169553548;-0.42445600025123126;-0.424455996584479;0.6859841463946347;0.3676875309622107;0.7783127754656701
70.206298;1.0488842903310907;0.7916776794654984;0.7547834893352998;-0.44273799160538807;-0.42209969438699774;1.038949154471392;10.00006572230874;0.7126991221400383;-0.4244560002687218;-0.42445599660490585;0.6859841525174144;0.36768748530462125;0.7783127965655183
70.216298;1.0488842232735736;0.7916778330690359;0.7547835531669952;-0.4427379915848697;-0.4220996944186679;1.0389493157406788;10.000067390623594;0.7126991226369302;-0.4244560002856305;-0.42445599662711014;0.6859841602141113;0.36768743943485693;0.7783128138747856
70.226298;1.0488841532851128;0.7916779929023976;0.7547836154193569;-0.4427379915638067;-0.42209969444985596;1.0389494709830205;10.000068993247682;0.7126991184564858;-0.4244560003018771;-0.42445599665091066;0.6859841693548541;0.36768739331569583;0.7783128277304346
70.236298;1.0488840811049096;0.7916781585449372;0.7547836761742029;-0.44273799154212395;-0.42209969448040985;1.0389496192607437;10.000070522010125;0.7126991096344751;-0.424456000317388;-0.4244559966761147;0.6859841798446684;0.36768734689382193;0.7783128384862682
70.246298;1.0488840075320864;0.7916783294140557;0.7547837354745461;-0.44273799151975757;-0.4220996945102109;1.0389497596773178;10.000071970379379;0.7126990962452366;-0.424456000332089;-0.42445599670252704;0.6859841915556103;0.36768730009079886;0.778312846437944
70.256298;1.0488839334178544;0.7916785048290859;0.7547837933262459;-0.4427379914966475;-0.42209969453919843;1.0389498913959108;10.000073334064114;0.7126990783912721;-0.4244560003458972;-0.42445599672996814;0.6859842043312634;0.3676872528325897;0.7783128517766517
70.266298;1.048883859639305;0.7916786840585318;0.7547838497218977;-0.4427379914727287;-0.42209969456737284;1.0389500136649275;10.000074610537121;0.7126990561910996;-0.42445600035872855;-0.4244559967582868;0.6859842180292811;0.3676872050776434;0.7783128546708173
70.276298;1.0488837870189405;0.7916788663343641;0.7547839046571492;-0.44273799144792336;-0.42209969459478913;1.0389501258311047;10.000075798219573;0.7126990297887464;-0.4244560003705103;-0.4244559967873707;0.6859842325446247;0.3676871568097188;0.7783128553651321
70.286298;1.0488837162892355;0.7916790508465452;0.7547839581248217;-0.44273799142214576;-0.42209969462155483;1.0389502273894824;10.000076896188855;0.7126989993703412;-0.4244560003811628;-0.4244559968171541;0.6859842478196843;0.36768710803366267;0.7783128541746633
70.296298;1.0488836481366193;0.7916792367642547;0.7547840101036642;-0.4427379913953159;-0.4220996946478249;1.0389503180356736;10.000077903848279;0.7126989651575945;-0.4244560003905649;-0.4244559968475922;0.685984263862034;0.3676870587920656;0.7783128514330454
70.306298;1.0488835832529124;0.7916794233148164;0.7547840605656192;-0.44273799136738745;-0.42209969467377445;1.038950397643669;10.000078820700267;0.7126989273657952;-0.42445600039852754;-0.4244559968786248;0.6859842807645572;0.3676870091747073;0.778312847490417
70.316298;1.0488835223478248;0.7916796098462116;0.754784109464497;-0.44273799133837893;-0.42209969469957814;1.0389504662140399;10.000079646924544;0.7126988861563169;-0.4244560004047841;-0.42445599691018804;0.6859842987037832;0.36768695929961726;0.7783128427431847
70.326298;1.048883466113304;0.7916797958150565;0.7547841567020588;-0.44273799130837677;-0.42209969472542597;1.038950523871072;10.000080383816204;0.7126988416428898;-0.42445600040900705;-0.4244559969422474;0.6859843179146277;0.36768690928113973;0.7783128376159149
70.336298;1.0488834151477835;0.7916799807615752;0.7547842021431937;-0.44273799127752117;-0.42209969475153114;1.0389505708820759;10.000081033519598;0.712698793937941;-0.42445600041084885;-0.4244559969747924;0.6859843386361023;0.3676868592204441;0.7783128324944053
70.346298;1.04888336991068;0.7916801643200466;0.7547842456726902;-0.4427379912459951;-0.4220996947780919;1.0389506076237274;10.000081598815143;0.7126987432034266;-0.42445600040998704;-0.4244559970078149;0.6859843610458303;0.3676868092210026;0.7783128276819081
70.356298;1.0488833307580345;0.7916803462066312;0.7547842872209996;-0.4427379912140119;-0.42209969480525367;1.0389506345301232;10.000082082605982;0.7126986896756613;-0.42445600040615106;-0.4244559970413114;0.6859843852455192;0.36768675940600964;0.7783128233849045
70.366298;1.0488832979857738;0.7916805261376684;0.7547843267539163;-0.4427379911818005;-0.42209969483312015;1.038950652098484;10.000082487032246;0.7126986335959041;-0.42445600039911763;-0.4244559970753057;0.6859844112968492;0.36768670990917235;0.7783128197214879
70.376298;1.0488832718205088;0.7916807037912437;0.7547843642486781;-0.44273799114959483;-0.4220996948617933;1.038950660942451;10.000082813684145;0.7126985751126341;-0.4244560003886942;-0.4244559971098531;0.6859844392415462;0.36768666084698;0.7783128167900597
70.386298;1.0488832524091798;0.7916808788643717;0.754784399674354;-0.44273799111762785;-0.422099694891394;1.0389506618402171;10.000083064595302;0.7126985142957548;-0.42445600037473274;-0.42445599714501014;0.6859844690719707;0.3676866123247764;0.7783128147626244
70.396298;1.0488832398742247;0.7916810510866317;0.754784432972874;-0.4427379910861221;-0.4220996949220417;1.03895065571434;10.000083242195045;0.7126984512196997;-0.4244560003571551;-0.4244559971807998;0.6859845006876055;0.3676865644649488;0.7783128139055325
70.406298;1.0488832343858838;0.7916812201905735;0.7547844640137016;-0.44273799105528155;-0.4220996949538048;1.0389506435535234;10.000083348220716;0.7126983859797715;-0.4244560003359357;-0.42445599721720784;0.6859845338770395;0.367686517411207;0.7783128145382077
70.416298;1.0488832361416645;0.7916813859220976;0.7547844925764806;-0.4427379910252994;-0.4220996949866735;1.038950626390358;10.00008338305342;0.7126983186223301;-0.4244560003110545;-0.4244559972541924;0.6859845683124473;0.36768647132314847;0.7783128170243605
70.426298;1.048883245299106;0.7916815480209577;0.7547845184309083;-0.4427379909963639;-0.42209969502058053;1.038950605330005;10.000083346159725;0.7126982490966952;-0.42445600028247477;-0.4244559972916654;0.6859846035419535;0.3676864263678842;0.7783128217861163
70.436298;1.0488832619560686;0.7916817061789131;0.7547845414546868;-0.4427379909686514;-0.42209969505542827;1.0389505814715059;10.000083236738252;0.7126981772886557;-0.42445600025016283;-0.4244559973294673;0.6859846390135954;0.36768638269205217;0.7783128292812915
70.446298;1.0488832861555633;0.7916818600797183;0.7547845616928563;-0.442737990942337;-0.4220996950911082;1.0389505557625203;10.000083053998996;0.7126981030521619;-0.4244560002141257;-0.42445599736739764;0.6859846741713997;0.36768634039228076;0.7783128399473105
70.456298;1.048883317908796;0.791682009463021;0.7547845793394291;-0.4427379909176199;-0.4220996951275286;1.0389505289851577;10.000082797766742;0.7126980261866852;-0.4244560001744323;-0.42445599740528733;0.6859847085797072;0.36768629949758175;0.7783128541194526
70.466298;1.048883357233502;0.7916821541029255;0.7547845946659753;-0.4427379908947321;-0.42209969516463086;1.0389505018226326;10.000082469029879;0.7126979464338475;-0.42445600013119467;-0.4244559974430355;0.6859847419780639;0.367686259960811;0.7783128719559588
70.476298;1.0488834041426263;0.7916822937473549;0.7547846079286158;-0.44273799087391524;-0.42209969520237817;1.0389504748475316;10.0000820696718;0.7126978635264684;-0.42445600008454115;-0.4244559974805808;0.6859847742450357;0.36768622167248016;0.7783128934389376
70.486298;1.0488834585901203;0.7916824281086143;0.7547846193056228;-0.44273799085538634;-0.42209969524072966;1.0389504484647623;10.000081602561433;0.7126977772209183;-0.424456000034613;-0.42445599751785956;0.6859848053243001;0.3676861844922003;0.7783129184458174
70.496298;1.0488835204506641;0.7916825569128744;0.7547846288992709;-0.4427379908393169;-0.4220996952796081;1.0389504229173216;10.000081072591238;0.7126976872946066;-0.4244559999815722;-0.4244559975547887;0.6859848351583636;0.3676861482833383;0.7783129468162552
70.506298;1.0488835895210995;0.7916826799492084;0.7547846367771153;-0.4427379908258314;-0.42209969531887787;1.0389503983948232;10.000080486811889;0.7126975935678438;-0.4244559999256092;-0.4244559975912604;0.6859848636555814;0.36768611295702885;0.778312978382168
70.516298;1.0488836655019227;0.7916827970395417;0.7547846430156135;-0.4427379908150199;-0.4220996953583476;1.038950375169976;10.000079852776103;0.7126974959505012;-0.42445599986694177;-0.4244559976271395;0.6859848907139212;0.3676860785079806;0.7783130129769963
70.526298;1.0488837480182371;0.7916829079528739;0.7547846477189356;-0.4427379908069538;-0.42209969539779507;1.0389503535933213;10.00007917673536;0.7126973944597425;-0.4244559998058008;-0.4244559976622704;0.6859849162753164;0.3676860450160304;0.778313050433632
70.536298;1.0488838367170823;0.7916830123943572;0.7547846510120206;-0.4427379908016973;-0.4220996954369997;1.0389503339182755;10.000078463045453;0.7126972892163899;-0.4244559997424264;-0.42445599769650944;0.6859849403194104;0.36768601261892486;0.7783130905926982
70.546298;1.0488839313491014;0.791683110110245;0.7547846530330197;-0.44273799079932075;-0.42209969547576853;1.0389503161391511;10.000077714470953;0.7126971804396189;-0.42445599967707914;-0.42445599772977816;0.6859849628050962;0.367685981465761;0.7783131333353283
70.556298;1.0488840317392996;0.7916832009920279;0.7547846539047227;-0.44273799079990095;-0.42209969551394355;1.0389502999364935;10.000076932624358;0.7126970684005094;-0.4244559996100426;-0.4244559977620828;0.6859849836608873;0.36768595168110485;0.7783131785926914
