time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.566298;1.0488841377146663;0.7916832850653014;0.7547846536837749;-0.44273799080349424;-0.42209969555140037;1.038950284690701;10.00007611855733;0.7126969533437187;-0.4244559995416133;-0.424455997793483;0.685985002789867;0.3676859233656493;0.7783132263210537
70.576298;1.0488842491094121;0.7916833623967391;0.7547846523550861;-0.44273799081011206;-0.4220996955880381;1.0389502696022213;10.000075273972074;0.7126968354641299;-0.42445599947208645;-0.42445599782406773;0.6859850200368427;0.36768589659739725;0.7783132764961881
70.586298;1.0488843657855216;0.7916834330271999;0.7547846498795804;-0.4427379908197324;-0.4220996956237642;1.038950253893477;10.000074402431947;0.7126967149589568;-0.4244559994017628;-0.42445599785395566;0.6859850351770135;0.36768587141371023;0.7783133291120627
70.596298;1.0488844875971535;0.7916834969703924;0.7547846462594755;-0.44273799083232535;-0.42209969565848376;1.0389502369235557;10.00007350959764;0.7126965920683045;-0.42445599933096584;-0.424455997883276;0.6859850479343279;0.36768584780657226;0.7783133841340941
70.606298;1.0488846143973363;0.7916835542512208;0.7547846415777942;-0.4427379908478604;-0.4220996956920881;1.0389502182070802;10.000072602755482;0.7126964670472181;-0.4244559992600451;-0.4244559979121363;0.6859850580106861;0.36768582573719116;0.7783134414375142
70.616298;1.0488847460921962;0.7916836049518767;0.7547846359619345;-0.44273799086630033;-0.4220996957244469;1.0389501974250182;10.00007168984547;0.7126963400942159;-0.4244559991893606;-0.4244559979406047;0.6859850651354004;0.36768580515123617;0.7783135008200719
70.626298;1.04888488266994;0.7916836492525863;0.7547846295297765;-0.44273799088760085;-0.4220996957554106;1.0389501743723886;10.000070778115305;0.7126962112795087;-0.42445599911924364;-0.4244559979687064;0.6859850690894967;0.36768578600374263;0.7783135620940886
70.636298;1.0488850242431507;0.7916836874432865;0.7547846223910839;-0.44273799091171634;-0.42209969578480927;1.0389501488483197;10.000069873713118;0.7126960805467062;-0.4244559990499677;-0.4244559979964318;0.6859850696706968;0.36768576828971594;0.7783136251386158
70.646298;1.0488851710382345;0.7916837198957811;0.7547846146635367;-0.4427379909385972;-0.4220996958124498;1.0389501206117244;10.000068982465333;0.712695947811079;-0.4244559989817662;-0.4244559980237569;0.6859850666636933;0.36768575203358506;0.7783136898773154
70.656298;1.0488853232671458;0.7916837470827831;0.7547846064690767;-0.44273799096817934;-0.4220996958381373;1.0389500894349695;10.000068110230847;0.7126958130404056;-0.42445599891486624;-0.42445599805065337;0.6859850598531935;0.3676857372424584;0.7783137562429845
70.666298;1.0488854810618191;0.7916837696880008;0.7547845979130988;-0.4427379910003719;-0.4220996958616984;1.0389500551842288;10.000067262196245;0.712695676253731;-0.4244559988494985;-0.4244559980770757;0.6859850490232583;0.36768572388255394;0.778313824116612
70.676298;1.0488856445087922;0.7916837886362197;0.7547845890396153;-0.44273799103506106;-0.4220996958829909;1.038950017844133;10.000066441799605;0.7126955374954391;-0.4244559987858761;-0.4244559981029485;0.685985033946999;0.3676857119025589;0.7783138932433857
70.686298;1.0488858135918846;0.7916838049251389;0.7547845798249764;-0.44273799107212153;-0.42209969590192004;1.038949977491702;10.00006565004595;0.7126953968032111;-0.4244559987241707;-0.42445599812817514;0.6859850144068671;0.36768570129496797;0.7783139631894397
70.696298;1.0488859880971855;0.7916838194548448;0.7547845702700233;-0.44273799111142004;-0.4220996959184472;1.0389499342838149;10.000064885786447;0.7126952541847686;-0.424455998664522;-0.42445599815266843;0.685984990204623;0.36768569214871516;0.7783140333562477
70.706298;1.0488861676877035;0.7916838330242972;0.7547845604618967;-0.44273799115281937;-0.42209969593256286;1.0389498884326234;10.000064146941572;0.7126951096837588;-0.424455998607063;-0.42445599817636886;0.6859849611401869;0.3676856846412289;0.778314103024096
70.716298;1.048886352063908;0.7916838463916227;0.7547845504953334;-0.44273799119618207;-0.422099695944269;1.0389498401209456;10.000063432080227;0.7126949634929488;-0.42445599855192395;-0.4244559981992296;0.6859849269904371;0.3676856789906992;0.7783141714073115
70.726298;1.0488865409958494;0.791683860294206;0.7547845403990223;-0.44273799124136204;-0.42209969595359725;1.0389497894540467;10.000062741342612;0.7126948159537224;-0.42445599849922544;-0.4244559982212091;0.6859848875115032;0.36768567541271174;0.7783142377290562
70.736298;1.048886734266409;0.7916838754264041;0.7547845301886066;-0.4427379912882162;-0.42209969596060526;1.0389497365598024;10.000062076377532;0.7126946674435405;-0.42445599844909143;-0.4244559982422807;0.6859848424697862;0.3676856740969376;0.7783143012982565
70.746298;1.0488869316544713;0.7916838923802987;0.754784519923601;-0.4427379913366469;-0.4220996959653382;1.0389496817146084;10.000061440378616;0.7126945182976766;-0.4244559984016635;-0.42445599826243474;0.6859847916809882;0.36768567520654344;0.7783143615426648
70.756298;1.0488871329206488;0.7916839115892569;0.7547845096594906;-0.44273799138662423;-0.42209969596781544;1.038949625350374;10.000060838202476;0.712694368827147;-0.42445599835708037;-0.4244559982816759;0.6859847350534625;0.3676856788912519;0.7783144180253923
70.766298;1.0488873377817205;0.7916839333154289;0.7547844993976659;-0.4427379914381607;-0.422099695968049;1.0389495680435021;10.000060275293757;0.7126942193893425;-0.4244559983154382;-0.42445599830001474;0.6859846726186314;0.36768568530312934;0.778314470474685
70.776298;1.0488875459268783;0.791683957685374;0.7547844891300441;-0.44273799149128124;-0.42209969596604235;1.0389495105120923;10.00005975612003;0.7126940704326615;-0.4244559982767784;-0.42445599831745656;0.6859846045084322;0.3676856946127352;0.7783145187471823
70.786298;1.0488877570506894;0.7916839847611503;0.7547844788939195;-0.4427379915460256;-0.4220996959617712;1.0389494535253756;10.000059284071325;0.7126939224622696;-0.42445599824111396;-0.42445599833400954;0.6859845309105742;0.36768570702056724;0.7783145627401403
70.796298;1.0488879708676042;0.7916840146029817;0.7547844687577506;-0.4427379916024503;-0.42209969595518276;1.038949397781315;10.000058862917326;0.7126937759834486;-0.42445599820847;-0.42445599834970166;0.6859844520429316;0.36768572275101785;0.7783146023535136
70.806298;1.0488881870864268;0.7916840472854372;0.7547844587787417;-0.4427379916605998;-0.4220996959462149;1.0389493438156285;10.000058498188697;0.7126936314886513;-0.42445599817891555;-0.42445599836457565;0.6859843681543935;0.3676857420305327;0.7783146374551526
70.816298;1.048888405380982;0.791684082883524;0.7547844489775744;-0.44273799172047307;-0.42209969593480706;1.0389492919498406;10.00005819712988;0.712693489428266;-0.42445599815255686;-0.4244559983786716;0.6859842795553727;0.3676857650557176;0.7783146678437665
70.826298;1.0488886254617122;0.7916841214535142;0.754784439326196;-0.4427379917820135;-0.4220996959208995;1.038949242291706;10.000057967448472;0.7126933501370677;-0.42445599812950036;-0.4244559983920118;0.6859841866154512;0.3676857919431863;0.7783146932998889
70.836298;1.0488888471865234;0.7916841630021446;0.7547844297229843;-0.44273799184512996;-0.4220996959044537;1.0389491947573937;10.000057816012571;0.7126932138141293;-0.42445599810982326;-0.42445599840459003;0.6859840896979529;0.3676858226845976;0.7783147136692925
70.846298;1.0488890705157423;0.791684207456632;0.7547844199743484;-0.44273799190973734;-0.4220996958854877;1.0389491490911624;10.000057747882101;0.7126930806050477;-0.42445599809355605;-0.42445599841638215;0.6859839891127946;0.36768585715696167;0.7783147288800707
70.856298;1.0488892953358904;0.7916842546522838;0.7547844098326629;-0.44273799197578656;-0.42209969586407975;1.0389491049290913;10.000057766157795;0.7126929506948064;-0.4244559980806704;-0.42445599842738346;0.6859838851046478;0.36768589518724276;0.7783147389083168
70.866298;1.0488895213657972;0.7916843043272564;0.754784399061196;-0.44273799204326514;-0.42209969584034535;1.0389490619375534;10.000057873161321;0.7126928242960426;-0.4244559980711041;-0.42445599843762677;0.6859837778598055;0.3676859366138763;0.7783147437459385
70.876298;1.0488897481834645;0.7916843561421569;0.7547843874422199;-0.44273799211216813;-0.42209969581441975;1.0389490198794749;10.00005807142964;0.7126927015729246;-0.4244559980648119;-0.42445599844715;0.6859836675666645;0.36768598129710206;0.7783147433925902
70.886298;1.0488899752359997;0.7916844097258232;0.7547843747279727;-0.44273799218245935;-0.4220996957864402;1.0389489785056667;10.000058363378555;0.7126925826407384;-0.4244559980617891;-0.4244559984559481;0.6859835544754964;0.3676860290815539;0.7783147378623503
70.896298;1.0488902018143755;0.7916844647035081;0.7547843606264942;-0.4427379922540518;-0.4220996957565231;1.038948937470042;10.000058750480186;0.7126924676288995;-0.42445599806206336;-0.42445599846395665;0.6859834389117823;0.36768607976590045;0.7783147271833055
70.906298;1.048890427123773;0.7916845207145333;0.7547843448443126;-0.4427379923268078;-0.4220996957247607;1.038948896416216;10.000059232397799;0.7126923566741624;-0.4244559980656896;-0.4244559984710646;0.6859833213057318;0.3676861331259699;0.7783147113733273
70.916298;1.0488906504689597;0.7916845774508382;0.7547843271222026;-0.44273799240055156;-0.42209969569124284;1.0389488550916772;10.000059806272981;0.7126922498065132;-0.4244559980727445;-0.42445599847714655;0.685983202212415;0.36768618895503496;0.7783146904332249
70.926298;1.0488908713637075;0.791684634677774;0.7547843072586352;-0.44273799247509116;-0.4220996956560842;1.0389488133633868;10.000060466760875;0.7126921468428821;-0.4244559980833091;-0.42445599848210713;0.6859830822468529;0.36768624706291453;0.778314664405301
70.936298;1.0488910894509327;0.7916846921860976;0.7547842851365907;-0.44273799255023016;-0.4220996956194441;1.0389487711945677;10.000061207141671;0.7126920474457162;-0.42445599809745943;-0.4244559984858947;0.6859829619919822;0.3676863072594301;0.7783146334328858
70.946298;1.0488913043861732;0.7916847497221929;0.7547842607193516;-0.44273799262578284;-0.4220996955815338;1.038948728673118;10.00006202144489;0.7126919512994301;-0.42445599811526086;-0.42445599848847426;0.6859828419559499;0.36768636936222737;0.7783145977621174
70.956298;1.0488915158354393;0.7916848069860227;0.7547842340170599;-0.4427379927016087;-0.42209969554260507;1.0389486860625943;10.000062906259496;0.7126918581998266;-0.4244559981367549;-0.4244559984898052;0.6859827225469028;0.36768643320391153;0.7783145577140196
70.966298;1.0488917235032953;0.7916848636791901;0.7547842050783176;-0.4427379927776168;-0.4220996955029318;1.0389486437752127;10.000063860468579;0.7126917680291117;-0.4244559981619532;-0.4244559984898548;0.6859826040285583;0.36768649862401864;0.7783145136427146
70.976298;1.048891927074768;0.7916849195351768;0.7547841740144309;-0.4427379928537248;-0.4220996954628011;1.038948602294896;10.000064883640022;0.7126916807405418;-0.42445599819084534;-0.42445599848862037;0.685982486495491;0.36768656547011996;0.7783144659063881
70.986298;1.04889212618104;0.7916849743426859;0.7547841409953445;-0.4427379929298288;-0.4220996954224954;1.0389485621386745;10.00006597510807;0.7126915963764696;-0.4244559982234014;-0.42445599848612453;0.6859823699159755;0.36768663361263887;0.7783144148559213
70.996298;1.0488923205160692;0.7916850279672564;0.7547841062011426;-0.44273799300579575;-0.42209969538225917;1.0389485238309741;10.000067133806846;0.7126915150699438;-0.4244559982595697;-0.42445599848238597;0.6859822541976832;0.36768670294609357;0.7783143607885249
71.006298;1.0488925099560034;0.7916850803369845;0.7547840698004148;-0.4427379930814668;-0.42209969534228226;1.0389484878353974;10.000068357653623;0.7126914370426736;-0.42445599829927727;-0.42445599847739246;0.685982139210168;0.3676867733595642;0.7783143039098389
71.016298;1.0488926945063086;0.7916851314301545;0.7547840319795963;-0.4427379931566833;-0.42209969530270147;1.0389484544523853;10.00006964252201;0.7126913626032075;-0.4244559983424299;-0.42445599847111076;0.6859820248123916;0.3676868447112662;0.7783142443941156
71.026298;1.0488928741907682;0.7916851813038515;0.7547839929752395;-0.4427379932313105;-0.4220996952635941;1.0389484237758666;10.000070982506138;0.7126912921099472;-0.42445599838893766;-0.424455998463525;0.6859819109095138;0.36768691683439336;0.7783141824851635
71.036298;1.048893049040387;0.7916852300902768;0.7547839530841155;-0.44273799330522773;-0.4220996952249771;1.0389483957550891;10.000072371784018;0.7126912259224021;-0.42445599843876125;-0.4244559984546577;0.6859817974404281;0.36768698953483614;0.7783141185017304
71.046298;1.0488932191043676;0.7916852779027399;0.7547839126450677;-0.4427379933783244;-0.42209969518682844;1.0389483702842515;10.000073805836152;0.7126911643779382;-0.4244559984919196;-0.4244559984445662;0.6859816842989688;0.36768706256655187;0.7783140527541538
71.056298;1.0488933844114894;0.791685324728221;0.754783872003087;-0.44273799345051773;-0.42209969514911183;1.0389483472910093;10.000075281017944;0.7126911077846106;-0.4244559985484484;-0.42445599843333254;0.6859815713308963;0.3676871356338703;0.7783139855196932
71.066298;1.0488935449495904;0.7916853704113033;0.7547838314882361;-0.44273799352174414;-0.42209969511179;1.0389483267913913;10.000076793807914;0.7126910564277826;-0.424455998608359;-0.4244559984210551;0.6859814584078892;0.36768720843808184;0.7783139170986044
71.076298;1.0488937006553092;0.7916854147329754;0.7547837914150326;-0.4427379935919225;-0.42209969507483097;1.0389483088295974;10.000078340758689;0.7126910105984151;-0.42445599867162115;-0.42445599840785236;0.6859813454399779;0.367687280727732;0.7783138478497211
71.086298;1.048893851389406;0.7916854575256462;0.7547837520681939;-0.44273799366092925;-0.4220996950382079;1.038948293387634;10.000079918725381;0.7126909706146987;-0.42445599873816015;-0.4244559983938727;0.6859812323313018;0.36768735231673216;0.7783137781771864
71.096298;1.0488939969578737;0.7916854987765313;0.7547837136627086;-0.44273799372859;-0.42209969500190153;1.0389482804023054;10.000081524572835;0.7126909368173484;-0.42445599880785767;-0.4244559983792904;0.6859811189943196;0.3676874230756445;0.778313708485228
71.106298;1.0488941371613665;0.791685538673638;0.7547836763294814;-0.4427379937946854;-0.4220996949659165;1.038948269825625;10.000083154706061;0.71269090955503;-0.4244559988805562;-0.42445599836428366;0.6859810054027884;0.36768749291062525;0.7783136391296377
71.116298;1.0488942718230978;0.7916855775366229;0.7547836401372405;-0.4427379938589818;-0.42209969493029276;1.038948261608464;10.00008480499857;0.7126908891742966;-0.42445599895606795;-0.4244559983490056;0.6859808915919889;0.3676875617294042;0.7783135704010445
71.126298;1.048894400849875;0.7916856156450489;0.7547836050781643;-0.4427379939212628;-0.42209969489509014;1.038948255639344;10.00008647070328;0.7126908760214608;-0.42445599903418113;-0.4244559983335689;0.6859807776072807;0.36768762941787364;0.7783135025535718
71.136298;1.0488945243132686;0.7916856531111035;0.754783571032412;-0.44273799398133606;-0.42209969486035565;1.0389482517674926;10.000088146097236;0.7126908704380206;-0.4244559991146576;-0.42445599831806147;0.6859806634489533;0.36768769585526057;0.778313435858988
71.146298;1.048894642419862;0.7916856898916063;0.754783537796977;-0.44273799403903347;-0.4220996948260999;1.0389482499139686;10.000089824445546;0.7126908727544395;-0.4244559991972303;-0.4244559983025656;0.6859805490550009;0.3676877609490656;0.7783133706214498
71.156298;1.0488947553746764;0.7916857258629626;0.7547835051215439;-0.44273799409422504;-0.4220996947922953;1.038948250100556;10.000091498725464;0.7126908833131549;-0.42445599928160915;-0.42445599828716174;0.6859804343216742;0.3676878246613974;0.7783133071332188
71.166298;1.0488948632836863;0.7916857609004094;0.7547834726587548;-0.44273799414683784;-0.42209969475888365;1.0389482523657227;10.000093162230762;0.7126909024576972;-0.4244559993674956;-0.42445599827193;0.6859803191303605;0.36768788702293626;0.778313245625066
71.176298;1.0488949661873814;0.7916857949489327;0.7547834399054099;-0.4427379941968595;-0.4220996947257742;1.0389482567275534;10.000094808007823;0.7126909304574157;-0.4244559994545946;-0.4244559982569509;0.6859802033723946;0.3676879481339119;0.778313186237641
71.186298;1.0488950641842216;0.7916858280172415;0.7547834062536286;-0.44273799424432536;-0.4220996946928469;1.0389482632405633;10.000096428040857;0.7126909674770062;-0.4244559995426211;-0.4244559982423015;0.685980086929203;0.3676880081315366;0.778313129010035
71.196298;1.0488951575167682;0.7916858601132368;0.7547833711223219;-0.4427379942892929;-0.42209969465997005;1.0389482720596224;10.000098013472556;0.712691013616146;-0.4244559996313099;-0.42445599822803337;0.6859799695959158;0.3676880671374164;0.7783130739036919
71.206298;1.0488952465723067;0.7916858912036362;0.7547833340420079;-0.442737994331818;-0.42209969462701596;1.0389482834348691;10.000099555478828;0.7126910689398691;-0.42445599972041964;-0.4244559982141411;0.6859798510613181;0.36768812524557987;0.7783130208517705
71.216298;1.0488953318152037;0.791685921168369;0.7547832946609427;-0.4427379943719457;-0.42209969459386226;1.0389482976416995;10.000101045963625;0.7126911334829312;-0.4244559998097286;-0.4244559982005515;0.6859797309949252;0.36768818253785324;0.77831296979079
71.226298;1.0488954136792807;0.7916859497779803;0.7547832527359548;-0.4427379944097212;-0.42209969456039226;1.0389483149450114;10.000102477722637;0.7126912072330597;-0.42445599989904986;-0.4244559981871436;0.6859796091290489;0.36768823907974946;0.7783129206707697
71.236298;1.0488954925262617;0.7916859767684652;0.7547832081226066;-0.44273799444521106;-0.4220996945264981;1.038948335673758;10.000103844063574;0.712691290086346;-0.4244559999882417;-0.42445599817378427;0.6859794852479791;0.3676882949153891;0.778312873446544
71.246298;1.0488955687041799;0.7916860018840064;0.7547831607402152;-0.4427379944785041;-0.42209969449208534;1.0389483603036538;10.000105138452287;0.7126913818136239;-0.4244560000771737;-0.42445599816035007;0.6859793591302474;0.36768835006806727;0.7783128280614904
71.256298;1.048895642623294;0.7916860248202028;0.7547831105268259;-0.44273799450969037;-0.42209969445707185;1.0389483894036677;10.000106354645741;0.7126914820741261;-0.4244560001656834;-0.42445599814672064;0.6859792305304491;0.3676884045367806;0.7783127844642597
71.266298;1.048895714797121;0.7916860452458516;0.7547830574008533;-0.44273799453885493;-0.42209969442137535;1.0389484234989155;10.0001074871173;0.712691590444148;-0.4244560002535817;-0.42445599813277124;0.6859790992176081;0.3676884582987234;0.7783127426528713
71.276298;1.0488957858233032;0.7916860629061484;0.7547830012317391;-0.44273799456608876;-0.4220996943849037;1.0389484629635966;10.000108531664324;0.7126917064416765;-0.4244560003406934;-0.42445599811837814;0.6859789650162879;0.3676885113078772;0.778312702703904
71.286298;1.048895856317364;0.7916860776198081;0.7547829418666026;-0.44273799459150265;-0.42209969434755995;1.0389485079612302;10.000109485802813;0.7126918295697724;-0.4244560004268916;-0.4244559981034353;0.6859788278137631;0.36768856348872875;0.778312664731943
71.296298;1.0488959268522606;0.7916860892141601;0.7547828791868179;-0.44273799461522967;-0.42209969430926336;1.038948558424174;10.000110348598602;0.7126919593516182;-0.4244560005121119;-0.4244559980878751;0.6859786875352745;0.36768861475588;0.7783126287931081
71.306298;1.0488959979429147;0.791686097541891;0.754782813085456;-0.4427379946373998;-0.422099694269973;1.0389486141010604;10.00011112047806;0.7126920953330427;-0.4244560005963513;-0.4244559980716741;0.6859785440991812;0.36768866504788733;0.7783125948677513
71.316298;1.048896070083153;0.7916861025076594;0.7547827434219372;-0.4427379946581133;-0.42209969422968857;1.0389486746698866;10.000111802626774;0.712692237068694;-0.4244560006796504;-0.4244559980548435;0.6859783974000603;0.3676887143284877;0.7783125629280382
71.326298;1.048896143786553;0.7916861040086408;0.7547826700674138;-0.442737994677435;-0.4220996941884294;1.0389487398153308;10.000112395518942;0.7126923840932506;-0.42445600076206885;-0.4244559980374186;0.6859782473533449;0.36768876257365474;0.7783125329298508
71.336298;1.0488962195612728;0.7916861018774298;0.7547825929613445;-0.4427379946954017;-0.4220996941462251;1.0389488092212353;10.000112898150329;0.7126925359074784;-0.42445600084366014;-0.42445599801946143;0.68597809393981;0.36768880978655133;0.7783125047261523
71.346298;1.0488962977917584;0.7916860959276414;0.7547825120970618;-0.44273799471204034;-0.42209969410312026;1.0389488825384996;10.000113308770587;0.712692692019942;-0.42445600092444813;-0.42445599800107103;0.6859779371913018;0.36768885601913237;0.7783124780678982
71.356298;1.04889637860802;0.7916860860561246;0.7547824275113197;-0.44273799472740005;-0.42209969405916636;1.0389489593880135;10.000113625838267;0.7126928520200739;-0.42445600100442127;-0.42445599798237776;0.6859777771529604;0.36768890137065047;0.7783124527029475
71.366298;1.0488964618954817;0.7916860722890449;0.75478233932099;-0.4427379947415657;-0.4220996940144106;1.0389490394216254;10.000113848354863;0.7126930156203857;-0.4244560010835366;-0.42445599796352806;0.6859776138694588;0.36768894596225987;0.778312428401366
71.376298;1.0488965474437022;0.7916860547297294;0.7547822477528227;-0.4427379947546207;-0.42209969396890407;1.0389491223630065;10.00011397590355;0.7126931826483504;-0.424456001161721;-0.42445599794467886;0.685977447394627;0.36768898989974047;0.778312404873196
71.386298;1.0488966350274296;0.7916860334848697;0.7547821531260963;-0.442737994766592;-0.42209969392272334;1.0389492079295832;10.000114008514759;0.7126933530465556;-0.42445600123888405;-0.42445599792598565;0.6859772777923324;0.3676890332485427;0.778312381713679
71.396298;1.0488967243192304;0.7916860086618196;0.754782055785952;-0.442737994777439;-0.42209969387597546;1.0389492957279844;10.000113946394494;0.7126935268982824;-0.4244560013149407;-0.42445599790759114;0.6859771051126455;0.3676890760207575;0.7783123584394614
71.406298;1.048896814816116;0.7916859804210925;0.7547819560503557;-0.44273799478708675;-0.42209969382878;1.0389493852694265;10.000113790286226;0.7126937043954988;-0.4244560013898179;-0.42445599788963445;0.685976929359618;0.36768911816938354;0.7783123345614279
71.416298;1.0488969059485225;0.7916859489851701;0.7547818542210567;-0.4427379947954637;-0.42209969378125567;1.0389494760636138;10.000113542404593;0.7126938857332534;-0.4244560014634529;-0.424455997872266;0.6859767504837418;0.36768915961313764;0.7783123096220984
71.426298;1.0488969972632713;0.7916859145733457;0.7547817505980687;-0.4427379948025296;-0.42209969373352413;1.0389495676802767;10.000113206680652;0.7126940710124485;-0.4244560015357996;-0.4244559978556465;0.6859765684526682;0.36768920026731017;0.7783122831861637
71.436298;1.0488970884877382;0.791685877386952;0.7547816454936129;-0.44273799480829323;-0.4220996936857205;1.0389496597470873;10.000112787936366;0.712694260202291;-0.4244560016068383;-0.42445599783993126;0.6859763833658071;0.3676892400394766;0.7783122548110505
71.446298;1.0488971794749233;0.7916858377150388;0.7547815392952735;-0.4427379948128115;-0.4220996936380042;1.038949751911854;10.000112290567744;0.7126944531566971;-0.424456001676584;-0.42445599782525256;0.6859761954870488;0.36768927881971336;0.7783122240202232
71.456298;1.0488972701572015;0.7916857959906982;0.7547814324915899;-0.4427379948161576;-0.42209969359055033;1.03894984380791;10.000111717510594;0.7126946496543728;-0.4244560017450834;-0.4244559978117091;0.685976005180739;0.36768931649265496;0.7783121903299824
71.466298;1.0488973605351717;0.7916857526791582;0.7547813255992736;-0.4427379948183891;-0.42209969354352755;1.0389499350363074;10.000111070539813;0.712694849441382;-0.42445600181238297;-0.42445599779936005;0.6859758128536132;0.36768935295066685;0.7783121533442688
71.476298;1.0488974506551756;0.791685708143667;0.7547812191051755;-0.4427379948195388;-0.42209969349709875;1.0389500251830024;10.000110351793563;0.7126950522651825;-0.4244560018784841;-0.42445599778821025;0.6859756189442912;0.36768938808936086;0.778312112836466
71.486298;1.0488975405518277;0.7916856626227881;0.754781113472625;-0.4427379948196065;-0.42209969345143344;1.0389501138788135;10.000109564887403;0.7126952578938869;-0.4244560019433208;-0.4244559977781868;0.6859754239021139;0.3676894217901555;0.7783120687562575
71.496298;1.0488976301401363;0.7916856162728737;0.7547810091248527;-0.4427379948185623;-0.4220996934066987;1.0389502008299099;10.000108714984075;0.7126954661254316;-0.42445600200676953;-0.42445599776913856;0.6859752281369952;0.3676894539182401;0.7783120211823591
71.506298;1.0488977191461033;0.7916855691879662;0.7547809063950127;-0.44273799481638004;-0.4220996933630358;1.0389502857729775;10.000107808361083;0.7126956767847025;-0.4244560020686797;-0.4244559977608672;0.6859750319967292;0.3676894843509236;0.778311970283452
71.516298;1.048897807196293;0.7916855214110334;0.7547808054979064;-0.4427379948130629;-0.4220996933205494;1.0389503684351278;10.000106851740417;0.7126958897279748;-0.42445600212891205;-0.4244559977531605;0.6859748357820477;0.3676895130000821;0.7783119163196094
71.526298;1.0488978939770037;0.791685473009473;0.7547807065266169;-0.44273799480862375;-0.42209969327931196;1.038950448529067;10.000105851805698;0.7126961048528961;-0.4244560021873681;-0.4244559977458174;0.6859746397554463;0.36768953979548175;0.7783118596232086
71.536298;1.048897979276973;0.7916854241576333;0.7547806094921344;-0.4427379948030516;-0.4220996932393795;1.0389505257199263;10.000104815082574;0.7126963220605252;-0.4244560022439923;-0.4244559977386728;0.6859744441461374;0.36768956465954966;0.7783118005384524
71.546298;1.04889806291553;0.7916853751097542;0.7547805143947602;-0.4427379947963072;-0.422099693200815;1.038950599607273;10.00010374788582;0.7126965412058947;-0.4244560022987508;-0.4244559977316051;0.6859742491654625;0.36768958750514885;0.7783117393985541
71.556298;1.0488981447213053;0.7916853261194435;0.7547804212376038;-0.442737994788341;-0.42209969316371315;1.0389506698081112;10.000102656496294;0.7126967621068688;-0.424456002351622;-0.4244559977245199;0.6859740550185167;0.3676896082328604;0.7783116765373395
71.566298;1.0488982246167116;0.791685277429538;0.754780329996989;-0.4427379947791071;-0.4220996931282077;1.038950736059449;10.000101547465414;0.7126969845447878;-0.424456002402601;-0.42445599771733544;0.6859738619287428;0.367689626726158;0.7783116122837332
71.576298;1.0488983026906744;0.7916852293170819;0.7547802406319843;-0.4427379947685516;-0.42209969309445866;1.0389507981996808;10.000100427735559;0.7126972082037357;-0.4244560024517011;-0.4244559977099731;0.6859736701586957;0.3676896428784211;0.7783115469502051
71.586298;1.0488983791615283;0.7916851821381387;0.7547801531213215;-0.44273799475657744;-0.4220996930626374;1.0389508560629257;10.000099304492013;0.7126974326395966;-0.4244560024989568;-0.4244559977023531;0.6859734799895949;0.3676896566306806;0.7783114808354232
71.596298;1.048898454252383;0.7916851363469201;0.7547800674758204;-0.44273799474303904;-0.4220996930329146;1.0389509094432912;10.000098184532995;0.7126976573227454;-0.42445600254442156;-0.4244559976944086;0.6859732916835517;0.36768966797273106;0.77831141423466
71.606298;1.0488985281259526;0.7916850924307246;0.7547799836984103;-0.44273799472779896;-0.42209969300545674;1.0389509581417686;10.00009707374617;0.7126978816807493;-0.42445600258814725;-0.42445599768610764;0.6859731054428939;0.3676896769197796;0.7783113474140929
71.616298;1.048898600929862;0.7916850507960471;0.7547799017474283;-0.44273799471077946;-0.42209969298043365;1.0389510019741806;10.000095977159933;0.7126981051186599;-0.4244560026301628;-0.4244559976774407;0.6859729213693812;0.3676896835084207;0.7783112805499212
71.626298;1.048898672785258;0.7916850117242683;0.7547798215766475;-0.44273799469194974;-0.4220996929580024;1.0389510407589568;10.000094898923331;0.7126983270482272;-0.4244560026704719;-0.42445599766838604;0.6859727394547203;0.3676896878133341;0.7783112136981762
71.636298;1.0488987437109123;0.7916849754047631;0.7547797432113227;-0.44273799467128827;-0.42209969293826394;1.0389510743505086;10.000093842177396;0.7126985469155762;-0.42445600270905964;-0.4244559976589093;0.6859725596168059;0.3676896899360625;0.7783111468039694
71.646298;1.0488988136321755;0.7916849419841362;0.7547796667813905;-0.4427379946487653;-0.4220996929212429;1.0389511026374942;10.000092809234353;0.7126987642058912;-0.4244560027458904;-0.42445599764898845;0.6859723817356148;0.36768968996472445;0.7783110797449949
71.656298;1.0488988824443704;0.7916849116015396;0.7547795924653927;-0.44273799462434205;-0.42209969290691335;1.038951125510758;10.000091801797955;0.7126989784577233;-0.4244560027809077;-0.42445599763863207;0.6859722056440971;0.3676896879731865;0.7783110124168272
71.666298;1.0488989500453485;0.7916848844052188;0.7547795203855691;-0.44273799459797797;-0.4220996928952327;1.0389511428921054;10.000090821033668;0.7126991893274168;-0.42445600281404283;-0.4244559976278835;0.6859720311188457;0.3676896840607511;0.7783109447677656
71.676298;1.0488990163293868;0.7916848605493402;0.7547794505985334;-0.44273799456965945;-0.42209969288614774;1.0389511547532209;10.00008986763077;0.7126993966398608;-0.4244560028452234;-0.42445599761681174;0.685971857921156;0.3676896783677362;0.778310876732337
71.686298;1.0488990811772596;0.7916848401607506;0.7547793831757177;-0.44273799453944146;-0.42209969287957133;1.038951161074819;10.000088941753859;0.7126996003518503;-0.4244560028743768;-0.4244559976054894;0.6859716858624544;0.3676896710663722;0.778310808184722
71.696298;1.0488991445018347;0.7916848232779405;0.7547793181810526;-0.44273799450745677;-0.42209969287536825;1.0389511618263212;10.000088042981139;0.7126998004827301;-0.4244560029014193;-0.42445599759397135;0.6859715148527259;0.36768966236326395;0.778310738977318
71.706298;1.0488992063143356;0.7916848098100963;0.7547792555462922;-0.4427379944738861;-0.42209969287337956;1.0389511569711267;10.000087170613817;0.7126999970593281;-0.42445600292623326;-0.42445599758228814;0.6859713449211622;0.3676896525028804;0.7783106689713493
71.716298;1.0488992667365984;0.7916847995585424;0.754779195055762;-0.44273799443893486;-0.42209969287344795;1.038951146450447;10.000086323994212;0.7127001900455582;-0.4244560029486533;-0.42445599757044755;0.6859711762264299;0.36768964174103597;0.7783105980001032
71.726298;1.0488993259653596;0.7916847922503066;0.754779136490504;-0.4427379944028182;-0.4220996928754144;1.0389511301792482;10.00008550212799;0.7127003792947264;-0.4244560029684865;-0.42445599755843405;0.6859710090516358;0.36768963029063295;0.778310525847967
71.736298;1.048899384192885;0.7916847875600643;0.7547790797627074;-0.4427379943657305;-0.4220996928791126;1.038951108095686;10.000084703100692;0.7127005645901774;-0.42445600298555664;-0.4244559975462126;0.6859708437544576;0.36768961829223273;0.778310452298187
71.746298;1.048899441508824;0.7916847851940627;0.7547790249128183;-0.442737994327821;-0.42209969288436944;1.0389510802088622;10.000083924323581;0.7127007457130815;-0.4244560029997508;-0.42445599753373814;0.6859706807045782;0.36768960584120136;0.7783103771591715
71.756298;1.0488994978545365;0.7916847849668898;0.7547789720401155;-0.4427379942892045;-0.42209969289099186;1.0389510465901362;10.000083163180923;0.7127009224504158;-0.4244560030110344;-0.42445599752096136;0.6859705202760856;0.367689593019793;0.7783103002527189
71.766298;1.048899553049577;0.7916847867138733;0.7547789212940621;-0.44273799424998167;-0.422099692898754;1.0389510073498653;10.000082417008946;0.7127010945788717;-0.42445600301941316;-0.42445599750783214;0.6859703628815138;0.36768957990217876;0.778310221446505
71.776298;1.0488996068616108;0.7916847901510707;0.7547788729122821;-0.44273799421024757;-0.42209969290740845;1.0389509626796363;10.000081682935994;0.7127012618924949;-0.42445600302488967;-0.42445599749430846;0.6859702089680745;0.3676895665629679;0.7783101407154145
71.786298;1.0488996590741462;0.7916847948824693;0.7547788272357243;-0.44273799417009735;-0.42209969291671345;1.0389509129401253;10.000080958229935;0.7127014242644657;-0.42445600302746217;-0.4244559974803637;0.6859700589695914;0.3676895530933504;0.7783100581664936
71.796298;1.0488997095002377;0.7916848004731792;0.7547787846958842;-0.44273799412962606;-0.42209969292646987;1.0389508586297875;10.000080240402895;0.7127015816588788;-0.424456003027134;-0.42445599746598767;0.6859699132848849;0.3676895396068096;0.7783099740094923
71.806298;1.0488997579615906;0.7916848064662899;0.75477874577318;-0.4427379940889106;-0.42209969293654453;1.038950800224031;10.000079527050483;0.712701734066511;-0.424456003023912;-0.42445599745117435;0.6859697723165027;0.367689526222005;0.7783098884816929
71.816298;1.0488998042954878;0.7916848123884979;0.7547787109151842;-0.4427379940479887;-0.4220996929468539;1.0389507381054413;10.000078816042256;0.7127018814820087;-0.424456003017816;-0.4244559974358968;0.6859696365479176;0.36768951301640274;0.778309801771918
71.826298;1.0488998483569594;0.791684817763525;0.754778680466408;-0.4427379940068723;-0.4220996929573422;1.0389506726259565;10.000078105555017;0.7127020239449294;-0.42445600300890846;-0.42445599742010326;0.6859695065814778;0.3676894999941733;0.7783097140027206
71.836298;1.0488998899748088;0.7916848221329983;0.7547786546731141;-0.44273799396558283;-0.4220996929679794;1.038950604163218;10.00007739379289;0.7127021615465075;-0.42445600299731207;-0.4244559974037482;0.6859693830591669;0.3676894871198854;0.778309625243243
71.846298;1.048899928895568;0.7916848251144054;0.7547786336939767;-0.44273799392414814;-0.4220996929787563;1.0389505331192177;10.000076679189549;0.7127022944246544;-0.4244560029831764;-0.4244559973868102;0.6859692665313987;0.3676894743763502;0.7783095354965457
71.856298;1.0488999647498638;0.791684826442479;0.7547786175369979;-0.4427379938825808;-0.4220996929896794;1.0389504598598909;10.000075960535579;0.7127024227717315;-0.4244560029666267;-0.4244559973692791;0.685969157416767;0.3676894617703282;0.7783094447267426
71.866298;1.0488999970730257;0.791684825940803;0.7547786060070397;-0.44273799384089263;-0.4220996930007779;1.0389503846688095;10.000075236205133;0.7127025468009145;-0.42445600294774494;-0.42445599735115097;0.6859690560654613;0.3676894492894442;0.7783093529651122
71.876298;1.0489000253580454;0.791684823475758;0.7547785987460941;-0.4427379937991301;-0.4220996930121038;1.0389503077903917;10.00007450375861;0.7127026666973257;-0.42445600292658575;-0.42445599733245065;0.6859689628204438;0.36768943686559774;0.7783092603662368
71.886298;1.048900049083758;0.7916848189366621;0.7547785953314293;-0.4427379937573895;-0.4220996930237076;1.038950229489013;10.0000737610679;0.7127027825945578;-0.424456002903199;-0.42445599731323647;0.6859688780090606;0.36768942437511176;0.7783091671449259
71.896298;1.0489000677354539;0.7916848122335227;0.7547785953693448;-0.44273799371581035;-0.42209969303561506;1.0389501500531293;10.000073007877413;0.7127028945500542;-0.42445600287763163;-0.4244559972935753;0.6859688018914362;0.36768941166617036;0.778309073480756
71.906298;1.0489000808387046;0.7916848033243084;0.7547785985245117;-0.44273799367455596;-0.4220996930478362;1.0389500697538818;10.000072246130639;0.7127030025452071;-0.42445600284991564;-0.4244559972735262;0.6859687346253681;0.36768939858530253;0.7783089794568538
71.916298;1.048900087981903;0.7916847922672213;0.7547786044837905;-0.44273799363378336;-0.4220996930603838;1.0389499888171596;10.000071479145667;0.7127031065556972;-0.4244560028200755;-0.4244559972531576;0.685968676265318;0.3676893849736689;0.7783088850559252
71.926298;1.0489000888092732;0.7916847792267002;0.75477861294087;-0.4427379935936108;-0.4220996930732781;1.0389499074653445;10.000070710900166;0.7127032066161209;-0.42445600278814954;-0.42445599723257077;0.6859686267839782;0.3676893706455991;0.778308790233922
71.936298;1.0489000829855075;0.7916847644041373;0.7547786236393406;-0.44273799355410587;-0.4220996930865452;1.0389498259376972;10.000069945929123;0.7127033027869817;-0.42445600275419526;-0.424455997211892;0.6859685861222127;0.36768935540110115;0.7783086950267261
71.946298;1.0489000701869973;0.7916847479699428;0.7547786364218958;-0.44273799351530085;-0.4220996931002133;1.0389497444336822;10.00006918947999;0.7127033950603108;-0.4244560027182932;-0.4244559971912444;0.6859685542416426;0.3676893390634486;0.7783085995883832
71.956298;1.0489000501436412;0.7916847300672484;0.7547786512181437;-0.4427379934772125;-0.42209969311430373;1.0389496630881152;10.000068447068955;0.7127034833025384;-0.42445600268055367;-0.4244559971707382;0.6859685311176614;0.3676893214855202;0.7783085041111714
71.966298;1.0489000226395213;0.7916847108615389;0.7547786679472258;-0.4427379934398437;-0.4220996931288356;1.0389495819743695;10.000067723587149;0.7127035672937068;-0.42445600264111444;-0.4244559971504762;0.685968516684745;0.3676893025243291;0.7783084087250254
71.976298;1.0488999874436926;0.79168469055712;0.7547786864322985;-0.4427379934031694;-0.4220996931438393;1.038949501079288;10.000067023324705;0.7127036468233976;-0.42445600260013694;-0.42445599713055554;0.6859685107891673;0.3676892820200724;0.7783083135222539
71.986298;1.048899944273652;0.7916846693506537;0.754778706412271;-0.4427379933671196;-0.42209969315934087;1.0389494203062346;10.000066350566213;0.7127037217503059;-0.4244560025577967;-0.42445599711106985;0.6859685131636627;0.36768925980488987;0.7783082186367024
71.996298;1.0488998928338809;0.7916846473795037;0.7547787275931939;-0.4427379933315793;-0.42209969317532137;1.0389493394951541;10.000065709468652;0.7127037920283392;-0.4244560025142726;-0.4244559970921152;0.6859685234362682;0.36768923573618945;0.7783081242033504
72.006298;1.0488998328693409;0.7916846247439172;0.7547787496949365;-0.4427379932964111;-0.4220996931917058;1.0389492584412456;10.000065103637588;0.7127038577258045;-0.42445600246974324;-0.42445599707380166;0.6859685411889775;0.3676892097173859;0.778308030283597
72.016298;1.0488997642022673;0.791684601580243;0.7547787724945355;-0.4427379932614884;-0.42209969320839164;1.0389491769883692;10.000064536298435;0.712703918963532;-0.42445600242437675;-0.42445599705626075;0.6859685660549;0.3676891816954109;0.7783079369070142
72.026298;1.0488996867603846;0.7916845780874605;0.7547787958472209;-0.44273799322671087;-0.4220996932252672;1.038949095138826;10.000064010752657;0.712703975782196;-0.424456002378319;-0.4244559970396267;0.6859685977832853;0.36768915164966354;0.7783078441447909
72.036298;1.0488996005927542;0.7916845545078602;0.754778819681053;-0.4427379931919939;-0.42209969324218966;1.0389490130531636;10.000063530364784;0.7127040280696673;-0.4244560023316909;-0.42445599702399495;0.6859686362280951;0.3676891195713114;0.778307752125858
72.046298;1.048899505869409;0.7916845311015808;0.7547788439837201;-0.4427379931572513;-0.42209969325896357;1.0389489309490085;10.000063098344894;0.7127040755831087;-0.4244560022845847;-0.424455997009404;0.6859686813191594;0.36768908544628914;0.7783076610351772
72.056298;1.0488994028718202;0.7916845080911858;0.7547788688029078;-0.44273799312239337;-0.4220996932753605;1.0389488489308933;10.00006271809245;0.7127041180259512;-0.42445600223706365;-0.42445599699587183;0.6859687330225963;0.36768904926413;0.7783075710931971
72.066298;1.0488992919730376;0.7916844856039899;0.7547788942363454;-0.4427379930873459;-0.42209969329115415;1.0389487668613935;10.000062393690355;0.7127041551611946;-0.42445600218917895;-0.4244559969834493;0.685968791259001;0.36768901104003293;0.778307482495041
72.076298;1.0488991735928654;0.7916844636629392;0.7547789203891423;-0.44273799305207234;-0.4220996933061431;1.0389486844186664;10.000062129439993;0.712704186893924;-0.42445600214097423;-0.42445599697224623;0.6859688558487892;0.3676889708244102;0.7783073953852181
72.086298;1.0488990481499365;0.7916844421996658;0.754778947363156;-0.4427379930165753;-0.42209969332017105;1.0389486012273668;10.000061928799198;0.7127042132401313;-0.42445600209244927;-0.424455996962426;0.6859689265399153;0.36768892870215475;0.7783073099158679
72.096298;1.0488989160532376;0.7916844210759842;0.7547789753140512;-0.44273799298088096;-0.4220996933331434;1.0389485168991797;10.000061794044882;0.7127042342247614;-0.42445600204352035;-0.4244559969541788;0.6859690030638373;0.3676888847900794;0.7783072262882128
72.106298;1.04889877772405;0.7916844001380051;0.7547790044870675;-0.44273799294502375;-0.4220996933450237;1.0389484310482011;10.000061726832085;0.7127042498306294;-0.4244560019940366;-0.4244559969477063;0.6859690851568482;0.36768883921297046;0.7783071447394554
72.116298;1.0488986336214772;0.7916843792621157;0.7547790351645527;-0.4427379929090272;-0.4220996933558229;1.0389483433539632;10.000061728724168;0.7127042600386962;-0.42445600194384203;-0.42445599694322655;0.6859691725555479;0.3676887920585705;0.7783070655530498
72.126298;1.0488984842673168;0.7916843583357845;0.754779067583154;-0.44273799287288523;-0.4220996933655828;1.038948253607859;10.000061800691519;0.7127042648741477;-0.42445600189282656;-0.42445599694096486;0.6859692650017646;0.3676887433523507;0.7783069890461707
72.136298;1.0488983302337451;0.7916843372269234;0.7547791018741823;-0.44273799283656723;-0.4220996933743288;1.0389481616983898;10.000061942388246;0.7127042643770767;-0.42445600184094723;-0.42445599694111585;0.6859693622621535;0.36768869306176516;0.7783069154846916
72.146298;1.0488981720595512;0.7916843158143649;0.7547791380278243;-0.44273799280005294;-0.4220996933820303;1.038948067571357;10.000062152846686;0.7127042585816367;-0.4244560017882177;-0.42445599694381414;0.6859694641368146;0.3676886411043691;0.7783068450307343
72.156298;1.0488980101634167;0.7916842940663857;0.7547791759054316;-0.44273799276335046;-0.4220996933886096;1.0389479711831582;10.000062431473495;0.7127042475832377;-0.42445600173468057;-0.4244559969491298;0.6859695704280885;0.3676885873606461;0.7783067777654838
72.166298;1.0488978448083004;0.7916842721189586;0.7547792153086259;-0.442737992726473;-0.42209969339397513;1.038947872473099;10.000062777688978;0.7127042315809361;-0.42445600168040104;-0.4244559969570716;0.685969680884863;0.3676885317094316;0.7783067137330941
72.176298;1.048897676091066;0.7916842502697341;0.7547792560469074;-0.44273799268941627;-0.42209969339804043;1.0389477714149475;10.000063189930305;0.7127042108450947;-0.42445600162547564;-0.4244559969675858;0.685969795176994;0.36768847406403016;0.7783066530100012
72.186298;1.0488975039816981;0.79168422888151;0.7547792979334516;-0.4427379926521649;-0.4220996934007172;1.0389476680948049;10.000063665071734;0.7127041857264252;-0.424456001570024;-0.42445599698056036;0.6859699129412589;0.3676884143768918;0.7783065957935389
72.196298;1.0488973284324896;0.7916842083293717;0.7547793407475383;-0.4427379926147037;-0.4220996934018955;1.0389475627208955;10.000064198233135;0.7127041567052613;-0.42445600151416546;-0.42445599699584097;0.68597003386907;0.3676883526224338;0.7783065423901389
72.206298;1.048897149491117;0.7916841890192923;0.7547793842652271;-0.4427379925770207;-0.42209969340145237;1.038947455580867;10.000064782869096;0.7127041243591157;-0.4244560014580025;-0.4244559970132508;0.6859701577198569;0.3676882887649744;0.7783064930832194
72.216298;1.0488969673463127;0.791684171381942;0.7547794283307089;-0.4427379925390961;-0.42209969339929854;1.0389473470133428;10.00006541163414;0.7127040892586016;-0.4244560014016205;-0.4244559970325956;0.6859702842338845;0.3676882227196412;0.7783064480627655
72.226298;1.0488967822957072;0.7916841558211469;0.7547794728649327;-0.4427379925008811;-0.4220996933954127;1.0389472374124824;10.000066077733575;0.7127040519142903;-0.42445600134510464;-0.424455997053663;0.6859704130917764;0.36768815433903435;0.7783064074860843
72.236298;1.0488965946730906;0.7916841426710051;0.7547795178084238;-0.44273799246229334;-0.42209969338982867;1.0389471271468091;10.000066775316471;0.7127040127904999;-0.42445600128855304;-0.42445599707623727;0.6859705439724266;0.3676880834333636;0.778306371562823
72.246298;1.048896404797861;0.791684132190788;0.754779563094463;-0.4427379924232431;-0.4220996933826013;1.0389470163623056;10.00006749859564;0.7127039722952606;-0.42445600123206784;-0.42445599710013626;0.6859706765964219;0.3676880098081305;0.7783063405801645
72.256298;1.0488962129889134;0.7916841245719588;0.7547796086961085;-0.44273799238366646;-0.422099693373781;1.0389469049104294;10.000068241211455;0.7127039307481333;-0.42445600117574;-0.4244559971252479;0.6859708107224196;0.36768793330032246;0.778306314865039
72.266298;1.0488960195725043;0.7916841199626402;0.7547796546504151;-0.44273799234353806;-0.42209969336341;1.0389467925116644;10.000068996811603;0.712703888390585;-0.4244560011196499;-0.42445599715151966;0.685970946144287;0.36768785379460356;0.7783062947467975
72.276298;1.0488958248354983;0.791684118523797;0.7547797010053594;-0.4427379923028607;-0.4220996933515377;1.0389466789349155;10.00006975958726;0.7127038454291929;-0.4244560010638712;-0.42445599717890214;0.6859710826777318;0.36768777121588314;0.7783062805573796
72.286298;1.0488956290244322;0.7916841204507888;0.7547797477902811;-0.44273799226166044;-0.42209969333823794;1.0389465640022404;10.00007052359732;0.7127038020934433;-0.424456001008486;-0.4244559972073181;0.6859712201062343;0.36768768550963055;0.7783062726448604
72.296298;1.0488954323953796;0.7916841259266325;0.7547797950479092;-0.44273799221998705;-0.4220996933236193;1.038946447504081;10.00007128209278;0.7127037586720515;-0.4244560009536119;-0.4244559972366704;0.6859713581167359;0.3676875966313103;0.7783062713733966
72.306298;1.0488952352087162;0.791684135061393;0.7547798428308853;-0.44273799217791837;-0.42209969330782493;1.0389463292122556;10.000072028210464;0.712703715472151;-0.42445600089940794;-0.42445599726685457;0.6859714963038959;0.36768750456037086;0.7783062771061992
72.316298;1.0488950377005997;0.7916841478530088;0.7547798911392343;-0.44273799213556925;-0.4220996932909994;1.038946208981547;10.000072756225729;0.7127036727716871;-0.42445600084606283;-0.4244559972977655;0.6859716342689577;0.36768740933290756;0.778306290181287
72.326298;1.0488948400934943;0.7916841641689262;0.7547799398754247;-0.4427379920930817;-0.4220996932732395;1.038946086782501;10.00007346188763;0.7127036308317395;-0.4244560007937925;-0.4244559973293009;0.6859717717094068;0.3676873110619382;0.7783063108770603
72.336298;1.048894642625359;0.7916841837656768;0.7547799888481014;-0.4427379920505953;-0.4220996932545956;1.038945962659597;10.000074141676365;0.7127035898845584;-0.42445600074283807;-0.4244559973613628;0.6859719084027578;0.36768720992391735;0.7783063393839476
72.346298;1.0488944455882863;0.7916842063574954;0.7547800377804325;-0.44273799200822384;-0.4220996932351183;1.038945836728932;10.00007479184355;0.7127035500583951;-0.4244560006934478;-0.4244559973938484;0.6859720441522887;0.36768710612353456;0.7783063758146416
72.356298;1.0488942493497828;0.7916842316654549;0.7547800863043024;-0.4427379919660429;-0.4220996932148782;1.0389457092062233;10.000075408155656;0.712703511316641;-0.4244560006458358;-0.4244559974266408;0.6859721787765823;0.36768699986420117;0.7783064202446269
72.366298;1.048894054328811;0.7916842593831882;0.7547801340059852;-0.4427379919240935;-0.422099693193959;1.0389455803877854;10.000075986318743;0.7127034734985084;-0.42445600060014654;-0.42445599745964324;0.6859723121096327;0.3676868913506429;0.7783064727470017
72.376298;1.0488938609659502;0.7916842891431974;0.7547801805267079;-0.4427379918824074;-0.422099693172455;1.03894545061252;10.000076522405166;0.7127034364635266;-0.4244560005564626;-0.42445599749283586;0.6859724440051512;0.36768678079168465;0.7783065333890477
72.386298;1.0488936697183258;0.7916843205597087;0.7547802255953164;-0.4427379918410453;-0.42209969315047136;1.038945320242594;10.000077013318952;0.7127034001869367;-0.4244560005148509;-0.4244559975262831;0.6859725743667201;0.367686668359045;0.7783066021732792
