time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.396298;1.0488934810789212;0.7916843532887005;0.7547802689643981;-0.442737991800119;-0.42209969312813045;1.038945189616209;10.00007745714281;0.7127033647184557;-0.4244560004753976;-0.42445599756009195;0.6859727031685554;0.367686554154152;0.7783066789595723
72.406298;1.0488932956388972;0.7916843870788337;0.7547803103645172;-0.4427379917597869;-0.42209969310558254;1.0389450589874552;10.000077852840153;0.7127033301222114;-0.4244560004381887;-0.42445599759437164;0.6859728304756808;0.3676864382356924;0.7783067634717888
72.416298;1.0488931141395168;0.7916844218151686;0.75478034951337;-0.4427379917202264;-0.4220996930829989;1.038944928530753;10.000078199849174;0.7127032964777656;-0.42445600040325626;-0.424455997629218;0.685972956469742;0.3676863206725408;0.7783068554213073
72.426298;1.0488929373859353;0.791684457510418;0.7547803861191784;-0.4427379916815963;-0.4220996930605553;1.0389447984248141;10.00007849811865;0.7127032638899505;-0.42445600037056147;-0.4244559976647055;0.6859730814143068;0.36768620157556664;0.7783069545978977
72.436298;1.0488927660807659;0.79168449426387;0.7547804198757042;-0.44273799164402416;-0.4220996930384217;1.038944668968962;10.000078748132395;0.7127032324450899;-0.4244560003400249;-0.4244559977008968;0.685973205591183;0.3676860810967106;0.7783070608174271
72.446298;1.048892600771634;0.7916845322314934;0.7547804504729675;-0.4427379916076351;-0.4220996930167384;1.038944540630545;10.00007895062852;0.7127032021458614;-0.42445600031155817;-0.4244559977378777;0.6859733292923245;0.3676859594077495;0.7783071738481673
72.456298;1.0488924418958097;0.7916845715855441;0.7547804775753494;-0.4427379915725811;-0.42209969299557826;1.0389444139692987;10.000079106607238;0.7127031729078721;-0.4244560002850838;-0.4244559977757786;0.685973452837421;0.36768583669139404;0.7783072934282729
72.466298;1.0488922898040045;0.7916846124669219;0.754780500758694;-0.44273799153904264;-0.42209969297493644;1.0389442895486565;10.000079217939248;0.7127031446033085;-0.4244560002605538;-0.42445599781476984;0.6859735765565385;0.3676857131635555;0.7783074193050468
72.476298;1.0488921447731552;0.7916846549620796;0.7547805195093029;-0.44273799150720716;-0.42209969295474387;1.038944167904138;10.000079287789983;0.712703117093502;-0.42445600023796476;-0.4244559978550516;0.6859737007252491;0.3676855890981422;0.7783075512489872
72.486298;1.0488920070506682;0.7916846990934526;0.7547805332954568;-0.44273799147723886;-0.4220996929348937;1.0389440494989153;10.00007932020815;0.7127030902569123;-0.4244560002173566;-0.42445599789685184;0.6859738254848005;0.3676854648209393;0.7783076890739515
72.496298;1.0488918769133995;0.7916847448114736;0.7547805416015226;-0.4427379914492564;-0.42209969291529315;1.0389439346996472;10.000079319117107;0.712703064017106;-0.42445600019880686;-0.4244559979404178;0.6859739508359648;0.3676853406799217;0.7783078326521039
72.506298;1.0488917546672283;0.791684792015507;0.754780543932651;-0.44273799142332965;-0.42209969289590454;1.038943823822622;10.000079287220137;0.7127030383452149;-0.4244560001824277;-0.4244559979859883;0.6859740767275044;0.36768521702883306;0.7783079819146772
72.516298;1.0488916405707527;0.7916848405999565;0.7547805398646658;-0.4427379913994879;-0.4220996928767378;1.0389437171731295;10.000079225465317;0.7127030132434232;-0.424456000168328;-0.424455998033774;0.6859742031036423;0.3676850942557994;0.7783081368154952
72.526298;1.0488915347618326;0.7916848904781584;0.7547805290858328;-0.44273799137773223;-0.4220996928578171;1.0389436150536122;10.000079133832667;0.7127029887238281;-0.42445600015655055;-0.42445599808395873;0.6859743298507956;0.36768497282430695;0.7783082972260132
72.536298;1.0488914372449742;0.7916849415902482;0.7547805113957708;-0.4427379913580483;-0.42209969283916293;1.0389435177526913;10.000079013080585;0.7127029647895815;-0.42445600014705126;-0.4244559981367018;0.6859744567743761;0.36768485325638883;0.7783084628664387
72.546298;1.048891347944396;0.7916849939251766;0.7547804867237112;-0.4427379913404099;-0.422099692820795;1.0389434255086538;10.000078865931945;0.7127029414496787;-0.4244560001397277;-0.4244559981921393;0.6859745836606124;0.3676847360697001;0.7783086333423601
72.556298;1.0488912667815844;0.7916850475232086;0.7547804551418839;-0.44273799132478575;-0.42209969280273435;1.0389433384918707;10.000078696897294;0.7127029187583437;-0.42445600013445384;-0.42445599825039076;0.6859747103306602;0.3676846217371764;0.7783088081911167
72.566298;1.0488911937067813;0.7916851024352417;0.75478041684275;-0.4427379913111595;-0.42209969278499254;1.0389432568340224;10.000078511108855;0.7127028968163338;-0.42445600013111145;-0.4244559983115554;0.6859748366407009;0.36768451068793817;0.7783089869131532
72.576298;1.0488911286364266;0.7916851586933481;0.7547803721423018;-0.44273799129954183;-0.4220996927675649;1.0389431806870375;10.000078313383234;0.712702875724528;-0.4244560001296118;-0.42445599837569536;0.6859749624407541;0.36768440332076113;0.7783091690302569
72.586298;1.0488910713636095;0.7916852163282957;0.7547803214783341;-0.4427379912899608;-0.42209969275043885;1.0389431102851603;10.000078108437348;0.71270285556612;-0.42445600012988854;-0.4244559984428337;0.6859750875201468;0.36768430000917646;0.7783093541362976
72.596298;1.0488910215880187;0.7916852753799003;0.7547802653333251;-0.4427379912824451;-0.42209969273359976;1.0389430459333513;10.000077901345586;0.7127028364652052;-0.4244560001318778;-0.42445599851297094;0.6859752116196279;0.3676842011079241;0.7783095419212517
72.606298;1.0488909790629415;0.7916853358643269;0.754780204162984;-0.44273799127701696;-0.4220996927170179;1.0389429878937466;10.000077697460156;0.7127028186425379;-0.4244560001355173;-0.4244559985860935;0.685975334511178;0.36768410696414994;0.7783097321981087
72.616298;1.0488909436757519;0.7916853977445586;0.7547801384070962;-0.44273799127369373;-0.42209969270063574;1.0389429362717075;10.000077502238087;0.7127028023765843;-0.42445600014075674;-0.42445599866216016;0.6859754560146404;0.3676840179045082;0.7783099249242059
72.626298;1.048890915351511;0.791685460904351;0.7547800685293014;-0.44273799127249863;-0.422099692684372;1.0389428909861242;10.00007732044981;0.7127027879046012;-0.42445600014755774;-0.4244559987410865;0.685975575953229;0.36768393419369055;0.7783101201786887
72.636298;1.0488908939195716;0.791685525106223;0.7547799950320538;-0.4427379912734665;-0.42209969266813024;1.0389428518380217;10.000077154678284;0.7127027753461714;-0.42445600015589596;-0.4244559988227396;0.685975694158241;0.36768385600611153;0.7783103180971065
72.646298;1.0488908791043141;0.7916855900118246;0.7547799184601037;-0.4427379912766327;-0.4220996926518171;1.0389428186176222;10.000077004781039;0.7127027646989692;-0.42445600016577706;-0.42445599890693864;0.6859758104857794;0.36768378342128105;0.7783105187994529
72.656298;1.0488908705728441;0.79168565525928;0.7547798394161548;-0.442737991282023;-0.4220996926353814;1.038942791145695;10.000076868488128;0.7127027559241758;-0.4244560001772365;-0.42445599899347075;0.6859759248133404;0.36768371642890085;0.7783107223263972
72.666298;1.048890867947324;0.7916857204998614;0.7547797585471094;-0.4427379912896537;-0.4220996926188365;1.0389427692431832;10.000076741814581;0.7127027490413355;-0.4244560001903061;-0.42445599908211684;0.6859760370556243;0.36768365495727534;0.7783109286046939
72.676298;1.0488908707999356;0.7916857854265935;0.7547796764560882;-0.4427379912995396;-0.4220996926022332;1.0389427526983195;10.000076619339524;0.7127027441135719;-0.42445600020500424;-0.424455999172664;0.6859761471531761;0.3676835989088377;0.7783111374719498
72.686298;1.0488908786367885;0.7916858498109318;0.7547795936194358;-0.4427379913117187;-0.4220996925856216;1.0389427412901455;10.000076494936872;0.7127027411446787;-0.4244560002213714;-0.4244559992648963;0.6859762550519086;0.36768354817800997;0.7783113487017134
72.696298;1.0488908908586418;0.7916859134733808;0.7547795104036911;-0.4427379913262634;-0.42209969256903873;1.0389427348479128;10.000076362795278;0.7127027400057079;-0.4244560002395018;-0.42445599935857653;0.6859763607346195;0.36768350267340466;0.7783115619728472
72.706298;1.0488909067380043;0.7916859762289274;0.7547794271472421;-0.44273799134324504;-0.42209969255249924;1.038942733225624;10.000076218256432;0.7127027404486527;-0.4244560002595425;-0.42445599945344414;0.6859764642050268;0.36768346233240395;0.7783117768446866
72.716298;1.0488909254746255;0.7916860378929629;0.7547793442329213;-0.4427379913626829;-0.4220996925359808;1.0389427361929862;10.000076057968787;0.7127027421855434;-0.42445600028166847;-0.4244559995492268;0.6859765653994712;0.3676834270918201;0.7783119927726955
72.726298;1.0488909462970852;0.7916860983180398;0.7547792621156632;-0.4427379913845266;-0.4220996925194324;1.0389427433780534;10.000075879589735;0.7127027449442956;-0.42445600030605635;-0.42445599964565317;0.6859766641773066;0.3676833968560151;0.7783122091144544
72.736298;1.0488909685254526;0.7916861573832819;0.7547791812860829;-0.4427379914086725;-0.4220996925028004;1.038942754282771;10.000075681499153;0.7127027484419325;-0.4244560003328687;-0.42445599974246445;0.6859767603985266;0.36768337150850755;0.778312425108288
72.746298;1.0488909915656954;0.7916862149390148;0.7547791022016723;-0.44273799143499726;-0.4220996924860386;1.0389427683355845;10.00007546242738;0.7127027523491835;-0.4244560003622363;-0.4244559998394101;0.68597685396677;0.3676833509299586;0.7783126398721218
72.756298;1.0488910148476756;0.791686270781772;0.7547790252402242;-0.4427379914633829;-0.4220996924690967;1.0389427849679878;10.000075221684712;0.7127027563226799;-0.42445600039425735;-0.4244559999362338;0.6859769448333204;0.3676833349913087;0.7783128524511982
72.766298;1.0488910377713716;0.7916863246799845;0.7547789506937566;-0.4427379914937112;-0.4220996924519054;1.038942803643295;10.000074960242635;0.7127027600737461;-0.4244560004290219;-0.42445600003267503;0.6859770330108801;0.3676833235430327;0.7783130618775179
72.776298;1.0488910597301682;0.791686376420245;0.7547788788117888;-0.44273799152584703;-0.4220996924343728;1.0389428238142313;10.000074681108382;0.7127027634142401;-0.4244560004666287;-0.42445600012848905;0.6859771185837592;0.3676833164222462;0.7783132672271904
72.786298;1.048891080184727;0.7916864258693413;0.7547788098593446;-0.4427379915596375;-0.4220996924163913;1.038942844891409;10.000074388598163;0.7127027662612669;-0.4244560005071797;-0.4244560002234578;0.6859772017050838;0.3676833134646227;0.7783134676878876
72.796298;1.0488910986947515;0.791686473022812;0.7547787441153296;-0.44273799159493477;-0.422099692397847;1.0389428662467113;10.000074087567684;0.7127027686029049;-0.4244560005507729;-0.42445600031738384;0.6859772825905076;0.36768331449554675;0.7783136625808335
72.806298;1.0488911148817208;0.7916865179817464;0.7547786818511341;-0.442737991631617;-0.42209969237863165;1.0389428872193047;10.000073782751203;0.7127027704290996;-0.4244560005974982;-0.42445600041008286;0.6859773614993222;0.3676833193206117;0.7783138513187189
72.816298;1.0488911284197557;0.7916865608431228;0.7547786233569632;-0.44273799166957734;-0.4220996923586535;1.0389429071570557;10.000073477995425;0.712702771684081;-0.4244560006474283;-0.42445600050138427;0.685977438711048;0.3676833277354787;0.7783140333663615
72.826298;1.04889113910501;0.7916866015694103;0.7547785689440842;-0.44273799170871214;-0.42209969233784017;1.038942925472143;10.000073175707035;0.7127027722991501;-0.4244560007006174;-0.42445600059112826;0.6859775145214961;0.3676833395373973;0.7783142082215941
72.836298;1.048891146895413;0.7916866399684256;0.7547785188931551;-0.4427379917489409;-0.42209969231612515;1.038942941630209;10.000072876998304;0.7127027722586782;-0.4244560007571156;-0.42445600067914957;0.6859775892334001;0.3676833545317721;0.7783143754077615
72.846298;1.0488911518244857;0.7916866757902516;0.7547784734212054;-0.4427379917902198;-0.4220996922934284;1.0389429551336564;10.000072582209173;0.7127027716286172;-0.42445600081697277;-0.42445600076525836;0.6859776631263107;0.3676833725361796;0.7783145344923673
72.856298;1.048891153896002;0.7916867087870089;0.7547784326908908;-0.4427379918325319;-0.4220996922696511;1.0389429655785587;10.000072290767148;0.7127027705344279;-0.4244560008802288;-0.424456000849241;0.6859777364432085;0.36768339338561534;0.7783146851022157
72.866298;1.048891153101281;0.7916867387121815;0.7547783968601336;-0.4427379918758788;-0.4220996922446987;1.0389429727247708;10.000072000861413;0.7127027691053882;-0.42445600094690755;-0.4244560009308894;0.685977809390031;0.3676834169382934;0.7783148268959608
72.876298;1.0488911494635307;0.7916867653267037;0.7547783661517657;-0.4427379919202514;-0.42209969221850147;1.0389429764893907;10.00007171017244;0.712702767446902;-0.4244560010170136;-0.4244560010100343;0.6859778821314627;0.36768344307021966;0.7783149595485201
72.886298;1.0488911430216552;0.7916867883847186;0.7547783408679587;-0.44273799196558805;-0.42209969219101473;1.0389429768640823;10.000071416743165;0.7127027656660625;-0.424456001090507;-0.4244560010865478;0.6859779547882354;0.3676834716496729;0.7783150828031976
72.896298;1.0488911338423503;0.7916868076123076;0.7547783213356505;-0.4427379920117712;-0.4220996921622164;1.0389429738486906;10.000071118582275;0.7127027638689775;-0.42445600116727283;-0.42445600116032434;0.6859780274343724;0.3676835024986819;0.7783151965252499
72.906298;1.048891122017725;0.7916868227488155;0.7547783078527527;-0.44273799205865455;-0.4220996921320958;1.0389429674437023;10.000070812755842;0.7127027621048324;-0.4244560012471282;-0.42445600123128835;0.6859781001074494;0.3676835353830001;0.7783153006947181
72.916298;1.04889110755038;0.7916868336482826;0.754778300649513;-0.442737992106086;-0.42209969210062953;1.0389429576406597;10.000070495499726;0.7127027603432274;-0.4244560013298674;-0.424456001299419;0.6859781728204879;0.3676835700464419;0.7783153953863003
72.926298;1.0488910902487176;0.7916868403349325;0.7547782998393431;-0.44273799215391624;-0.4220996920677748;1.0389429444010674;10.00007016319495;0.7127027585080484;-0.4244560014152968;-0.4244560013647381;0.6859782455642796;0.36768360624721197;0.7783154807976375
72.936298;1.0488910697403802;0.7916868429528485;0.7547783053691945;-0.4427379922019975;-0.42209969203349595;1.0389429276784101;10.000069812783464;0.7127027565324423;-0.42445600150322704;-0.4244560014272855;0.6859783183138097;0.36768364378003376;0.7783155572936654
72.946298;1.0488910455200746;0.7916868417093395;0.7547783169922525;-0.4427379922501767;-0.4220996919977976;1.038942907421044;10.000069441250862;0.7127027544068493;-0.4244560015934465;-0.4244560014871142;0.6859783910314221;0.3676836824847991;0.7783156253805833
72.956298;1.0488910169720687;0.7916868368542209;0.754778334313797;-0.4427379922982959;-0.4220996919607339;1.0389428834996222;10.000069044999197;0.7127027521639624;-0.4244560016857327;-0.4244560015442769;0.6859784636643956;0.367683722229542;0.7783156856030484
72.966298;1.0488909834332911;0.7916868286183955;0.754778356906487;-0.4427379923462024;-0.42209969192238955;1.038942855661319;10.000068619966456;0.7127027498246197;-0.42445600177989135;-0.42445600159881725;0.6859785361312634;0.36768376289355237;0.7783157384612969
72.976298;1.0488909443589363;0.791686817139227;0.7547783843426881;-0.44273799239375194;-0.4220996918828522;1.0389428235061242;10.000068162385848;0.712702747391923;-0.42445600187574667;-0.42445600165078917;0.685978608298371;0.3676838043752585;0.7783157844329038
72.986298;1.0488908994786525;0.7916868024874202;0.7547784161046375;-0.44273799244080503;-0.4220996918421897;1.0389427864351644;10.00006766906362;0.71270274485859;-0.42445600197308875;-0.4244560017002742;0.6859786799703186;0.36768384660519093;0.7783158240680448
72.996298;1.0488908487809665;0.7916867847631074;0.7547784515478787;-0.4427379924872213;-0.42209969180045465;1.038942743686386;10.000067137189307;0.7127027421640493;-0.424456002071656;-0.4244560017473715;0.6859787508772863;0.3676838895427887;0.7783158580405108
73.006298;1.0488907923893687;0.7916867641321068;0.7547784899700503;-0.442737992532856;-0.4220996917577156;1.0389426944534743;10.000066564793277;0.7127027391597178;-0.42445600217116536;-0.4244560017921822;0.6859788206300653;0.36768393315559017;0.7783158870917514
73.016298;1.0488907304789665;0.7916867408110634;0.7547785306775338;-0.4427379925775601;-0.4220996917140852;1.0389426379362596;10.000065951646773;0.7127027356254776;-0.4244560022713464;-0.4244560018348107;0.6859788886941042;0.3676839773983493;0.7783159119276768
73.026298;1.0488906632530448;0.7916867150469141;0.7547785730060764;-0.44273799262117836;-0.4220996916697198;1.0389425733274964;10.000065299175306;0.7127027313094344;-0.4244560023719565;-0.42445600187536847;0.6859789544594407;0.36768402221166546;0.7783159331573946
73.036298;1.0488905909559323;0.79168668706882;0.7547786163250779;-0.4427379926635477;-0.42209969162480404;1.0389424998878105;10.000064609309103;0.7127027259779244;-0.4244560024727785;-0.424456001913966;0.6859790173441103;0.36768406754012606;0.7783159512889517
73.046298;1.048890513906386;0.7916866570457222;0.7547786600729891;-0.44273799270450254;-0.42209969157953714;1.0389424170839876;10.000063883766448;0.712702719428443;-0.4244560025736069;-0.4244560019507085;0.6859790768193906;0.3676841133531569;0.7783159667389231
73.056298;1.0488904325184119;0.79168662509319;0.7547787038184567;-0.4427379927438843;-0.42209969153411625;1.0389423245589466;10.00006312378401;0.7127027114640468;-0.42445600267423744;-0.42445600198570316;0.685979132404444;0.36768415965003204;0.7783159798230666
73.066298;1.0488903473108935;0.7916865913035777;0.7547787472877922;-0.4427379927815401;-0.4220996914887218;1.0389422219595332;10.000062329785925;0.7127027019204767;-0.4244560027744664;-0.4244560020190665;0.6859791836853666;0.36768420644926947;0.7783159907550832
73.076298;1.0488902589121774;0.7916865557819317;0.7547787903552251;-0.4427379928173249;-0.42209969144351633;1.0389421088591593;10.00006150200699;0.7127026907088542;-0.4244560028740843;-0.4244560020509235;0.6859792302952797;0.36768425378333086;0.7783159996895826
73.086298;1.048890167981308;0.7916865186914624;0.7547788330079215;-0.4427379928511164;-0.4220996913986378;1.038941984777135;10.000060641779346;0.7127026777604643;-0.42445600297286284;-0.4244560020814041;0.6859792718576742;0.36768430171173383;0.7783160067448699
73.096298;1.0488900750502554;0.7916864802649171;0.7547788752924736;-0.44273799288280924;-0.42209969135417336;1.038941849200018;10.000059751682757;0.7127026629367171;-0.42445600307055087;-0.4244560021106383;0.6859793079580935;0.3676843503362148;0.778316011975126
73.106298;1.0488899804591663;0.7916864407653078;0.7547789172930818;-0.44273799291228605;-0.42209969131013786;1.0389417016300326;10.000058834596091;0.7127026460329117;-0.42445600316689247;-0.42445600213875123;0.6859793381605482;0.36768439979543094;0.7783160153933092
73.116298;1.0488898844358592;0.7916864004611267;0.7547789591409577;-0.4427379929394172;-0.4220996912664804;1.0389415416512422;10.000057893250284;0.7127026268357178;-0.4244560032616633;-0.42445600216586593;0.6859793620743855;0.3676844502355218;0.778316017047902
73.126298;1.0488897871810055;0.7916863596172916;0.7547790010148274;-0.4427379929640909;-0.4220996912231095;1.0389413689563916;10.000056930833773;0.7127026051268357;-0.4244560033546989;-0.4244560021920936;0.6859793794181711;0.36768450177178974;0.7783160170545514
73.136298;1.0488896888592905;0.7916863184602598;0.754779043113767;-0.4427379929862265;-0.42209969117991253;1.0389411833731204;10.00005595182666;0.7127025806583842;-0.42445600344588547;-0.4244560022175208;0.6859793900012308;0.36768455447090903;0.7783160155878968
73.146298;1.0488895895346662;0.7916862771578482;0.7547790855985999;-0.44273799300577404;-0.42209969113676754;1.0389409849052402;10.000054962002276;0.7127025531823586;-0.42445600353512936;-0.42445600224222524;0.6859793936587777;0.36768460836761657;0.7783160128970776
73.156298;1.0488894891405627;0.7916862358243596;0.7547791285552163;-0.44273799302271943;-0.4220996910935578;1.0389407737057808;10.000053967396227;0.712702522508276;-0.4244560036223429;-0.4244560022662944;0.685979390229008;0.3676846634852156;0.7783160093281917
73.166298;1.0488893875228356;0.7916861945028211;0.7547791720047258;-0.4427379930370753;-0.42209969105018;1.038940549979704;10.00005297323144;0.7127024885163841;-0.4244560037074591;-0.4244560022898083;0.6859793796020338;0.3676847198201237;0.7783160052882083
73.176298;1.0488892845265867;0.7916861531581063;0.7547792159139511;-0.4427379930488472;-0.422099691006538;1.038940313894497;10.000051983669085;0.712702451130857;-0.4244560037904473;-0.42445600231280683;0.6859793617698686;0.3676847773025636;0.778316001163003
73.186298;1.0488891800744886;0.7916861117329516;0.75477926019854;-0.44273799305801115;-0.42209969096253364;1.0389400655583871;10.000051001908751;0.7127024102986969;-0.42445600387129945;-0.42445600233528447;0.6859793368053447;0.3676848357802583;0.778315997273121
73.196298;1.0488890741898869;0.7916860701976336;0.7547793047385554;-0.44273799306453576;-0.42209969091807137;1.0389398050896117;10.000050029879745;0.7127023660012488;-0.42445600395000216;-0.42445600235720965;0.6859793048277251;0.3676848950470647;0.7783159939282294
73.206298;1.0488889669230081;0.7916860285252415;0.754779349422894;-0.44273799306842737;-0.4220996908730781;1.038939532726046;10.000049068175139;0.7127023182659217;-0.42445600402653394;-0.4244560023785445;0.6859792660022687;0.3676849548883765;0.7783159915357756
73.216298;1.0488888582242348;0.7916859866553749;0.7547793942173285;-0.44273799306975375;-0.4220996908275135;1.0389392489000697;10.000048116799382;0.712702267118485;-0.4244560041008859;-0.42445600239926706;0.685979220527877;0.36768501508931567;0.778315990609908
73.226298;1.0488887479033422;0.7916859445119597;0.7547794391859931;-0.44273799306862505;-0.42209969078136667;1.0389389542545133;10.000047176004758;0.712702212528338;-0.4244560041730733;-0.4244560024193903;0.6859791686032457;0.3676850753970898;0.7783159916425447
73.236298;1.0488886357122227;0.7916859020556501;0.7547794844538235;-0.4427379930651419;-0.422099690734656;1.0389386496019777;10.000046246734613;0.7127021544441667;-0.4244560042431288;-0.4244560024389574;0.6859791104120637;0.3676851354995715;0.7783159949903447
73.246298;1.0488885214471544;0.7916858593141042;0.7547795301806786;-0.4427379930593635;-0.4220996906874287;1.0389383358392745;10.000045330507493;0.7127020928483135;-0.4244560043110948;-0.42445600245801873;0.6859790461345846;0.36768519507381664;0.7783160008556731
73.256298;1.048888404976578;0.7916858163473663;0.7547795765405679;-0.4427379930513309;-0.42209969063974584;1.0389380138626352;10.000044428740107;0.712702027721469;-0.42445600437702175;-0.4244560024766101;0.6859789759369151;0.36768525386304063;0.7783160093011562
73.266298;1.0488882862021736;0.7916857731825784;0.7547796236624762;-0.4427379930410979;-0.4220996905916558;1.038937684535402;10.000043542296586;0.7127019590110274;-0.4244560044409684;-0.42445600249475557;0.6859788999258601;0.3676853117032432;0.7783160202843055
73.276298;1.048888165036392;0.791685729779008;0.7547796715538441;-0.442737993028725;-0.4220996905431728;1.0389373486869142;10.000042671872047;0.7127018866708978;-0.4244560045029927;-0.4244560025124867;0.685978818138047;0.36768536850288586;0.778316033722814
73.286298;1.048888041427888;0.7916856860210956;0.7547797200702508;-0.44273799301425576;-0.4220996904942896;1.0389370070988193;10.000041818926656;0.7127018106923448;-0.424456004563122;-0.42445600252985133;0.6859787306011268;0.3676854242206838;0.7783160495512847
73.296298;1.0488879153913737;0.7916856417141912;0.7547797689596296;-0.4427379929977112;-0.4220996904450271;1.0389366605304333;10.00004098660597;0.7127017311297672;-0.4244560046213232;-0.4244560025469002;0.6859786374029863;0.36768547883901065;0.7783160677542351
73.306298;1.0488877870161983;0.7916855965856999;0.7547798179421604;-0.44273799297910776;-0.42209969039546597;1.03893630980069;10.000040180229538;0.7127016481050557;-0.4244560046775067;-0.42445600256365884;0.6859785387043164;0.36768553232384726;0.7783160883508793
73.316298;1.0488876564574419;0.7916855503088275;0.7547798668005302;-0.4427379929584765;-0.4220996903457252;1.0389359558073308;10.000039407084756;0.7127015617417257;-0.42445600473156564;-0.4244560025800996;0.6859784347515503;0.3676855845947624;0.7783161113165226
73.326298;1.0488875239310929;0.7916855025516439;0.754779915451689;-0.44273799293585986;-0.42209969029592453;1.0389355994404763;10.000038675319143;0.7127014721522501;-0.42445600478341894;-0.4244560025961373;0.6859783259201314;0.3676856355249062;0.7783161365422628
73.336298;1.0488873897505988;0.791685453013043;0.7547799639210602;-0.4427379929113004;-0.4220996902461664;1.0389352415140787;10.000037992470709;0.7127013795068845;-0.42445600483302043;-0.42445600261165256;0.6859782126981596;0.36768568498548326;0.77831616388267
73.346298;1.0488872543776817;0.7916854014100684;0.754780012219396;-0.4427379928848398;-0.4220996901965279;1.0389348827925655;10.000037364743974;0.7127012840399054;-0.42445600488032265;-0.4244560026265265;0.6859780955962149;0.3676857329154425;0.7783161931875943
73.356298;1.048887118384797;0.7916853474930169;0.75478006027756;-0.44273799285652377;-0.42209969014705684;1.0389345240144459;10.00003679681847;0.7127011860005513;-0.4244560049252431;-0.42445600264066136;0.6859779750772232;0.36768577934078833;0.778316224286537
73.366298;1.0488869823252664;0.7916852911218967;0.7547801080334895;-0.44273799282640725;-0.422099690097771;1.0389341658437041;10.000036291742529;0.7127010856098918;-0.42445600496769276;-0.424456002653962;0.6859778515698782;0.3676858243263784;0.7783162570053719
73.376298;1.0488868466303423;0.7916852322767125;0.7547801555435906;-0.4427379927945474;-0.42209969004866255;1.0389338088636622;10.000035851719405;0.7127009830189864;-0.4244560050076314;-0.4244560026663059;0.6859777255176523;0.36768586792473285;0.7783162911974039
73.386298;1.0488867115669827;0.7916851710132604;0.7547802029695869;-0.44273799276097825;-0.42209968999971403;1.0389334536861403;10.000035479433741;0.7127008783362132;-0.4244560050450821;-0.42445600267754247;0.6859775973739295;0.3676859101528333;0.7783163267202106
73.396298;1.0488865772454232;0.7916851074601068;0.7547802504642244;-0.4427379927256834;-0.42209968995090785;1.0389331010796796;10.000035178551798;0.7127007717287259;-0.4244560050801147;-0.4244560026875133;0.6859774675466452;0.36768595099158313;0.7783163634279675
73.406298;1.0488864437119587;0.7916850417845454;0.7547802980907503;-0.442737992688583;-0.4220996899022217;1.038932752019648;10.00003495361838;0.7127006634777465;-0.42445600511283416;-0.42445600269606243;0.6859773363700811;0.3676859904020189;0.7783164012303756
73.416298;1.0488863110555362;0.7916849741141354;0.7547803458358449;-0.4427379926495494;-0.4220996898536249;1.038932407660802;10.000034810066692;0.712700553947973;-0.4244560051433692;-0.4244560027030345;0.685977204148657;0.36768602834558034;0.7783164401219081
73.426298;1.0488861794410362;0.7916849044897022;0.7547803936596268;-0.44273799260843355;-0.4220996898050817;1.0389320692949946;10.000034753926217;0.7127004435144279;-0.42445600517186044;-0.42445600270827766;0.6859770712265565;0.36768606480319554;0.7783164801490816
73.436298;1.0488860490884522;0.7916848328421926;0.754780441530647;-0.44273799256508745;-0.42209968975656;1.0389317383442995;10.000034791020544;0.7127003324896922;-0.42445600519844884;-0.42445600271166023;0.685976938010217;0.3676860997934608;0.7783165213672799
73.446298;1.0488859202225287;0.7916847589820726;0.7547804894515788;-0.44273799251939666;-0.42209968970804634;1.0389314163345857;10.000034926413623;0.7127002210980637;-0.42445600522326254;-0.4244560027130918;0.6859768049489977;0.3676861333912931;0.7783165638010109
73.456298;1.0488857930387185;0.7916846826325251;0.7547805375008129;-0.4427379924713068;-0.4220996896595592;1.0389311047667886;10.000035164111951;0.7127001095235009;-0.42445600524641186;-0.42445600271252415;0.6859766725357731;0.367686165731813;0.7783166074272069
73.466298;1.0488856677143918;0.7916846035255224;0.7547805858321003;-0.44273799242083095;-0.4220996896111562;1.038930804962779;10.000035506221186;0.712699997979699;-0.42445600526799665;-0.42445600270994016;0.6859765413313101;0.36768619696953536;0.7783166521783157
73.476298;1.0488855444179441;0.7916845214941525;0.754780634596466;-0.4427379923680479;-0.42209968956293004;1.038930518018247;10.000035952119992;0.7126998867176874;-0.4244560052881126;-0.4244560027053465;0.6859764119608167;0.3676862272283187;0.778316697936461
73.486298;1.0488854232832836;0.7916844364890174;0.754780683883656;-0.4427379923130817;-0.42209968951498716;1.038930244862745;10.000036498886297;0.7126997759996389;-0.42445600530683475;-0.42445600269875583;0.6859762850785658;0.367686256606561;0.7783167445320738
73.496298;1.0488853043937372;0.7916843485445573;0.7547807337030992;-0.44273799225608595;-0.42209968946744014;1.03892998633875;10.000037142544292;0.7126996660837971;-0.42445600532419037;-0.4244560026901564;0.6859761613272252;0.36768628520191265;0.7783167917520772
73.506298;1.0488851878595573;0.7916842577450802;0.7547807839685025;-0.4427379921972639;-0.4220996894204229;1.0389297432246851;10.000037878964896;0.7126995571951629;-0.42445600534015615;-0.4244560026795018;0.6859760413124673;0.36768631309613237;0.7783168393599084
73.516298;1.0488850739531734;0.7916841642165825;0.754780834525002;-0.442737992136884;-0.42209968937408954;1.0389295161985732;10.0000387042939;0.712699449514385;-0.4244560053546741;-0.42445600266674754;0.6859759256092656;0.36768634033227277;0.7783168871349765
73.526298;1.0488849631355126;0.7916840681375077;0.7547808851848425;-0.4427379920752467;-0.4220996893285909;1.0389293057973708;10.000039615327545;0.7126993431885611;-0.42445600536767353;-0.4244560026519055;0.6859758147866769;0.3676863669250209;0.7783169348859351
73.536298;1.0488848559410968;0.7916839697679443;0.7547809357090108;-0.44273799201263553;-0.4220996892840552;1.0389291124370796;10.000040609642078;0.7126992383228138;-0.4244560053790952;-0.42445600263506156;0.6859757094367153;0.3676863928921746;0.7783169824205964
73.546298;1.0488847528803975;0.7916838694771098;0.7547809857864306;-0.4427379919493075;-0.422099689240585;1.038928936464789;10.000041685090274;0.7126991349874665;-0.4244560053889035;-0.424456002616351;0.6859756101862973;0.36768641828624304;0.7783170295274838
73.556298;1.04888465444314;0.7916837677200385;0.7547810350655325;-0.44273799188550533;-0.422099689198274;1.0389287781182044;10.000042839432487;0.7126990332409379;-0.4244560053970766;-0.42445600259592314;0.6859755176611194;0.36768644320430616;0.7783170759783736
73.566298;1.0488845611051252;0.7916836650036444;0.754781083222025;-0.44273799182144674;-0.4220996891572254;1.038928637440897;10.000044070540344;0.7126989331288816;-0.42445600540359146;-0.42445600257392163;0.6859754324369347;0.36768646775977026;0.7783171215100593
73.576298;1.0488844732686873;0.791683561874077;0.7547811299984651;-0.44273799175731776;-0.42209968911754936;1.0389285143178828;10.00004537619691;0.7126988346992796;-0.42445600540842665;-0.4244560025504813;0.6859753550364673;0.36768649204133097;0.7783171657906583
73.586298;1.048884391226978;0.7916834588854744;0.7547811751674133;-0.44273799169330225;-0.42209968907935275;1.0389284085693515;10.00004675335784;0.712698738060853;-0.42445600541158446;-0.4244560025257273;0.6859752859485669;0.3676865160956924;0.7783172084384464
73.596298;1.0488843152202432;0.7916833565495021;0.7547812184864788;-0.442737991629607;-0.4220996890427219;1.0389283199586776;10.00004819776173;0.7126986434041899;-0.42445600541310446;-0.42445600249977467;0.6859752256330979;0.36768653994181133;0.778317249108388
73.606298;1.0488842454891196;0.7916832552677565;0.7547812596913657;-0.4427379915664348;-0.422099689007693;1.038928248162765;10.000049704312875;0.712698550940242;-0.4244560054130633;-0.42445600247274357;0.6859751745304943;0.3676865636103051;0.7783172875482564
73.616298;1.0488841822667168;0.7916831552762614;0.7547812984595393;-0.44273799150393006;-0.422099688974244;1.0389281927746248;10.000051267657213;0.7126984608370405;-0.4244560054115709;-0.4244560024447719;0.6859751330632967;0.3676865871716826;0.7783173235797931
73.626298;1.0488841257466415;0.7916830566825158;0.75478133438354;-0.4427379914421539;-0.4220996889423288;1.0389281532925592;10.000052881892804;0.7126983732193818;-0.42445600540875095;-0.42445600241600967;0.6859751016165516;0.367686610709962;0.7783173570550895
73.636298;1.0488840760216305;0.7916829595848758;0.7547813670372153;-0.44273799138110326;-0.4220996889119187;1.0389281290954422;10.000054540064774;0.7126982881897325;-0.4244560054047058;-0.42445600238661907;0.6859750805377074;0.36768663426749154;0.7783173878030765
73.646298;1.0488840330511247;0.7916828641630629;0.7547813960376354;-0.44273799132074854;-0.4220996888830164;1.0389281194541824;10.000056235002575;0.7126982058035014;-0.42445600539949935;-0.4244560023567952;0.6859750701180589;0.3676866578218967;0.7783174155857261
73.656298;1.0488839967329826;0.7916827706769215;0.7547814210191783;-0.4427379912610564;-0.4220996888556571;1.0389281235880916;10.000057960634539;0.7126981260572645;-0.42445600539315503;-0.42445600232678243;0.685975070492903;0.3676866813097668;0.7783174401203898
73.666298;1.0488839669709316;0.7916826793991513;0.7547814416133266;-0.4427379912019911;-0.4220996888298997;1.0389281407394817;10.000059712047305;0.7126980489871019;-0.4244560053856583;-0.42445600229685493;0.6859750815465986;0.3676867046688758;0.7783174611544094
73.676298;1.048883943664098;0.7916825905082052;0.7547814574979772;-0.44273799114351675;-0.4220996888057952;1.038928170217397;10.000061484695157;0.7126979747736883;-0.4244560053769688;-0.4244560022672652;0.6859751029313487;0.36768672786273215;0.7783174785038064
73.686298;1.0488839267678391;0.7916825040204487;0.7547814684382463;-0.4427379910856104;-0.4220996887833532;1.0389282114229303;10.000063274042235;0.7126979037250474;-0.4244560053670363;-0.4244560022382161;0.6859751341490692;0.3676867508763951;0.7783174920221961
73.696298;1.048883916451719;0.7916824198396171;0.7547814742495581;-0.4427379910282573;-0.4220996887625355;1.038928263885087;10.00006507564815;0.7126978361929632;-0.4244560053557996;-0.42445600220988405;0.68597517458799;0.3676867737043793;0.7783175015697829
73.706298;1.0488839131269156;0.7916823378249354;0.7547814747163515;-0.4427379909714279;-0.4220996887432699;1.0389283272552674;10.000066884851336;0.7126977725164705;-0.42445600534316663;-0.4244560021824467;0.6859752235284728;0.3676867963417639;0.7783175070233468
73.716298;1.0488839173032274;0.7916822578214946;0.7547814695561804;-0.44273799091507;-0.4220996887254689;1.038928401223411;10.000068696274782;0.712697713024772;-0.4244560053290144;-0.4244560021560789;0.6859752801981891;0.3676868187771095;0.7783175082838469
73.726298;1.048883929492012;0.7916821797195011;0.7547814584760162;-0.44273799085912613;-0.42209968870905545;1.0389284854191143;10.000070504176632;0.7126976580495892;-0.4244560053132176;-0.42445600213093443;0.685975343856338;0.36768684099513527;0.7783175052871343
73.736298;1.0488839501812262;0.7916821034750832;0.7547814412516912;-0.4427379908035551;-0.422099688693983;1.0389285793939242;10.000072303245615;0.7126976078795959;-0.4244560052956601;-0.42445600210713824;0.6859754138291763;0.367686862996338;0.7783174980385842
73.746298;1.0488839797564773;0.7916820290336644;0.7547814177643062;-0.4427379907483342;-0.42209968868022774;1.0389286826817912;10.000074088575328;0.712697562693016;-0.4244560052762204;-0.424456002084777;0.6859754894984245;0.3676868848194098;0.7783174866103156
73.756298;1.0488840184350743;0.791681956279173;0.7547813880151786;-0.4427379906934402;-0.4220996886677638;1.0389287948703927;10.000075855235012;0.7126975225222217;-0.4244560052547669;-0.42445600206389034;0.6859755703120701;0.36768690653782987;0.7783174710844296
73.766298;1.0488840662913121;0.7916818850773237;0.7547813521077356;-0.44273799063884056;-0.42209968865654746;1.0389289156446542;10.000077598535716;0.7126974872552133;-0.42445600523115495;-0.42445600204447703;0.6859756558382962;0.36768692824396065;0.7783174515373252
73.776298;1.0488841232921247;0.7916818153319202;0.7547813101848823;-0.4427379905844977;-0.42209968864651565;1.0389290447775577;10.000079314474094;0.7126974566937612;-0.42445600520522814;-0.42445600202650197;0.6859757457987254;0.36768695004504903;0.7783174281273432
73.786298;1.0488841893057004;0.7916817470044378;0.7547812623810104;-0.4427379905303576;-0.4220996886375949;1.038929182077096;10.000080999910828;0.7126974306487074;-0.42445600517684223;-0.4244560020098838;0.6859758400420093;0.3676869720507463;0.7783174012026021
73.796298;1.0488842641352052;0.7916816801311283;0.7547812087988705;-0.4427379904763474;-0.4220996886297102;1.0389293273157614;10.00008265302124;0.712697408996253;-0.42445600514589144;-0.4244560019945014;0.6859759384881965;0.367686994354544;0.7783173712899104
73.806298;1.0488843475919898;0.7916816148251296;0.7547811495070387;-0.44273799042240736;-0.42209968862279446;1.0389294801720785;10.000084273611463;0.7126973916919357;-0.4244560051123197;-0.42445600198024086;0.685976041076449;0.36768701703668116;0.7783173389730971
73.816298;1.0488844395453352;0.7916815512297444;0.7547810845646495;-0.4427379903685251;-0.4220996886168115;1.0389296402172334;10.000085862824676;0.7126973787815222;-0.42445600507612774;-0.42445600196702205;0.6859761477210592;0.36768704018108045;0.7783173048124046
73.826298;1.0488845399056126;0.7916814894953601;0.7547810140112342;-0.4427379903147396;-0.4220996886117714;1.0389298068995405;10.000087422623704;0.7126973703586353;-0.42445600503737024;-0.42445600195478184;0.6859762582840898;0.36768706387852174;0.7783172693552879
73.836298;1.0488846485354864;0.7916814298085255;0.754780937842825;-0.4427379902611212;-0.4220996886077243;1.038929979502516;10.000088955127664;0.7126973664385313;-0.42445600499613856;-0.42445600194347144;0.6859763725921345;0.36768708820771684;0.7783172331241476
73.846298;1.0488847651447541;0.7916813723831935;0.7547808560624661;-0.44273799020773646;-0.4220996886047568;1.0389301571624001;10.000090461790252;0.7126973668659466;-0.42445600495255376;-0.42445600193307487;0.6859764904753245;0.3676871132259169;0.7783171965171842
73.856298;1.0488848892995155;0.7916813174291625;0.7547807687473392;-0.44273799015462445;-0.4220996886029895;1.0389303389280493;10.000091942630274;0.7126973713458087;-0.42445600490676993;-0.42445600192361094;0.6859766117609661;0.3676871389911304;0.7783171597182663
73.866298;1.048885020501187;0.7916812651866455;0.7547806760433399;-0.44273799010180287;-0.42209968860257707;1.0389305237702733;10.000093395966816;0.7126973795396486;-0.42445600485896195;-0.4244560019151212;0.6859767362273679;0.36768716558876746;0.7783171227169569
73.876298;1.048885158207793;0.7916812159767984;0.7547805781188781;-0.44273799004928466;-0.4220996886037161;1.0389307105776155;10.000094818771991;0.7126973911481732;-0.42445600480930057;-0.4244560019076587;0.6859768635807533;0.36768719313772147;0.778317085419372
73.886298;1.0488853018461937;0.7916811701695511;0.7547804751392094;-0.4427379899970898;-0.42209968860664043;1.0389308982262608;10.000096207232703;0.7126974059600243;-0.42445600475793066;-0.42445600190126703;0.6859769934772435;0.3676872217749964;0.7783170477511384
73.896298;1.0488854508450176;0.7916811281088894;0.7547803672636149;-0.44273798994525115;-0.42209968861159586;1.0389310857160592;10.000097557452495;0.7126974238768072;-0.42445600470496847;-0.42445600189595467;0.685977125574051;0.36768725162540317;0.7783170096831764
73.906298;1.0488856046885784;0.7916810900982988;0.7547802546375977;-0.4427379898938216;-0.4220996886188173;1.038931272246153;10.000098865878114;0.7126974449001766;-0.424456004650521;-0.42445600189168586;0.6859772595757424;0.3676872827780562;0.7783169712003862
73.916298;1.0488857630217372;0.7916810564104588;0.7547801373873514;-0.4427379898428942;-0.4220996886285125;1.038931457175685;10.000100129266958;0.712697469080807;-0.42445600459470134;-0.4244560018883855;0.6859773952416636;0.36768731529242454;0.7783169322634156
73.926298;1.0488859256920933;0.7916810272326156;0.7547800156399733;-0.44273798979261797;-0.42209968864085945;1.0389316399896993;10.000101344902696;0.7126974964646227;-0.4244560045376275;-0.424456001885948;0.6859775323707269;0.36768734922078294;0.7783168927911647
73.936298;1.0488860926655657;0.7916810026182407;0.7547798895457051;-0.4427379897431865;-0.422099688656019;1.0389318202804056;10.000102511247443;0.7126975270619098;-0.42445600447942816;-0.42445600188424587;0.6859776708040832;0.36768738462108697;0.7783168526577174
73.946298;1.0488862639533716;0.7916809825141606;0.7547797592703229;-0.442737989694802;-0.42209968867414316;1.0389319976500913;10.000103628430168;0.7126975608454005;-0.4244560044202525;-0.4244560018831416;0.6859778104392503;0.36768742156428935;0.7783168116897413
73.956298;1.048886439620292;0.7916809668010931;0.7547796249788841;-0.4427379896476467;-0.42209968869537534;1.0389321716144435;10.000104697593335;0.7126975977678021;-0.42445600436025416;-0.42445600188250965;0.6859779512297337;0.3676874601309935;0.7783167696647282
73.966298;1.0488866197801223;0.791680955335809;0.7547794868426221;-0.44273798960189353;-0.4220996887198455;1.038932341607395;10.000105719329829;0.7126976378004064;-0.42445600429956987;-0.424456001882251;0.685978093170019;0.36768750038504133;0.7783167263037702
73.976298;1.0488868044884256;0.7916809480173422;0.7547793450625068;-0.44273798955772786;-0.4220996887476544;1.0389325070725677;10.000106692987462;0.7126976809622417;-0.4244560042383226;-0.42445600188229027;0.68597823626765;0.3676875423551908;0.7783166813056346
73.986298;1.0488869936192984;0.7916809448165778;0.7547791998614963;-0.4427379895153298;-0.42209968877885673;1.0389326676018262;10.000107617018525;0.7126977272952371;-0.42445600417663193;-0.4244560018825746;0.6859783805147825;0.36768758604385354;0.7783166344433096
73.996298;1.0488871868765213;0.7916809457542585;0.7547790514125278;-0.4427379894748328;-0.42209968881345156;1.0389328230056554;10.00010848914837;0.7126977768541572;-0.42445600411461865;-0.42445600188308097;0.6859785258892148;0.3676876314377962;0.7783165856030204
74.006298;1.0488873839111001;0.7916809508944529;0.7547788997768095;-0.4427379894362954;-0.4220996888513751;1.038932973245097;10.000109306545463;0.7126978297543584;-0.42445600405240674;-0.4244560018838195;0.6859786723557;0.3676876785210792;0.7783165347355048
74.016298;1.0488875844552508;0.7916809603441095;0.7547787449383856;-0.44273798939969444;-0.4220996888924971;1.038933118370459;10.000110066545561;0.7126978861730761;-0.4244560039901341;-0.42445600188482163;0.685978819800843;0.3676877272973052;0.778316481852306
74.026298;1.0488877884363552;0.7916809742231821;0.7547785868984921;-0.4427379893649621;-0.42209968893663674;1.0389332585450006;10.000110767200447;0.7126979462853964;-0.42445600392796495;-0.4244560018861235;0.6859789679629059;0.36768777778455386;0.7783164270843519
74.036298;1.0488879960167705;0.79168099262803;0.7547784257495321;-0.44273798933205233;-0.4220996889835942;1.0389333940418828;10.000111407167596;0.7126980102375098;-0.42445600386608334;-0.4244560018877576;0.6859791164771627;0.3676878299865245;0.7783163706831481
74.046298;1.0488882075365349;0.791681015574495;0.7547782616833273;-0.4427379893009726;-0.42209968903316486;1.038933525218138;10.000111985461924;0.7126980781513146;-0.42445600380466614;-0.4244560018897463;0.6859792649859949;0.3676878838915305;0.7783163129405317
74.056298;1.0488884234032323;0.7916810429099322;0.7547780949415908;-0.4427379892717706;-0.4220996890851286;1.038933652535052;10.000112501286932;0.7126981500961693;-0.42445600374386083;-0.42445600189209665;0.6859794131864801;0.36768793949376055;0.7783162541209527
74.066298;1.0488886439614238;0.791681074289413;0.7547779257680447;-0.4427379892445113;-0.422099689139244;1.0389337765561781;10.000112954295181;0.7126982260432877;-0.42445600368379643;-0.42445600189479993;0.685979560821357;0.36768799680543046;0.7783161944671643
74.076298;1.0488888693595018;0.791681109276324;0.7547777544035844;-0.44273798921926544;-0.42209968919526814;1.0389338978671852;10.00011334532757;0.7126983058239751;-0.4244560036246111;-0.4244560018978176;0.6859797076774827;0.367688055857125;0.7783161342565824
74.086298;1.0488890995003284;0.7916811474526276;0.7547775811340636;-0.4427379891961185;-0.4220996892529838;1.0389340169753567;10.000113676591734;0.7126983891056454;-0.42445600356644814;-0.4244560019010723;0.6859798535760387;0.3676881166900265;0.7783160738303803
74.096298;1.0488893341365186;0.7916811884402596;0.7547774063551677;-0.44273798917518453;-0.42209968931221276;1.0389341342703857;10.000113951429675;0.7126984754161724;-0.4244560035094281;-0.4244560019044593;0.6859799983421896;0.36768817934877657;0.7783160135359022
74.106298;1.0488895730003984;0.7916812318972598;0.7547772305514526;-0.4427379891566105;-0.4220996893728107;1.038934250059756;10.000114174392852;0.7126985642094795;-0.4244560034536482;-0.42445600190785815;0.6859801418011737;0.3676882438783662;0.7783159536425955
74.116298;1.048889815842283;0.7916812775550394;0.754777054204017;-0.4427379891405719;-0.4220996894346462;1.0389343646318152;10.000114351224955;0.7126986549305669;-0.42445600339921324;-0.4244560019111307;0.6859802837957658;0.36768831032423915;0.7783158943390451
74.126298;1.0488900624265662;0.7916813252445528;0.7547768777564772;-0.44273798912725154;-0.4220996894975716;1.0389344782893555;10.00011448846852;0.7126987470458004;-0.42445600334625544;-0.4244560019141061;0.6859804241848533;0.36768837872974197;0.7783158357865809
74.136298;1.0488903125816929;0.7916813748409774;0.7547767016252565;-0.44273798911680523;-0.4220996895614173;1.0389345913487857;10.000114592412512;0.7126988400294972;-0.42445600329492966;-0.4244560019165633;0.6859805628161524;0.36768844911318205;0.7783157781270043
74.146298;1.0488905662634365;0.7916814261696954;0.7547765261910615;-0.4427379891093483;-0.4220996896260054;1.0389347041803663;10.00011466785053;0.71269893331427;-0.4244560032454021;-0.42445600191824834;0.6859806995038376;0.36768852143626757;0.7783157214261007
74.156298;1.0488908235411152;0.7916814789616203;0.7547763518017628;-0.44273798910497836;-0.42209968969115863;1.0389348172440462;10.000114718376073;0.7126990262688218;-0.4244560031978318;-0.4244560019189262;0.6859808340513338;0.36768859560011025;0.7783156656223819
74.166298;1.048891084523633;0.7916815328996354;0.7547761788158991;-0.4427379891038015;-0.4220996897567109;1.0389349309996132;10.000114747810294;0.7126991182526534;-0.42445600315235593;-0.42445600191841626;0.6859809662674975;0.3676886714765862;0.778315610568652
74.176298;1.0488913492883378;0.7916815877351107;0.7547760076737525;-0.4427379891059251;-0.4220996898225309;1.0389350458006816;10.000114760635334;0.7126992086418841;-0.42445600310909903;-0.4244560019165827;0.6859810959211375;0.367688748943807;0.7783155561487688
74.186298;1.0488916178361434;0.7916816433582061;0.7547758389307216;-0.4427379891114302;-0.4220996898885313;1.0389351619227667;10.000114761302509;0.7126992967774605;-0.42445600306818043;-0.42445600191331234;0.685981222695685;0.36768882789982416;0.7783155023581881
74.196298;1.0488918901034046;0.7916816997556414;0.7547756732060499;-0.44273798912036105;-0.42209968995464364;1.0389352796074038;10.00011475327343;0.7126993819677304;-0.42445600302970315;-0.4244560019085094;0.6859813461998426;0.3676889082624008;0.778315449308257
74.206298;1.0488921660136357;0.791681756948063;0.7547755110938044;-0.4427379891327329;-0.4220996900207893;1.0389353989933185;10.000114738477416;0.7126994635727487;-0.4244560029937403;-0.42445600190209193;0.685981466045512;0.36768898996017346;0.7783153971547108
74.216298;1.0488924454772481;0.7916818149836791;0.754775353110388;-0.4427379891485397;-0.4220996900868851;1.0389355200629622;10.00011471807894;0.7126995410615437;-0.42445600296033936;-0.4244560018939796;0.6859815819448198;0.36768907291608194;0.7783153459710154
