time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.226298;1.0488927283456364;0.7916818739481616;0.7547751996951072;-0.442737989167752;-0.42209969015286175;1.0389356427155447;10.000114693608714;0.7126996140086378;-0.4244560029295331;-0.4244560018840864;0.6859816937067943;0.367689157042907;0.7783152956752726
74.236298;1.048893014412436;0.791681933938623;0.7547750511955846;-0.44273798919031176;-0.4220996902186625;1.0389357668748398;10.000114666665198;0.7126996820825172;-0.4244560029013393;-0.424456001872338;0.6859818011573552;0.3676892422658587;0.7783152460825943
74.246298;1.0488933034353662;0.791681995024093;0.7547749078053521;-0.4427379892161399;-0.4220996902842261;1.0389358925287218;10.000114637798644;0.7126997450721035;-0.4244560028757519;-0.4244560018587142;0.6859819041055324;0.36768932854441805;0.7783151970151249
74.256298;1.048893595097568;0.7916820572233625;0.7547747695331867;-0.44273798924515656;-0.4220996903494775;1.0389360196906425;10.000114605757972;0.7126998029183368;-0.42445600285273855;-0.4244560018432788;0.6859820023200374;0.3676894158539722;0.7783151483781733
74.266298;1.0488938889498935;0.791682120476028;0.7547746362546386;-0.4427379892772866;-0.422099690414339;1.0389361483574024;10.00011456716959;0.7126998556891015;-0.42445600283224116;-0.42445600182617393;0.6859820954771185;0.3676895041643676;0.7783151001953204
74.276298;1.0488941844476918;0.7916821846188402;0.754774507813741;-0.4427379893124316;-0.4220996904787385;1.0389362785332206;10.00011451685806;0.7126999035316463;-0.42445600281417534;-0.4244560018075981;0.6859821831686634;0.36768959346348373;0.7783150525906559
74.286298;1.0488944810990928;0.791682249423045;0.7547743841003399;-0.44273798935043496;-0.4220996905425885;1.0389364102770682;10.000114448595149;0.7126999466623031;-0.42445600279843093;-0.4244560017877846;0.6859822649862023;0.36768968377523387;0.7783150057013063
74.296298;1.0488947785755742;0.791682314664623;0.7547742650460844;-0.44273798939106956;-0.4220996906057721;1.0389365437196363;10.000114355974217;0.7126999853639419;-0.42445600278487655;-0.4244560017669813;0.6859823405985205;0.36768977512992973;0.778314959624693
74.306298;1.0488950766708112;0.7916823801558911;0.7547741505897748;-0.4427379894340576;-0.42209969066816955;1.0389366790968884;10.000114233720604;0.712700019946665;-0.4244560027733657;-0.42445600174543596;0.6859824097688969;0.36768986752925287;0.778314914455947
74.316298;1.0488953752267958;0.7916824457107873;0.7547740406643073;-0.4427379894791061;-0.4220996907296884;1.038936816818036;10.000114078749245;0.7127000506881073;-0.424456002763736;-0.42445600172338294;0.6859824723272667;0.3676899609394833;0.7783148703170611
74.326298;1.048895674159146;0.7916825110790102;0.7547739351988881;-0.44273798952591964;-0.42209969079026893;1.0389369574909506;10.000113890177579;0.7127000777981504;-0.4244560027558114;-0.42445600170103087;0.6859825281349301;0.3676900553054116;0.7783148273461732
74.336298;1.0488959734967733;0.7916825759468822;0.7547738341514604;-0.4427379895742092;-0.422099690849881;1.0389371018625622;10.000113668724536;0.7127001014308131;-0.4244560027494122;-0.4244560016785533;0.6859825770467446;0.36769015056850646;0.7783147856815251
74.346298;1.0488962733454186;0.7916826400069846;0.7547737375327436;-0.442737989623723;-0.4220996909085244;1.0389372507054477;10.0001134159095;0.7127001217002116;-0.4244560027443613;-0.4244560016560925;0.6859826188954689;0.3676902466684189;0.7783147454287159
74.356298;1.048896573815124;0.791682703001938;0.7547736453753147;-0.442737989674267;-0.4220996909662343;1.0389374046988504;10.000113133415075;0.7127001386517513;-0.42445600274048806;-0.4244560016337811;0.6859826535177367;0.3676903435336911;0.7783147066111309
74.366298;1.0488968749701024;0.7916827647203444;0.7547735577010659;-0.4427379897256864;-0.4220996910230806;1.0389375643322627;10.000112822656153;0.7127001522353459;-0.4244560027376351;-0.42445600161176034;0.6859826807843135;0.36769044109954;0.7783146691431465
74.376298;1.048897176848207;0.7916828249859915;0.7547734745219019;-0.4427379897778388;-0.42209969107914674;1.0389377298698486;10.00011248425744;0.7127001623272374;-0.42445600273564843;-0.42445600159017616;0.6859827006250215;0.36769053933771295;0.7783146328613334
74.386298;1.0488974795090356;0.7916828836725347;0.7547733958466808;-0.44273798983057217;-0.4220996911345023;1.0389379014196445;10.0001121178737;0.7127001687524506;-0.42445600273435835;-0.424456001569161;0.6859827130561056;0.36769063824173753;0.7783145975755573
74.396298;1.048897783043621;0.7916829407273138;0.7547733216597068;-0.4427379898837168;-0.42209969118918167;1.0389380790651879;10.000111722424869;0.7127001712731388;-0.42445600273357925;-0.42445600154882424;0.6859827181735083;0.36769073778266825;0.7783145630887273
74.406298;1.0488980875746037;0.7916829961868916;0.7547732518971653;-0.4427379899370994;-0.4220996912431675;1.0389382629734585;10.000111296359158;0.7127001695905881;-0.42445600273312484;-0.42445600152926;0.6859827161297534;0.3676908378959269;0.778314529202325
74.416298;1.0488983932429672;0.7916830501928087;0.7547731865053432;-0.442737989990564;-0.42209969129638153;1.0389384533841586;10.00011083823059;0.7127001634085306;-0.42445600273282985;-0.4244560015105597;0.6859827071752598;0.3676909384977143;0.7783144957169856
74.426298;1.0488987001922159;0.7916831029899509;0.7547731255329275;-0.44273799004397385;-0.422099691348676;1.0389386504406477;10.000110347105684;0.7127001525360004;-0.42445600273255923;-0.42445600149281615;0.6859826917014423;0.3676910394874544;0.7783144624211513
74.436298;1.0488990086013223;0.7916831548833106;0.7547730691282784;-0.44273799009718123;-0.4220996913998338;1.038938854043969;10.000109822077583;0.7127001369409789;-0.4244560027321882;-0.4244560014761181;0.6859826701759342;0.3676911407264037;0.7783144290703267
74.446298;1.0488993187276285;0.7916832061761511;0.7547730174545086;-0.4427379901500011;-0.42209969144959375;1.038939063884418;10.000109262099453;0.712700116688619;-0.4244560027315886;-0.4244560014605428;0.6859826430680595;0.3676912420081232;0.7783143953707499
74.456298;1.0488996309243601;0.7916832571338884;0.7547729706139238;-0.4427379902022264;-0.42209969149768123;1.0389392795538364;10.000108666735443;0.7127000918506792;-0.4244560027306392;-0.4244560014461507;0.6859826108475457;0.3676913430572958;0.7783143610054457
74.466298;1.0488999455904322;0.7916833079594251;0.7547729286292065;-0.4427379902536606;-0.4220996915438235;1.038939500637182;10.000108036432026;0.7127000625076259;-0.42445600272923756;-0.4244560014329679;0.6859825739704946;0.36769144359273515;0.7783143257057021
74.476298;1.048900263026131;0.7916833587804654;0.754772891463408;-0.4427379903041421;-0.42209969158777233;1.038939726752514;10.000107371969714;0.7127000287978983;-0.4244560027273077;-0.4244560014209743;0.6859825328512366;0.36769154340329036;0.7783142893216071
74.486298;1.0489005833398495;0.7916834097089914;0.7547728590221714;-0.44273799035356565;-0.422099691629342;1.0389399575375962;10.000106674114248;0.7126999908980399;-0.4244560027248092;-0.42445600141012363;0.6859824878902716;0.36769164236742957;0.7783142518409546
74.496298;1.048900906483102;0.7916834609473852;0.7547728311326424;-0.44273799040189427;-0.42209969166841954;1.0389401926308073;10.000105943931217;0.7126999489558902;-0.4244560027217317;-0.42445600140035994;0.6859824395081742;0.3676917404305142;0.7783142133502513
74.506298;1.0489012322590423;0.791683512837135;0.7547728075435255;-0.44273799044915096;-0.4220996917049368;1.0389404316594326;10.000105183233462;0.7126999030869539;-0.42445600271808426;-0.4244560013916133;0.6859823881382406;0.3676918375581925;0.7783141739854932
74.516298;1.0489015602650889;0.7916835658011789;0.7547727879529764;-0.44273799049539714;-0.4220996917388502;1.038940674255478;10.000104394595654;0.7126998534213532;-0.42445600271389544;-0.4244560013838064;0.6859823342137661;0.36769193368217984;0.7783141338902796
74.526298;1.048901889911374;0.791683620212331;0.7547727720252736;-0.44273799054071966;-0.42209969177014317;1.038940920120779;10.000103581172498;0.7126998001458756;-0.42445600270920214;-0.4244560013768687;0.6859822781453824;0.36769202868279705;0.7783140931655005
74.536298;1.0489022205201322;0.7916836762856999;0.7547727594065801;-0.44273799058522834;-0.42209969179882956;1.0389411690293695;10.000102746338705;0.7126997435428436;-0.4244560027040394;-0.4244560013707349;0.6859822202902919;0.367692122403481;0.7783140518445243
74.546298;1.0489025514189976;0.7916837341048539;0.7547727497711981;-0.44273799062904917;-0.4220996918249497;1.038941420701475;10.000101892995106;0.7126996839778237;-0.4244560026984565;-0.42445600136534645;0.6859821609709029;0.36769221466588287;0.7783140099203005
74.556298;1.0489028819967903;0.7916837937466976;0.7547727428577861;-0.4427379906723147;-0.4220996918485486;1.038941674724567;10.000101023607842;0.7126996218451921;-0.4244560026925237;-0.42445600136065365;0.6859821005334429;0.3676923052853751;0.7783139673607514
74.566298;1.0489032116953292;0.7916838553322462;0.7547727384614076;-0.442737990715158;-0.42209969186965146;1.0389419306255434;10.000100141209616;0.7126995575658545;-0.42445600268631056;-0.4244560013565971;0.6859820393665013;0.367692394088311;0.7783139240738906
74.576298;1.0489035399516244;0.7916839189432049;0.754772736394199;-0.4427379907577171;-0.4220996918882634;1.0389421879346692;10.00009924973845;0.7126994916088357;-0.42445600267987266;-0.4244560013530944;0.685981977878501;0.3676924809246338;0.7783138798833135
74.586298;1.0489038661477903;0.7916839845077106;0.7547727364567515;-0.44273799080014536;-0.42209969190437946;1.038942446147459;10.000098353583638;0.7126994244614191;-0.42445600267326083;-0.4244560013500466;0.6859819164900623;0.36769256567198666;0.7783138345747014
74.596298;1.0489041896031965;0.7916840517495615;0.754772738454359;-0.4427379908426088;-0.4220996919179883;1.0389427046734707;10.000097457534459;0.7126993565785268;-0.42445600266652556;-0.4244560013473488;0.6859818556158304;0.36769264823495057;0.7783137879911921
74.606298;1.0489045096160337;0.7916841202206283;0.7547727422260697;-0.44273799088526367;-0.42209969192907754;1.0389429628386835;10.000096567017703;0.7126992883508428;-0.42445600265970007;-0.42445600134491657;0.6859817956099779;0.36769272854162127;0.7783137400687175
74.616298;1.048904825508909;0.7916841893963731;0.7547727476616435;-0.4427379909282436;-0.4220996919376407;1.0389432199347097;10.000095687698925;0.712699220113053;-0.42445600265277794;-0.42445600134272077;0.6859817367349021;0.36769280652086905;0.7783136907883665
74.626298;1.0489051366280373;0.7916842587845153;0.7547727547186874;-0.442737990971665;-0.4220996919436711;1.0389434752820563;10.000094824349897;0.71269915223218;-0.42445600264570627;-0.4244560013407917;0.6859816791823806;0.36769288205486833;0.778313640162297
74.636298;1.0489054423701694;0.7916843279594964;0.754772763431846;-0.44273799101562644;-0.4220996919471513;1.0389437282634635;10.00009398018179;0.7126990851964653;-0.4244560026383997;-0.42445600133918787;0.6859816231149433;0.36769295495045795;0.7783135882469648
74.646298;1.0489057422956682;0.7916843965051164;0.7547727738931327;-0.44273799106020295;-0.42209969194805563;1.0389439783360583;10.000093157418576;0.7126990195659718;-0.4244560026307501;-0.4244560013379579;0.6859815686965178;0.36769302496493034;0.7783135350704217
74.656298;1.048906036192735;0.7916844639984888;0.754772786222105;-0.442737991105458;-0.4220996919463497;1.0389442250759895;10.00009235811038;0.7126989558444435;-0.4244560026226205;-0.424456001337123;0.6859815160877502;0.36769309185830285;0.778313480528752
74.666298;1.048906324007841;0.7916845300899953;0.7547728005599518;-0.4427379911514669;-0.4220996919419823;1.0389444681781048;10.0000915841859;0.7126988944111824;-0.42445600261384536;-0.42445600133668276;0.685981465415023;0.3676931554363735;0.7783134243988556
74.676298;1.0489066057732928;0.7916845945485709;0.7547728170548696;-0.4427379911983118;-0.4220996919348882;1.0389447073190232;10.000090837198332;0.7126988355325408;-0.4244560026042417;-0.42445600133663336;0.685981416742298;0.3676932155775902;0.7783133664536854
74.686298;1.0489068816340867;0.7916846572309146;0.7547728358230521;-0.44273799124603;-0.4220996919250074;1.0389449420524286;10.000090118435894;0.7126987794086818;-0.42445600259363125;-0.4244560013369779;0.6859813700630885;0.3676932722360634;0.7783133065601464
74.696298;1.0489071518733943;0.7916847180756369;0.7547728569365916;-0.4427379912945737;-0.42209969191230773;1.0389451718747111;10.000089429270238;0.7126987261976475;-0.42445600258188526;-0.42445600133772154;0.6859813253311595;0.3676933254070749;0.7783132447210194
74.706298;1.0489074168299652;0.7916847771304788;0.7547728804216048;-0.44273799134384495;-0.42209969189678337;1.0389453963001722;10.000088771574186;0.7126986760078037;-0.4244560025689608;-0.4244560013388688;0.6859812825249141;0.36769337508040356;0.7783131810790083
74.716298;1.048907676787571;0.791684834525886;0.754772906234336;-0.4427379913937567;-0.42209969187842394;1.0389456148123486;10.000088148126995;0.7126986289059083;-0.424456002554893;-0.42445600134042477;0.6859812417140846;0.3676934212348597;0.7783131158733926
74.726298;1.0489079319217425;0.791684890408114;0.7547729342689139;-0.44273799144423603;-0.42209969185720186;1.0389458267945646;10.000087562778344;0.7126985849364246;-0.42445600253975496;-0.42445600134238887;0.6859812030790237;0.36769346386199064;0.7783130493854529
74.736298;1.0489081822750965;0.7916849449190859;0.7547729644064863;-0.44273799149519244;-0.422099691833086;1.0389460315863452;10.000087020426228;0.7126985441139703;-0.4244560025236134;-0.4244560013447384;0.6859811668621489;0.36769350297748976;0.7783129819630994
74.746298;1.048908427742563;0.7916849982307396;0.7547729965380993;-0.4427379915465065;-0.42209969180604334;1.0389462286376068;10.000086526684838;0.7126985063986093;-0.42445600250650545;-0.4244560013474067;0.6859811333143305;0.36769353863105975;0.778312914076851
74.756298;1.0489086680458588;0.7916850505665464;0.7547730305557641;-0.4427379915980417;-0.4220996917760363;1.0389464176083731;10.000086087331491;0.7126984716715767;-0.42445600248844617;-0.4244560013502837;0.6859811026832234;0.36769357091393884;0.7783128462694194
74.766298;1.0489089027163803;0.7916851021843783;0.7547730663692377;-0.44273799164966343;-0.42209969174303635;1.0389465983662518;10.00008570827074;0.712698439741006;-0.4244560024694387;-0.42445600135325995;0.6859810752116111;0.3676935999427118;0.7783127790499023
74.776298;1.0489091312109728;0.7916851533737143;0.7547731039304529;-0.44273799170125067;-0.422099691707048;1.0389467709529616;10.000085395790087;0.7126984104014908;-0.4244560024494679;-0.4244560013562742;0.6859810511134733;0.36769362583661036;0.7783127128675131
74.786298;1.0489093531174547;0.7916852044358736;0.7547731432014659;-0.44273799175270495;-0.4220996916681259;1.0389469355535512;10.00008515622852;0.7126983834819837;-0.4244560024284926;-0.42445600135931955;0.685981030547227;0.36769364870790505;0.7783126481324956
74.796298;1.0489095682189717;0.791685255583143;0.7547731840997154;-0.44273799180394485;-0.42209969162637695;1.0389470924498616;10.000084995250534;0.7126983588500087;-0.42445600240645004;-0.4244560013624218;0.6859810136348873;0.36769366865450415;0.778312585202851
74.806298;1.048909776412476;0.791685306876515;0.7547732264944063;-0.4427379918548688;-0.422099691581943;1.038947241958448;10.000084917327259;0.7126983364212968;-0.42445600238326514;-0.4244560013656197;0.6859810005165947;0.3676936857428536;0.7783125243624983
74.816298;1.048909977667202;0.7916853582786161;0.7547732702308584;-0.44273799190532676;-0.4220996915349648;1.0389473843818293;10.00008492559051;0.712698316152155;-0.4244560023588605;-0.42445600136894285;0.6859809913437885;0.3676936999929371;0.7783124658502735
74.826298;1.0489101720371625;0.7916854097344297;0.7547733150914859;-0.44273799195514035;-0.4220996914855585;1.0389475200050586;10.000085022049097;0.712698297977715;-0.4244560023331698;-0.4244560013723842;0.6859809861849001;0.3676937113869654;0.7783124099166155
74.836298;1.0489103596241998;0.7916854612456293;0.7547733607171225;-0.44273799200414543;-0.4220996914338139;1.0389476491338046;10.000085207806922;0.7126982817760604;-0.42445600230615105;-0.42445600137587924;0.6859809849588454;0.36769371989458466;0.7783123568422291
74.846298;1.0489105405273074;0.7916855129030586;0.7547734066365486;-0.4427379920522211;-0.4220996913797917;1.0389477721246234;10.000085482863883;0.7126982674116694;-0.42445600227779934;-0.42445600137930894;0.6859809874730441;0.36769372548761764;0.7783123069306247
74.856298;1.048910714871568;0.7916855648385271;0.7547734524120037;-0.4427379920993003;-0.4220996913235312;1.0389478893417912;10.000085845862975;0.7126982547731373;-0.42445600224815944;-0.42445600138252904;0.6859809935094222;0.367693728138554;0.7783122604867937
74.866298;1.048910882835089;0.791685617151939;0.7547734977403316;-0.4427379921453699;-0.42209969126506586;1.0389480010583603;10.000086294289297;0.7126982437468188;-0.42445600221732105;-0.42445600138540124;0.6859810028743542;0.36769372781233506;0.7783122177781628
74.876298;1.0489110445911674;0.7916856698533677;0.7547735424289876;-0.4427379921904604;-0.42209969120442054;1.0389481074113083;10.000086824929438;0.7126982341916247;-0.4244560021853877;-0.4244560013878027;0.6859810153987816;0.36769372446034565;0.7783121790433176
74.886298;1.048911200267402;0.7916857228246029;0.7547735863321314;-0.4427379922346385;-0.4220996911416098;1.0389482084470627;10.000087434268275;0.7126982259868421;-0.4244560021524361;-0.4244560013896241;0.685981030935175;0.3676937180284655;0.7783121445342998
74.896298;1.0489113499437093;0.791685775821507;0.7547736293384993;-0.44273799227800986;-0.42209969107666656;1.0389483041922756;10.000088118592403;0.7126982191092419;-0.42445600211850293;-0.42445600139077044;0.6859810493453085;0.3676937084842704;0.7783121145139105
74.906298;1.0489114936343318;0.7916858285268347;0.7547736713913882;-0.4427379923207072;-0.42209969100968225;1.038948394691689;10.000088873949911;0.7126982136565824;-0.42445600208361767;-0.4244560013911608;0.6859810704522453;0.3676936958494548;0.7783120892123507
74.916298;1.048911631326657;0.7916858806108228;0.7547737125137409;-0.4427379923628543;-0.4220996909408249;1.0389484800330893;10.000089696436639;0.7126982098181691;-0.42445600204783823;-0.4244560013907272;0.6859810940363145;0.3676936802131521;0.7783120687819676
74.926298;1.0489117630506675;0.7916859317532365;0.754773752820674;-0.44273799240454254;-0.42209969087030996;1.0389485603669653;10.000090582663013;0.7126982078223617;-0.424456002011236;-0.42445600138941775;0.6859811199140253;0.3676936617248132;0.778312053315317
74.936298;1.0489118888454276;0.7916859816616408;0.7547737924543068;-0.44273799244584217;-0.4220996907983435;1.0389486358898716;10.00009152985621;0.7126982078852981;-0.4244560019738461;-0.4244560013872059;0.6859811480078715;0.36769364058231935;0.7783120429238183
74.946298;1.0489120086771284;0.7916860301254971;0.7547738314684643;-0.44273799248681917;-0.4220996907250991;1.0389487068520544;10.000092535342754;0.7126982101772761;-0.42445600193563976;-0.42445600138410017;0.6859811783632346;0.36769361701949416;0.7783120377622859
74.956298;1.0489121224019964;0.7916860770831875;0.754773869804744;-0.4427379925275404;-0.4220996906507359;1.0389487735961696;10.000093595604826;0.7126982148107935;-0.4244560018965474;-0.4244560013801388;0.685981211141264;0.36769359130195406;0.7783120379739625
74.966298;1.048912229729314;0.7916861226538069;0.7547739073702162;-0.44273799256807006;-0.42209969057540697;1.038948836553381;10.000094705522326;0.7126982218698393;-0.4244560018565076;-0.4244560013753646;0.6859812465914094;0.36769356372342865;0.7783120436404742
74.976298;1.048912330190047;0.7916861670834601;0.7547739440533977;-0.4427379926084561;-0.4220996904992558;1.0389488962278586;10.000095858551699;0.7126982314509541;-0.4244560018154897;-0.4244560013697992;0.6859812849804677;0.3676935345855904;0.7783120547983102
74.986298;1.0489124231921243;0.7916862106367991;0.7547739796537757;-0.44273799264872193;-0.4220996904224195;1.0389489531836784;10.000097047750238;0.7126982436750448;-0.42445600177347853;-0.4244560013634381;0.6859813265051233;0.36769350417834606;0.7783120715010743
74.996298;1.0489125081504045;0.7916862535609996;0.7547740138765073;-0.4427379926888732;-0.4220996903450233;1.0389490080054409;10.000098266662897;0.7126982587025752;-0.4244560017304674;-0.4244560013562714;0.685981371277101;0.36769347276975445;0.7783120938619127
75.006298;1.0489125846046683;0.7916862961465013;0.7547740464089914;-0.4427379927289083;-0.422099690267179;1.0389490612658288;10.000099509724462;0.7126982767530706;-0.4244560016864814;-0.4244560013482939;0.685981419387671;0.36769344060305154;0.7783121220622672
75.016298;1.0489126522968084;0.791686338750871;0.7547740769820868;-0.44273799276882464;-0.42209969018900995;1.0389491134865112;10.000100772286592;0.7126982980783164;-0.42445600164159375;-0.42445600133948186;0.685981470958456;0.3676934078952592;0.7783121563282339
75.026298;1.0489127111921965;0.7916863817039438;0.7547741053963595;-0.44273799280862136;-0.42209969011066906;1.0389491650737852;10.00010204987896;0.7126983228957806;-0.4244560015959109;-0.42445600132977773;0.6859815261137812;0.3676933748288186;0.7783121968717708
75.036298;1.0489127613926836;0.7916864251533233;0.7547741315316298;-0.44273799284829035;-0.42209969003231895;1.0389492163012874;10.000103337036611;0.7126983513418879;-0.4244560015495427;-0.42445600131910194;0.6859815848979709;0.3676933415617195;0.7783122438429199
75.046298;1.0489128030011428;0.7916864689959513;0.7547741553257216;-0.44273799288780813;-0.4220996899540997;1.0389492673378073;10.000104626944951;0.7126983834890717;-0.42445600150258966;-0.4244560013073622;0.6859816472220872;0.36769330825872426;0.7783122973091542
75.056298;1.048912836039862;0.7916865129944302;0.7547741767213219;-0.4427379929271418;-0.42209968987612173;1.0389493182191583;10.000105912252563;0.712698419418181;-0.42445600145516044;-0.42445600129445993;0.6859817128905996;0.36769327510078176;0.7783123572423442
75.066298;1.0489128604421925;0.791686556945322;0.7547741956344439;-0.44273799296624067;-0.42209968979846885;1.0389493687786284;10.000107186355795;0.7126984592642394;-0.42445600140738393;-0.424456001280304;0.6859817816704467;0.36769324226468975;0.7783124235280061
75.076298;1.0489128761527453;0.7916866007203198;0.7547742119765198;-0.44273799300501065;-0.42209968972119033;1.038949418653925;10.000108444161452;0.7126985031711284;-0.424456001359395;-0.4244560012648137;0.6859818533191357;0.3676932099042968;0.7783124959944675
75.086298;1.0489128832584824;0.7916866442504382;0.7547742256867015;-0.44273799304330497;-0.42209968964429284;1.0389494673793263;10.000109681933873;0.7126985512310109;-0.42445600131132194;-0.42445600124790417;0.6859819275703178;0.3676931781534121;0.7783125744454275
75.096298;1.048912882003434;0.7916866875392685;0.7547742367124254;-0.44273799308095185;-0.42209968956773597;1.0389495144994043;10.00011089691133;0.7126986034877518;-0.4244560012632855;-0.42445600122946203;0.6859820041553422;0.3676931471249022;0.7783126587049134
75.106298;1.0489128727622825;0.7916867306170671;0.7547742449331903;-0.4427379931178007;-0.42209968949143684;1.0389495596761924;10.000112087150034;0.7126986599594493;-0.4244560012154037;-0.4244560012093311;0.68598208284603;0.3676931168795666;0.7783127486595122
75.116298;1.048912856055114;0.7916867734427827;0.754774250119413;-0.442737993153734;-0.4220996894152961;1.0389496027223613;10.000113251287058;0.7126987206503741;-0.42445600116779963;-0.42445600118732674;0.6859821634753318;0.36769308740512135;0.7783128442460931
75.126298;1.0489128325139168;0.7916868158676325;0.7547742520086776;-0.4427379931886442;-0.4220996893392247;1.0389496435446086;10.000114387918034;0.7126987855798289;-0.42445600112060095;-0.4244560011632673;0.6859822459747735;0.3676930586276666;0.778312945376517
75.136298;1.0489128027957524;0.7916868576347478;0.7547742504142962;-0.44273799322242174;-0.4220996892631475;1.0389496821137056;10.000115495019859;0.7126988548105484;-0.4244560010739388;-0.42445600113700177;0.6859823303821718;0.3676930304206968;0.7783130518712839
75.146298;1.0489127675175258;0.7916868983567201;0.7547742452445707;-0.44273799325494645;-0.42209968918700685;1.0389497184784697;10.00011656996815;0.7126989284266667;-0.42445600102794595;-0.4244560011084199;0.6859824167505243;0.3676930026178072;0.7783131634591502
75.156298;1.0489127272249266;0.7916869375287551;0.7547742364732559;-0.44273799328607133;-0.4220996891107846;1.0389497527058378;10.00011760990356;0.712699006465549;-0.42445600098274283;-0.42445600107743886;0.6859825050640919;0.36769297505197185;0.7783132798309462
75.166298;1.0489126824018247;0.7916869746029711;0.7547742241283247;-0.44273799331563285;-0.4220996890345127;1.038949784741692;10.000118612316324;0.7126990888679321;-0.4244560009384425;-0.42445600104399783;0.6859825952245987;0.36769294759756516;0.7783134006931186
75.176298;1.0489126335251033;0.7916870090623427;0.7547742082496248;-0.4427379933434863;-0.42209968895825084;1.0389498143212252;10.000119575749743;0.7126991754860275;-0.4244560008951792;-0.4244560010080886;0.6859826870496515;0.3676929201879644;0.7783135257623633
75.186298;1.0489125811244835;0.7916870404712333;0.7547741888012338;-0.442737993369533;-0.4220996888820574;1.038949841006405;10.000120499854958;0.7126992661169389;-0.42445600085310414;-0.42445600096978764;0.6859827803194822;0.3676928928065445;0.7783136547329922
75.196298;1.0489125257875431;0.7916870685210167;0.7547741656463669;-0.44273799339372877;-0.42209968880598187;1.0389498642979975;10.000121384838902;0.7126993604981962;-0.42445600081234497;-0.42445600092924674;0.6859828748755007;0.3676928654536387;0.7783137872938463
75.206298;1.0489124681124036;0.7916870930454512;0.7547741386241846;-0.44273799341606956;-0.4220996887300722;1.0389498836868336;10.000122231110748;0.7126994582843079;-0.424456000772995;-0.42445600088665675;0.6859829706501568;0.3676928381098038;0.778313923181541
75.216298;1.0489124086653219;0.7916871139665529;0.7547741076261355;-0.44273799343657166;-0.4220996886543806;1.0389498985927133;10.000123038866606;0.7126995590776104;-0.4244560007351364;-0.4244560008422279;0.6859830676142827;0.36769281074331944;0.7783140622153433
75.226298;1.048912347980801;0.7916871311910901;0.7547740726058453;-0.442737993455271;-0.42209968857896096;1.038949908321071;10.000123807341721;0.7126996624583655;-0.42445600069884853;-0.4244560007961976;0.685983165730609;0.3676927833621709;0.7783142043009246
75.236298;1.0489122866026361;0.7916871445254173;0.7547740335708145;-0.4427379934722256;-0.4220996885038741;1.0389499121253878;10.000124534327831;0.7126997679591782;-0.42445600066419287;-0.4244560007488241;0.6859832649318341;0.3676927560456599;0.7783143494041189
75.246298;1.0489122251064529;0.7916871536527209;0.7547739905848677;-0.4427379934874947;-0.42209968842922235;1.0389499092966026;10.00012521635261;0.712699875071017;-0.42445600063120276;-0.4244560007003438;0.6859833650969523;0.3676927289188371;0.7783144974833985
75.256298;1.0489121640462467;0.7916871581653485;0.7547739437222934;-0.4427379935011192;-0.42209968835519646;1.0389498992094117;10.000125849488375;0.7126999832920441;-0.42445600059989047;-0.42445600065095;0.6859834660526732;0.3676927020999412;0.7783146484087888
75.266298;1.04891210387125;0.7916871576496622;0.7547738929967333;-0.44273799351313214;-0.422099688282076;1.0389498813542293;10.000126430273065;0.712700092161636;-0.4244560005702593;-0.42445600060081695;0.6859835676251054;0.3676926756679496;0.7783148019462784
75.276298;1.0489120449038918;0.7916871517972028;0.7547738383846144;-0.44273799352357324;-0.42209968821017047;1.0389498554029597;10.000126956515292;0.7127002012911353;-0.42445600054230875;-0.4244560005501081;0.6859836696706598;0.3676926496555141;0.7783149578316549
75.286298;1.0489119873655288;0.7916871404486229;0.7547737799087179;-0.4427379935324924;-0.4220996881397631;1.0389498212849622;10.000127428053998;0.7127003103760886;-0.42445600051602733;-0.42445600049896837;0.685983772055251;0.367692624052589;0.778315115861066
75.296298;1.0489119313783413;0.7916871235646903;0.7547737176522468;-0.44273799353995874;-0.42209968807110854;1.0389497791959;10.000127846635717;0.7127004191750566;-0.42445600049138765;-0.42445600044754894;0.6859838746617046;0.36769259881590854;0.7783152759338787
75.306298;1.0489118769470012;0.7916871012187324;0.7547736517267367;-0.44273799354607235;-0.4220996880044537;1.038949729492155;10.000128214557028;0.7127005274950519;-0.42445600046835413;-0.4244560003960375;0.6859839774329388;0.367692573870341;0.778315438051757
75.316298;1.0489118239677169;0.7916870735927334;0.754773582282985;-0.44273799355096544;-0.4220996879400266;1.0389496725342635;10.000128533458154;0.7127006351802135;-0.4244560004468982;-0.4244560003446425;0.6859840803931203;0.36769254910821575;0.7783156022776055
75.326298;1.0489117722764276;0.7916870409343761;0.7547735095552589;-0.4427379935547879;-0.4220996878779981;1.038949608609195;10.000128804310155;0.7127007421074105;-0.42445600042700815;-0.42445600029356373;0.6859841836372276;0.36769252440872197;0.7783157686470568
75.336298;1.0489117217099957;0.7916870035292037;0.7547734338664653;-0.4427379935576892;-0.4220996878184672;1.0389495379218667;10.000129027832513;0.712700848230354;-0.42445600040868436;-0.4244560002429938;0.6859842872954175;0.3676924996605029;0.7783159370788614
75.346298;1.0489116721504896;0.7916869616646321;0.754773355581044;-0.44273799355980054;-0.42209968776148526;1.0389494605753409;10.000129204286964;0.7127009536102638;-0.4244560003919259;-0.42445600019312935;0.685984391486121;0.367692474759903;0.7783161073646784
75.356298;1.0489116235061142;0.791686915561203;0.7547732750741867;-0.44273799356121796;-0.4220996877070905;1.0389493765758604;10.000129332848442;0.7127010583568819;-0.4244560003767315;-0.4244560001441619;0.6859844962632892;0.3676924495883845;0.778316279260409
75.366298;1.048911575598685;0.7916868653840219;0.7547731927117258;-0.44273799356199706;-0.42209968765531497;1.038949285850075;10.000129411517355;0.712701162544697;-0.4244560003630995;-0.4244560000962662;0.685984601567995;0.36769242399022845;0.7783164525800799
75.376298;1.0489115280613308;0.7916868113433844;0.754773108796114;-0.4427379935621483;-0.42209968760614774;1.0389491882511768;10.000129438002421;0.7127012661900463;-0.42445600035101555;-0.4244560000496028;0.6859847072402517;0.367692397780155;0.7783166271839017
75.386298;1.048911480405561;0.7916867537459162;0.7547730235438223;-0.44273799356164184;-0.4220996875594943;1.038949083651396;10.00012941119009;0.7127013692650461;-0.42445600034044867;-0.4244560000043227;0.6859848131031859;0.36769237078876915;0.7783168028994825
75.396298;1.0489114321904303;0.7916866929660473;0.754772937131045;-0.4427379935604531;-0.42209968751518057;1.0389489720621736;10.000129332118522;0.7127014716702785;-0.4244560003313501;-0.4244559999605683;0.6859849190636799;0.3676923428977585;0.7783169794999069
75.406298;1.0489113830886851;0.7916866294085374;0.7547728497617846;-0.4427379935586108;-0.42209968747299526;1.0389488536233435;10.00012920354715;0.7127015731805819;-0.42445600032363484;-0.42445599991847344;0.6859850251654941;0.3676923140223019;0.7783171567405758
75.416298;1.0489113328893318;0.7916865634721544;0.7547727617242809;-0.44273799355618304;-0.42209968743273735;1.0389487284973278;10.000129028895792;0.7127016734343867;-0.42445600031716263;-0.4244559998781655;0.6859851315492489;0.36769228407678795;0.7783173343250791
75.426298;1.0489112815545338;0.7916864955066617;0.7547726734205235;-0.4427379935532306;-0.42209968739425563;1.038948596785527;10.00012881151159;0.7127017719601113;-0.4244560003117379;-0.4244559998397726;0.685985238371067;0.36769225297938574;0.7783175118230321
75.436298;1.0489112292435097;0.7916864257949376;0.7547725853820464;-0.4427379935497769;-0.4220996873574601;1.0389484585227715;10.000128554112852;0.7127018682144209;-0.4244560003071352;-0.42445599980342025;0.6859853457811733;0.36769222068160795;0.7783176887009069
75.446298;1.0489111762489287;0.7916863545492258;0.7547724982536304;-0.4427379935458025;-0.4220996873223016;1.038948313734009;10.000128258460762;0.7127019616239848;-0.4244560003031438;-0.4244559997692131;0.6859854539429842;0.3676921871785684;0.7783178644177059
75.456298;1.0489111229149697;0.7916862819274587;0.7547724127037423;-0.4427379935412653;-0.42209968728874536;1.0389481624970676;10.00012792525748;0.7127020516193352;-0.4244560002995946;-0.4244559997372258;0.6859855629957615;0.3676921525021574;0.7783180384355912
75.466298;1.0489110695736603;0.791686208138953;0.7547723293082301;-0.4427379935361464;-0.422099687256763;1.0389480049787396;10.000127554244017;0.7127021376777607;-0.42445600029634956;-0.4244559997075069;0.685985672963518;0.36769211673361535;0.7783182102002298
75.476298;1.0489110164991264;0.7916861335654443;0.7547722484798077;-0.4427379935304915;-0.42209968722632524;1.038947841436773;10.000127144961503;0.7127022193722367;-0.4244560002933065;-0.42445599968008835;0.6859857837260551;0.3676920800378243;0.7783183791782321
75.486298;1.0489109639058332;0.7916860587276943;0.7547721704578398;-0.442737993524412;-0.42209968719738616;1.0389476722109325;10.000126697638963;0.7127022963747808;-0.4244560002904411;-0.4244559996549954;0.6859858951028677;0.36769204267640726;0.778318544903503
75.496298;1.0489109119952267;0.7916859841480426;0.7547720953694363;-0.44273799351805193;-0.42209968716987445;1.0389474977179665;10.00012621325467;0.7127023684204862;-0.42445600028781083;-0.4244559996322483;0.6859860069428579;0.36769200497327764;0.7783187069935146
75.506298;1.0489108609538937;0.7916859103078808;0.7547720233346902;-0.4427379935115592;-0.42209968714371093;1.0389473184063729;10.000125693480829;0.7127024353099358;-0.42445600028549896;-0.42445599961185354;0.6859861191279187;0.36769196724729974;0.778318865132087
75.516298;1.0489108108970764;0.7916858377243172;0.754771954512795;-0.442737993505087;-0.42209968711884266;1.0389471346984567;10.0001251408957;0.7127024969593758;-0.4244560002835749;-0.4244559995937923;0.685986231537236;0.3676919297616917;0.7783190190355467
75.526298;1.048910761861256;0.79168576699283;0.7547718890645361;-0.44273799349881754;-0.4220996870952646;1.0389469470152926;10.000124558504886;0.712702553423781;-0.4244560002821057;-0.4244559995780065;0.6859863440391294;0.3676918927234888;0.778319168447656
75.536298;1.0489107138149627;0.7916856987161349;0.7547718270963999;-0.44273799349297815;-0.4220996870730123;1.0389467558151344;10.00012394897028;0.712702604835323;-0.4244560002811741;-0.4244559995643904;0.685986456506615;0.3676918563014441;0.7783193131431942
75.546298;1.0489106666728343;0.7916856334134049;0.7547717686183751;-0.44273799348783877;-0.42209968705212464;1.0389465615835947;10.000123314371459;0.7127026513078119;-0.4244560002808649;-0.4244559995527956;0.68598656884004;0.3676918206373339;0.7783194529026325
75.556298;1.048910620353119;0.7916855714985295;0.7547717135506377;-0.44273799348368903;-0.422099687032614;1.0389463648607549;10.000122656169564;0.7127026929255278;-0.42445600028124364;-0.42445599954303986;0.685986680979606;0.367691785855153;0.7783195875077602
75.566298;1.0489105747743306;0.7916855132871112;0.7547716618094171;-0.442737993480803;-0.4220996870144917;1.038946166238892;10.000121975291448;0.7127027298059306;-0.42445600028236335;-0.42445599953491137;0.6859867928477662;0.36769175205853716;0.7783197168009705
75.576298;1.0489105297933394;0.7916854590097554;0.7547716134024829;-0.4427379934794154;-0.42209968699781447;1.038945966277789;10.000121272185323;0.712702762125807;-0.4244560002842742;-0.4244559995281792;0.685986904258326;0.36769171931820593;0.7783198407579505
75.586298;1.0489104852454847;0.791685408845854;0.7547715684469442;-0.4427379934797166;-0.42209968698268524;1.0389457654771357;10.00012054655069;0.712702790109711;-0.42445600028699926;-0.4244559995226116;0.6859870149696808;0.3676916876740397;0.7783199594924763
75.596298;1.0489104410026213;0.7916853629207988;0.7547715271424453;-0.44273799348184684;-0.4220996869692078;1.038945564297582;10.000119797422231;0.7127028140424356;-0.4244560002905242;-0.42445599951800195;0.685987124851066;0.3676916571638582;0.7783200731849771
75.606298;1.048910396898408;0.7916853212649503;0.7547714897549893;-0.4427379934858853;-0.42209968695743266;1.0389453631283398;10.000119024032179;0.7127028342879919;-0.4244560002948215;-0.42445599951418617;0.685987233905501;0.3676916278543317;0.778320182023999
75.616298;1.0489103526700583;0.7916852838020868;0.7547714565866643;-0.44273799349185383;-0.4220996869473176;1.038945162267915;10.000118226559275;0.712702851272578;-0.4244560002998632;-0.42445599951103113;0.6859873421242663;0.3676915998399302;0.7783202862045031
75.626298;1.0489103080417126;0.791685250367324;0.7547714279130244;-0.442737993499739;-0.4220996869387264;1.0389449619733713;10.000117405976576;0.7127028654424382;-0.4244560003056213;-0.4244559995084194;0.6859874493653796;0.36769157321770074;0.7783203859318157
75.636298;1.0489102628296276;0.7916852207398267;0.7547714039145317;-0.44273799350952464;-0.42209968693146394;1.0389447624786707;10.00011656348753;0.7127028772208127;-0.4244560003120656;-0.4244559995062572;0.6859875553437581;0.3676915480728514;0.7783204814055337
75.646298;1.0489102169548592;0.7916851946662479;0.7547713846300375;-0.44273799352122156;-0.42209968692531485;1.038944563943973;10.000115700243658;0.7127028869802107;-0.42445600031915376;-0.42445599950448726;0.6859876597087332;0.367691524479879;0.778320572792959
75.656298;1.0489101703664692;0.7916851718434772;0.7547713699503175;-0.442737993534876;-0.42209968692007;1.0389443664099245;10.000114817059155;0.712702895050928;-0.4244560003268236;-0.4244559995030939;0.6859877621410114;0.3676915025042315;0.778320660209703
75.666298;1.0489101229591757;0.7916851518995061;0.7547713596707689;-0.4427379935505572;-0.42209968691553845;1.0389441697711221;10.0001139144711;0.7127029017462009;-0.42445600033499703;-0.4244559995021026;0.6859878624205493;0.36769148220671666;0.7783207437353447
75.676298;1.0489100745390407;0.7916851344161574;0.7547713535747963;-0.44273799356833926;-0.4220996869115506;1.0389439738105595;10.00011299379186;0.7127029073651207;-0.424456000343586;-0.4244559995015739;0.6859879604687569;0.36769146363965827;0.7783208234511312
75.686298;1.0489100248002523;0.7916851189743318;0.7547713514827418;-0.44273799358827953;-0.4220996869079663;1.038943778338413;10.0001120579539;0.7127029121990401;-0.4244560003524957;-0.42445599950159363;0.6859880563354942;0.36769144681813715;0.7783208994532533
75.696298;1.0489099733489489;0.7916851051933674;0.7547713532724692;-0.44273799361040356;-0.422099686904685;1.0389435832993215;10.000111111561257;0.7127029165604093;-0.42445600036163644;-0.424455999502256;0.6859881501220404;0.3676914316866194;0.7783209718485233
75.706298;1.0489099198192917;0.7916850927822012;0.7547713588975419;-0.4427379936347093;-0.42209968690162364;1.0389433887420285;10.00011016077181;0.7127029207813219;-0.4244560003709439;-0.4244559995036321;0.6859882418945474;0.36769141811120437;0.7783210407950168
75.716298;1.0489098639655468;0.7916850815946034;0.7547713683762335;-0.44273799366118644;-0.4220996868986835;1.0389431947442933;10.000109212555824;0.7127029251809197;-0.42445600038039094;-0.42445599950574286;0.6859883316149098;0.3676914059027495;0.7783211065684136
75.726298;1.0489098056624;0.7916850716087215;0.754771381763457;-0.44273799368983086;-0.4220996868957605;1.0389430013957406;10.000108273350627;0.712702930078328;-0.4244560003899828;-0.42445599950855734;0.6859884191181617;0.36769139483996616;0.7783211695352696
75.736298;1.048909744874354;0.7916850628203401;0.7547713991674202;-0.4427379937206474;-0.4220996868927728;1.0389428088077353;10.000107348307798;0.7127029358368552;-0.42445600039974746;-0.4244559995119976;0.6859885041655132;0.36769138467215073;0.7783212300295698
75.746298;1.0489096816015742;0.7916850551834063;0.7547714207994698;-0.4427379937536396;-0.42209968688967925;1.0389426170792389;10.000106441645377;0.712702942841657;-0.4244560004097311;-0.4244559995159241;0.685988586533771;0.36769137512735595;0.7783212882508771
75.756298;1.0489096158223297;0.7916850486673731;0.7547714469842571;-0.44273799378879164;-0.422099686886512;1.0389424262586446;10.000105557362021;0.7127029514247272;-0.42445600041999026;-0.42445599952012947;0.6859886660747383;0.3676913659347625;0.7783213442301828
75.766298;1.048909547492645;0.7916850433104707;0.7547714781019158;-0.44273799382606027;-0.4220996868833949;1.038942236364624;10.000104699323444;0.7127029618265899;-0.4244560004305781;-0.4244559995243854;0.6859887427151683;0.3676913568491523;0.7783213978552865
75.776298;1.048909476545863;0.791685039202431;0.7547715144933946;-0.442737993865381;-0.422099686880516;1.0389420474056776;10.000103870598666;0.7127029742173572;-0.42445600044153364;-0.424455999528517;0.685988816436297;0.3676913476789908;0.7783214489123828
75.786298;1.0489094028645525;0.7916850364608999;0.7547715563800123;-0.4427379939066833;-0.4220996868780897;1.0389418593915238;10.000103072818765;0.7127029887436034;-0.4244560004528726;-0.42445599953243957;0.6859888872720259;0.36769133830114525;0.7783214971086043
75.796298;1.0489093263149953;0.7916850352029514;0.754771603828554;-0.4427379939498979;-0.42209968687633675;1.038941672402901;10.000102306032968;0.7127030055452988;-0.42445600046458215;-0.42445599953614976;0.6859889553004903;0.3676913286330687;0.7783215421342413
75.806298;1.0489092467744408;0.791685035488989;0.7547716567691142;-0.44273799399494;-0.4220996868754771;1.0389414866270235;10.000101568583121;0.7127030247355635;-0.4244560004766283;-0.42445599953969887;0.6859890206315888;0.3676913185856287;0.7783215837406811
75.816298;1.048909164035426;0.7916850372640674;0.7547717150334906;-0.4427379940416928;-0.4220996868757234;1.0389413023010574;10.000100857217722;0.7127030463827838;-0.4244560004889647;-0.4244559995431635;0.6859890834155072;0.3676913080554669;0.7783216217392813
75.826298;1.0489090777157064;0.791685040320028;0.7547717783810474;-0.4427379940900281;-0.4220996868772639;1.0389411196765994;10.0001001679446;0.712703070493624;-0.424456000501542;-0.42445599954662877;0.6859891438466652;0.36769129694465313;0.7783216559589515
75.836298;1.0489089873112993;0.7916850443158859;0.7547718465219508;-0.4427379941398415;-0.42209968688024285;1.0389409390447444;10.00009949645448;0.7127030970205851;-0.4244560005143204;-0.42445599955018803;0.6859892021477925;0.36769128515711935;0.7783216862387674
75.846298;1.0489088923230427;0.7916850488881045;0.754771919132744;-0.44273799419105603;-0.42209968688475774;1.0389407607672243;10.000098837632162;0.7127031259175276;-0.4244560005272679;-0.4244559995539441;0.6859892585162366;0.36769127258293033;0.7783217124480465
75.856298;1.0489087923536002;0.7916850537804461;0.7547719958484097;-0.44273799424360083;-0.4220996868908666;1.0389405852399742;10.000098185688643;0.7127031571534832;-0.4244560005403434;-0.4244559995580035;0.6859893130316612;0.367691259096196;0.7783217344999571
75.866298;1.048908687172805;0.7916850588593181;0.7547720762323946;-0.44273799429739746;-0.4220996868986026;1.0389404128040787;10.000097535185985;0.7127031906409417;-0.42445600055348964;-0.42445599956244673;0.6859893656080279;0.36769124457250607;0.7783217523561846
75.876298;1.0489085767602513;0.79168506401972;0.7547721597607802;-0.44273799435236294;-0.42209968690800254;1.0389402437621076;10.000096881296162;0.7127032261665122;-0.4244560005666253;-0.42445599956728397;0.685989416016245;0.36769122891974104;0.7783217660217591
75.886298;1.0489084612786872;0.7916850691111103;0.7547722458774265;-0.4427379944084107;-0.422099686919132;1.0389400785062248;10.000096218976978;0.7127032633813067;-0.42445600057963717;-0.424455999572449;0.6859894639134165;0.36769121208546407;0.778321775519001
75.896298;1.048908340966429;0.7916850739202519;0.7547723340994071;-0.4427379944654395;-0.4220996869320898;1.0389399175863139;10.000095542575584;0.7127033018381161;-0.42445600059240474;-0.42445599957783336;0.6859895088764069;0.36769119402593237;0.7783217808536659
75.906298;1.04890821603923;0.7916850781777449;0.7547724241081782;-0.44273799452332324;-0.4220996869469868;1.0389397616691134;10.000094846492223;0.7127033410502506;-0.42445600060482974;-0.424455999583314;0.6859895504786908;0.3676911746798534;0.778321782004489
75.916298;1.0489080866944938;0.7916850815935667;0.7547725157939373;-0.44273799458190893;-0.42209968696392086;1.0389396114186795;10.000094125918146;0.712703380551294;-0.4244560006168326;-0.4244559995887659;0.6859895883627437;0.3676911539773664;0.7783217789410298
75.926298;1.048907953181614;0.7916850838921555;0.7547726092368068;-0.4427379946410165;-0.4220996869829745;1.0389394673589327;10.000093376725923;0.712703419951121;-0.4244560006283504;-0.42445599959406227;0.685989622234249;0.3676911318610878;0.7783217716393785
75.936298;1.048907815848356;0.7916850847911426;0.7547727046431801;-0.442737994700443;-0.4220996870042309;1.038939329852671;10.000092595061647;0.7127034589751813;-0.42445600063936034;-0.42445599959906344;0.6859896518221876;0.367691108299646;0.7783217600961299
75.946298;1.0489076751355213;0.7916850839729038;0.7547728022620853;-0.4427379947599701;-0.42209968702778206;1.0389391991407277;10.000091777701199;0.7127034974712982;-0.42445600064988687;-0.4244559996036164;0.6859896768778235;0.36769108330900474;0.7783217443573153
75.956298;1.0489075315064293;0.791685081137069;0.7547729022945856;-0.4427379948193759;-0.4220996870537274;1.0389390752981456;10.000090922855835;0.7127035353907056;-0.42445600065997924;-0.4244559996075672;0.6859896971789119;0.3676910569678771;0.7783217245412677
75.966298;1.0489073853389443;0.7916850760923524;0.7547730048454456;-0.4427379948784523;-0.4220996870821662;1.038938958237521;10.0000900305761;0.7127035727165966;-0.4244560006696902;-0.4244559996107834;0.6859897125026898;0.36769102939871834;0.7783217008493004
75.976298;1.04890723688276;0.7916850687581168;0.7547731099361855;-0.4427379949370155;-0.42209968711318496;1.0389388478425639;10.00008910242959;0.712703609350084;-0.424456000679065;-0.4244559996131789;0.6859897226196958;0.36769100073881594;0.778321673555985
75.986298;1.0489070862958827;0.7916850590651882;0.7547732175156768;-0.4427379949948955;-0.42209968714685353;1.038938744060282;10.000088140277064;0.712703645077784;-0.424456000688123;-0.4244559996147145;0.685989727317512;0.3676909711263301;0.7783216429528649
75.996298;1.0489069337010177;0.7916850468878488;0.754773327439494;-0.4427379950519162;-0.42209968718322943;1.0389386469161155;10.000087144873365;0.7127036796674004;-0.4244560006968365;-0.42445599961537744;0.6859897263951672;0.36769094070400704;0.7783216092995421
76.006298;1.048906779276494;0.7916850320541068;0.7547734394578522;-0.4427379951079055;-0.4220996872223541;1.0389385565556235;10.000086115564079;0.7127037129693792;-0.42445600070514256;-0.4244559996151695;0.6859897196662536;0.3676909096332067;0.7783215728319187
76.016298;1.0489066233344682;0.7916850143718346;0.7547735532217423;-0.44273799516272605;-0.42209968726424335;1.0389384732457327;10.000085051261076;0.7127037449255731;-0.424456000712974;-0.424455999614091;0.6859897069887124;0.36769087808257733;0.7783215337553009
76.026298;1.0489064662589833;0.7916849936518909;0.7547736683215119;-0.44273799521627366;-0.42209968730888886;1.0389383972605297;10.000083951651352;0.7127037755256295;-0.4244560007202604;-0.42445599961210867;0.6859896882089972;0.3676908461945677;0.7783214921974546
76.036298;1.0489063083680088;0.7916849697153266;0.754773784398174;-0.4427379952684537;-0.4220996873562736;1.0389383287960507;10.000082817488403;0.7127038047984104;-0.4244560007269117;-0.42445599960914787;0.68598966304808;0.367690814075;0.7783214481916921
76.046298;1.0489061498957908;0.7916849423647797;0.7547739012527246;-0.4427379953191758;-0.42209968740638104;1.0389382679918264;10.000081650074534;0.7127038328721952;-0.42445600073283835;-0.4244559996051334;0.6859896310784871;0.36769078180329257;0.7783214016871456
