time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.056298;1.0489059910916454;0.7916849113656373;0.7547740188072748;-0.44273799536836483;-0.42209968745918025;1.038938214934417;10.000080450802265;0.7127038600386287;-0.42445600073798245;-0.42445599960002245;0.6859895918068323;0.3676907494372813;0.7783213525770807
76.066298;1.0489058322822105;0.7916848764777767;0.7547741369614249;-0.44273799541596887;-0.42209968751460125;1.0389381696082662;10.000079220892143;0.7127038867006693;-0.42445600074229894;-0.4244559995937769;0.6859895447675237;0.3676907170291098;0.7783213007736448
76.076298;1.0489056738516238;0.7916848375016153;0.7547742555465928;-0.44273799546195447;-0.4220996875725422;1.0389381318702995;10.000077961275375;0.7127039132167535;-0.4244560007457242;-0.4244559995863042;0.6859894895547763;0.3676906846641502;0.7783212462687193
76.086298;1.048905516203439;0.7916847942889182;0.7547743744126642;-0.4427379955062914;-0.4220996876329075;1.0389381014799701;10.000076672819572;0.7127039398122844;-0.4244560007481809;-0.4244559995774305;0.6859894258155195;0.36769065247793703;0.7783211891270496
76.096298;1.0489053597510278;0.791684746715264;0.7547744934809871;-0.44273799554893806;-0.4220996876956258;1.038938078175475;10.000075356438973;0.712703966638291;-0.4244560007495864;-0.4244559995669401;0.6859893532630154;0.36769062063020336;0.7783211294299546
76.106298;1.0489052049241017;0.7916846946480848;0.7547746126715873;-0.4427379955898267;-0.42209968776064194;1.0389380617514294;10.000074012645888;0.7127039938732319;-0.4244560007498498;-0.42445599955463437;0.6859892717239503;0.36769058928494214;0.7783210672023506
76.116298;1.0489050521834007;0.7916846379637511;0.7547747318101189;-0.4427379956288522;-0.4220996878279168;1.0389380520943114;10.000072641075816;0.7127040217741338;-0.4244560007488934;-0.42445599954034485;0.6859891811893597;0.3676905586164209;0.7783210023967918
76.126298;1.0489049020382395;0.791684576625988;0.7547748506405756;-0.442737995665887;-0.422099687897418;1.0389380491798745;10.000071240552739;0.7127040506548015;-0.42445600074669076;-0.4244559995239085;0.6859890818167055;0.36769052879887326;0.7783209349342435
76.136298;1.048904755041467;0.7916845107416218;0.7547749688882124;-0.4427379957008081;-0.42209968796909775;1.0389380530290209;10.000069809766101;0.7127040808025725;-0.42445600074327094;-0.4244559995051579;0.6859889738977083;0.3676904999764879;0.7783208647194333
76.146298;1.0489046117432206;0.7916844405194844;0.7547750862651912;-0.4427379957335021;-0.42209968804288933;1.0389380635810161;10.000068348283762;0.71270411240793;-0.42445600073868733;-0.4244559994839524;0.685988857839677;0.3676904722636252;0.7783207916507203
76.156298;1.0489044725859749;0.7916843661960025;0.7547752024445417;-0.4427379957638493;-0.42209968811871146;1.0389380805354484;10.000066857054172;0.7127041455603835;-0.4244560007330102;-0.4244559994602238;0.6859887341190197;0.367690445771583;0.7783207156450941
76.166298;1.0489043377885217;0.7916842880101048;0.7547753170783797;-0.4427379957917085;-0.422099688196461;1.0389381033291256;10.00006533829832;0.7127041802798152;-0.42445600072635303;-0.4244559994339815;0.6859886032135036;0.3676904206148004;0.7783206366272354
76.176298;1.0489042073160886;0.7916842062017633;0.7547754298630378;-0.4427379958169184;-0.4220996882760082;1.038938131300779;10.000063795568702;0.7127042165562101;-0.42445600071887507;-0.424455999405282;0.6859884655918527;0.3676903969009234;0.778320554532843
76.186298;1.0489040809554115;0.7916841210107771;0.7547755406087122;-0.4427379958393283;-0.4220996883571983;1.0389381639139825;10.000062233664947;0.7127042543908508;-0.42445600071073125;-0.4244559993742055;0.6859883217278462;0.3676903747297979;0.7783204693958846
76.196298;1.04890395844739;0.7916840326796609;0.7547756492877206;-0.4427379958588372;-0.4220996884398512;1.0389382008848578;10.000060658258464;0.712704293785395;-0.4244560007020134;-0.4244559993408449;0.6859881720854837;0.36769035418844853;0.7783203814308636
76.206298;1.048903839599235;0.7916839414275852;0.7547757560157154;-0.4427379958753878;-0.4220996885237689;1.0389382421400202;10.000059075699388;0.7127043346735363;-0.4244560006927301;-0.42445599930529393;0.685988017111269;0.36769033532907247;0.7783202909976564
76.216298;1.0489037243149877;0.7916838474007215;0.7547758609501942;-0.4427379958889228;-0.4220996886087409;1.038938287669904;10.000057492579154;0.7127043768786663;-0.4244560006828154;-0.42445599926763977;0.6859878572552195;0.36769031815611863;0.778320198505441
76.226298;1.0489036125915865;0.7916837506552272;0.75477596420086;-0.44273799589936913;-0.4220996886945504;1.038938337408062;10.000055915131902;0.7127044201199277;-0.424456000672154;-0.4244559992279564;0.685987693002294;0.3676903026490971;0.778320104368291
76.236298;1.0489035045120814;0.7916836511832192;0.7547760658283259;-0.4427379959066669;-0.4220996887810002;1.0389383911741197;10.000054348804584;0.7127044640301127;-0.4244560006606268;-0.42445599918629806;0.6859875249016817;0.36769028878414706;0.7783200089902743
76.246298;1.04890340019798;0.7916835489459536;0.7547761658716352;-0.44273799591079266;-0.4220996888679376;1.0389384486872022;10.00005279777312;0.7127045081804539;-0.4244560006481499;-0.4244559991427115;0.6859873535794708;0.36769027651379577;0.7783199127256337
76.256298;1.048903299743103;0.7916834439142496;0.7547762643190158;-0.4427379959117465;-0.4220996889552524;1.0389385096692356;10.000051265390494;0.7127045521209259;-0.42445600063468125;-0.4244559990972562;0.6859871797122457;0.36769026574487385;0.7783198158295556
76.266298;1.048903203154887;0.7916833361333613;0.7547763610546471;-0.4427379959095389;-0.42209968904285405;1.0389385739379988;10.00004975594894;0.7127045954123156;-0.42445600062021577;-0.4244559990499935;0.685987003966471;0.3676902563461352;0.7783197184353949
76.276298;1.0489031103234676;0.7916832257602788;0.7547764558599149;-0.44273799590420104;-0.42209968913064916;1.0389386413396628;10.000048275959186;0.7127046376194969;-0.4244560006047849;-0.4244559990009539;0.685986826945181;0.3676902481623283;0.7783196205955746
76.286298;1.0489030210221666;0.7916831130299277;0.7547765484683653;-0.4427379958957926;-0.4220996892185407;1.0389387115922404;10.000046834056208;0.712704678286163;-0.4244560005884428;-0.42445599895014446;0.6859866491754046;0.36769024103189235;0.7783195223609422
76.296298;1.048902934878853;0.7916829982191959;0.7547766386215325;-0.4427379958843778;-0.42209968930644726;1.038938784259687;10.00004544009517;0.7127047169372178;-0.4244560005712338;-0.4244559988975955;0.6859864711339847;0.36769023481032037;0.7783194238149281
76.306298;1.0489028513980176;0.7916828816483845;0.7547767260927274;-0.44273799586999235;-0.4220996893943147;1.0389388589066706;10.00004410355983;0.7127047531101262;-0.4244560005531693;-0.4244559988433794;0.6859862932873441;0.3676902293754014;0.7783193250403591
76.316298;1.0489027701078102;0.7916827636591475;0.7547768106645637;-0.4427379958526373;-0.4220996894821073;1.0389389352890228;10.000042831647017;0.7127047863626632;-0.4244560005342323;-0.42445599878759166;0.6859861161117662;0.36769022461444606;0.7783192260775813
76.326298;1.0489026906610819;0.7916826445751636;0.7547768920508813;-0.4427379958323104;-0.4220996895698017;1.0389390134100172;10.000041628517614;0.7127048162436393;-0.42445600051440574;-0.42445599873033657;0.6859859400763942;0.3676902204171026;0.7783191269118729
76.336298;1.048902612811726;0.7916825247180613;0.7547769698369456;-0.44273799580903367;-0.42209968965741407;1.0389390934495224;10.000040496259126;0.7127048423003902;-0.4244560004937095;-0.4244559986717321;0.6859857656232091;0.3676902166806912;0.7783190274690839
76.346298;1.0489025363561961;0.7916824044643633;0.7547770435343548;-0.4427379957828576;-0.4220996897450237;1.03893917572678;10.000039436008558;0.7127048641437312;-0.4244560004722282;-0.4244559986119204;0.6859855931658647;0.36769021332655116;0.7783189275999886
76.356298;1.0489024610665938;0.7916822842617025;0.7547771126797634;-0.44273799575385997;-0.4220996898327404;1.038939260703486;10.000038448159698;0.7127048814786012;-0.4244560004501016;-0.424455998551068;0.6859854230818688;0.36769021031427757;0.7783188270646523
76.366298;1.04890238662162;0.7916821645873273;0.7547771768614498;-0.44273799572213285;-0.42209968992064567;1.0389393488934144;10.0000375323656;0.7127048940461288;-0.42445600042749576;-0.42445599848934706;0.6859852556996529;0.3676902076340573;0.7783187255547664
76.376298;1.0489023125745054;0.7916820459000699;0.7547772357164145;-0.4427379956877591;-0.42209969000876263;1.0389394407158403;10.000036687804053;0.7127049015356772;-0.42445600040459125;-0.42445599842691023;0.6859850913075161;0.3676902052937418;0.7783186227643196
76.386298;1.0489022383955426;0.7916819286007374;0.7547772889547717;-0.44273799565080835;-0.4220996900970608;1.0389395364354066;10.000035913253019;0.7127049035932701;-0.42445600038157516;-0.4244559983638778;0.6859849302060844;0.367690203316483;0.7783185184471934
76.396298;1.048902163563564;0.7916818129975016;0.7547773363619262;-0.44273799561134675;-0.42209969018547655;1.038939636181856;10.000035207172921;0.7127048999521821;-0.42445600035862374;-0.4244559983003363;0.68598477276288;0.3676902017279612;0.778318412401292
76.406298;1.0489020876278246;0.7916816993288771;0.7547773777953546;-0.4427379955694378;-0.4220996902739398;1.0389397399614893;10.000034568093307;0.7127048905128638;-0.42445600033590475;-0.42445599823634517;0.6859846193769292;0.3676902005363912;0.778318304403066
76.416298;1.0489020102198237;0.7916815878466655;0.7547774132312413;-0.44273799552514986;-0.42209969036239536;1.0389398476271205;10.000033994909776;0.7127048752768049;-0.4244560003136027;-0.4244559981719543;0.6859844703796039;0.36769019972931005;0.7783181941875721
76.426298;1.048901931054305;0.7916814788505073;0.7547774427709257;-0.44273799547856807;-0.4220996904508;1.0389399588638808;10.000033487133747;0.7127048542592451;-0.4244560002919397;-0.4244559981072232;0.6859843259722532;0.36769019929276187;0.7783180815273664
76.436298;1.0489018499391745;0.7916813726606072;0.7547774665757773;-0.4427379954298013;-0.422099690539105;1.0389400732423308;10.000033045270921;0.7127048274849668;-0.42445600027116864;-0.4244559980422338;0.6859841862158621;0.367690199239115;0.778317966337922
76.446298;1.0489017667932112;0.7916812696228417;0.7547774848341176;-0.4427379953789919;-0.4220996906272455;1.038940190288291;10.00003267082734;0.7127047950422584;-0.4244560002515287;-0.42445599797711897;0.6859840510587865;0.36769019961167254;0.7783178486841666
76.456298;1.0489016816839951;0.7916811701204752;0.754777497753724;-0.4427379953263116;-0.42209969071513087;1.0389403095578602;10.00003236541161;0.7127047571290503;-0.42445600023318814;-0.42445599791208927;0.6859839203965119;0.3676902004642315;0.778317728674768
76.466298;1.0489015948559115;0.7916810745440975;0.7547775055295637;-0.4427379952719313;-0.422099690802636;1.0389404307204637;10.00003212973016;0.7127047140600152;-0.4244560002162242;-0.4244559978474101;0.6859837941327457;0.36769020184778906;0.778317606371355
76.476298;1.0489015066722804;0.7916809832916593;0.7547775083173297;-0.44273799521600593;-0.42209969088960786;1.038940553553166;10.00003196366413;0.71270466626631;-0.4244560002006542;-0.4244559977833538;0.6859836722395056;0.36769020381564044;0.7783174818142913
76.486298;1.04890141747639;0.791680896790607;0.7547775062448407;-0.4427379951586837;-0.42209969097588473;1.0389406778331927;10.000031866577732;0.7127046142967042;-0.42445600018647356;-0.4244559977201699;0.685983554812338;0.3676902064314626;0.7783173551098678
76.496298;1.048901327449106;0.791680815444095;0.754777499430021;-0.442737995100113;-0.42209969106130446;1.0389408032554885;10.000031837077291;0.7127045587735275;-0.42445600017366797;-0.4244559976580621;0.6859834420531625;0.3676902097621248;0.7783172264274085
76.506298;1.0489012365247237;0.7916807395365538;0.7547774879632474;-0.4427379950404372;-0.42209969114570317;1.0389409294197103;10.00003187329073;0.7127045003290571;-0.4244560001622048;-0.42445599759716635;0.6859833341790624;0.367690213856612;0.778317095916705
76.516298;1.0489011444368805;0.791680669229242;0.7547774719128716;-0.4427379949797899;-0.42209969122891877;1.0389410558322916;10.000031973497967;0.7127044395835913;-0.424456000152002;-0.424455997537558;0.6859832313568308;0.367690218723681;0.7783169637193371
76.526298;1.0489010508994265;0.7916806046609921;0.7547774513955453;-0.4427379949183088;-0.4220996913108025;1.0389411819515821;10.000032135936813;0.7127043771522259;-0.4244560001429115;-0.4244559974792711;0.6859831336926808;0.367690224329077;0.7783168300526961
76.536298;1.0489009557641904;0.7916805460344416;0.7547774266340083;-0.4427379948561493;-0.4220996913912295;1.0389413073284577;10.00003235831145;0.7127043136569128;-0.4244560001347683;-0.4244559974223021;0.685983041242363;0.36769023062655043;0.7783166952059335
76.546298;1.0489008590385454;0.7916804936354082;0.7547773979608783;-0.44273799479347525;-0.42209969147010357;1.0389414317379158;10.000032637792515;0.7127042497479668;-0.4244560001274531;-0.4244559973666065;0.6859829540319844;0.3676902375878113;0.7783165594564674
76.556298;1.0489007608281486;0.7916804478260216;0.7547773657622497;-0.4427379947304541;-0.422099691547356;1.0389415551600087;10.000032970987991;0.7127041861364743;-0.4244560001208937;-0.42445599731211847;0.6859828720581337;0.36769024521124494;0.7783164230161748
76.566298;1.0489006613086544;0.7916804090374431;0.7547773303675427;-0.44273799466726754;-0.42209969162293787;1.038941677637172;10.000033353737873;0.7127041235951614;-0.4244560001150237;-0.4244559972587986;0.6859827952463489;0.36769025352421053;0.7783162860758591
76.576298;1.048900560747978;0.7916803777922481;0.7547772919838787;-0.4427379946041022;-0.42209969169680367;1.0389417991133711;10.00003378155522;0.7127040628833473;-0.42445600010975104;-0.4244559972066617;0.6859827234151331;0.3676902625609987;0.7783161489191669
76.586298;1.0489004595099922;0.7916803547132006;0.7547772507270194;-0.442737994541119;-0.4220996917689122;1.0389419193565146;10.000034250594364;0.712704004655964;-0.4244560001049587;-0.42445599715575716;0.6859826562852959;0.367690272331258;0.7783160119804805
76.596298;1.0489003579963077;0.7916803404181474;0.7547772066879491;-0.442737994478441;-0.4220996918392673;1.0389420380652739;10.000034758151987;0.7127039494337711;-0.4244560001005243;-0.42445599710614007;0.6859825935035274;0.3676902828282539;0.7783158757895481
76.606298;1.0489002566067342;0.7916803353637529;0.754777159970741;-0.4427379944161613;-0.42209969190795693;1.0389421550576092;10.00003530255611;0.7127038976181068;-0.42445600009633144;-0.42445599705786274;0.6859825346246715;0.3676902940592687;0.7783157408502603
76.616298;1.0489001557550304;0.7916803397897739;0.7547771106627635;-0.44273799435435646;-0.4220996919751477;1.0389422702718196;10.000035882898665;0.7127038495041896;-0.42445600009226897;-0.4244559970109762;0.6859824790769377;0.36769030606889025;0.7783156075304072
76.626298;1.0489000558330637;0.7916803537499156;0.7547770587682388;-0.4427379942931021;-0.4220996920410499;1.038942383577414;10.000036498725914;0.7127038052727342;-0.4244560000882361;-0.4244559969655265;0.6859824261892143;0.36769031895290577;0.7783154760526375
76.636298;1.0488999571099002;0.7916803771295247;0.7547770041895;-0.4427379942324795;-0.42209969210587667;1.03894249467019;10.000037149669225;0.7127037649863853;-0.42445600008415285;-0.4244559969215511;0.6859823752714006;0.36769033282847646;0.778315346594606
76.646298;1.0488998596938282;0.7916804096816482;0.754776946784327;-0.44273799417256526;-0.4220996921698159;1.0389426031668076;10.00003783499363;0.7127037286397228;-0.42445600007995765;-0.42445599687907937;0.6859823256876812;0.3676903477723051;0.7783152193861115
76.656298;1.0488997635833652;0.7916804511104095;0.7547768864389476;-0.4427379941134265;-0.42209969223302773;1.038942708744726;10.000038552693326;0.7127036962316669;-0.4244560000756038;-0.4244559968381389;0.6859822768950189;0.3676903638127581;0.7783150947105141
76.666298;1.048899668736538;0.7916805010957033;0.7547768230891237;-0.4427379940551157;-0.4220996922956586;1.0389428112000614;10.000039298417095;0.7127036677737316;-0.42445600007107037;-0.4244559967987622;0.6859822284178128;0.3676903809673881;0.7783149728390655
76.676298;1.048899575113575;0.7916805592361761;0.7547767567021373;-0.4427379939976641;-0.4220996923578529;1.0389429104627352;10.000040065433998;0.7127036432330603;-0.42445600006636863;-0.4244559967609829;0.6859821797803637;0.3676903992433232;0.7783148539762483
76.686298;1.0488994826821307;0.7916806249906452;0.7547766872161548;-0.4427379939410929;-0.4220996924197537;1.0389430066019059;10.000040845673258;0.7127036225075434;-0.4244560000615227;-0.42445599672483186;0.6859821304756948;0.36769041860631685;0.7783147382442396
76.696298;1.048899391419406;0.7916806976680915;0.7547766144437932;-0.4427379938854217;-0.4220996924814987;1.0389430997923474;10.000041630716753;0.712703605483838;-0.42445600005654865;-0.4244559966903401;0.6859820799927762;0.367690438967208;0.7783146256978715
76.706298;1.0488993013226173;0.7916807765150214;0.7547765380769385;-0.44273799383066237;-0.4220996925432168;1.038943190225452;10.000042412308098;0.712703592089312;-0.424456000051441;-0.42445599665753203;0.6859820278487601;0.3676904602047375;0.7783145163621445
76.716298;1.0488992124181165;0.7916808608583431;0.7547764578057004;-0.4427379937768205;-0.4220996926050157;1.0389432779982852;10.00004318255335;0.7127035822535638;-0.4244560000461506;-0.424455996626415;0.6859819736011378;0.3676904822136591;0.7783144102851687
76.726298;1.0488991247743726;0.7916809501602191;0.7547763733854241;-0.4427379937238953;-0.4220996926669586;1.0389433630701128;10.000043933865392;0.7127035758382483;-0.4244560000405584;-0.4244559965969888;0.6859819168895048;0.36769050492886807;0.7783143075896033
76.736298;1.0488990384975905;0.7916810439747773;0.7547762846281543;-0.44273799367187777;-0.4220996927290569;1.03894344532804;10.000044658818693;0.7127035726170633;-0.4244560000344754;-0.42445599656925703;0.6859818574858003;0.3676905282997881;0.7783142084922273
76.746298;1.0488989537358913;0.7916811419401848;0.7547761914143437;-0.44273799362077115;-0.4220996927912741;1.0389435246854664;10.000045350605514;0.7127035722955977;-0.42445600002768835;-0.42445599654321553;0.6859817952670901;0.36769055225845715;0.7783141132941509
76.756298;1.0488988707602092;0.7916812438005026;0.7547760937370781;-0.44273799357061583;-0.42209969285352134;1.0389436010959965;10.000046004276326;0.7127035745173653;-0.42445600002001177;-0.4244559965188422;0.6859817301607397;0.367690576719072;0.7783140223572653
76.766298;1.0488987900483202;0.791681349375196;0.7547759917353064;-0.44273799352148624;-0.4220996929156623;1.0389436745014848;10.000046617553428;0.712703578854708;-0.42445600001130157;-0.4244559964961092;0.6859816621400524;0.3676906015888792;0.7783139360660111
76.776298;1.0488987121948334;0.7916814585516319;0.7547758856894335;-0.442737993473463;-0.4220996929775352;1.0389437448319025;10.00004719036078;0.7127035848427159;-0.42445600000144323;-0.4244559964749884;0.685981591210218;0.36769062677758385;0.7783138548048821
76.786298;1.0488986377109937;0.7916815713224238;0.7547757759685696;-0.44273799342660475;-0.4220996930389637;1.03894381200743;10.000047723662485;0.7127035920547288;-0.42445599999034317;-0.4244559964554362;0.6859815173568877;0.36769065221427655;0.7783137789363103
76.796298;1.048898566964994;0.7916816877693122;0.7547756629528665;-0.44273799338093234;-0.4220996930997664;1.0389438758768244;10.000048218374681;0.7127036001429242;-0.4244559999779225;-0.4244559964373782;0.6859814405391945;0.3676906778501607;0.7783137087562146
76.806298;1.0488985002692766;0.7916818079820768;0.754775546988293;-0.44273799333643815;-0.42209969315977447;1.0389439362044097;10.000048674755913;0.7127036088123274;-0.4244559999641105;-0.42445599642070797;0.6859813607322045;0.3676907036370371;0.7783136445070123
76.816298;1.048898437950178;0.7916819319726446;0.7547754283868553;-0.4427379932931094;-0.42209969321882923;1.038943992718412;10.000049092355153;0.7127036177504009;-0.42445599994883093;-0.4244559964052907;0.6859812779532982;0.3676907295216456;0.7783135864351964
76.826298;1.048898380355728;0.7916820596313079;0.7547753074243706;-0.4427379932509384;-0.42209969327676616;1.0389440451232848;10.000049470248866;0.712703626564387;-0.42445599993199273;-0.4244559963909618;0.6859811922819655;0.36769075546825186;0.7783135347735248
76.836298;1.048898327804409;0.791682190727434;0.754775184315169;-0.44273799320991597;-0.4220996933334134;1.0389440931252287;10.00004980734411;0.7127036347979293;-0.42445599991350413;-0.4244559963775361;0.6859811038807627;0.3676907814682476;0.7783134896710748
76.846298;1.0488982804677742;0.791682324954571;0.7547750591844378;-0.44273799317002094;-0.42209969338860387;1.0389441365412446;10.000050102730652;0.7127036420102159;-0.42445599989328625;-0.4244559963648317;0.6859810129781021;0.36769080752748357;0.778313451173794
76.856298;1.0488982382921188;0.7916824619993598;0.7547749320600012;-0.44273799313120565;-0.4220996934421937;1.038944175383942;10.000050356088357;0.7127036478477893;-0.4244559998712742;-0.42445599635269193;0.6859809198347976;0.36769083364862687;0.7783134192433423
76.866298;1.0488982010615084;0.7916826015666081;0.7547748029038641;-0.4427379930933904;-0.4220996934940788;1.0389442098064652;10.000050567806007;0.7127036520951103;-0.4244559998474336;-0.42445599634099407;0.6859808247251088;0.36769085979925326;0.7783133937621386
76.876298;1.0488981684793002;0.7916827433618009;0.7547746716630148;-0.4427379930564864;-0.4220996935441826;1.0389442399831998;10.000050738938254;0.7127036546911749;-0.4244559998217732;-0.4244559963296519;0.6859807279058328;0.36769088588313753;0.7783133745436194
76.886298;1.048898140142469;0.7916828870927384;0.7547745383072596;-0.44273799302041955;-0.4220996935924288;1.0389442660467034;10.000050871482392;0.7127036556883998;-0.42445599979433535;-0.4244559963186118;0.6859806295964931;0.3676909117589753;0.7783133613880819
76.896298;1.0488981155341792;0.791683032483128;0.7547744028648893;-0.44273799298512195;-0.42209969363873245;1.038944288073919;10.000050968231358;0.7127036551801357;-0.4244559997652033;-0.4244559963078365;0.6859805300166119;0.3676909372921247;0.7783133541751749
76.906298;1.048898094130699;0.7916831792325553;0.7547742654407573;-0.442737992950508;-0.42209969368299777;1.0389443060695744;10.000051031584777;0.712703653248223;-0.4244559997345076;-0.42445599629729436;0.6859804294273477;0.36769096238154125;0.7783133529126319
76.916298;1.0488980755198856;0.791683326966835;0.7547741262174911;-0.44273799291646704;-0.42209969372511;1.038944319944993;10.000051062178116;0.7127036499443412;-0.4244559997023873;-0.4244559962869759;0.6859803281075546;0.3676909869420771;0.778313357707449
76.926298;1.0488980594418622;0.7916834752920467;0.7547739854904236;-0.4427379928828824;-0.4220996937649401;1.038944329519232;10.000051058470177;0.7127036452852918;-0.4244559996689458;-0.4244559962769106;0.6859802263069705;0.3676910108758717;0.7783133687243334
76.936298;1.0488980457366177;0.791683623889577;0.7547738436966499;-0.4427379928496436;-0.42209969380236023;1.038944334576845;10.000051017817674;0.7127036392577667;-0.4244559996342493;-0.4244559962671456;0.6859801242626071;0.3676910340664079;0.7783133861418192
76.946298;1.048898034257774;0.791683772537796;0.7547737013718606;-0.4427379928166439;-0.4220996938372541;1.0389443349426322;10.000050938368245;0.7127036318487521;-0.4244559995983418;-0.42445599625770436;0.6859800222387802;0.367691056391221;0.7783134100898456
76.956298;1.0488980248568172;0.7916839211074707;0.7547735590784042;-0.4427379927837938;-0.422099693869537;1.0389443304343338;10.000050820162974;0.7127036230665444;-0.42445599956125085;-0.4244559962485878;0.6859799204884547;0.3676910777341975;0.7783134406216204
76.966298;1.0488980174146356;0.7916840695639826;0.7547734173612833;-0.4427379927510381;-0.42209969389917756;1.0389443207166331;10.000050664618064;0.7127036128950541;-0.4244559995230018;-0.424455996239819;0.6859798191601244;0.36769109798965427;0.7783134777544798
76.976298;1.048898011841037;0.7916842179197477;0.7547732767337592;-0.44273799271835;-0.4220996939262026;1.0389443052770533;10.000050473212365;0.7127036012300006;-0.42445599948365575;-0.4244559962314696;0.6859797182365928;0.36769111706519986;0.7783135215426131
76.986298;1.0488980080556778;0.7916843661694618;0.7547731376563818;-0.4427379926857176;-0.42209969395068225;1.0389442835715026;10.000050246791842;0.7127035878998685;-0.424455999443344;-0.42445599622365043;0.6859796175482747;0.3676911348955201;0.7783135720856207
76.996298;1.0488980059698458;0.7916845142963888;0.7547730004833594;-0.4427379926531376;-0.4220996939727027;1.038944255176791;10.000049985768522;0.7127035727782606;-0.4244559994022625;-0.4244559962164969;0.6859795168878559;0.3676911514717075;0.7783136294276748
77.006298;1.0488980055034558;0.7916846623332456;0.754772865439624;-0.4427379926206133;-0.42209969399235125;1.0389442198452217;10.000049690218072;0.712703555874616;-0.4244559993606362;-0.42445599621014923;0.685979416173045;0.36769116686476566;0.7783136934761117
77.016298;1.0488980066705345;0.7916848103800456;0.7547727326842132;-0.4427379925881607;-0.42209969400971925;1.0389441774909685;10.00004935946646;0.7127035373010335;-0.42445599931868044;-0.4244559962047274;0.6859793155266477;0.36769118120281064;0.7783137640525142
77.026298;1.0488980096483271;0.7916849585408939;0.754772602412366;-0.44273799255581137;-0.4220996940248946;1.0389441281824463;10.000048991845514;0.7127035171633127;-0.4244559992765672;-0.4244559962003225;0.6859792152442182;0.36769119461685407;0.7783138409657189
77.036298;1.048898014739844;0.7916851068663456;0.7547724749114261;-0.44273799252360035;-0.4220996940379415;1.0389440721077543;10.000048585087583;0.7127034954923116;-0.42445599923442023;-0.424455996197009;0.6859791157243704;0.36769120721989146;0.7783139239710379
77.046298;1.0488980222433588;0.791685255369674;0.7547723505140166;-0.4427379924915686;-0.42209969404888426;1.0389440094550615;10.000048137215034;0.7127034722334606;-0.4244559991923388;-0.42445599619486923;0.6859790174210889;0.3676912191133566;0.7783140126912796
77.056298;1.0488980323443813;0.7916854040854622;0.7547722295180872;-0.4427379924597775;-0.4220996940577256;1.0389439403098077;10.00004764717481;0.7127034472467828;-0.4244559991504183;-0.4244559961940158;0.6859789208396401;0.3676912303760402;0.7783141066316961
77.066298;1.0488980451048848;0.7916855531183821;0.7547721121931009;-0.44273799242829864;-0.4220996940645102;1.0389438646442914;10.000047114532848;0.7127034203160794;-0.42445599910875864;-0.4244559961945826;0.6859788265303487;0.3676912410559785;0.7783142052576376
77.076298;1.048898060457408;0.7916857026364356;0.7547719988241434;-0.44273799239718953;-0.4220996940693689;1.0389437823418217;10.000046538969903;0.7127033911914767;-0.42445599906746934;-0.42445599619668833;0.6859787350207609;0.36769125117915286;0.7783143080445852
77.086298;1.0488980781803778;0.791685852832719;0.754771889688892;-0.44273799236649825;-0.42209969407249925;1.038943693241205;10.000045920671456;0.7127033596407084;-0.42445599902666253;-0.424455996200411;0.685978646729943;0.36769126074485475;0.7783144144724234
77.096298;1.0488980979208704;0.7916860039153426;0.7547717850038238;-0.44273799233627664;-0.42209969407412956;1.0389435972200085;10.000045260914835;0.7127033254796508;-0.4244559989864331;-0.4244559962057938;0.6859785619347174;0.3676912697096613;0.7783145239823864
77.106298;1.048898119227748;0.7916861561053354;0.754771684926639;-0.4427379923065636;-0.42209969407450054;1.0389434942862925;10.000044561793366;0.712703288584212;-0.42445599894684016;-0.4244559962128773;0.6859784808028258;0.3676912779871398;0.7783146359642534
77.116298;1.048898141584193;0.7916863096284669;0.7547715896155262;-0.44273799227735167;-0.42209969407384007;1.0389433846176894;10.00004382585816;0.712703248873465;-0.42445599890790575;-0.42445599622171676;0.6859784034736279;0.3676912854658717;0.778314749824943
77.126298;1.0488981644773319;0.7916864647350186;0.7547714992878335;-0.44273799224857935;-0.42209969407232467;1.0389432684883748;10.000043056425639;0.7127032062771564;-0.4244559988696389;-0.4244559962323602;0.6859783301194314;0.3676912920260381;0.7783148650747121
77.136298;1.0488981874513872;0.7916866217249677;0.754771414248994;-0.4427379922201552;-0.42209969407006426;1.038943146139993;10.000042257571575;0.712703160744149;-0.424455998832056;-0.42445599624481606;0.6859782609518237;0.36769129753820223;0.7783149812976805
77.146298;1.048898210112943;0.7916867809269962;0.7547713348812358;-0.44273799219198684;-0.4220996940671322;1.0389430177380508;10.000041433230662;0.7127031122919248;-0.42445599879517126;-0.42445599625903935;0.6859781962043693;0.36769130185316223;0.7783150980142777
77.156298;1.0488982321554812;0.7916869426569949;0.7547712615960055;-0.4427379921639792;-0.4220996940635956;1.0389428834357983;10.000040586401232;0.7127030610142587;-0.42445599875898343;-0.42445599627493946;0.6859781361170131;0.3676913048065919;0.7783152146068875
77.166298;1.0488982533941595;0.7916871072057432;0.7547711947916027;-0.4427379921360184;-0.4220996940595172;1.0389427434492173;10.000039719377618;0.7127030070443;-0.42445599872347684;-0.4244559962924006;0.6859780809422598;0.3676913062318265;0.7783153303711686
77.176298;1.048898273730044;0.7916872748319788;0.7547711348226148;-0.44273799210798925;-0.42209969405495457;1.0389425980933151;10.000038834538483;0.7127029505749436;-0.42445599868861766;-0.424455996311296;0.6859780309766025;0.3676913059700911;0.778315444585488
77.186298;1.048898293070536;0.7916874457388546;0.7547710819843831;-0.44273799207980147;-0.42209969404994535;1.0389424478070035;10.000037934654175;0.7127028919156027;-0.4244559986543467;-0.4244559963314762;0.6859779865801401;0.36769130389868965;0.778315556541105
77.196298;1.0488983112822585;0.7916876201004704;0.754771036548704;-0.44273799205137665;-0.4220996940444689;1.0389422931687942;10.000037022705428;0.7127028314669388;-0.4244559986205964;-0.42445599635276454;0.6859779481552046;0.36769129996051997;0.7783156655756002
77.206298;1.048898328185754;0.7916877981623406;0.7547709987906572;-0.4427379920226233;-0.4220996940384396;1.0389421348706023;10.000036101858743;0.7127027696419802;-0.4244559985873191;-0.4244559963749931;0.685977916103234;0.3676912941613957;0.7783157711035534
77.216298;1.0488983436181734;0.7916879802997872;0.7547709689301115;-0.44273799199342645;-0.42209969403176056;1.038941973642248;10.000035175436997;0.7127027068225416;-0.42445599855449007;-0.42445599639803205;0.6859778907686389;0.3676912865545541;0.7783158726168433
77.226298;1.0488983575784996;0.7916881669637942;0.7547709470607428;-0.4427379919636454;-0.4220996940243702;1.038941810172622;10.000034246397547;0.712702643321545;-0.42445599852209426;-0.4244559964217871;0.6859778723883406;0.36769127722826395;0.7783159696935961
77.236298;1.048898370305399;0.7916883585477364;0.7547709331446816;-0.44273799193312535;-0.4220996940162232;1.038941645055716;10.000033316912083;0.712702579328788;-0.424455998490121;-0.42445599644619725;0.6859778611054014;0.36769126629580756;0.7783160620045253
77.246298;1.0488983821428632;0.7916885552337332;0.7547709270242833;-0.4427379919017047;-0.42209969400725367;1.0389414787169835;10.000032388694896;0.7127025148845612;-0.42445599845855825;-0.4244559964712362;0.6859778570148639;0.3676912538934377;0.7783161492710369
77.256298;1.048898393264963;0.791688756935101;0.7547709284130408;-0.4427379918692119;-0.42209969399738173;1.0389413113706707;10.000031463419342;0.7127024498931037;-0.4244559984273796;-0.42445599649689597;0.6859778601865928;0.36769124017939014;0.7783162312361315
77.266298;1.0488984034890714;0.7916889633584376;0.7547709368869668;-0.4427379918354919;-0.4220996939865464;1.0389411431150337;10.000030542690599;0.7127023841739977;-0.42445599839654796;-0.42445599652316357;0.6859778706713774;0.3676912253308182;0.7783163076955965
77.276298;1.0488984123739178;0.7916891740679968;0.7547709518842665;-0.4427379918004578;-0.4220996939747265;1.0389409740909525;10.000029627922908;0.71270231752104;-0.42445599836602993;-0.4244559965500144;0.6859778884660584;0.3676912095329285;0.7783163785259845
77.286298;1.0488984194827726;0.7916893885345436;0.7547709727562907;-0.442737991764122;-0.4220996939619511;1.038940804558292;10.000028720194399;0.7127022497229194;-0.4244559983358108;-0.42445599657741234;0.6859779134590065;0.3676911929602527;0.7783164436507494
77.296298;1.048898424527553;0.7916896062201285;0.7547709988783742;-0.44273799172658107;-0.4220996939483133;1.0389406348782424;10.00002782012126;0.7127021806015759;-0.4244559983059227;-0.42445599660530436;0.6859779454288801;0.36769117577969873;0.7783165029535092
77.306298;1.0488984273655295;0.7916898266467514;0.7547710297218377;-0.44273799168797057;-0.4220996939339841;1.0389404654895347;10.00002692812331;0.7127021100941792;-0.42445599827646674;-0.4244559966336285;0.6859779840981798;0.36769115817637144;0.7783165562142841
77.316298;1.0488984279527234;0.7916900493988955;0.7547710648400373;-0.44273799164844096;-0.4220996939192039;1.038940296899613;10.000026044772342;0.7127020382774879;-0.4244559982476043;-0.42445599666233763;0.6859780291872921;0.3676911403562595;0.7783166031283665
77.326298;1.0488984262778918;0.7916902741114277;0.754771103823588;-0.44273799160817884;-0.42209969390424035;1.0389401296496132;10.000025170541523;0.7127019653271728;-0.4244559982195351;-0.4244559966914033;0.6859780803977578;0.3676911225114321;0.7783166433437515
77.336298;1.0488984223523186;0.7916905004654134;0.7547711462925113;-0.4427379915674107;-0.4220996938893392;1.038939964295326;10.000024305266473;0.7127018915030114;-0.4244559981924782;-0.42445599672079354;0.6859781373556664;0.36769110478916106;0.7783166764508164
77.346298;1.0488984162818271;0.7916907281552804;0.7547711919302359;-0.44273799152636356;-0.4220996938747174;1.038939801407654;10.000023448041809;0.7127018171528294;-0.42445599816666063;-0.42445599675045725;0.6859781996569333;0.36769108728684097;0.7783167019779131
77.356298;1.0488984082507433;0.7916909568492536;0.75477124051002;-0.4427379914852361;-0.4220996938605861;1.0389396415247223;10.000022597164197;0.712701742682255;-0.42445599814230617;-0.424455996780321;0.6859782669748968;0.3676910700495574;0.7783167194175279
77.366298;1.0488983984159521;0.7916911861903768;0.7547712918980519;-0.44273799144419657;-0.42209969384715823;1.03893948513894;10.000021749699904;0.7127016684877929;-0.4244559981196016;-0.4244559968102954;0.6859783390465672;0.36769105308108085;0.7783167282469581
77.376298;1.0488983869204997;0.7916914158346814;0.7547713460480083;-0.4427379914033804;-0.42209969383464474;1.0389393327935141;10.000020901673468;0.7127015948833723;-0.4244559980986667;-0.4244559968403003;0.6859784155459332;0.36769103639591333;0.7783167279792211
77.386298;1.0488983739865634;0.79169164548711;0.7547714029908383;-0.44273799136288683;-0.4220996938232477;1.0389391851454077;10.00002004939627;0.7127015220728276;-0.4244559980795709;-0.4244559968702894;0.6859784960011073;0.3676910200604334;0.7783167182420018
77.396298;1.048898359909264;0.7916918749138095;0.7547714628096378;-0.4427379913227827;-0.42209969381313944;1.0389390429431706;10.000019190842842;0.712701450177069;-0.42445599806238116;-0.42445599690023594;0.6859785798295501;0.3676910041742524;0.7783166988198591
77.406298;1.0488983449921299;0.7916921039678584;0.7547715255970865;-0.44273799128311453;-0.4220996938044438;1.0389389070233834;10.000018326405698;0.7127013792488174;-0.42445599804718975;-0.4244559969300854;0.685978666435782;0.3676909888368945;0.7783166696668242
77.416298;1.048898329571319;0.7916923326000418;0.7547715914287044;-0.44273799124392427;-0.42209969379724405;1.0389387782690702;10.000017459194558;0.712701309228872;-0.42445599803411915;-0.4244559969597366;0.6859787552824522;0.3676909741357819;0.7783166308833687
77.426298;1.0488983141076496;0.7916925607701036;0.7547716603758057;-0.44273799120525664;-0.42209969379160267;1.0389386574584778;10.00001659465754;0.7127012399185135;-0.42445599802333517;-0.4244559969890685;0.6859788459142482;0.36769096013982444;0.7783165826365777
77.436298;1.0488982991834188;0.7916927883460221;0.7547717325248219;-0.44273799116715506;-0.42209969378756573;1.0389385451242859;10.000015739664898;0.7127011710698852;-0.4244559980150594;-0.42445599701795905;0.6859789379562435;0.3676909468862576;0.7783165250788247
77.446298;1.0488982853767133;0.7916930151092987;0.7547718079606142;-0.4427379911296561;-0.42209969378515233;1.0389384415491387;10.000014901713692;0.712701102505759;-0.4244559980095453;-0.42445599704627185;0.6859790310912699;0.3676909343650074;0.7783164583253088
77.456298;1.048898273130484;0.791693240796992;0.7547718867242303;-0.442737991092783;-0.42209969378435;1.0389383468576576;10.000014088105685;0.7127010341362758;-0.4244559980070274;-0.42445599707383946;0.6859791250455537;0.3676909225183371;0.7783163824933025
77.466298;1.0488982626794539;0.7916934651119245;0.7547719687908769;-0.44273799105653977;-0.4220996937851276;1.0389382610691573;10.000013305076658;0.712700965938925;-0.4244559980076856;-0.4244559971004717;0.6859792196214218;0.3676909112563865;0.7783162977360935
77.476298;1.0488982540346823;0.7916936877327201;0.7547720540647185;-0.4427379910209207;-0.42209969378745194;1.0389381841058942;10.000012557720632;0.71270089797407;-0.4244559980116628;-0.42445599712598614;0.6859793147151334;0.36769090046639574;0.7783162042020086
77.486298;1.0488982470271158;0.7916939083387937;0.7547721423642391;-0.4427379909859329;-0.42209969379129597;1.038938115825197;10.000011850773388;0.7127008303887603;-0.42445599801910333;-0.42445599715023474;0.6859794102567541;0.3676908900048079;0.7783161019672904
77.496298;1.048898241367108;0.7916941266271469;0.7547722334548737;-0.44273799095161537;-0.42209969379664164;1.03893805601647;10.000011189318986;0.7127007633893631;-0.424455998030158;-0.4244559971730965;0.6859795061528049;0.3676908796837526;0.7783159910281955
77.506298;1.0488982366234088;0.7916943423101214;0.7547723271526093;-0.4427379909180375;-0.4220996938034645;1.038938004330797;10.000010578697104;0.7127006972247958;-0.42445599804496137;-0.42445599719445687;0.685979602281535;0.3676908692666321;0.778315871336823
77.516298;1.0488982321838134;0.7916945551166558;0.7547724234031344;-0.44273799088527416;-0.42209969381171064;1.0389379602663698;10.00001002371318;0.7127006321812023;-0.4244559980636145;-0.4244559972142069;0.6859796984843884;0.36769085847844424;0.7783157428420818
77.526298;1.048898227347907;0.791694764814542;0.7547725222813637;-0.4427379908533792;-0.422099693821292;1.0389379232761458;10.000009528019012;0.7127005685616652;-0.42445599808618506;-0.4244559972322561;0.6859797945664003;0.36769084704578703;0.7783156055549796
77.536298;1.04889822143347;0.7916949712177941;0.7547726239357019;-0.4427379908223725;-0.4220996938320988;1.0389378929124917;10.000009094434443;0.7127005067014934;-0.42445599811271434;-0.42445599724855204;0.6859798903450024;0.36769083475753345;0.7783154596305367
77.546298;1.0488982137725633;0.7916951741403563;0.7547727285154032;-0.4427379907922277;-0.42209969384402546;1.0389378689251945;10.000008725848792;0.7127004470246598;-0.42445599814321344;-0.42445599726309646;0.6859799857066485;0.3676908214868113;0.7783153053910062
77.556298;1.0488982037336956;0.7916953733594081;0.754772836136924;-0.44273799076286624;-0.42209969385700163;1.0389378512714817;10.000008425851725;0.7127003900411862;-0.4244559981776593;-0.4244559972759486;0.6859800806173748;0.36769080715474345;0.7783151432766114
77.566298;1.0488981908160269;0.7916955686851099;0.754772946903135;-0.44273799073417364;-0.4220996938709927;1.03893784007602;10.000008199205084;0.7127003362605442;-0.424455998216002;-0.4244559972872174;0.6859801750800051;0.36769079169769686;0.7783149737938023
77.576298;1.0488981747093047;0.7916957600735595;0.7547730609121108;-0.44273799070603365;-0.42209969388598456;1.038937835635416;10.000008052019606;0.7127002860844616;-0.4244559982581608;-0.4244559972970324;0.6859802690877552;0.3676907750705012;0.7783147974984151
77.586298;1.0488981552538708;0.7916959476421159;0.7547731782435063;-0.442737990678346;-0.42209969390199437;1.0389378383920707;10.000007990578414;0.7127002397800951;-0.4244559983040039;-0.424455997305503;0.6859803626039475;0.367690757251102;0.7783146150115394
77.596298;1.0488981322824977;0.791696131593442;0.754773298958072;-0.44273799065101105;-0.4220996939190766;1.038937848808989;10.000008019471673;0.7127001975815913;-0.42445599835333564;-0.4244559973127015;0.6859804555358143;0.36769073823024495;0.7783144270451358
77.606298;1.0488981054579192;0.7916963121192516;0.7547734230525003;-0.4427379906239118;-0.42209969393729607;1.0389378672978926;10.000008141041574;0.7127001597747499;-0.4244559984059061;-0.4244559973186735;0.6859805477215882;0.3676907179938531;0.7783142344053294
77.616298;1.0488980743020286;0.7916964893303702;0.7547735503567652;-0.4427379905969181;-0.42209969395670643;1.0389378941998344;10.000008356017217;0.7127001266222769;-0.42445599846143106;-0.4244559973234597;0.6859806389644466;0.367690696509309;0.7783140379553136
77.626298;1.0488980383617663;0.7916966632683125;0.7547736805024744;-0.4427379905699039;-0.4220996939773532;1.038937929690245;10.000008663762777;0.7127000982287034;-0.4244559985195947;-0.4244559973271098;0.6859807290528912;0.3676906737343069;0.7783138385501812
77.636298;1.0488979972883907;0.7916968339605942;0.754773812985076;-0.4427379905427637;-0.4220996939992791;1.0389379737303905;10.0000090619741;0.7127000745042049;-0.42445599858002725;-0.4244559973296747;0.6859808177442288;0.3676906496485806;0.7783136370102632
77.646298;1.0488979508092842;0.7916970014455044;0.7547739472274122;-0.44273799051542484;-0.42209969402251274;1.0389380261509007;10.000009546558033;0.7127000552154518;-0.4244559986422845;-0.4244559973311891;0.6859809047700549;0.36769062427807275;0.7783134341586468
77.656298;1.0488978987054522;0.79169716578351;0.7547740826425751;-0.44273799048786006;-0.42209969404704833;1.0389380867098463;10.000010111780055;0.7127000400447238;-0.4244559987058596;-0.424455997331668;0.6859809898853156;0.3676905976788327;0.7783132308528559
77.666298;1.0488978408302227;0.7916973270712662;0.7547742187118491;-0.4427379904600972;-0.422099694072838;1.0389381550860253;10.000010750419905;0.7127000286205133;-0.4244559987702317;-0.42445599733111367;0.6859810729271715;0.36769056989297333;0.7783130279850314
77.676298;1.048897777135144;0.7916974854443715;0.7547743550351451;-0.4427379904322056;-0.4220996940998026;1.038938230894299;10.000011453964285;0.7127000204979224;-0.42445599883492263;-0.4244559973295134;0.6859811538269684;0.3676905409201959;0.7783128264721704
77.686298;1.048897707697269;0.7916976410641507;0.7547744913220042;-0.44273799040426376;-0.422099694127852;1.0389383137022015;10.000012213259359;0.7127000151395321;-0.42445599889952734;-0.42445599732683204;0.6859812325765573;0.3676905107303265;0.7783126272152564
77.696298;1.0488976327568058;0.7916977941022607;0.7547746273356408;-0.4427379903763402;-0.4220996941569049;1.0389384030425861;10.000013019375515;0.7127000119601895;-0.42445599896371633;-0.4244559973230244;0.6859813092075095;0.3676904792986947;0.778312431056001
77.706298;1.0488975527150326;0.791697944764924;0.7547747628617504;-0.4427379903484978;-0.42209969418691534;1.0389384984400345;10.000013863890207;0.7127000103963942;-0.42445599902723335;-0.42445599731805533;0.6859813837917572;0.36769044662271705;0.7783122387951685
77.716298;1.048897468070301;0.7916980933285399;0.7547748977162381;-0.44273799032079963;-0.4220996942178933;1.0389385993980031;10.000014738917518;0.7127000099590342;-0.4244559990898995;-0.4244559973118957;0.6859814564155201;0.36769041271507985;0.7783120512356734
77.726298;1.0488973793752479;0.7916982401102066;0.7547750317227928;-0.44273799029330585;-0.42209969424989524;1.0389387054067982;10.000015636935442;0.7127000102640807;-0.42445599915160354;-0.42445599730450234;0.6859815271202899;0.3676903776012647;0.7783118691575115
77.736298;1.0488972872517366;0.7916983853792534;0.7547751646801101;-0.44273799026608046;-0.422099694282998;1.038938816052182;10.000016549681964;0.7127000110131462;-0.4244559992122645;-0.4244559972958099;0.6859815958994719;0.3676903413326204;0.7783116932138762
77.746298;1.0488971923600807;0.7916985292712488;0.7547752963729605;-0.4427379902392153;-0.4220996943172688;1.0389389310800115;10.000017467305131;0.7127000119284419;-0.42445599927179656;-0.42445599728574435;0.6859816627453855;0.36769030399554387;0.7783115238665115
77.756298;1.0488970953013497;0.7916986717783476;0.7547754266094103;-0.4427379902128396;-0.42209969435274236;1.038939050307883;10.000018379349152;0.7127000126962344;-0.4244559993301127;-0.424455997274249;0.6859817276357686;0.36769026569798235;0.7783113614376614
77.766298;1.048896996580395;0.7916988128341221;0.754775555257695;-0.44273799018709364;-0.4220996943894415;1.038939173498365;10.000019276146949;0.7127000129563302;-0.42445599938714595;-0.4244559972612946;0.685981790510323;0.3676902265532185;0.778311206177985
77.776298;1.0488968966476626;0.7916989523810603;0.7547756822579572;-0.44273799016209703;-0.4220996944274222;1.0389393002818204;10.000020148858075;0.7127000123257312;-0.4244559994428569;-0.4244559972468639;0.685981851307868;0.36769018668071496;0.7783110582629277
77.786298;1.0488967959202073;0.7916990903192217;0.7547758076200624;-0.4427379901379458;-0.42209969446677476;1.038939430133445;10.000020988885879;0.7127000104370776;-0.4244559994972349;-0.42445599723092714;0.685981909989791;0.36769014620901597;0.778310917779182
77.796298;1.048896694757765;0.7916992264032855;0.7547759314335916;-0.4427379901147318;-0.4220996945075792;1.0389395624568425;10.000021787676449;0.7127000069879141;-0.424455999550293;-0.42445599721342453;0.6859819665386943;0.36769010527271273;0.7783107847424795
77.806298;1.0488965934112384;0.7916993602072068;0.7547760538216727;-0.44273799009255893;-0.4220996945498787;1.0389396967283617;10.000022537298703;0.7127000017630273;-0.4244559996020541;-0.4244559971942754;0.6859820209930355;0.3676900640026093;0.7783106590827998
77.816298;1.048896491963022;0.7916994911754073;0.7547761748224693;-0.44273799007153963;-0.4220996945936972;1.0389398325199202;10.00002323156297;0.7126999945976483;-0.4244559996525403;-0.42445599717341137;0.6859820735055;0.3676900225029688;0.7783105405916663
77.826298;1.0488963903591333;0.7916996187343613;0.7547762943229096;-0.44273799005176984;-0.4220996946390597;1.038939969372901;10.000023866341396;0.7126999853028031;-0.4244559997017672;-0.4244559971508049;0.6859821243697518;0.36768998084158977;0.7783104289043571
77.836298;1.0488962885416475;0.7916997424273865;0.7547764120926814;-0.44273799003329756;-0.42209969468598474;1.0389401066791464;10.00002443894351;0.7126999736048262;-0.42445599974974274;-0.424455997126484;0.6859821740037791;0.36768993907581804;0.7783103235021
77.846298;1.0488961865295234;0.7916998619859159;0.7547765278319258;-0.44273799001611386;-0.4220996947344645;1.0389402437011992;10.000024947602311;0.712699959166129;-0.42445599979647086;-0.42445599710052645;0.6859822228872438;0.3676898972729385;0.7783102236996783
77.856298;1.0488960844083184;0.7916999772700737;0.7547766411767775;-0.4427379900001855;-0.42209969478446085;1.038940379721965;10.000025391276234;0.712699941665977;-0.42445599984195254;-0.4244559970730319;0.6859822714376305;0.36768985548292477;0.7783101286835156
77.866298;1.0488959822836468;0.7917000881340976;0.754776751733757;-0.4427379899855077;-0.4220996948359185;1.038940514156775;10.00002576977145;0.7126999208449126;-0.42445599988620025;-0.42445599704408415;0.6859823199129197;0.3676898137126576;0.7783100376231221
77.876298;1.0488958802250867;0.7917001943316342;0.7547768591862106;-0.44273798997213026;-0.4220996948887649;1.038940646513237;10.000026083972022;0.712699896499023;-0.424455999929263;-0.4244559970137174;0.6859823684202071;0.3676897719551241;0.7783099497719205
