time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.886298;1.0488957782223474;0.7917002955211901;0.7547769633463048;-0.44273798996012464;-0.42209969494289074;1.0389407763091811;10.000026335700309;0.7126998684426648;-0.42445599997122424;-0.4244559969818992;0.6859824169577116;0.3676897302152536;0.7783098645135547
77.896298;1.0488956761775692;0.7917003913746006;0.7547770640775104;-0.44273798994952174;-0.4220996949981441;1.0389409030893069;10.000026527404241;0.7126998364566378;-0.42445600001218137;-0.4244559969485442;0.6859824654418379;0.36768968848711703;0.778309781358036
77.906298;1.048895573988698;0.7917004816975431;0.7547771612019968;-0.44273798994028357;-0.42209969505434475;1.038941026479004;10.000026661800614;0.712699800278816;-0.42445600005223727;-0.42445599691354624;0.6859825137354787;0.36768964674221577;0.7783096998799389
77.916298;1.048895471651649;0.7917005664468126;0.754777254505249;-0.4427379899323239;-0.4220996951113002;1.0389411461570865;10.000026741461673;0.7126997596304305;-0.42445600009150397;-0.42445599687680297;0.6859825616821265;0.3676896049557103;0.778309619647223
77.926298;1.0488953692286873;0.7917006456745621;0.7547773438148966;-0.44273798992553165;-0.42209969516882045;1.0389412618138978;10.000026768805006;0.7126997142382547;-0.42445600013009654;-0.4244559968382311;0.6859826091525927;0.3676895631231595;0.7783095401914762
77.936298;1.0488952667650346;0.7917007194761995;0.7547774290349533;-0.44273798991977753;-0.4220996952267306;1.0389413732219388;10.000026746587686;0.7126996638746947;-0.4244560001681213;-0.42445599679778956;0.6859826560738356;0.36768952124987414;0.7783094610278604
77.946298;1.0488951643200166;0.7917007879421981;0.7547775100927107;-0.4427379899149272;-0.42209969528487;1.0389414803661903;10.000026678092174;0.7126996084062508;-0.4244560002056703;-0.424455996755501;0.685982702407088;0.3676894793489804;0.7783093817353238
77.956298;1.0488950620563593;0.791700851092838;0.7547775869051395;-0.44273798991087426;-0.4220996953430904;1.038941583454846;10.000026566522218;0.7126995477799711;-0.42445600024282154;-0.4244559967114533;0.6859827481124925;0.36768943746409327;0.7783093020102907
77.966298;1.048894960216733;0.7917009088027617;0.7547776594114275;-0.4427379899075571;-0.4220996954012602;1.0389416827748696;10.0000264145682;0.712699481953548;-0.4244560002796363;-0.424455996665768;0.6859827931441144;0.3676893956863127;0.7783092216047697
77.976298;1.048894859011833;0.7917009607683977;0.7547777275862542;-0.4427379899049459;-0.42209969545926207;1.0389417785293324;10.000026225041907;0.7126994108669172;-0.42445600031616687;-0.4244559966185454;0.6859828374441076;0.3676893541537725;0.7783091402337452
77.986298;1.0488947586264254;0.7917010065446831;0.7547777914149078;-0.4427379899030247;-0.4220996955169953;1.038941870723605;10.000026001824887;0.7126993344897755;-0.42445600035247755;-0.4244559965698313;0.6859828809230638;0.3676893130543787;0.7783090575467694
77.996298;1.0488946593448105;0.7917010456228724;0.7547778508889221;-0.44273798990178403;-0.4220996955743985;1.038941959135674;10.000025750126188;0.712699252879062;-0.42445600038865405;-0.424455996519635;0.6859829234939787;0.36768927262688234;0.7783089731455712
78.006298;1.0488945615863772;0.7917010775130778;0.7547779060290163;-0.4427379899012202;-0.4220996956314665;1.0389420434355245;10.000025476377088;0.7126991661904255;-0.424456000424788;-0.42445599646797283;0.6859829651389684;0.36768923313554636;0.7783088866093625
78.016298;1.0488944658077937;0.7917011017799512;0.7547779568964034;-0.442737989901343;-0.4220996956882274;1.0389421233451426;10.00002518807697;0.7126990746601721;-0.42445600046095794;-0.4244559964148927;0.6859830059154048;0.3676891948380789;0.7783087975486036
78.026298;1.048894372390255;0.7917011180245884;0.7547780035578583;-0.44273798990219576;-0.42209969574471085;1.0389421986680198;10.00002489308321;0.7126989785969216;-0.4244560004972304;-0.4244559963604674;0.6859830459164827;0.3676891579765962;0.778308705710311
78.036298;1.0488942815997309;0.7917011258574398;0.7547780460433027;-0.44273798990388;-0.4220996958009406;1.0389422692360206;10.000024598726995;0.7126988783800894;-0.4244560005336627;-0.42445599630479247;0.6859830852433775;0.3676891227714589;0.778308611046074
78.046298;1.0488941936223226;0.7917011248969298;0.7547780843700685;-0.4427379899065544;-0.42209969585693247;1.038942334908458;10.00002431137388;0.7126987744505252;-0.42445600057028554;-0.42445599624799446;0.685983124004311;0.36768908940475237;0.7783085136639543
78.056298;1.0488941086018093;0.7917011148092056;0.7547781186130732;-0.44273798991039554;-0.4220996959126803;1.0389423956076742;10.000024035985092;0.712698667301665;-0.4244560006070984;-0.4244559961902212;0.6859831623319959;0.3676890580059515;0.7783084137441979
78.066298;1.0488940266587778;0.7917010953367828;0.7547781489421116;-0.4427379899155528;-0.4220996959681588;1.0389424513275394;10.00002377567445;0.7126985574641679;-0.4244560006440986;-0.4244559961316516;0.685983200395812;0.3676890286419486;0.7783083114855576
78.076298;1.0488939479186696;0.7917010662601737;0.754778175602376;-0.44273798992213315;-0.4220996960233383;1.0389425021158396;10.000023531698353;0.7126984454762072;-0.42445600068130546;-0.4244559960725467;0.6859832383879677;0.3676890013146612;0.7783082070673271
78.086298;1.0488938725194983;0.791701027337825;0.7547781988791615;-0.44273798993020835;-0.42209969607818193;1.0389425480375936;10.000023304041637;0.7126983318634954;-0.42445600071875633;-0.4244559960132658;0.6859832764609894;0.36768897597593575;0.778308100685939
78.096298;1.0488938005481452;0.7917009782921042;0.7547782190758592;-0.44273798993982844;-0.42209969613263304;1.0389425891572512;10.000023092808268;0.7126982171405492;-0.42445600075647505;-0.424455995954219;0.6859833146410782;0.3676889525689389;0.7783079926530836
78.106298;1.0488937319116522;0.7917009188400236;0.7547782364884313;-0.4427379899510373;-0.42209969618661985;1.0389426255964942;10.000022899995606;0.7126981018179748;-0.4244560007944392;-0.4244559958958147;0.6859833527766194;0.36768893106503786;0.7783078833995866
78.116298;1.048893666279031;0.7917008487172703;0.7547782513414955;-0.44273798996386904;-0.42209969624007676;1.0389426576209753;10.00002273023871;0.7126979863803274;-0.42445600083258334;-0.42445599583842314;0.685983390532263;0.36768891143465215;0.7783077733928302
78.126298;1.04889360318844;0.7917007677065897;0.7547782637190344;-0.44273798997832725;-0.4220996962929544;1.0389426856608763;10.000022589613103;0.7126978712234467;-0.42445600087084234;-0.42445599578235343;0.6859834274331899;0.36768889358005125;0.7783076630865963
78.136298;1.0488935421947017;0.791700675736411;0.7547782735952093;-0.442737989994379;-0.4220996963452173;1.0389427102632687;10.000022483795247;0.7126977566184888;-0.42445600090919533;-0.42445599572786014;0.6859834629650894;0.36768887731499605;0.7783075529159567
78.146298;1.0488934829413286;0.7917005729816344;0.754778280934402;-0.44273799001197384;-0.42209969639684963;1.0389427320234683;10.000022417405205;0.7126976427419319;-0.42445600094767594;-0.4244559956751645;0.6859834966744142;0.3676888623787341;0.7783074433263731
78.156298;1.0488934251808208;0.7917004598351974;0.7547782857188787;-0.4427379900310696;-0.42209969644785106;1.0389427515505538;10.000022394328308;0.7126975297106348;-0.4244560009863471;-0.4244559956244531;0.6859835282061023;0.3676888484464413;0.7783073348088616
78.166298;1.0488933687788695;0.7917003368026175;0.7547782879226617;-0.44273799005164705;-0.4220996964982086;1.0389427694971751;10.000022418087317;0.7126974175786703;-0.4244560010252747;-0.4244559955758734;0.6859835572889298;0.3676888351713573;0.7783072278845204
78.176298;1.0488933136891647;0.7917002044460253;0.7547782875569532;-0.4427379900736993;-0.4220996965478777;1.0389427865750338;10.000022491648986;0.7126973063308696;-0.4244560010645165;-0.4244559955295524;0.6859835837396844;0.36768882224710325;0.7783071230373528
78.186298;1.0488932598756502;0.7917000633705422;0.7547782847305955;-0.4427379900972086;-0.42209969659678476;1.0389428034770793;10.000022616395709;0.7126971959157703;-0.42445600110412285;-0.4244559954856129;0.6859836075075539;0.3676888094284;0.7783070206430055
78.196298;1.0488932072365413;0.79169991418845;0.7547782795812067;-0.4427379901221263;-0.4220996966448268;1.038942820797411;10.000022791765138;0.7126970863272896;-0.4244560011441534;-0.42445599544416773;0.685983628669284;0.3676887965206972;0.7783069209358643
78.206298;1.0488931556048953;0.7916997574453528;0.7547782721892432;-0.44273799014836984;-0.42209969669186537;1.0389428390341626;10.000023016550143;0.7126969776884164;-0.4244560011846934;-0.42445599540530643;0.6859836473630535;0.36768878338177186;0.7783068240278675
78.216298;1.0488931048026189;0.7916995935580561;0.7547782626270233;-0.44273799017583954;-0.4220996967377361;1.0389428585723028;10.000023289817484;0.7126968702399005;-0.42445600122583754;-0.424455995369085;0.6859836637385256;0.3676887699222877;0.7783067299736921
78.226298;1.0488930546733735;0.7916994228302056;0.7547782510299879;-0.4427379902044327;-0.4220996967822734;1.0389428796452056;10.000023610320044;0.7126967642142997;-0.42445600126765015;-0.42445599533551515;0.6859836778856423;0.3676887560778602;0.7783066388636802
78.236298;1.0488930050655099;0.7916992455364757;0.7547782375860649;-0.44273799023404437;-0.42209969682531684;1.0389429023909815;10.000023976154726;0.7126966597097308;-0.42445600131014416;-0.424455995304568;0.6859836897647276;0.3676887417859568;0.7783065509063523
78.246298;1.0488929558034736;0.7916990620231427;0.7547782224860345;-0.4427379902645689;-0.42209969686670773;1.038942926923185;10.000024385208265;0.7126965566512005;-0.4244560013532878;-0.42445599527619715;0.6859836992609626;0.3676887269908904;0.7783064664438898
78.256298;1.0488929067092003;0.7916988727719225;0.7547782058978902;-0.4427379902958992;-0.42209969690631494;1.0389429532947003;10.000024834994361;0.71269645482933;-0.42445600139702927;-0.42445599525035854;0.6859837062965962;0.36768871164520023;0.7783063858725767
78.266298;1.0488928576442706;0.7916986784021977;0.7547781880063784;-0.4427379903279221;-0.42209969694407445;1.0389429814156435;10.000025322136995;0.7126963539899468;-0.4244560014413359;-0.42445599522703686;0.6859837108709305;0.3676886957042761;0.7783063095318667
78.276298;1.048892808454379;0.7916984796702408;0.7547781690714801;-0.4427379903605314;-0.4220996969800036;1.0389430110858062;10.000025843106938;0.7126962539257191;-0.4244560014862234;-0.42445599520627875;0.6859837130440045;0.36768867913065506;0.778306237658484
78.286298;1.0488927588059642;0.7916982774666422;0.7547781494338293;-0.44273799039365797;-0.4220996970141883;1.0389430421857202;10.00002639570532;0.7126961545113581;-0.42445600153174645;-0.4244559951881801;0.6859837128734632;0.36768866190134875;0.7783061704166903
78.296298;1.0488927080602024;0.7916980727359962;0.7547781294922267;-0.44273799042728623;-0.4220996970467621;1.0389430748102695;10.000026979295157;0.712696055671304;-0.42445600157797947;-0.42445599517283306;0.6859837103048743;0.36768864400984885;0.7783061079501358
78.306298;1.048892655318148;0.7916978663727187;0.7547781096954141;-0.442737990461453;-0.42209969707788153;1.0389431091760968;10.000027593725543;0.7126959573295913;-0.42445600162501096;-0.42445599516029003;0.6859837051476891;0.36768862546782455;0.7783060504281913
78.316298;1.048892599621432;0.7916976591695445;0.754778090512898;-0.4427379904962437;-0.4220996971076971;1.0389431454653606;10.000028238168733;0.7126958593859214;-0.4244560016729406;-0.42445599515055615;0.6859836971959813;0.3676886063166387;0.7783059980693255
78.326298;1.048892540166445;0.7916974517784033;0.7547780723617366;-0.4427379905317837;-0.42209969713632717;1.0389431837649463;10.000028910352864;0.7126957617004634;-0.4244560017218845;-0.42445599514359583;0.6859836863536581;0.36768858663669407;0.7783059511231611
78.336298;1.0488924763855463;0.7916972447033551;0.7547780555558621;-0.44273799056821206;-0.4220996971638503;1.0389432240596794;10.000029606681716;0.7126956640984023;-0.42445600177198184;-0.42445599513934157;0.6859836726647398;0.36768856653678533;0.7783059098471331
78.346298;1.0488924078679884;0.7916970383833647;0.7547780403018896;-0.44273799060565483;-0.4220996971903264;1.0389432662488636;10.000030323119942;0.7126955664033716;-0.4244560018233771;-0.42445599513770743;0.6859836562771615;0.36768854614094393;0.7783058745188113
78.356298;1.0488923342650034;0.7916968332961718;0.7547780266903956;-0.44273799064422575;-0.42209969721583873;1.0389433101892034;10.000031055728059;0.7126954684731397;-0.42445600187617555;-0.42445599513860643;0.6859836374206523;0.3676885255907345;0.7783058454569368
78.366298;1.0488922552926294;0.7916966300077031;0.754778014704933;-0.44273799068404096;-0.42209969724052754;1.0389433557645462;10.000031800848301;0.7126953702490461;-0.42445600193041066;-0.4244559951419376;0.6859836164377174;0.36768850505146994;0.7783058229889963
78.376298;1.0488921707605903;0.791696429159765;0.7547780042951728;-0.4427379907252201;-0.42209969726459107;1.0389434029761737;10.000032555375276;0.7126952717907895;-0.42445600198604605;-0.42445599514756494;0.6859835937914044;0.36768848470661336;0.7783058073698145
78.386298;1.0488920805417403;0.7916962313899685;0.7547779954583023;-0.4427379907678777;-0.42209969728826147;1.0389434520016105;10.000033316265164;0.7126951732496523;-0.42445600204298994;-0.4244559951553363;0.6859835699849947;0.36768846473086714;0.7783057987486917
78.396298;1.0488919845126559;0.7916960372328077;0.7547779882404911;-0.44273799081212173;-0.4220996973117845;1.0389435031980332;10.000034079631638;0.7126950748173981;-0.42445600210111734;-0.42445599516511284;0.6859835454542558;0.367688445260037;0.7783057972386851
78.406298;1.0488918825543532;0.7916958470864706;0.7547779826754795;-0.4427379908580455;-0.4220996973354139;1.0389435570586663;10.000034841298152;0.7126949766949952;-0.4244560021603073;-0.42445599517676064;0.6859835205363758;0.3676884263806754;0.7783058030045669
78.416298;1.0488917746116169;0.7916956612397312;0.7547779787472545;-0.442737990905706;-0.4220996973594009;1.0389436141285624;10.000035598379993;0.7126948790750522;-0.42445600222046864;-0.4244559951901272;0.6859834955225741;0.3676884081258893;0.7783058162577365
78.426298;1.0488916607349035;0.7916954798802798;0.7547779763980343;-0.4427379909551136;-0.42209969738396763;1.0389436749292986;10.000036350032735;0.7126947821244648;-0.4244560022815259;-0.4244559952050373;0.6859834707164938;0.3676883904866947;0.7783058371646705
78.436298;1.0488915411080615;0.7916953030755752;0.754777975542445;-0.44273799100624467;-0.4220996974092784;1.0389437399239536;10.00003709685822;0.7126946859619346;-0.4244560023433921;-0.4244559952213014;0.6859834464709884;0.36768837345206085;0.7783058657648738
78.446298;1.0488914160461813;0.7916951307849357;0.7547779760671174;-0.44273799105905587;-0.4220996974354235;1.038943809495208;10.000037839606284;0.7126945906190586;-0.4244560024059444;-0.42445599523873434;0.6859834231945452;0.36768835703308067;0.7783059019677033
78.456298;1.0488912859424644;0.7916949628870356;0.7547779778318549;-0.4427379911134941;-0.422099697462433;1.038943883938125;10.000038578462826;0.7126944960046736;-0.4244560024690016;-0.42445599525716865;0.6859834013256846;0.3676883412605158;0.7783059456330251
78.466298;1.048891151255051;0.7916947991953285;0.7547779806840637;-0.44273799116950746;-0.4220996974903057;1.0389439634969995;10.000039313316917;0.712694401934315;-0.424456002532341;-0.4244559952764496;0.6859833813247791;0.3676883261888695;0.7783059966626454
78.476298;1.0488910125123483;0.7916946394959155;0.7547779844640718;-0.44273799122704494;-0.42209969751902704;1.0389440484091625;10.000040044112268;0.7126943082061101;-0.42445600259576943;-0.42445599529642875;0.685983363656716;0.36768831190278417;0.7783060550145224
78.486298;1.0488908702298456;0.7916944835937001;0.7547779889731374;-0.44273799128605423;-0.42209969754856363;1.0389441388953704;10.000040770754193;0.7126942146303089;-0.42445600265916655;-0.4244559953169659;0.6859833487255733;0.3676882985090608;0.7783061206557402
78.496298;1.048890724830443;0.791694331332745;0.7547779939392609;-0.4427379913464959;-0.42209969757884547;1.0389442351060276;10.000041492993683;0.7126941210220697;-0.4244560027224497;-0.42445599533793277;0.6859833368311996;0.3676882861102915;0.7783061935181126
78.506298;1.0488905766852776;0.7916941826222007;0.7547779990615152;-0.4427379914083578;-0.42209969760976573;1.038944337055014;10.000042211213245;0.7126940272180468;-0.4244560027855193;-0.42445599535922784;0.6859833281610219;0.36768827476871574;0.7783062734670448
78.516298;1.0488904261903205;0.7916940374792415;0.7547780041223618;-0.44273799147166437;-0.42209969764121363;1.0389444445717773;10.000042927524651;0.712693933102997;-0.42445600284825025;-0.4244559953808046;0.6859833227813859;0.36768826449192027;0.7783063602786993
78.526298;1.048890273740316;0.7916938960101911;0.7547780090816217;-0.4427379915364826;-0.4220996976731032;1.0389445573141574;10.00004364508903;0.7126938386152716;-0.42445600291052155;-0.42445599540268236;0.6859833206652644;0.367688255259387;0.7783064536321932
78.536298;1.048890119623747;0.7916937583054656;0.7547780140834425;-0.44273799160290156;-0.42209969770536737;1.0389446748323712;10.000044365961353;0.7126937437299792;-0.4244560029722497;-0.42445599542492196;0.6859833217210478;0.36768824705549646;0.7783065531084297
78.546298;1.0488899639885274;0.7916936243614232;0.7547780193612643;-0.44273799167098615;-0.4220996977379478;1.0389447966385086;10.000045090112291;0.7126936484557727;-0.4244560030334081;-0.424455995447593;0.6859833257500393;0.36768823986965316;0.7783066582021668
78.556298;1.0488898068825396;0.7916934940909797;0.7547780251288957;-0.4427379917407488;-0.42209969777080875;1.0389449222845055;10.000045816237833;0.7126935528667588;-0.42445600309401416;-0.4244559954707587;0.6859833323943779;0.3676882336833464;0.7783067683760501
78.566298;1.0488896482716419;0.7916933673666663;0.7547780315428944;-0.4427379918121647;-0.42209969780395334;1.0389450514001042;10.00004654269019;0.7126934571066041;-0.4244560031540994;-0.42445599549448104;0.685983341117648;0.3676882284664453;0.7783068831110763
78.576298;1.0488894880719053;0.791693244059;0.7547780387154117;-0.44273799188519875;-0.42209969783741963;1.0389451836064967;10.000047267838855;0.7126933613245032;-0.4244560032136997;-0.4244559955188328;0.6859833511937801;0.3676882241727482;0.7783070018891012
78.586298;1.0488893262317622;0.7916931240716746;0.7547780467369039;-0.44273799195980806;-0.4220996978712675;1.038945318392104;10.000047990409898;0.7126932656152105;-0.4244560032728499;-0.4244559955439045;0.6859833617369644;0.36768822075465546;0.7783071241512352
78.596298;1.0488891627742043;0.7916930073441898;0.7547780556890034;-0.44273799203591246;-0.4220996979055666;1.038945455058368;10.000048709797897;0.7126931700332557;-0.42445600333155853;-0.42445599556981173;0.6859833717868049;0.3676882182056418;0.7783072492952832
78.606298;1.0488889977653875;0.7916928937952787;0.7547780656336166;-0.44273799211336395;-0.42209969794039176;1.0389455927171647;10.000049425883589;0.7126930746735365;-0.424456003389798;-0.424455995596694;0.6859833804033465;0.36768821657300443;0.778307376731898
78.616298;1.0488888312974582;0.7916927832792978;0.7547780765880423;-0.4427379921919457;-0.42209969797582586;1.0389457303346463;10.000050138680686;0.7126929797380589;-0.4244560034475139;-0.42445599562468855;0.6859833867361664;0.3676882159205703;0.7783075059726173
78.626298;1.0488886634925882;0.7916926756375208;0.7547780884894898;-0.4427379922713907;-0.4220996980119488;1.038945866848313;10.000050848481727;0.7126928855019803;-0.42445600350461593;-0.4244559956538918;0.6859833900643552;0.36768821629890813;0.7783076366512763
78.636298;1.048888494468318;0.7916925707624168;0.7547781011526362;-0.4427379923514078;-0.4220996980488136;1.038946001313901;10.000051556328476;0.7126927922281162;-0.424456003560958;-0.4244559956843479;0.6859833897983321;0.367688217755862;0.7783077684381128
78.646298;1.0488883243485636;0.7916924685849698;0.7547781142646336;-0.4427379924317138;-0.42209969808642284;1.0389461329562961;10.00005226439802;0.7126927001398091;-0.4244560036163512;-0.42445599571606973;0.6859833854317249;0.36768822036234833;0.7783079009463391
78.656298;1.0488881533858017;0.7916923690676065;0.7547781274378934;-0.44273799251205004;-0.42209969812471987;1.0389462611318216;10.000052975794633;0.7126926094653779;-0.4244560036706074;-0.4244559957490586;0.6859833765179784;0.3676882242115221;0.7783080337367808
78.666298;1.0488879820629606;0.7916922722529328;0.7547781403181013;-0.4427379925921804;-0.4220996981636096;1.0389463853145724;10.000053693122814;0.7126925205198081;-0.4244560037235581;-0.4244559957833102;0.6859833627111576;0.36768822938611223;0.7783081663934235
78.676298;1.048887811056566;0.7916921782699521;0.7547781527193113;-0.4427379926718869;-0.4220996982029774;1.0389465050904818;10.000054416883822;0.7126924337641907;-0.4244560037750367;-0.42445599581881716;0.6859833437686715;0.3676882359406193;0.7783082985542129
78.686298;1.048887641106011;0.7916920872437203;0.7547781646786886;-0.4427379927509628;-0.4220996982426779;1.0389466201258786;10.000055145227575;0.71269234979362;-0.42445600382487164;-0.42445599585556804;0.6859833195007928;0.3676882439128714;0.7783084298753827
78.696298;1.048887472908699;0.7916919992055682;0.754778176409193;-0.44273799282919807;-0.4220996982825305;1.0389467301083337;10.000055874499306;0.7126922692918884;-0.42445600387290777;-0.4244559958935529;0.6859832897483409;0.36768825334284644;0.7783085600138806
78.706298;1.0488873070661553;0.7916919140986387;0.7547781882506132;-0.44273799290638;-0.4220996983223342;1.0389468346983681;10.00005659968792;0.7126921929697759;-0.4244560039190339;-0.4244559959327823;0.685983254398928;0.3676882642997236;0.7783086886663153
78.716298;1.0488871440337582;0.7916918318098584;0.7547782006196943;-0.4427379929823149;-0.4220996983618733;1.0389469335540114;10.000057315087185;0.7126921214864852;-0.42445600396319;-0.42445599597329037;0.6859832134258255;0.36768827689200184;0.7783088156225688
78.726298;1.0488869841281392;0.7916917521430723;0.754778213910168;-0.4427379930568405;-0.4220996984009133;1.0389470263540017;10.000058014911243;0.7126920554286447;-0.424456004005348;-0.42445599601511186;0.6859831669018595;0.3676882912363667;0.7783089407791587
78.736298;1.048886827654884;0.7916916747903874;0.7547782284192942;-0.4427379931298064;-0.42209969843920403;1.0389471127843888;10.000058693335395;0.7126919953385782;-0.42445600404548617;-0.4244559960582607;0.6859831149559052;0.36768830742934117;0.778309064107491
78.746298;1.0488866750721333;0.7916915993469679;0.7547782443555912;-0.4427379932010532;-0.42209969847648915;1.0389471925550269;10.000059344748705;0.7126919417041236;-0.4244560040835754;-0.4244559961027136;0.6859830577369583;0.3676883255426416;0.7783091856021442
78.756298;1.0488865270661352;0.7916915253273613;0.7547782618754403;-0.44273799327043584;-0.4220996985125207;1.0389472654123837;10.000059964421832;0.712691894942806;-0.42445600411956774;-0.42445599614839735;0.6859829954193611;0.3676883456195431;0.7783093052089601
78.766298;1.0488863845026206;0.7916914521868911;0.7547782811410884;-0.44273799333787;-0.4220996985470714;1.0389473311086823;10.00006054849755;0.71269185542564;-0.42445600415338686;-0.4244559961951864;0.6859829282251741;0.36768836767823265;0.7783094227409805
78.776298;1.0488862482684598;0.7916913793688483;0.7547783023636493;-0.4427379934033348;-0.4220996985799412;1.0389473893884589;10.000061093255212;0.7126918234793971;-0.4244560041849397;-0.4244559962429133;0.6859828564427605;0.36768839172951173;0.7783095378400202
78.786298;1.0488861190821637;0.7916913063341537;0.7547783257679052;-0.4427379934668273;-0.4220996986109574;1.0389474400440892;10.000061594642338;0.7126917993782161;-0.42445600421413854;-0.42445599629138253;0.6859827803878354;0.3676884178041494;0.7783096499969712
78.796298;1.0488859974180575;0.7916912325839647;0.7547783515452533;-0.44273799352832033;-0.42209969863997515;1.0389474830124212;10.000062048731595;0.7126917833705388;-0.42445600424089913;-0.42445599634038167;0.6859827003244505;0.3676884459769725;0.7783097585732835
78.806298;1.0488858835516996;0.7916911577416484;0.7547783798565313;-0.44273799358775084;-0.4220996986668759;1.0389475184422623;10.000062452631616;0.7126917756553599;-0.4244560042651329;-0.42445599638969383;0.6859826164772123;0.36768847635969676;0.7783098628437067
78.816298;1.0488857776209748;0.791691081611961;0.7547784108615145;-0.4427379936450264;-0.4220996986915575;1.038947546704313;10.000062804740496;0.7126917762921988;-0.4244560042867797;-0.42445599643911613;0.6859825291267332;0.3676885090713397;0.7783099620834518
78.826298;1.048885679707918;0.7916910040989216;0.7547784447316888;-0.44273799370004396;-0.42209969871392433;1.038947568371361;10.000063104394398;0.7126917851649454;-0.4244560043058419;-0.42445599648846427;0.6859824386289628;0.36768854422100505;0.7783100556264734
78.836298;1.0488855899550822;0.7916909250921572;0.7547784816287959;-0.44273799375272316;-0.4220996987338997;1.0389475841674158;10.00006335172823;0.7126918020126469;-0.4244560043223676;-0.42445599653755567;0.6859823453479422;0.3676885819032747;0.7783101428832099
78.846298;1.0488855085999547;0.7916908444474186;0.7547785217051851;-0.44273799380303364;-0.4220996987514411;1.0389475948762121;10.000063547880497;0.7126918264755647;-0.4244560043364079;-0.4244559965862107;0.6859822496221836;0.36768862218992593;0.7783102233537502
78.856298;1.0488854358879816;0.7916907620170569;0.754778565150311;-0.4427379938509904;-0.4220996987665213;1.0389476012806727;10.00006369494263;0.7126918581658805;-0.42445600434800096;-0.42445599663429184;0.6859821517903735;0.36768866511038195;0.7783102966184021
78.866298;1.0488853720163425;0.7916906776849998;0.75477861222106;-0.44273799389663027;-0.42209969877907955;1.038947604183888;10.000063795524936;0.7126918967348272;-0.42445600435719466;-0.42445599668172024;0.685982052231;0.36768871062373226;0.7783103623104912
78.876298;1.0488853171643822;0.7916905913853821;0.7547786632025419;-0.44273799393999386;-0.42209969878900616;1.0389476044319925;10.000063852820233;0.712691941878374;-0.42445600436407993;-0.42445599672844003;0.6859819513779677;0.3676887586155583;0.7783104200887454
78.886298;1.0488852714985109;0.7916905030926251;0.7547787183435002;-0.4427379939811188;-0.4220996987961835;1.0389476028516706;10.000063871166354;0.7126919932973539;-0.4244560043687792;-0.424455996774392;0.6859818496629267;0.36768880893679345;0.7783104696071329
78.896298;1.048885235159474;0.7916904127939792;0.754778777871962;-0.4427379940200386;-0.42209969880052944;1.0389476001128697;10.000063856069977;0.7126920506534664;-0.4244560043713972;-0.42445599681952667;0.6859817474105947;0.3676888614354837;0.7783105105138572
78.906298;1.0488852082906854;0.7916903204486396;0.7547788420731287;-0.44273799405678316;-0.42209969880200254;1.0389475965990222;10.000063813409227;0.7126921135481332;-0.4244560043720014;-0.42445599686381785;0.685981644794344;0.3676889159482882;0.7783105424902933
78.916298;1.048885191011976;0.7916902259661885;0.754778911321163;-0.44273799409138487;-0.422099698800585;1.0389475923747633;10.000063748546932;0.7126921815493619;-0.42445600437065684;-0.424455996907247;0.6859815418696711;0.367688972271643;0.7783105653013372
78.926298;1.048885183342232;0.7916901292494815;0.7547789860490866;-0.44273799412389514;-0.4220996987962793;1.0389475872499745;10.000063666198596;0.7126922542486572;-0.42445600436746833;-0.4244559969497807;0.6859814386390626;0.3676890301504568;0.7783105788394832
78.936298;1.0488851852491785;0.7916900302878291;0.7547790666971831;-0.44273799415439224;-0.4220996987891155;1.0389475808492363;10.00006357115862;0.7126923312977769;-0.42445600436258335;-0.42445599699136743;0.6859813351311508;0.3676890893155331;0.7783105831384134
78.946298;1.048885196783627;0.7916899291958208;0.754779153647076;-0.44273799418296844;-0.4220996987791457;1.0389475726436403;10.000063469120903;0.7126924123959993;-0.42445600435616343;-0.4244559970319527;0.6859812314605372;0.367689149534821;0.7783105783242276
78.956298;1.0488852180764385;0.7916898261210403;0.7547792471468684;-0.442737994209716;-0.4220996987664351;1.0389475620025137;10.000063366445174;0.712692497246882;-0.42445600434837727;-0.4244559970714959;0.6859811278392577;0.3676892106301631;0.7783105645115518
78.966298;1.0488852492410454;0.7916897211348647;0.7547793472841425;-0.44273799423472404;-0.42209969875106884;1.038947548316555;10.000063269069035;0.7126925855245883;-0.4244560043394166;-0.42445599710996473;0.685981024551854;0.3676892724614006;0.7783105417168564
78.976298;1.0488852903470929;0.7916896142240033;0.7547794540357403;-0.4427379942580723;-0.42209969873316194;1.0389475311287997;10.00006318183579;0.7126926768617965;-0.42445600432948316;-0.42445599714732085;0.6859809219168586;0.36768933489592615;0.7783105098532428
78.986298;1.048885341419172;0.7916895053243239;0.754779567326187;-0.44273799427981403;-0.42209969871285236;1.0389475101446384;10.000063108281315;0.7126927708674821;-0.42445600431874747;-0.4244559971835227;0.6859808202724129;0.3676893978001801;0.7783104688068765
78.996298;1.0488854024505792;0.791689394382759;0.7547796870192105;-0.44273799429995764;-0.42209969869028513;1.038947485114095;10.000063050436816;0.7126928671765533;-0.424456004307334;-0.42445599721853683;0.6859807199925058;0.3676894610524267;0.778310418550717
79.006298;1.048885473479903;0.7916892814602368;0.7547798128479041;-0.4427379943184707;-0.4220996986656005;1.0389474557259193;10.000063008654658;0.7126929654974612;-0.4244560042953496;-0.42445599725233285;0.6859806214581834;0.3676895245198397;0.7783103592084244
79.016298;1.0488855546256413;0.7916891667560556;0.7547799443713076;-0.44273799433531086;-0.4220996986389358;1.0389474216085215;10.00006298158791;0.7126930656307535;-0.4244560042829086;-0.4244559972848666;0.6859805249696767;0.36768958800521273;0.7783102910399975
79.026298;1.0488856460611893;0.7916890505207828;0.7547800810279709;-0.4427379943504561;-0.42209969861044794;1.0389473824112487;10.000062966619723;0.712693167442405;-0.4244560042701154;-0.42445599731607264;0.6859804306995382;0.3676896512336437;0.778310214428311
79.036298;1.0488857479929883;0.7916889329816313;0.7547802222411667;-0.4427379943639205;-0.4220996985803326;1.0389473379278007;10.000062960668437;0.7126932707939547;-0.4244560042570286;-0.4244559973458824;0.6859803387255847;0.367689713896643;0.7783101298785282
79.046298;1.0488858605929683;0.7916888143251678;0.7547803674649197;-0.44273799437575495;-0.4220996985488104;1.0389472882280961;10.00006296104025;0.7126933754994825;-0.42445600424366164;-0.424455997374249;0.685980249075237;0.36768977569894123;0.7783100379691145
79.056298;1.04888598389816;0.7916886946830742;0.754780516156393;-0.44273799438602385;-0.422099698516092;1.0389472336791723;10.000062965994827;0.7126934813531735;-0.42445600423000673;-0.42445599740115064;0.6859801617309575;0.3676898363730495;0.7783099392720606
79.066298;1.048886117768382;0.7916885741386436;0.7547806677740306;-0.4427379943947743;-0.4220996984823541;1.03894717483505;10.000062974433606;0.7126935881712612;-0.4244560042160329;-0.4244559974265752;0.6859800766376466;0.36768989569214117;0.7783098342957653
79.076298;1.0488862618767754;0.7916884527803689;0.754780821824576;-0.4427379944020433;-0.4220996984477201;1.0389471123545866;10.000062984945973;0.712693695795438;-0.42445600420166274;-0.42445599745050777;0.6859799937540996;0.367689953488846;0.7783097234697928
79.086298;1.0488864156857776;0.7916883307090369;0.7547809778760903;-0.44273799440788625;-0.4220996984122323;1.0389470469703466;10.000062995465086;0.7126938040555362;-0.4244560041867646;-0.4244559974729264;0.6859799131076535;0.36769000964134635;0.7783096071585126
79.096298;1.0488865784855423;0.7916882079728381;0.7547811355141155;-0.44273799441238065;-0.4220996983758513;1.0389469794161346;10.000063003919387;0.7126939127185788;-0.42445600417116747;-0.42445599749380036;0.6859798347865671;0.3676900640382987;0.7783094856487378
79.106298;1.0488867495339063;0.7916880845538756;0.7547812943246371;-0.442737994415609;-0.42209969833850036;1.0389469103465054;10.00006300896455;0.712694021492009;-0.42445600415469004;-0.42445599751310426;0.6859797588759106;0.36769011656615613;0.7783093591121627
79.116298;1.0488869281714484;0.791687960440278;0.7547814539520992;-0.44273799441765416;-0.42209969830009925;1.038946840310952;10.000063009923888;0.7126941301069276;-0.42445600413717477;-0.4244559975308475;0.6859796854197887;0.3676901671214927;0.7783092276132497
79.126298;1.0488871138146392;0.7916878356893544;0.7547816141422299;-0.4427379944186068;-0.42209969826055843;1.0389467697656307;10.000063006288212;0.7126942383841982;-0.42445600411851353;-0.42445599754707913;0.6859796144330347;0.3676902156190658;0.7783090911504195
79.136298;1.0488873059057642;0.7916877104430105;0.7547817747102797;-0.44273799441856265;-0.422099698219767;1.0389466991072815;10.000062997787795;0.7126943462344948;-0.4244560040986571;-0.4244559975618678;0.6859795459069817;0.3676902619768139;0.7783089496874295
79.146298;1.048887503892117;0.7916875849341779;0.7547819355242155;-0.4427379944176002;-0.42209969817759246;1.0389466286991889;10.000062984810715;0.7126944536589024;-0.4244560040776003;-0.42445599757530134;0.6859794797899104;0.3676903060963327;0.778308803176762
79.156298;1.0488877072298852;0.7916874594850565;0.7547820965218905;-0.4427379944157661;-0.422099698133884;1.0389465588377507;10.000062968359945;0.7126945607270679;-0.42445600405535355;-0.42445599758750235;0.6859794159428866;0.36769034786137833;0.7783086515544723
79.166298;1.048887915434107;0.7916873344902287;0.754782257663121;-0.4427379944130792;-0.42209969808847814;1.0389464897131115;10.000062950064718;0.7126946674747134;-0.4244560040319249;-0.4244559975986273;0.6859793541136012;0.36769038713686636;0.7783084947250571
79.176298;1.0488881281505604;0.7916872104216118;0.7547824188538585;-0.4427379944095391;-0.42209969804121716;1.0389464214621273;10.000062932656137;0.7126947738004928;-0.4244560040073201;-0.4244559976088386;0.6859792939986409;0.36769042374898114;0.7783083325837101
79.186298;1.048888345170509;0.7916870878411985;0.7547825799550001;-0.44273799440513506;-0.42209969799196556;1.038946354293195;10.000062920006034;0.7126948794692681;-0.42445600398154426;-0.4244559976182644;0.68597923533308;0.36769045747705076;0.7783081650611395
79.196298;1.048888566376892;0.791686967387281;0.7547827408343877;-0.44273799439984945;-0.422099697940605;1.0389462885475615;10.000062916721522;0.7126949842308938;-0.42445600395460764;-0.42445599762698144;0.6859791779005803;0.36769048808176397;0.7783079921709514
79.206298;1.0488887916892151;0.7916868497301449;0.7547829014007567;-0.44273799439365363;-0.4220996978870152;1.038946224609938;10.0000629281496;0.7126950879632826;-0.42445600392653615;-0.4244559976350431;0.6859791215195162;0.3676905153452641;0.7783078140533031
79.216298;1.0488890210300381;0.7916867354888063;0.754783061645687;-0.44273799438651595;-0.4220996978310715;1.0389461627707735;10.000062960347432;0.7126951907255458;-0.42445600389737087;-0.42445599764250275;0.6859790660821001;0.3676905391039305;0.7783076309834106
79.226298;1.0488892542872572;0.7916866252026659;0.7547832216609713;-0.4427379943784291;-0.42209969777267475;1.038946103211347;10.000063019726158;0.712695292713242;-0.42445600386714816;-0.424455997649395;0.6859790115524912;0.36769055926138794;0.778307443334499
79.236298;1.0488894913022422;0.7916865194390994;0.7547833815835682;-0.4427379943694369;-0.42209969771177863;1.038946046115338;10.000063112916813;0.7126953941871345;-0.42445600383588694;-0.42445599765571895;0.6859789578813842;0.36769057576547276;0.7783072515398944
79.246298;1.048889731880484;0.7916864188650776;0.7547835415276856;-0.44273799435962885;-0.4220996976483879;1.0389459917756338;10.00006324637435;0.7126954954150316;-0.42445600380360077;-0.42445599766144293;0.6859789049624958;0.3676905885710607;0.7783070560444552
79.256298;1.048889975783597;0.7916863241447435;0.7547837015534642;-0.44273799434910527;-0.4220996975825481;1.0389459406387256;10.000063425432508;0.7126955966366751;-0.42445600377031834;-0.4244559976664989;0.6859788526530076;0.3676905976313407;0.7783068571996633
79.266298;1.048890222736272;0.7916862358152431;0.7547838616447988;-0.4427379943379483;-0.42209969751433435;1.0389458933025593;10.000063653711504;0.7126956980508716;-0.42445600373609454;-0.42445599767076336;0.685978800792727;0.36769060291417444;0.778306655205255
79.276298;1.0488904724787493;0.7916861542792656;0.7547840217025211;-0.442737994326216;-0.42209969744383014;1.038945850476675;10.000063933224796;0.7126957997920537;-0.4244560037010064;-0.42445599767405817;0.6859787492499022;0.36769060440517526;0.7783064502021991
79.286298;1.0488907248331922;0.7916860798602742;0.7547841815843354;-0.4427379943139404;-0.4220996973711196;1.0389458129294484;10.000064264965804;0.7126959019023665;-0.42445600366513075;-0.42445599767618064;0.6859786979889315;0.36769060208777526;0.778306242399938
79.296298;1.048890979719457;0.791686012820622;0.754784341189106;-0.44273799430113175;-0.42209969729628816;1.0389457814310301;10.000064649651582;0.7126960043703261;-0.424456003628518;-0.4244559976769449;0.6859786470899676;0.3676905959251892;0.778306032104817
79.306298;1.0488912370750012;0.7916859533000947;0.7547845005519731;-0.44273799428780997;-0.42209969721940904;1.0389457566633442;10.00006508801844;0.7126961071921486;-0.42445600359119884;-0.42445599767621456;0.6859785967180668;0.367690585872794;0.7783058196995033
79.316298;1.0488914967543042;0.791685901256031;0.7547846598754151;-0.4427379942740343;-0.4220996971405381;1.0389457391238106;10.000065580892608;0.7126962103431197;-0.4244560035532284;-0.4244559976739064;0.6859785470674;0.3676905719068238;0.7783056056380564
79.326298;1.048891758532378;0.7916858564985032;0.754784819480082;-0.4427379942599079;-0.4220996970597263;1.0389457290993764;10.000066129459276;0.7126963137150603;-0.42445600351470425;-0.4244559976699844;0.6859784982907802;0.36769055402424045;0.7783053904277049
79.336298;1.0488920221965194;0.7916858187615975;0.7547849797441549;-0.442737994245565;-0.42209969697703026;1.038945726708225;10.000066734966055;0.7126964171154997;-0.4244560034757315;-0.42445599766446734;0.6859784504518212;0.36769053222288317;0.7783051745990455
79.346298;1.0488922875932756;0.7916857877537604;0.7547851410448735;-0.44273799423115184;-0.42209969689252014;1.0389457319401396;10.00006739765548;0.7126965202891301;-0.4244560034363843;-0.42445599765743347;0.6859784035179628;0.36769050650776525;0.7783049586991033
79.356298;1.0488925545580459;0.7916857632166503;0.7547853037109147;-0.442737994216814;-0.4220996968062811;1.0389457446565342;10.000068116013233;0.7126966229433824;-0.4244560033966988;-0.4244559976490038;0.6859783573690772;0.36769047691588846;0.7783047432940627
79.366298;1.0488928228103598;0.7916857449488167;0.7547854680264978;-0.44273799420268706;-0.422099696718404;1.0389457645788094;10.000068886757015;0.7126967248021654;-0.4244560033566828;-0.42445599763931563;0.685978311812382;0.3676904435142483;0.7783045289555228
79.376298;1.0488930919106276;0.7916857327366836;0.754785634225977;-0.4427379941888914;-0.4220996966289647;1.0389457913206537;10.000069705305096;0.7126968256193712;-0.4244560033163593;-0.42445599762849473;0.685978266626246;0.36769040637822664;0.7783043162169674
79.386298;1.0488933612491151;0.7916857262849042;0.7547858024250989;-0.44273799417553644;-0.4220996965380023;1.0389458244405163;10.00007056640567;0.7126969251280479;-0.42445600327582717;-0.4244559976166285;0.6859782216344448;0.36769036559550494;0.77830410552187
79.396298;1.048893630040559;0.791685725236814;0.7547859725717556;-0.4427379941627193;-0.42209969644551476;1.0389458634811009;10.000071464297001;0.7126970230131155;-0.42445600323526356;-0.4244559976037442;0.6859781767568772;0.3676903212937409;0.778303897227892
79.406298;1.048893897331968;0.7916857292151726;0.7547861444537501;-0.44273799415050014;-0.4220996963514725;1.0389459080303813;10.000072392513955;0.7126971189203911;-0.4244560031948698;-0.4244559975898208;0.6859781319990209;0.36769027365240214;0.7783036916425377
79.416298;1.0488941620241454;0.7916857378383027;0.7547863177335056;-0.4427379941388928;-0.4220996962558464;1.038945957781767;10.00007334371492;0.712697212447966;-0.42445600315481785;-0.4244559975748368;0.6859780874212958;0.36769022286946007;0.7783034890052173
79.426298;1.0488944229309052;0.7916857507524094;0.7547864920502144;-0.44273799412790027;-0.42209969615864223;1.0389460125229748;10.000074309663502;0.7126973031496604;-0.4244560031152147;-0.42445599755879804;0.6859780431464596;0.3676901691119639;0.7783032894740527
79.436298;1.0488946788170068;0.7916857676660726;0.7547866671474007;-0.44273799411755826;-0.42209969605990744;1.0389460720469161;10.00007528217297;0.7126973905817992;-0.42445600307609765;-0.42445599754172436;0.6859779993732524;0.3676901125068461;0.7783030931634572
79.446298;1.0488949284021565;0.7916857883880231;0.7547868428801999;-0.4427379941079469;-0.42209969595970903;1.0389461360710832;10.000076254650113;0.7126974743355247;-0.42445600303746894;-0.4244559975236282;0.6859779563437732;0.3676900531565755;0.7783029001513854
79.456298;1.048895170467344;0.7916858128568542;0.7547870191215972;-0.4427379940991708;-0.4220996958581151;1.0389462042582498;10.000077222570345;0.7126975540416688;-0.4244560029993369;-0.4244559975044996;0.685977914322266;0.36768999115625145;0.7783027104487287
79.466298;1.0488954040124874;0.7916858410748517;0.7547871956702461;-0.4427379940913333;-0.42209969575519274;1.0389462763081991;10.000078182646911;0.7126976293816754;-0.4244560029617301;-0.424455997484312;0.6859778736105641;0.3676899266191803;0.778302523975114
79.476298;1.0488956282905597;0.7916858729865638;0.7547873721881223;-0.4427379940845174;-0.42209969565100974;1.0389463520502344;10.000079132015427;0.7126977000862806;-0.42445600292468777;-0.42445599746304197;0.6859778345466135;0.36768985967867035;0.7783023405696975
79.486298;1.0488958427299049;0.7916859084522023;0.7547875482236848;-0.4427379940787806;-0.4220996955456268;1.0389464315103185;10.000080068181408;0.7126977659142625;-0.42445600288824487;-0.42445599744066903;0.6859777975059924;0.36768979046629896;0.7783021600405284
79.496298;1.0488960468273216;0.7916859473392787;0.7547877232947302;-0.44273799407416153;-0.4220996954390858;1.0389465148930817;10.000080989036977;0.71269782665909;-0.4244560028524142;-0.4244559974171714;0.6859777629029755;0.3676897191066491;0.7783019821991145
79.506298;1.0488962400920638;0.7916859896103408;0.7547878968860704;-0.44273799407068554;-0.422099695331407;1.0389466024523693;10.000081892482262;0.7126978822076839;-0.42445600281718926;-0.4244559973925431;0.6859777311329005;0.36768964571273566;0.7783018068748373
79.516298;1.0488964220956682;0.7916860352970129;0.7547880683767137;-0.44273799406837583;-0.42209969522260693;1.0389466943745598;10.000082775903492;0.7126979325829983;-0.42445600278256707;-0.42445599736681394;0.6859777025102485;0.36768957038020955;0.7783016339492517
79.526298;1.0488965925323313;0.7916860844251037;0.7547882370380696;-0.4427379940672719;-0.4220996951127265;1.0389467907886445;10.000083635750192;0.7126979779035908;-0.4244560027485446;-0.4244559973400536;0.6859776772621088;0.3676894932109973;0.7783014633544586
79.536298;1.0488967512154512;0.7916861370173648;0.7547884021234401;-0.44273799406743036;-0.4220996950018421;1.0389468918165403;10.000084467444612;0.7126980182950742;-0.42445600271509465;-0.42445599731236594;0.6859776555319553;0.3676894143305717;0.7783012949710406
79.546298;1.0488968980698254;0.7916861931204363;0.7547885629833712;-0.44273799406892306;-0.42209969489005067;1.0389469975236563;10.00008526525285;0.7126980538336879;-0.424456002682174;-0.4244559972838835;0.6859776373939971;0.3676893338747215;0.7783011285410346
79.556298;1.0488970331117897;0.791686252760608;0.7547887191280893;-0.4427379940718484;-0.4220996947774406;1.038947107804993;10.000086022097154;0.7126980845755188;-0.42445600264976147;-0.4244559972547636;0.6859776229188129;0.3676892519809731;0.7783009637363887
79.566298;1.0488971563811975;0.7916863158757975;0.7547888701651863;-0.4427379940763329;-0.4220996946640638;1.03894722236256;10.000086730172885;0.7126981106523566;-0.4244560026178636;-0.42445599722518806;0.6859776122401227;0.36768916877374963;0.778300800303743
79.576298;1.0488972679137794;0.7916863823110092;0.754789015669941;-0.44273799408251474;-0.4220996945499367;1.038947340837917;10.00008738189656;0.7126981323543027;-0.4244560025864774;-0.42445599719536725;0.6859776055400503;0.3676890843412812;0.7783006381156418
79.586298;1.0488973678185514;0.7916864518895119;0.7547891551217375;-0.4427379940905286;-0.42209969443508033;1.0389474629813553;10.000087970067385;0.7126981501280857;-0.4244560025555657;-0.4244559971655257;0.6859776029881649;0.3676889987505169;0.7783004771374243
79.596298;1.048897456357167;0.7916865244803686;0.7547892879268004;-0.4427379941004941;-0.4220996943195579;1.0389475886684867;10.000088487453796;0.7126981644770054;-0.42445600252506255;-0.4244559971358661;0.6859776047287723;0.36768891207650567;0.7783003174225361
79.606298;1.048897533887376;0.7916866000106894;0.7547894134615059;-0.44273799411250975;-0.42209969420346327;1.0389477177512971;10.000088926264002;0.7126981758640886;-0.4244560024948794;-0.4244559971065591;0.6859776109133661;0.3676888243959646;0.7783001591253365
79.616298;1.0488976007247737;0.7916866784580887;0.7547895311257896;-0.44273799412665726;-0.4220996940868804;1.0389478499432334;10.000089277827085;0.7126981847223829;-0.42445600246491544;-0.4244559970777743;0.6859776217338257;0.36768873576193234;0.7783000024743669
79.626298;1.0488976571325592;0.7916867598412385;0.754789640423804;-0.44273799414299825;-0.422099693969859;1.038947984827886;10.000089533075025;0.712698191491602;-0.42445600243508697;-0.42445599704970244;0.6859776374156322;0.36768864618256836;0.778299847731209
79.636298;1.0488977034405194;0.7916868441880394;0.75478974101744;-0.4427379941615434;-0.422099693852423;1.038948121864414;10.000089683664918;0.7126981966042295;-0.42445600240535586;-0.42445599702253395;0.6859776581309827;0.3676885556099685;0.7782996951863563
79.646298;1.0488977400950326;0.7916869314774687;0.7547898327011072;-0.44273799418221493;-0.4220996937345899;1.0389482603459341;10.000089722744294;0.7126982004987712;-0.42445600237574155;-0.4244559969964157;0.6859776839100753;0.36768846395029975;0.7782995451621317
79.656298;1.048897767634734;0.791687021590133;0.7547899153448819;-0.44273799420483945;-0.42209969361637306;1.0389483994335393;10.000089645017303;0.712698203680561;-0.4244560023463178;-0.4244559969714229;0.6859777146576743;0.3676883710908976;0.7782993979556079
79.666298;1.0488977866726268;0.7916871143299882;0.7547899888704728;-0.44273799422918847;-0.4220996934977863;1.0389485382798107;10.000089446533535;0.7126982067469024;-0.42445600231718256;-0.4244559969475734;0.6859777502315441;0.3676882769200372;0.7782992537816085
79.676298;1.0488977978603187;0.7916872095127929;0.7547900532611156;-0.4427379942550446;-0.4220996933788727;1.0389486761202777;10.000089124375418;0.712698210352282;-0.4244560022884156;-0.4244559969248648;0.6859777904889302;0.3676881813278806;0.7782991127949723
79.686298;1.0488978018423925;0.7916873070010475;0.7547901085779594;-0.44273799428223864;-0.4220996932597323;1.0389488122992536;10.000088676222203;0.7126982151545397;-0.4244560022600453;-0.42445599690329455;0.6859778352853718;0.36768808420877547;0.7782989751277594
79.696298;1.0488977992264759;0.7916874066375977;0.7547901549740883;-0.442737994310627;-0.4220996931405205;1.038948946262931;10.000088099580925;0.7126982217702785;-0.4244560022320286;-0.4244559968828577;0.6859778844524792;0.3676879854632076;0.7782988408814393
79.706298;1.0488977905821886;0.7916875081860023;0.7547901927048776;-0.4427379943400506;-0.42209969302142114;1.038949077553734;10.00008739100109;0.7126982307532094;-0.42445600220427404;-0.4244559968635408;0.6859779377687266;0.367687884983771;0.7782987101278025
