time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.716298;1.0488977764599925;0.7916876113416278;0.7547902221225019;-0.4427379943703246;-0.42209969290261573;1.038949205827458;10.000086546374517;0.712698242580705;-0.4244560021767021;-0.42445599684532764;0.6859779949476601;0.36768778265823354;0.7782985829672507
79.726298;1.0488977573806357;0.7916877158057196;0.7547902436631561;-0.44273799440124756;-0.42209969278427284;1.0389493308623976;10.000085561982576;0.7126982576579161;-0.42445600214929025;-0.42445599682821744;0.6859780556579731;0.3676876784124738;0.7782984595776368
79.736298;1.048897733823374;0.7916878213878732;0.7547902578066888;-0.44273799443259904;-0.4220996926665615;1.0389494525484346;10.000084435017078;0.7126982763815751;-0.42445600212208034;-0.4244559968122443;0.6859781195410751;0.3676875722585787;0.7782983401754503
79.746298;1.0488977062805709;0.7916879280032189;0.7547902649907008;-0.4427379944641351;-0.4220996925496664;1.0389495708451593;10.000083163772905;0.7126982992038029;-0.42445600209515677;-0.4244559967974802;0.6859781862210416;0.36768746430052157;0.7782982249540227
79.756298;1.0488976753517936;0.7916880355403103;0.7547902655854857;-0.4427379944956103;-0.4220996924337824;1.0389496856976104;10.00008174798775;0.7126983266232098;-0.42445600206862455;-0.4244559967840231;0.6859782553214674;0.36768735469243363;0.7782981140845833
79.766298;1.0488976417997602;0.7916881437965555;0.7547902599618144;-0.4427379945268101;-0.4220996923191017;1.0389497969624522;10.000080188654948;0.7126983591378512;-0.42445600204262024;-0.4244559967719815;0.6859783264660634;0.36768724360498894;0.7782980077533381
79.776298;1.0488976065160962;0.7916882525572078;0.7547902485304049;-0.4427379945575597;-0.4220996922058126;1.0389499043669344;10.000078486934672;0.7126983971920574;-0.42445600201732153;-0.4244559967614651;0.6859783992611599;0.3676871312369019;0.7782979061789272
79.786298;1.0488975703987768;0.7916883616917867;0.7547902317509605;-0.442737994587714;-0.4220996920941063;1.0389500074855684;10.000076643199499;0.7126984411305417;-0.42445600199292705;-0.4244559967525914;0.6859784732925974;0.3676870178375372;0.7782978096058679
79.796298;1.0488975342207043;0.7916884711663762;0.7547902101687052;-0.44273799461716107;-0.42209969198418124;1.0389501057832056;10.00007465718438;0.7126984912116441;-0.42445600196963057;-0.42445599674549256;0.6859785481627106;0.3676869037039962;0.7782977183042883
79.806298;1.0488974985642459;0.791688580981684;0.7547901843974173;-0.4427379946458375;-0.422099691876244;1.0389501987738923;10.000072528914401;0.7126985476995493;-0.4244560019475966;-0.4244559967402867;0.6859786235467132;0.36768678915894665;0.778297632573674
79.816298;1.0488974638108481;0.7916886911269612;0.7547901550031332;-0.44273799467372005;-0.4220996917705102;1.0389502861780975;10.000070259483358;0.7126986109469639;-0.42445600192693617;-0.4244559967370251;0.6859786992296943;0.3676866745355535;0.7782975527508216
79.826298;1.0488974301856695;0.7916888015854514;0.7547901223968112;-0.44273799470080144;-0.4220996916672022;1.0389503678933332;10.000067851246957;0.7126986813499454;-0.42445600190770855;-0.42445599673567636;0.6859787751107029;0.367686560176185;0.7782974792164284
79.836298;1.0488973978611718;0.7916889123443783;0.7547900868114799;-0.4427379947270972;-0.42209969156652966;1.038950443845501;10.000065308122467;0.7126987592237491;-0.4244560018899557;-0.4244559967361667;0.6859788511555872;0.36768644642169607;0.7782974123343893
79.846298;1.0488973670098156;0.7916890233920876;0.7547900483198757;-0.4427379947526849;-0.42209969146866394;1.0389505139325088;10.000062636513293;0.7126988447694533;-0.42445600187374055;-0.42445599673842693;0.6859789273261777;0.36768633359727043;0.7782973523554189
79.856298;1.0488973377355189;0.7916891346957969;0.7547900068453002;-0.4427379947777247;-0.42209969137374137;1.0389505780864254;10.000059846001012;0.7126989381277855;-0.4244560018591643;-0.42445599674240386;0.6859790035539528;0.367686222021021;0.7782972993908521
79.866298;1.0488973100045307;0.7916892461597032;0.7547899621930891;-0.44273799480245407;-0.42209969128188624;1.0389506363345056;10.000056948974281;0.7126990394197904;-0.4244560018463668;-0.4244559967480607;0.6859790797410323;0.3676861120157076;0.7782972534463594
79.876298;1.0488972837003177;0.7916893576164775;0.7547899141335372;-0.4427379948271737;-0.42209969119322616;1.0389506887823199;10.000053959280686;0.712699148788018;-0.4244560018354989;-0.42445599675537893;0.6859791557289631;0.3676860038990024;0.7782972144609608
79.886298;1.0488972587577046;0.791689468862631;0.7547898624890547;-0.4427379948522094;-0.4220996911078981;1.0389507355643741;10.000050890659768;0.7126992664201479;-0.42445600182667076;-0.42445599676433443;0.6859792312917004;0.36768589796212364;0.778297182329322
79.896298;1.0488972352653905;0.7916895796797464;0.754789807186187;-0.4427379948778597;-0.422099691026043;1.0389507768369417;10.000047756022218;0.7126993925148339;-0.4244560018199213;-0.4244559967748728;0.6859793062196637;0.3676857944569027;0.778297156878855
79.906298;1.0488972134897083;0.7916896898517007;0.7547897482949018;-0.44273799490437676;-0.4220996909477945;1.0389508128155025;10.000044567332798;0.7126995272391663;-0.4244560018152418;-0.42445599678692264;0.6859793803992743;0.3676856935940156;0.7782971378205747
79.916298;1.0488971938282445;0.7916897991994395;0.7547896860312305;-0.44273799493197863;-0.42209969087327703;1.0389508437851815;10.000041335080022;0.7126996706955707;-0.424456001812626;-0.42445599680043383;0.6859794538171428;0.3676855955258698;0.7782971247611797
79.926298;1.0488971767664286;0.7916899075817789;0.754789620668549;-0.44273799496084504;-0.4220996908026228;1.0389508699937082;10.000038067900155;0.7126998228952991;-0.4244560018121061;-0.4244559968153945;0.6859795265322111;0.36768550032840613;0.7782971173011313
79.936298;1.0488971628841;0.7916900148825797;0.7547895524108739;-0.44273799499109484;-0.4220996907359875;1.0389508915123933;10.000034772802618;0.7126999837607013;-0.4244560018137492;-0.4244559968318191;0.6859795986373464;0.3676854080368949;0.7782971151262942
79.946298;1.0488971528250581;0.7916901210194405;0.7547894813546504;-0.4427379950227813;-0.4220996906735373;1.038950908250333;10.000031455352863;0.712700153138197;-0.424456001817634;-0.42445599684973195;0.6859796702178436;0.36768531870726634;0.7782971179911577
79.956298;1.0488971472062116;0.7916902259547569;0.754789407565359;-0.44273799505590583;-0.4220996906154173;1.038950920072346;10.000028120171315;0.7127003307928205;-0.42445600182383486;-0.4244559968691541;0.6859797413019997;0.3676852324351451;0.7782971256236203
79.966298;1.0488971465681196;0.7916903297251865;0.7547893311453788;-0.4427379950904294;-0.4220996905617322;1.0389509268645247;10.000024771821742;0.7127005163870969;-0.42445600183240906;-0.42445599689009356;0.6859798118168824;0.36768514934766133;0.7782971376811437
79.976298;1.048897151377073;0.7916904324355373;0.7547892521939241;-0.44273799512629425;-0.42209969051253754;1.0389509285629084;10.00002141504195;0.7127007094761383;-0.4244560018433908;-0.42445599691253805;0.6859798816174478;0.36768506960249525;0.778297153761068
79.986298;1.0488971619831624;0.7916905341758148;0.7547891707300591;-0.4427379951634589;-0.42209969046783974;1.0389509251935993;10.000018054323442;0.7127009095354085;-0.4244560018568066;-0.424455996936453;0.685979950585825;0.3676849933817957;0.7782971734023348
79.996298;1.0488971785247923;0.7916906349523408;0.7547890866572251;-0.4427379952019069;-0.42209969042759893;1.0389509168590807;10.000014693545957;0.7127011159841922;-0.4244560018726794;-0.4244559969617845;0.6859800186988667;0.3676849208759584;0.7782971961256646
80.006298;1.0488972009023025;0.7916907346675215;0.7547889997481193;-0.4427379952416214;-0.42209969039172146;1.03895090361649;10.000011335881311;0.7127013281902557;-0.42445600189100435;-0.4244559969884625;0.6859800860099631;0.3676848522683491;0.7782972215021893
80.016298;1.0488972288524707;0.7916908331088609;0.754788909663098;-0.4427379952825722;-0.4220996903600602;1.038950885348987;10.000007983812344;0.7127015454827046;-0.42445600191173866;-0.4244559970163949;0.68598015259423;0.36768478771783286;0.7782972491773084
80.026298;1.0488972620109218;0.7916909299356188;0.7547888160295791;-0.442737995324729;-0.4220996903324319;1.0389508618037915;10.000004638706004;0.7127017671630012;-0.424456001934821;-0.4244559970454587;0.6859802185323033;0.36768472734772495;0.7782972788699338
80.036298;1.048897299906548;0.7916910246928153;0.7547887185322117;-0.442737995368075;-0.4220996903086262;1.0389508327647268;10.000001300369023;0.7127019925015777;-0.42445600196019007;-0.42445599707549414;0.6859802839380942;0.36768467125628207;0.7782973103717938
80.046298;1.0488973419556418;0.7916911168837244;0.7547886169456659;-0.4427379954126071;-0.4220996902884033;1.0389507981644455;9.999997967772927;0.712702220730519;-0.42445600198778116;-0.4244559971063144;0.6859803489796117;0.367684619534463;0.7782973435180245
80.056298;1.0488973875220724;0.7916912060309337;0.7547885111189364;-0.44273799545832443;-0.4220996902715047;1.0389507581009036;9.999994640341772;0.7127024510342074;-0.42445600201752665;-0.42445599713772875;0.6859804138802682;0.3676845722770069;0.7782973781212602
80.066298;1.0488974359814482;0.7916912916512723;0.754788400959377;-0.44273799550520343;-0.42209969025767163;1.0389507128244235;9.999991318659951;0.7127026825684338;-0.4244560020493704;-0.42445599716955595;0.6859804789052614;0.36768452958478154;0.778297413919108
80.076298;1.0488974867277892;0.791691373238957;0.7547882864080846;-0.44273799555317334;-0.4220996902466588;1.0389506626844185;9.999988004701295;0.7127029145142689;-0.4244560020832645;-0.424455997201621;0.6859805443308122;0.3676844915413555;0.7782974505786159
80.086298;1.0488975391797544;0.7916914503354443;0.7547881674034455;-0.4427379956021125;-0.4220996902382511;1.0389506080438564;9.999984701934649;0.7127031460880673;-0.4244560021191458;-0.42445599723375516;0.6859806104266434;0.3676844581797769;0.7782974877187196
80.096298;1.0488975928165045;0.7916915225777659;0.7547880438963541;-0.44273799565185556;-0.42209969023227667;1.0389505492274849;9.999981415115524;0.7127033764951021;-0.4244560021569265;-0.424455997265789;0.6859806774405864;0.36768442949061864;0.7782975249207791
80.106298;1.0488976471825537;0.7916915896699789;0.7547879159350951;-0.4427379957022058;-0.42209969022860117;1.038950486503416;9.999978149255119;0.7127036049197834;-0.42445600219650187;-0.42445599729754496;0.6859807455454859;0.36768440545978076;0.7782975617787911
80.116298;1.0488977018153565;0.7916916513510661;0.7547877837409676;-0.4427379957529576;-0.42209969022711596;1.0389504200244544;9.999974908712693;0.7127038305592401;-0.4244560022377518;-0.4244559973288631;0.685980814802704;0.3676843860992353;0.778297597984613
80.126298;1.048897756184515;0.7916917073856647;0.7547876477205309;-0.44273799580391193;-0.4220996902277283;1.0389503497379287;9.999971697793097;0.7127040526367447;-0.4244560022805265;-0.4244559973596323;0.68598088518039;0.36768437147241034;0.778297633359626
80.136298;1.0488978097597084;0.7916917575666192;0.7547875084151888;-0.4427379958548902;-0.4220996902303548;1.0389502753877806;9.999968521606364;0.7127042703988455;-0.42445600232463504;-0.424455997389788;0.6859809565714245;0.367684361694661;0.7782976678217841
80.146298;1.048897862120926;0.791691801707101;0.7547873663952753;-0.44273799590575685;-0.42209969023492916;1.0389501966404706;9.999965385914717;0.7127044831273754;-0.42445600236985304;-0.42445599741929857;0.6859810287957376;0.36768435689720186;0.7782977013457288
80.156298;1.0488979129701728;0.7916918396110835;0.7547872221543658;-0.44273799595642116;-0.42209969024140404;1.0389501131901009;9.999962297068334;0.7127046901785511;-0.4244560024159373;-0.42445599744815976;0.6859811016196946;0.3676843571895846;0.7782977339182007
80.166298;1.048897962077148;0.7916918710596014;0.7547870760584565;-0.44273799600681907;-0.4220996902497294;1.038950024773966;9.999959262265289;0.71270489104043;-0.4244560024626424;-0.4244559974763834;0.6859811747909482;0.36768436263022936;0.7782977655051748
80.176298;1.048898009246263;0.7916918958232325;0.7547869283355687;-0.442737996056896;-0.42209969025984506;1.0389499311752692;9.999956289060941;0.7127050853625464;-0.42445600250973403;-0.42445599750397445;0.6859812480643211;0.36768437320152336;0.7782977960960438
80.186298;1.0488980543039368;0.7916919136866198;0.7547867790961004;-0.4427379961065833;-0.42209969027168837;1.038949832222281;9.999953384306403;0.7127052729229005;-0.4244560025569878;-0.42445599753090524;0.6859813212183635;0.3676843888172765;0.7782978257759933
80.196298;1.048898097069353;0.7916919245042674;0.7547866283721137;-0.44273799615577986;-0.4220996902851739;1.0389497277658748;9.999950553169667;0.7127054535571782;-0.42445600260419386;-0.4244559975571154;0.6859813940712164;0.36768440934769164;0.7782978547182716
80.206298;1.0488981373489075;0.7916919282729218;0.7547864761528607;-0.44273799620435117;-0.42209969030017497;1.0389496176846327;9.999947798715514;0.7127056270963927;-0.42445600265118255;-0.42445599758254454;0.6859814664777485;0.36768443461042405;0.7782978831229922
80.216298;1.0488981749920767;0.7916919251368286;0.7547863224379733;-0.442737996252126;-0.4220996903165347;1.0389495019305552;9.99994512254956;0.7127057933435235;-0.4244560026978503;-0.42445599760716535;0.6859815383105274;0.36768446436172497;0.7782979111986892
80.226298;1.048898209915711;0.7916919153062777;0.754786167297949;-0.4427379962988901;-0.4220996903340736;1.038949380575525;9.999942525922052;0.7127059520951231;-0.4244560027441594;-0.4244559976309864;0.6859816094696302;0.3676844983400969;0.7782979391838484
80.236298;1.0488982420551318;0.7916918990024248;0.7547860108909787;-0.4427379963443985;-0.4220996903525897;1.0389492538295662;9.999940010477053;0.7127061031971297;-0.42445600279011025;-0.4244559976540297;0.6859816799041455;0.3676845363159268;0.7782979673416415
80.246298;1.0488982713700659;0.7916918765146717;0.7547858534241224;-0.44273799638840317;-0.4220996903718714;1.038949122016666;9.999937578532363;0.7127062465900914;-0.4244560028357091;-0.42445599767631476;0.6859817495827192;0.36768457810456395;0.7782979959474143
80.256298;1.048898297958827;0.7916918482695279;0.7547856951011128;-0.4427379964306769;-0.4220996903916992;1.0389489855142617;9.99993523293431;0.7127063822734242;-0.4244560028809435;-0.42445599769788156;0.6859818184299002;0.36768462355418813;0.7782980253067372
80.266298;1.048898322155491;0.7916918147846772;0.7547855361259638;-0.4427379964710219;-0.4220996904118259;1.0389488447084807;9.999932976797123;0.7127065102116082;-0.4244560029257625;-0.4244559977188252;0.6859818863074266;0.36768467252301223;0.7782980557687003
80.276298;1.0488983444988638;0.7916917765665022;0.7547853767515866;-0.44273799650927514;-0.4220996904319785;1.0389486999813404;9.999930813171202;0.7127066302857251;-0.42445600297007074;-0.424455997739284;0.685981953081323;0.36768472486845305;0.778298087723658
80.286298;1.0488983656026525;0.7916917340271266;0.7547852172995024;-0.4427379965453212;-0.4220996904519124;1.0389485516982422;9.999928744475952;0.7127067423224993;-0.4244560030137524;-0.42445599775939596;0.6859820187215883;0.3676847804361472;0.7782981215902255
80.296298;1.0488983860523915;0.7916916874336194;0.754785058136437;-0.44273799657909774;-0.42209969047145857;1.0389484002156575;9.999926771916632;0.7127068461151203;-0.42445600305671705;-0.424455997779279;0.6859820833443101;0.3676848390265663;0.7782981577677515
80.306298;1.048898406392712;0.7916916369120429;0.7547848996458512;-0.4427379966105778;-0.42209969049051027;1.0389482458813122;9.999924895180907;0.7127069413669277;-0.4244560030989189;-0.42445599779902354;0.6859821471672141;0.36768490038237567;0.7782981965851942
80.316298;1.0488984271207429;0.7916915824569193;0.7547847422576048;-0.442737996639746;-0.42209969050897894;1.0389480889836784;9.999923112625916;0.7127070276625707;-0.4244560031403368;-0.42445599781867843;0.685982210436443;0.36768496422554214;0.77829823830921
80.326298;1.0488984486500927;0.7916915239278727;0.754784586522678;-0.44273799666658586;-0.42209969052677454;1.03894792973104;9.999921421941455;0.7127071045681941;-0.4244560031809607;-0.4244559978382624;0.685982273384475;0.3676850302983958;0.7782982831832685
80.336298;1.048898471336843;0.7916914611004161;0.7547844330925119;-0.4427379966910752;-0.42209969054381763;1.0389477682787267;9.999919820786733;0.712707171743846;-0.42445600322080673;-0.4244559978577919;0.6859823362240252;0.36768509836331664;0.7782983314398867
80.346298;1.0488984955376464;0.7916913937418949;0.7547842826060682;-0.44273799671320246;-0.42209969056004926;1.0389476047121295;9.999918307158355;0.7127072289435143;-0.4244560032599295;-0.42445599787728194;0.6859823991670518;0.36768516817970387;0.7782983833137633
80.356298;1.0488985215677162;0.7916913216391458;0.7547841356338533;-0.44273799673298875;-0.42209969057542457;1.0389474389966074;9.999916880033497;0.7127072759699417;-0.4244560032984139;-0.4244559978967375;0.685982462428491;0.3676852395036363;0.7782984390801977
80.366298;1.0488985495855454;0.7916912445912;0.7547839926707156;-0.44273799675047204;-0.4220996905899064;1.0389472710189307;9.99991554019141;0.7127073127002543;-0.42445600333635874;-0.42445599791616895;0.6859825261938904;0.36768531210013244;0.7782984990614004
80.376298;1.04889857953826;0.7916911624200381;0.7547838541200695;-0.4427379967656643;-0.4220996906034582;1.0389471007348945;9.999914290184403;0.7127073391808073;-0.4244560033738698;-0.4244559979355961;0.6859825905756941;0.3676853857381847;0.7782985635573242
80.386298;1.0488986111984568;0.7916910750173132;0.7547837203088472;-0.44273799677853887;-0.42209969061602176;1.0389469282316073;9.999913133159932;0.7127073556851952;-0.42445600341106754;-0.42445599795503997;0.6859826555576278;0.3676854601972239;0.7782986327531151
80.396298;1.0488986442328598;0.7916909823880236;0.7547835915236639;-0.4427379967890663;-0.42209969062750263;1.0389467535952226;9.999912071495988;0.712707362670563;-0.42445600344809514;-0.4244559979745296;0.6859827209707021;0.36768553529006337;0.7782987066833345
80.406298;1.0488986782479681;0.7916908846398523;0.7547834680054155;-0.4427379967972533;-0.42209969063779373;1.038946576792314;9.999911106257292;0.712707360682959;-0.4244560034851069;-0.42445599799409883;0.6859827865472935;0.36768561084984536;0.7782987852387864
80.416298;1.048898712787956;0.791690781929696;0.754783349908253;-0.44273799680313547;-0.42209969064681413;1.0389463977728215;9.999910237548299;0.7127073502677413;-0.42445600352224316;-0.4244559980137782;0.6859828520012384;0.36768568669161206;0.7782988681659253
80.426298;1.048898747314101;0.791690674430303;0.7547832372829992;-0.4427379968067461;-0.4220996906545301;1.038946216665495;9.99990946541296;0.7127073318878362;-0.42445600355961566;-0.42445599803360823;0.685982917110627;0.3676857626086718;0.7782989551166218
80.436298;1.0488987812060002;0.7916905623571641;0.7547831301028746;-0.4427379968081081;-0.4220996906609417;1.03894603382428;9.99990879062771;0.7127073058710808;-0.42445600359732155;-0.4244559980536517;0.6859829817933352;0.3676858383933498;0.7782990457681503
80.446298;1.0488988137956112;0.7916904460207259;0.7547830282987468;-0.442737996807239;-0.4220996906660551;1.0389458496903066;9.999908214807931;0.7127072724336743;-0.4244560036354686;-0.42445599807398343;0.6859830460851271;0.3676859138258207;0.7782991398833072
80.456298;1.0488988444249336;0.7916903258138472;0.7547829317873025;-0.4427379968041579;-0.4220996906698843;1.038945664626002;9.999907740179978;0.7127072317842108;-0.424456003674174;-0.4244559980946942;0.6859831100115642;0.3676859886390142;0.7782992372856992
80.466298;1.0488988724727106;0.7916902021646134;0.7547828404881676;-0.44273799679891007;-0.4220996906724694;1.0389454788494104;9.999907369416201;0.7127071842214728;-0.42445600371353964;-0.42445599811591417;0.6859831734980094;0.3676860625184031;0.7782993378580397
80.476298;1.048898897319096;0.7916900755788339;0.7547827543074228;-0.4427379967915882;-0.4220996906738788;1.0389452924483942;9.999907105567615;0.7127071301497063;-0.4244560037536318;-0.42445599813781454;0.6859832363940128;0.367686135150631;0.7782994415470094
80.486298;1.0488989183211412;0.7916899467175282;0.7547826731179453;-0.44273799678231746;-0.42209969067420494;1.038945105428132;9.99990695191675;0.7127070700718042;-0.42445600379446463;-0.424455998160582;0.6859832985121903;0.36768620627464066;0.7782995482865952
80.496298;1.0488989348552877;0.7916898163638599;0.7547825967813128;-0.4427379967712235;-0.42209969067355085;1.0389449177772137;9.999906911153117;0.7127070045925054;-0.42445600383599774;-0.4244559981843935;0.6859833596196601;0.36768627569322243;0.7782996578850011
80.506298;1.0488989463739264;0.7916896852913639;0.7547825251592055;-0.44273799675841385;-0.4220996906720063;1.038944729520835;9.999906984127424;0.7127069343580703;-0.42445600387816784;-0.42445599820940316;0.6859834194487973;0.3676863432569051;0.7782997700013052
80.516298;1.0488989524398302;0.7916895541481996;0.7547824580960757;-0.44273799674399;-0.4220996906696291;1.0389445407299585;9.999907169640204;0.7127068599536257;-0.4244560039209243;-0.42445599823574753;0.6859834777376257;0.3676864088302196;0.7782998842331164
80.526298;1.0488989527645853;0.7916894234103837;0.7547823954351447;-0.4427379967280731;-0.4220996906664567;1.0389443515049321;9.999907465847636;0.712706781847655;-0.42445600396423006;-0.4244559982635552;0.6859835342422063;0.3676864722350563;0.7783000001879935
80.536298;1.0488989472245989;0.7916892933898865;0.7547823370467607;-0.4427379967108002;-0.4220996906625454;1.0389441619845952;9.999907871668377;0.7127067003963752;-0.4244560040080346;-0.424455998292941;0.6859835887447417;0.367686533223209;0.77830011746159
80.546298;1.0488989358233207;0.7916891642920273;0.7547822828087185;-0.44273799669229924;-0.42209969065799285;1.0389439723894927;9.999908386573644;0.7127066158783714;-0.4244560040522381;-0.42445599832400266;0.6859836410991407;0.36768659149905825;0.7783002356221809
80.556298;1.0488989186995084;0.7916890362827655;0.7547822325643896;-0.4427379966726778;-0.42209969065292785;1.0389437830571018;9.9999090095353;0.7127065285210517;-0.4244560040966767;-0.4244559983568341;0.685983691264875;0.36768664674954055;0.7783003542444028
80.566298;1.0488988962509325;0.7916889095156161;0.7547821861179681;-0.44273799665202274;-0.4220996906474912;1.0389435943942933;9.999909738507512;0.7127064384989574;-0.42445600414115897;-0.4244559983915324;0.6859837392916772;0.3676866986805974;0.7783004729201476
80.576298;1.0488988691874017;0.7916887841352738;0.75478214328419;-0.4427379966303937;-0.4220996906418147;1.0389434067604324;9.99991057071854;0.7127063459249887;-0.4244560041855197;-0.42445599842818205;0.6859837853047516;0.3676867470492365;0.7783005912492358
80.586298;1.048898838361551;0.7916886602781431;0.7547821039432999;-0.44273799660782315;-0.4220996906360079;1.0389432204507478;9.999911503369846;0.7127062508180743;-0.4244560042296383;-0.42445599846683957;0.6859838295349233;0.36768679166133245;0.7783007088205836
80.596298;1.0488988045991354;0.7916885380725736;0.7547820680437741;-0.44273799658433804;-0.42209969063015407;1.0389430358027845;9.99991253373252;0.7127061530513812;-0.424456004273424;-0.42445599850752425;0.6859838723633607;0.3676868323512619;0.7783008251915811
80.606298;1.0488987687499514;0.7916884176425018;0.7547820355696463;-0.44273799655997964;-0.4220996906243024;1.038942853209111;9.999913658351012;0.7127060523467983;-0.4244560043167998;-0.42445599855021193;0.6859839143337465;0.36768686895905234;0.7783009399138149
80.616298;1.0488987317893805;0.7916882991164719;0.7547820065110018;-0.44273799653479823;-0.4220996906184667;1.0389426729977398;9.99991487262801;0.7127059483099605;-0.4244560043596991;-0.42445599859483946;0.685983956108333;0.36768690132205706;0.7783010525817029
80.626298;1.0488986947818952;0.7916881826553733;0.7547819808549734;-0.44273799650885454;-0.4220996906126472;1.038942495397768;9.99991617146696;0.7127058404996677;-0.42445600440207615;-0.42445599864130384;0.6859839983627708;0.3676869293052834;0.7783011628556923
80.636298;1.0488986588050278;0.7916880684689921;0.7547819585949556;-0.44273799648224793;-0.42209969060685854;1.038942320660824;9.999917549957042;0.7127057285407777;-0.4244560044439176;-0.4244559986894545;0.6859840416814943;0.3676869528434395;0.7783012704447588
80.646298;1.0488986248968035;0.7916879568002031;0.754781939731433;-0.44273799645513784;-0.4220996906011359;1.03894214919347;9.99991900290858;0.7127056121871964;-0.42445600448524307;-0.4244559987391068;0.6859840865371606;0.3676869719594447;0.7783013750682563
80.656298;1.0488985939588733;0.7916878479101339;0.7547819242561329;-0.4427379964277347;-0.4220996905955345;1.0389419815772698;9.999920523565997;0.7127054912721789;-0.4244560045261005;-0.42445599879006773;0.6859841333375328;0.36768698675780453;0.7783014764584255
80.666298;1.0488985666734683;0.7916877420612913;0.7547819121393412;-0.44273799640027217;-0.4220996905901397;1.0389418184342618;9.999922103221165;0.7127053656151823;-0.4244560045665611;-0.4244559988421322;0.6859841824760463;0.367686997385885;0.7783015743965229
80.676298;1.048898543551404;0.7916876395087592;0.7547819033377589;-0.44273799637297967;-0.42209969058505653;1.038941660221847;9.999923732372181;0.7127052349836515;-0.42445600460670624;-0.42445599889506064;0.6859842343676257;0.3676870039839283;0.7783016687402797
80.686298;1.0488985250558047;0.7916875405223306;0.754781897810026;-0.44273799634606165;-0.42209969058036706;1.0389415071365578;9.999925402288396;0.7127050991415603;-0.42445600464659466;-0.424455998948573;0.6859842894350624;0.3676870066741068;0.7783017594219117
80.696298;1.048898511667957;0.7916874453974028;0.7547818955045181;-0.44273799631967947;-0.4220996905761038;1.038941359173569;9.999927106050933;0.7127049579302992;-0.42445600468623546;-0.42445599900236564;0.6859843480340702;0.36768700557581085;0.7783018463842762
80.706298;1.0488985039072825;0.7916873544010269;0.7547818963137025;-0.442737996293937;-0.4220996905722561;1.038941216227714;9.999928838832094;0.7127048112859071;-0.4244560047256;-0.4244559990561437;0.6859844104076749;0.3676870008008864;0.7783019295242448
80.716298;1.0488985023449198;0.7916872676742878;0.7547819000524867;-0.4427379962688815;-0.42209969056878466;1.0389410781404813;9.999930597354988;0.7127046591831289;-0.42445600476465295;-0.4244559991096599;0.6859844767107808;0.3676869924470342;0.7783020087453646
80.726298;1.0488985075588355;0.7916871852156497;0.7547819065195083;-0.44273799624452204;-0.4220996905656344;1.038940944715378;9.999932378960752;0.7127045016028303;-0.4244560048033656;-0.4244559991627282;0.685984547038062;0.367686980624395;0.7783020840517336
80.736298;1.0488985200840433;0.7916871069717241;0.7547819155988001;-0.44273799622085747;-0.4220996905627488;1.0389408157364357;9.999934181048186;0.7127043385469096;-0.42445600484171886;-0.4244559992152027;0.6859846214337713;0.3676869654960611;0.7783021555691951
80.746298;1.0488985404494613;0.7916870328638922;0.7547819272935796;-0.44273799619789994;-0.4220996905600872;1.0389406909488075;9.999936001246416;0.7127041700430179;-0.42445600487971413;-0.4244559992669519;0.6859846999276882;0.36768694729335033;0.7783022235076817
80.756298;1.0488985691782393;0.7916869627074932;0.7547819416574301;-0.4427379961756703;-0.4220996905576268;1.0389405700123902;9.999937837675558;0.7127039961461361;-0.424456004917382;-0.42445599931785805;0.6859847825960536;0.3676869262917979;0.7783022881361904
80.766298;1.04889860669731;0.7916868961969517;0.7547819586932434;-0.44273799615417836;-0.42209969055534896;1.038940452494787;9.999939688371638;0.7127038169898505;-0.4244560049547628;-0.42445599936785194;0.6859848695715539;0.3676869027710343;0.7783023497713092
80.776298;1.0488986533270594;0.7916868329966185;0.7547819782942501;-0.4427379961334187;-0.42209969055325114;1.0389403379102604;9.999941550464296;0.7127036328383405;-0.4244560049918801;-0.4244559994169341;0.6859849609679716;0.367686876987013;0.778302408743425
80.786298;1.04889870933315;0.7916867727761342;0.7547820002152054;-0.44273799611338;-0.422099690551383;1.0389402257704705;9.999943420490386;0.712703444024359;-0.42445600502873837;-0.4244559994651433;0.6859850567976714;0.36768684915938626;0.7783024653964296
80.796298;1.0488987748925462;0.7916867151443375;0.7547820240480883;-0.4427379960940624;-0.4220996905498466;1.0389401156306586;9.999945295614957;0.7127032508117754;-0.4244560050653245;-0.4244559995125261;0.685985156951443;0.3676868194691384;0.7783025201437711
80.806298;1.0488988499867966;0.7916866596489557;0.7547820492564777;-0.4427379960754836;-0.42209969054876084;1.0389400071108172;9.9999471739222;0.712703053333471;-0.4244560051015991;-0.42445599955914265;0.685985261234114;0.3676867880529197;0.7783025734617128
80.816298;1.0488989343343333;0.7916866059253079;0.7547820752498128;-0.44273799605765324;-0.4220996905482417;1.0389398998579398;9.9999490533743;0.7127028516488552;-0.424456005137504;-0.4244559996050725;0.6859853694130266;0.36768675499447195;0.7783026257870566
80.826298;1.0488990274895627;0.7916865538211828;0.7547821013975838;-0.44273799604055114;-0.42209969054841207;1.0389397934930102;9.99995093140006;0.7127026458402599;-0.4244560051729831;-0.424455999650405;0.6859854812277731;0.36768672035151834;0.7783026774509564
80.836298;1.048899129011771;0.791686503344686;0.754782127039499;-0.4427379960241485;-0.42209969054942453;1.0389396876037293;9.999952805623453;0.7127024360737297;-0.4244560052079967;-0.4244559996952264;0.6859855963615147;0.367686684203356;0.7783027287269105
80.846298;1.0488992384692655;0.7916864545124529;0.754782151567168;-0.44273799600845126;-0.4220996905514726;1.038939581748187;9.99995467439057;0.712702222616942;-0.42445600524251614;-0.42445599973962544;0.6859857144175215;0.36768664665849893;0.7783027798839044
80.856298;1.048899355341545;0.7916864072432326;0.754782174456029;-0.4427379959935124;-0.4220996905547725;1.038939475455611;9.999956536696043;0.7127020058200061;-0.4244560052765051;-0.4244559997837133;0.6859858349424198;0.3676866078446585;0.7783028311422576
80.866298;1.0488994789792332;0.791686361360326;0.7547821951946979;-0.44273799597940744;-0.42209969055952384;1.03893936828617;9.999958391798698;0.7127017860936741;-0.4244560053099149;-0.42445599982762305;0.6859859574979683;0.3676865679348968;0.77830288263125
80.876298;1.0488996086265618;0.7916863166813122;0.7547822132703894;-0.44273799596621766;-0.42209969056588514;1.038939259950918;9.999960239084684;0.7127015639352454;-0.42445600534269917;-0.42445599987148713;0.6859860817022893;0.3676865271724095;0.7783029344294854
80.886298;1.0488997435068839;0.7916862731041348;0.7547822282519805;-0.4427379959540312;-0.4220996905739742;1.0389391503781873;9.999962078307071;0.7127013399537262;-0.42445600537481687;-0.42445599991541766;0.6859862071948037;0.3676864858317829;0.7783029866097354
80.896298;1.0488998829085527;0.7916862306066603;0.7547822398389886;-0.4427379959429374;-0.4220996905838904;1.038939039641103;9.999963909382362;0.712701114820482;-0.4244560054062313;-0.42445599995950134;0.6859863335758316;0.367686444157993;0.7783030392460296
80.906298;1.0489000261773918;0.7916861892044587;0.7547822478399036;-0.4427379959330229;-0.4220996905957376;1.0389389278378207;9.999965731634505;0.7127008891716794;-0.42445600543692513;-0.42445600000381234;0.6859864603591683;0.3676864023552042;0.7783030924062758
80.916298;1.0489001727206855;0.7916861489744368;0.7547822521212524;-0.4427379959243817;-0.4220996906096067;1.038938815046818;9.99996754332662;0.7127006635375709;-0.42445600546691153;-0.42445600004842227;0.6859865869429999;0.3676863606123749;0.7783031461293474
80.926298;1.048900322116258;0.7916861101092219;0.754782252552702;-0.44273799591711055;-0.42209969062554126;1.0389387013155855;9.99996934219322;0.7127004383483257;-0.42445600549623846;-0.42445600009339113;0.685986712625958;0.3676863191335338;0.778303200405911
80.936298;1.0489004741654215;0.7916860728855143;0.7547822490072276;-0.44273799591128127;-0.4220996906435407;1.0389385866379752;9.999971126566624;0.712700213995575;-0.42445600552498486;-0.42445600013875207;0.685986836689694;0.36768627815305205;0.7783032551925617
80.946298;1.0489006288230587;0.7916860375624052;0.7547822414118864;-0.44273799590693325;-0.4220996906635908;1.0389384709578624;9.99997289554938;0.712699990861498;-0.4244560055532225;-0.42445600018449886;0.6859869584970532;0.3676862379029791;0.7783033104426538
80.956298;1.0489007861218014;0.7916860043142765;0.7547822297318378;-0.44273799590409846;-0.4220996906856678;1.038938354172757;9.999974647754337;0.7126997692683978;-0.42445600558097646;-0.4244560002305753;0.6859870775136439;0.36768619856309226;0.7783033661346179
80.966298;1.0489009460886176;0.7916859732280213;0.7547822139055713;-0.44273799590280816;-0.42209969070971437;1.0389382361205775;9.999976379885767;0.7126995494299672;-0.4244560056082289;-0.42445600027687336;0.6859871932368317;0.36768616025301915;0.7783034223241372
80.976298;1.0489011086470674;0.7916859443170141;0.7547821938637416;-0.44273799590306073;-0.42209969073562903;1.0389381165940197;9.999978086683628;0.7126993314851392;-0.42445600563494335;-0.42445600032324854;0.6859873051284375;0.3676861230343804;0.7783034792172677
80.986298;1.0489012735751857;0.7916859175182016;0.7547821695831152;-0.4427379959047872;-0.42209969076328674;1.0389379953749656;9.999979762525621;0.7126991155619928;-0.42445600566108554;-0.4244560003695408;0.6859874126034397;0.36768608689911614;0.7783035371617998
80.996298;1.0489014405539085;0.7916858926613499;0.7547821411058412;-0.4427379959078402;-0.42209969079256376;1.0389378722843525;9.999981403119662;0.7126989018311691;-0.42445600568663766;-0.42445600041559156;0.6859875150237688;0.3676860517961905;0.7783035965093611
81.006298;1.0489016092920278;0.7916858694173052;0.7547821085802363;-0.4427379959120165;-0.42209969082334053;1.0389377472517618;9.999983005846728;0.7126986905621713;-0.4244560057115939;-0.4244560004612516;0.68598761172534;0.3676860176905526;0.7783036574851186
81.016298;1.0489017796245104;0.7916858472856025;0.754782072272133;-0.44273799591708884;-0.42209969085549875;1.0389376203040652;9.999984568972012;0.7126984821269502;-0.4244560057359421;-0.424456000506379;0.6859877021179811;0.36768598459855434;0.7783037201946845
81.026298;1.0489019515025313;0.7916858256533583;0.7547820324889064;-0.44273799592282354;-0.4220996908889307;1.0389374914206555;9.999986090517346;0.712698276936051;-0.42445600575965586;-0.42445600055083277;0.6859877857636701;0.36768595259062214;0.7783037846975944
81.036298;1.0489021249220432;0.7916858038828501;0.754781989504634;-0.4427379959289951;-0.4220996909235483;1.0389373604047358;9.999987567604654;0.7126980753961072;-0.42445600578269344;-0.42445600059446803;0.6859878624023915;0.36768592177116155;0.7783038510145238
81.046298;1.0489022998513995;0.7916857813919119;0.7547819435440264;-0.44273799593540814;-0.4220996909592768;1.0389372268733548;9.999988996612316;0.7126978779092525;-0.42445600580499065;-0.4244560006371481;0.6859879319755018;0.3676858922548263;0.7783039190844458
81.056298;1.0489024761675052;0.7916857576822127;0.7547818948106718;-0.44273799594190744;-0.4220996909960357;1.038937090304072;9.999990373501248;0.7126976848650931;-0.42445600582646015;-0.42445600067877925;0.6859879946012725;0.36768586417203364;0.778303988765487
81.066298;1.0489026536258546;0.7916857323149767;0.754781843510954;-0.4427379959483803;-0.4220996910337239;1.03893695011874;9.999991694054142;0.7126974966298548;-0.42445600584700244;-0.4244560007193416;0.6859880504841411;0.36768583768633284;0.7783040598607763
81.076298;1.0489028319115687;0.7916857049356135;0.7547817898328156;-0.4427379959547529;-0.42209969107222356;1.0389368057794468;9.999992954309022;0.7126973135428706;-0.4244560058664998;-0.42445600075888695;0.6859880998398901;0.3676858129698296;0.7783041320951987
81.086298;1.048903010728648;0.7916856753470106;0.7547817339297012;-0.44273799596096314;-0.4220996911114194;1.0389366568065606;9.999994150819802;0.7126971359096295;-0.42445600588479554;-0.42445600079751306;0.6859881428658868;0.3676857901369006;0.7783042050716537
81.096298;1.0489031898124364;0.7916856434935023;0.754781675961075;-0.4427379959669331;-0.42209969115120716;1.0389365027422204;9.999995280524939;0.7126969640001244;-0.42445600590169463;-0.4244560008353435;0.6859881797399443;0.36768576919553136;0.7783042782777347
81.106298;1.0489033688656104;0.7916856093359942;0.754781616151243;-0.4427379959725796;-0.42209969119149;1.038936343146788;9.999996340753459;0.7126967980495921;-0.4244560059169915;-0.4244560008725177;0.6859882106544556;0.3676857500624267;0.7783043511507121
81.116298;1.048903547536802;0.7916855727569452;0.7547815547992132;-0.44273799597784114;-0.4220996912321705;1.0389361776406005;9.999997329659942;0.7126966382569241;-0.4244560059304976;-0.42445600090918445;0.6859882358472926;0.36768573261291143;0.7783044231460305
81.126298;1.048903725500039;0.7916855335744254;0.754781492214277;-0.4427379959826781;-0.4220996912731414;1.0389360059425177;9.999998246278555;0.7126964847740017;-0.4244560059420673;-0.42445600094548813;0.6859882555845218;0.36768571670982275;0.7783044937579436
81.136298;1.0489039025577322;0.791685491608349;0.754781428617885;-0.44273799598705815;-0.42209969131428177;1.0389358278367524;9.999999089798445;0.7126963376821198;-0.42445600595161426;-0.4244560009815475;0.6859882701225779;0.36768570221507546;0.7783045625208647
81.146298;1.048904078632176;0.7916854467447874;0.7547813640946838;-0.4427379959909535;-0.42209969135547376;1.0389356430906582;9.999999859435436;0.7126961970033805;-0.4244560059590955;-0.4244560010174616;0.6859882796683593;0.3676856890165733;0.7783046290091268
81.156298;1.0489042536401114;0.7916853989746688;0.7547812986429633;-0.44273799599435615;-0.42209969139661996;1.0389354514483333;10.000000555052488;0.7126960627703999;-0.42445600596448235;-0.4244560010533393;0.6859882843423242;0.36768567705877914;0.7783046927923553
81.166298;1.048904427419839;0.7916853483596265;0.7547812322717338;-0.44273799599729763;-0.4220996914376399;1.0389352527259397;10.00000117696928;0.7126959350963089;-0.42445600596773375;-0.4244560010892988;0.6859882841956133;0.36768566633821825;0.7783047533876806
81.176298;1.048904599811172;0.7916852949849307;0.7547811650569352;-0.44273799599985303;-0.42209969147847287;1.0389350469017227;10.000001725146964;0.7126958141886329;-0.4244560059687606;-0.42445600112544635;0.6859882792921691;0.36768565686801624;0.7783048102787055
81.186298;1.048904770764748;0.7916852390005377;0.7547810971401789;-0.4427379960021257;-0.422099691519092;1.038934834142449;10.000002198949494;0.7126957002910347;-0.42445600596741256;-0.4244560011618672;0.6859882697774942;0.36768564864190034;0.778304862959732
81.196298;1.0489049403193003;0.7916851806665;0.7547810286968483;-0.4427379960042256;-0.42209969155950045;1.0389346147849983;10.000002597849944;0.7126955935865568;-0.4244560059635068;-0.4244560011986105;0.6859882558912133;0.3676856416258046;0.7783049109460143
81.206298;1.048905108465377;0.7916851203138267;0.7547809599056081;-0.4427379960062541;-0.42209969159970295;1.0389343893085234;10.000002923000812;0.7126954941504954;-0.4244560059568538;-0.4244560012356568;0.6859882379472335;0.3676856357866164;0.7783049537540601
81.216298;1.0489052750679175;0.7916850582716012;0.7547808909300504;-0.44273799600829833;-0.4220996916396726;1.038934158326033;10.000003178494305;0.712695401973558;-0.4244560059472688;-0.42445600127291677;0.685988216295236;0.3676856311086433;0.7783049908960842
81.226298;1.0489054399781057;0.7916849948156692;0.7547808218887797;-0.4427379960104318;-0.4220996916793345;1.0389339225754792;10.000003371019245;0.7126953169584458;-0.4244560059345891;-0.42445600131028205;0.6859881913236587;0.3676856275777207;0.7783050219318507
81.236298;1.0489056031936237;0.7916849301509571;0.7547807528090063;-0.44273799601270175;-0.4220996917185815;1.0389336828935247;10.00000350868821;0.7126952388691834;-0.4244560059186891;-0.4244560013476707;0.6859881635036875;0.36768562518331505;0.7783050465427837
81.246298;1.048905764839638;0.7916848643986504;0.7547806835772681;-0.4427379960151127;-0.42209969175728956;1.0389334401691792;10.000003600102776;0.7126951673479466;-0.4244560058994734;-0.42445600138501965;0.6859881333522531;0.3676856239412974;0.778305064540519
81.256298;1.0489059250365833;0.7916847975934369;0.7547806139291321;-0.4427379960176416;-0.4220996917953027;1.0389331953015777;10.000003653503589;0.7126951020199886;-0.4244560058768492;-0.4244560014222617;0.685988101345378;0.367685623890732;0.7783050758236735
81.266298;1.0489060838165232;0.7916847297222998;0.7547805435313628;-0.4427379960202721;-0.42209969183242607;1.0389329492346058;10.000003676286351;0.7126950425645937;-0.4244560058507159;-0.4244560014593239;0.6859880678800565;0.36768562505719027;0.7783050803499558
81.276298;1.0489062410768517;0.7916846607684854;0.7547804720982954;-0.4427379960230126;-0.42209969186845814;1.0389327030234383;10.000003675280958;0.7126949887043998;-0.42445600582099363;-0.42445600149613716;0.6859880332335172;0.3676856274187677;0.7783050781067261
81.286298;1.0489063965171468;0.7916845907369975;0.7547803994533389;-0.44273799602589425;-0.4220996919032305;1.0389324578144135;10.000003656957055;0.7126949401623891;-0.42445600578764614;-0.42445600153264235;0.685987997515457;0.3676856309005218;0.7783050690855071
81.296298;1.0489065496083885;0.7916845196653126;0.754780325550792;-0.4427379960289562;-0.42209969193662716;1.0389322147426996;10.000003627088027;0.7126948966113151;-0.4244560057506703;-0.42445600156879737;0.685987960684286;0.3676856353854796;0.7783050532949926
81.306298;1.0489066996913423;0.7916844475929944;0.7547802504682903;-0.442737996032244;-0.4220996919685881;1.038931974839348;10.00000359089931;0.7126948576513955;-0.4244560057100746;-0.4244560016045874;0.6859879226032854;0.36768564072858173;0.7783050307809534
81.316298;1.0489068461506148;0.7916843745088921;0.7547801743404994;-0.4427379960358299;-0.4220996919990991;1.0389317390113342;10.000003553845898;0.7126948228538462;-0.42445600566587305;-0.42445600164002856;0.6859878830838807;0.36768564677582827;0.778305001662058
81.326298;1.0489069884998716;0.7916843003438607;0.7547800972653163;-0.4427379960398127;-0.4220996920281736;1.0389315080599661;10.00000352186454;0.7126947918264008;-0.4244560056180932;-0.4244560016751511;0.6859878419068858;0.3676856533787546;0.7783049662067834
81.336298;1.0489071263356975;0.7916842250140561;0.754780019273339;-0.4427379960442787;-0.4220996920558464;1.0389312827079655;10.00000350075679;0.7126947642531373;-0.42445600556679147;-0.42445600170997144;0.6859877988580242;0.3676856604076977;0.7783049248449406
81.346298;1.048907259250011;0.7916841484646668;0.7547799404035022;-0.4427379960492694;-0.42209969208218634;1.0389310636740696;10.000003495101945;0.7126947399189032;-0.4244560055120674;-0.424456001744484;0.68598775382754;0.3676856677844361;0.7783048780714014
81.356298;1.048907386806194;0.7916840706953029;0.7547798607794195;-0.44273799605477954;-0.42209969210729564;1.038930851699434;10.000003507333401;0.7126947187085116;-0.42445600545406453;-0.4244560017786769;0.6859877068961492;0.36768567550406245;0.7783048263843292
81.366298;1.0489075085806585;0.7916839917712007;0.754779780590685;-0.44273799606077413;-0.42209969213127535;1.0389306474198252;10.000003537671093;0.7126947005632258;-0.42445600539296147;-0.4244560018125455;0.6859876583086344;0.3676856836164193;0.7783047702813154
81.376298;1.0489076241704283;0.7916839118254978;0.7547797000859333;-0.4427379960672141;-0.422099692154193;1.038930451245836;10.00000358497026;0.712694685441134;-0.42445600532896743;-0.4244560018460947;0.6859876083978261;0.3676856921949771;0.7783047102388556
81.386298;1.0489077331531032;0.7916838310665866;0.7547796196420679;-0.44273799607406894;-0.42209969217609034;1.0389302633953537;10.000003647635133;0.7126946733082562;-0.42445600526231336;-0.42445600187933624;0.6859875575243162;0.3676857013037527;0.7783046467172391
81.396298;1.0489078350319379;0.7916837497907793;0.7547795397819533;-0.4427379960813041;-0.42209969219701077;1.0389300839871924;10.000003723900054;0.7126946641201523;-0.4244560051932316;-0.4244560019122873;0.6859875060197086;0.3676857109628134;0.7783045801878757
81.406298;1.0489079291515357;0.7916836684114009;0.7547794611072461;-0.4427379960888625;-0.4220996922170131;1.0389299130937721;10.00000381209205;0.7126946577947265;-0.4244560051219354;-0.424456001944982;0.6859874541595032;0.3676857211480799;0.778304511122756
81.416298;1.0489080146393852;0.791683587485802;0.7547793842536008;-0.4427379960966615;-0.4220996922361681;1.038929750747178;10.000003911167944;0.7126946542058454;-0.42445600504859915;-0.4244560019774909;0.6859874021908242;0.36768573182844033;0.7783044399658938
81.426298;1.0489080904195227;0.7916835076509035;0.7547793098594328;-0.44273799610459835;-0.42209969225456456;1.038929596949026;10.0000040204339;0.7126946531740364;-0.4244560049733429;-0.4244560020099276;0.6859873503605223;0.3676857429849435;0.7783043670928751
81.436298;1.0489081552636441;0.7916834295160246;0.7547792384799982;-0.4427379961125533;-0.4220996922723331;1.0389294516799792;10.000004138344144;0.712694654460224;-0.42445600489623514;-0.42445600204243866;0.6859872988917759;0.36768575459085434;0.7783042927654618
81.446298;1.0489082079105458;0.7916833536499478;0.7547791705426068;-0.44273799612039627;-0.4220996922896543;1.0389293148368581;10.000004262132542;0.7126946578196627;-0.4244560048173185;-0.4244560020751711;0.6859872479531256;0.3676857665970588;0.7783042171623362
81.456298;1.0489082472626767;0.7916832806005272;0.7547791064212249;-0.4427379961280056;-0.4220996923067244;1.0389291861819787;10.000004388939262;0.712694663082903;-0.424456004736642;-0.42445600210822576;0.6859871976874438;0.36768577895125015;0.7783041404989136
81.466298;1.0489082725009355;0.7916832108630394;0.7547790465130757;-0.4427379961352861;-0.42209969232370903;1.0389290654147427;10.00000451650365;0.7126946702000563;-0.4244560046542783;-0.4244560021416374;0.6859871482732594;0.367685791618201;0.7783040631190695
81.476298;1.0489082830496324;0.7916831448514867;0.7547789912190822;-0.4427379961421716;-0.4220996923407312;1.0389289522495908;10.000004642380098;0.7126946792517351;-0.4244560045703225;-0.4244560021754065;0.6859870999422009;0.3676858045652277;0.7783039854694955
81.486298;1.0489082785444896;0.7916830828888115;0.7547789408639829;-0.44273799614861026;-0.4220996923578848;1.038928846429493;10.00000476331734;0.7126946904179483;-0.4244560044848922;-0.42445600220953394;0.6859870529376174;0.36768581773092607;0.7783039080274043
81.496298;1.0489082588453924;0.7916830251951651;0.7547788956610824;-0.44273799615454806;-0.42209969237523987;1.0389287477536593;10.00000487557858;0.7126947039193366;-0.4244560043981208;-0.42445600224401187;0.6859870074542497;0.367685831007529;0.7783038312794474
81.506298;1.0489082239828116;0.7916829718731312;0.7547788557772602;-0.44273799615992304;-0.42209969239283984;1.0389286561183897;10.000004975355424;0.7126947200010665;-0.4244560043101364;-0.4244560022788001;0.6859869636136351;0.3676858442394385;0.7783037557265194
81.516298;1.0489081740862967;0.7916829228942476;0.7547788214150489;-0.4427379961646549;-0.4220996924107051;1.0389285715398784;10.000005058910304;0.7126947389746738;-0.42445600422104723;-0.4244560023138226;0.6859869214891781;0.3676858572385823;0.7783036818785275
81.526298;1.0489081094061048;0.7916828781249672;0.7547787928486847;-0.4427379961686367;-0.42209969242882256;1.0389284941921824;10.000005122418452;0.7126947612403635;-0.4244560041309581;-0.42445600234898256;0.6859868811258714;0.36768586980760154;0.7783036102386539
81.536298;1.048908030355353;0.7916828373889976;0.754778770424675;-0.4427379961717491;-0.4220996924471273;1.038928424437838;10.000005161860141;0.7126947872247099;-0.4244560040399972;-0.4244560023841836;0.6859868425193982;0.3676858817446479;0.7783035412850928
