time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.546298;1.0489079374888963;0.7916828005038498;0.7547787545004969;-0.4427379961738745;-0.422099692465516;1.0389283627657109;10.000005173380352;0.7126948172839127;-0.42445600394831134;-0.42445600241932585;0.6859868055652947;0.36768589283248704;0.7783034754765148
81.556298;1.0489078314391318;0.7916827672971332;0.7547787453592502;-0.442737996174906;-0.4220996924838879;1.0389283096677138;10.000005153770154;0.7126948516686764;-0.4244560038560329;-0.42445600245427695;0.6859867700029456;0.3676859028410942;0.7783034132675644
81.566298;1.048907712847655;0.7916827376483414;0.7547787431996441;-0.44273799617476695;-0.42209969250218204;1.038928265601517;10.000005100643882;0.7126948905462216;-0.424456003763268;-0.4244560024888664;0.6859867354005862;0.36768591154101604;0.7783033551437811
81.576298;1.0489075823425227;0.7916827115319067;0.7547787481820973;-0.44273799617342163;-0.4220996925203867;1.0389282310490457;10.000005012313391;0.7126949340076719;-0.42445600367010283;-0.42445600252290583;0.6859867012030783;0.3676859187088362;0.7783033016803876
81.586298;1.048907440528445;0.7916826890304977;0.7547787604606674;-0.4427379961708711;-0.4220996925385178;1.0389282065303003;10.000004887804335;0.7126949820415616;-0.4244560035766066;-0.42445600255620464;0.6859866668147101;0.3676859241329854;0.7783032535172858
81.596298;1.0489072879259445;0.7916826703502133;0.754778780192304;-0.44273799616713744;-0.42209969255658925;1.0389281925558955;10.000004727280531;0.7126950345122082;-0.42445600348284324;-0.42445600258858673;0.6859866316808454;0.3676859276232622;0.7783032112454532
81.606298;1.048907124925584;0.7916826558404928;0.754778807510259;-0.4427379961622319;-0.42209969257460334;1.0389281895926736;10.000004532079249;0.7126950911934731;-0.42445600338889483;-0.42445600261991323;0.685986595337099;0.36768592901271957;0.7783031753370504
81.616298;1.0489069518146066;0.7916826459646241;0.7547788424704435;-0.4427379961561297;-0.422099692592558;1.0389281980113303;10.000004303885968;0.7126951518429353;-0.4244560032948736;-0.42445600265009636;0.6859865574137285;0.3676859281464345;0.7783031461513974
81.626298;1.0489067688325058;0.7916826412337965;0.754778885030964;-0.44273799614876636;-0.4220996926104602;1.0389282179849246;10.000004044282695;0.7126952162334391;-0.4244560032009137;-0.42445600267910066;0.6859865176202192;0.36768592486177876;0.7783031239627808
81.636298;1.0489065762310072;0.7916826421707973;0.7547789350721129;-0.44273799614003934;-0.42209969262834157;1.0389282494208172;10.000003755434792;0.7126952841188168;-0.4244560031071531;-0.4244560027069357;0.6859864757402628;0.3676859189921916;0.778303108977349
81.646298;1.048906374336986;0.7916826492969226;0.7547789924382633;-0.44273799612981324;-0.4220996926462609;1.0389282920405447;10.000003440796199;0.7126953551951422;-0.4244560030137206;-0.4244560027336498;0.6859864316405268;0.36768591041452225;0.7783031013690285
81.656298;1.0489061635954884;0.7916826631024924;0.7547790570014699;-0.4427379961179565;-0.4220996926642847;1.0389283455929552;10.00000310493399;0.712695429114753;-0.42445600292073477;-0.4244560027593262;0.685986385285296;0.36768589907959254;0.7783031013464912
81.666298;1.0489059445816706;0.7916826840011754;0.7547791286965707;-0.44273799610438636;-0.4220996926824666;1.0389284099566702;10.000002752716131;0.7126955055260132;-0.4244560028282993;-0.424456002784057;0.6859863367634211;0.3676858849796043;0.7783031091669853
81.676298;1.0489057179775088;0.7916827122963123;0.7547792075107246;-0.44273799608906034;-0.4220996927008284;1.0389284850085632;10.00000238867829;0.7126955840610911;-0.42445600273649303;-0.42445600280789175;0.6859862863092878;0.3676858681237155;0.7783031250575992
81.686298;1.0489054845382777;0.7916827481849005;0.7547792934925461;-0.4427379960719307;-0.4220996927193368;1.0389285705305629;10.000002017392646;0.7126956642849559;-0.42445600264536865;-0.4244560028308096;0.6859862342646897;0.3676858485699337;0.7783031491162223
81.696298;1.048905245104298;0.7916827917610679;0.754779386755322;-0.4427379960529311;-0.4220996927378973;1.038928666279087;10.000001644099626;0.7126957456959664;-0.4244560025549482;-0.42445600285275503;0.685986180997091;0.3676858264403724;0.7783031812897729
81.706298;1.048905000633923;0.7916828429907613;0.7547794873962219;-0.44273799603200475;-0.4220996927563818;1.0389287720229288;10.000001274054547;0.7126958278070573;-0.42445600246521015;-0.4244560028737052;0.6859861268590886;0.3676858018737552;0.7783032214682025
81.716298;1.048904752219486;0.7916829017344219;0.7547795953784139;-0.44273799600912844;-0.4220996927746683;1.0389288875319274;10.000000911225007;0.7126959102203592;-0.42445600237609965;-0.42445600289368973;0.6859860722082434;0.3676857749857858;0.7783032696096109
81.726298;1.048904501099564;0.7916829678107398;0.7547797104648065;-0.44273799598430996;-0.4220996927926714;1.0389290125794355;10.000000558254161;0.7126959926247164;-0.4244560022875441;-0.4244560029127558;0.685986017396254;0.367685745887396;0.7783033257628453
81.736298;1.0489042485975109;0.791683040994382;0.7547798322503348;-0.44273799595757;-0.4220996928103484;1.0389291469205024;10.000000217465754;0.7126960747679;-0.4244560021994465;-0.42445600293094743;0.6859859626788497;0.3676857147154877;0.7783033899694496
81.746298;1.0489039959481115;0.7916831209736426;0.7547799602744607;-0.4427379959289223;-0.422099692827693;1.0389292902307374;9.999999891379897;0.7126961564227677;-0.42445600211168866;-0.4244560029483096;0.6859859081568075;0.367685681644276;0.778303462152978
81.756298;1.0489037441782738;0.7916832073309574;0.7547800941150441;-0.4427379958983557;-0.42209969284472026;1.0389294420021933;9.999999582459807;0.7126962373372075;-0.42445600202416445;-0.42445600296488184;0.6859858538263766;0.3676856468835914;0.7783035420802767
81.766298;1.0489034941500246;0.7916832995434531;0.7547802334211458;-0.442737995865831;-0.42209969286143817;1.038929601476727;9.999999292529514;0.7126963172329598;-0.4244560019368078;-0.42445600298068364;0.6859857996500826;0.3676856106772421;0.7783036294029833
81.776298;1.0489032466201351;0.7916833970245273;0.754780377900015;-0.44273799583129275;-0.42209969287783244;1.0389297676973932;9.999999022505062;0.7126963958540193;-0.4244560018495891;-0.42445600299571346;0.6859857455584034;0.36768557331156454;0.7783037237404116
81.786298;1.0489030022116517;0.7916834991727882;0.7547805272690705;-0.4427379957946782;-0.4220996928938813;1.0389299396327933;9.999998772684963;0.7126964729874775;-0.42445600176248605;-0.4244560030099551;0.6859856914053142;0.36768553511741225;0.7783038247200998
81.796298;1.0489027614247834;0.7916836053821682;0.7547806812468701;-0.4427379957559201;-0.422099692909581;1.0389301163107327;9.999998542553833;0.7126965484382581;-0.4244560016754684;-0.4244560030233898;0.6859856369611583;0.36768549645636617;0.7783039319577456
81.806298;1.0489025247587025;0.7916837150795489;0.7547808395982968;-0.44273799571496053;-0.4220996929249621;1.0389302968843568;9.999998330002107;0.7126966219997531;-0.4244560015885229;-0.42445600303600617;0.6859855819864402;0.36768545769042604;0.7783040450543869
81.816298;1.048902292819175;0.7916838277830551;0.7547810021286188;-0.4427379956717849;-0.42209969294007943;1.0389304806254385;9.999998131454534;0.7126966934638365;-0.4244560015016895;-0.4244560030477929;0.6859855263278692;0.3676854191347556;0.7783041636091113
81.826298;1.0489020663299078;0.7916839430663829;0.7547811686344653;-0.4427379956264507;-0.42209969295497374;1.0389306669383371;9.999997942902747;0.7126967626555941;-0.42445600141507117;-0.4244560030587237;0.6859854699534822;0.36768538102811327;0.7783042871871267
81.836298;1.0489018460677835;0.7916840604602355;0.7547813389016241;-0.44273799557907884;-0.4220996929696393;1.0389308553633496;9.999997760351922;0.7126968294433769;-0.4244560013288273;-0.4244560030687583;0.6859854129359164;0.3676853435434791;0.7783044152938348
81.846298;1.0489016327441532;0.791684179430254;0.7547815127145423;-0.4427379955298099;-0.4220996929840344;1.038931045478988;9.999997579590596;0.7126968937280573;-0.4244560012431493;-0.42445600307784925;0.6859853554413223;0.3676853068073742;0.7783045474279421
81.856298;1.048901426886396;0.7916842994597119;0.7547816898327301;-0.4427379954787665;-0.4220996929981151;1.0389312368103087;9.999997396392812;0.7126969554355592;-0.42445600115821586;-0.4244560030859404;0.6859852977060176;0.36768527090384356;0.7783046831826501
81.866298;1.0489012288194968;0.7916844201304868;0.7547818699751475;-0.4427379954260579;-0.42209969301185274;1.0389314288815978;9.999997207198213;0.7126970144945973;-0.42445600107416304;-0.42445600309296244;0.6859852399569975;0.36768523587961766;0.7783048223226553
81.876298;1.0489010387560271;0.791684541107603;0.7547820528264012;-0.442737995371804;-0.42209969302523603;1.0389316213301913;9.999997009282671;0.7126970707880612;-0.4244560009910791;-0.4244560030988326;0.6859851823366476;0.36768520175572167;0.7783049647763094
81.886298;1.0489008568519573;0.791684662093201;0.7547822380456866;-0.44273799531613106;-0.4220996930382695;1.0389318139532528;9.999996800016955;0.7126971241425288;-0.4244560009090031;-0.42445600310345427;0.68598512491182;0.36768516853110134;0.7783051105515009
81.896298;1.0489006831682977;0.7916847828397384;0.7547824252850925;-0.44273799525915025;-0.42209969305095313;1.038932006687423;9.99999657638729;0.7126971744019109;-0.42445600082793344;-0.42445600310671716;0.6859850677309497;0.3676851361825877;0.7783052596597287
81.906298;1.0489005176570094;0.791684903147165;0.7547826142065255;-0.44273799520094453;-0.42209969306325734;1.0389321995904923;9.999996335821217;0.7126972215145942;-0.42445600074785106;-0.4244560031084899;0.6859850108567658;0.36768510467111926;0.778305412077569
81.916298;1.0489003602151254;0.7916850227917226;0.754782804477477;-0.4427379951415551;-0.42209969307511885;1.038932392820389;9.999996077123164;0.7126972655683351;-0.4244560006687242;-0.42445600310860615;0.6859849543750824;0.3676850739499477;0.7783055677207942
81.926298;1.04890021073224;0.7916851414783165;0.7547829957935712;-0.4427379950809693;-0.4220996930864464;1.0389325865047003;9.99999580063758;0.7126973067686715;-0.4244560005904905;-0.4244560031068754;0.6859848984099934;0.3676850439706672;0.778305726441422
81.936298;1.048900069128409;0.7916852588527515;0.7547831879287437;-0.44273799501914196;-0.422099693097132;1.038932780561583;9.999995508587014;0.7126973453777017;-0.42445600051305954;-0.42445600310313447;0.6859848431411462;0.3676850146916849;0.7783058880559867
81.946298;1.0488999353789903;0.7916853745471354;0.7547833807005344;-0.44273799495603666;-0.4220996931070629;1.0389329746943543;9.999995205546977;0.7126973816484569;-0.42445600043633946;-0.4244560030972922;0.6859847888310147;0.36768498609121375;0.7783060523698032
81.956298;1.0488998094763748;0.791685488272478;0.7547835738526515;-0.4427379948916465;-0.42209969311611334;1.0389331685597931;9.999994897679137;0.7126974157898697;-0.4244560003602514;-0.42445600308932;0.685984735866827;0.36768495818617786;0.778306219174493
81.966298;1.04889969139502;0.7916855998950042;0.7547837669983403;-0.4427379948260047;-0.42209969312413753;1.0389333619241283;9.99999459067533;0.7126974479696571;-0.4244560002847277;-0.4244560030792194;0.6859846847353112;0.36768493105473204;0.778306388261107
81.976298;1.048899581113661;0.7916857093713083;0.7547839596660373;-0.44273799475918607;-0.4220996931309956;1.0389335547266767;9.999994288081023;0.712697478330462;-0.4244560002097151;-0.4244560030670074;0.6859846359167042;0.36768490483238964;0.7783065594800613
81.986298;1.0488994786388033;0.7916858165769961;0.7547841513768311;-0.44273799469127584;-0.4220996931365795;1.038933747042538;9.999993990889719;0.7126975070113756;-0.4244560001351875;-0.4244560030527018;0.6859845898137623;0.3676848796705139;0.7783067327974175
81.996298;1.0488993840305079;0.7916859212303854;0.7547843417163846;-0.4427379946223347;-0.42209969314081164;1.0389339389897436;9.999993698184108;0.7126975341475563;-0.424456000061162;-0.4244560030363077;0.6859845467310809;0.3676848557016549;0.7783069082924211
82.006298;1.0488992974251146;0.7916860229968666;0.7547845304039191;-0.4427379945524038;-0.4220996931436362;1.0389341306902227;9.999993408627914;0.7126975598277494;-0.42445599998771316;-0.42445600301784053;0.6859845068680147;0.3676848330358705;0.7783070861192465
82.016298;1.048899219015993;0.7916861216172597;0.7547847173436147;-0.44273799448152834;-0.42209969314501283;1.0389343223084524;9.999993121822582;0.7126975840842603;-0.4244559999149692;-0.42445600299735664;0.6859844703615218;0.3676848117758091;0.7783072664667051
82.026298;1.0488991490182369;0.791686216945537;0.7547849026155681;-0.44273799440975864;-0.4220996931449026;1.0389345140970603;9.999992838114935;0.7126976069306776;-0.4244559998430851;-0.4244560029749481;0.6859844373295476;0.36768479203023224;0.7783074494993968
82.036298;1.0488990876408157;0.7916863089608116;0.7547850864016676;-0.4427379943371359;-0.4220996931432614;1.0389347063512808;9.999992557087692;0.7126976283716026;-0.42445599977221143;-0.4244560029507181;0.6859844078653683;0.3676847738940393;0.7783076353104201
82.046298;1.0488990350869845;0.7916863977819715;0.754785268891826;-0.44273799426368793;-0.4220996931400498;1.0389348992893888;9.999992276480844;0.7126976484006232;-0.42445599970248143;-0.42445600292476976;0.6859843820765569;0.36768475741425677;0.7783078239347683
82.056298;1.0488989915503815;0.7916864836387976;0.7547854502057812;-0.4427379941894337;-0.422099693135252;1.0389350930008114;9.999991992377765;0.7126976670391575;-0.4244559996340172;-0.42445600289719737;0.685984360141831;0.3676847425948446;0.7783080153714278
82.066298;1.0488989571084932;0.791686566805227;0.7547856303709176;-0.442737994114394;-0.42209969312887546;1.0389352874899984;9.999991699875418;0.712697684396012;-0.42445599956694624;-0.4244560028680724;0.6859843422553542;0.36768472943429975;0.7783082095619108
82.076298;1.0488989315915984;0.7916866475284481;0.7547858093554638;-0.44273799403859326;-0.4220996931209184;1.038935482742286;9.999991393913172;0.7126977007168428;-0.424455999501412;-0.42445600283745677;0.685984328535774;0.3676847179619721;0.7783084063833906
82.086298;1.0488989145771952;0.7916867259868952;0.7547859870579005;-0.4427379939620481;-0.42209969311135376;1.0389356787737458;9.999991070405367;0.7126977163778385;-0.4244559994375622;-0.424456002805424;0.6859843190255777;0.3676847082573229;0.7783086056879998
82.096298;1.0488989054382596;0.7916868023027511;0.7547861632160735;-0.4427379938847707;-0.4220996931001532;1.0389358756573324;9.999990726605635;0.712697731785608;-0.4244559993755282;-0.4244560027720484;0.6859843137481363;0.3676847004432271;0.7783088073068868
82.106298;1.0488989033584397;0.7916868765656497;0.7547863373798495;-0.44273799380679774;-0.42209969308731177;1.0389360735260749;9.99999036033416;0.7126977472562482;-0.42445599931541195;-0.42445600273739487;0.6859843127562656;0.3676846946647348;0.7783090110283597
82.116298;1.04889890741197;0.7916869488433939;0.7547865090571948;-0.4427379937282038;-0.4220996930728435;1.0389362725530256;9.999989969248885;0.7126977629787232;-0.424455999257269;-0.4244560027015343;0.6859843161287027;0.3676846910841596;0.7783092166405551
82.126298;1.0488989167301879;0.7916870192091152;0.754786677904889;-0.4427379936490775;-0.4220996930567511;1.038936472903514;9.99998955035771;0.7126977790728621;-0.4244559992010952;-0.4244560026645588;0.6859843239198845;0.3676846898800579;0.7783094239700692
82.136298;1.0488989305922556;0.791687087756593;0.7547868437769456;-0.44273799356950677;-0.4220996930389956;1.038936674669751;9.999989099725545;0.7126977956840599;-0.42445599914683385;-0.424456002626572;0.6859843361369543;0.367684691220854;0.7783096328470536
82.146298;1.0488989483735278;0.7916871546183271;0.7547870066424116;-0.4427379934896081;-0.42209969301949274;1.0389368778289356;9.99998861308392;0.7126978130392232;-0.4244559990943901;-0.4244560025876674;0.6859843527613653;0.36768469524524344;0.7783098430989813
82.156298;1.0488989694688367;0.7916872199981378;0.7547871665098667;-0.44273799340956843;-0.4220996929981327;1.038937082253525;9.999988087244754;0.7126978314280328;-0.4244559990436398;-0.4244560025479284;0.6859843737432905;0.3676847020754871;0.778310054610814
82.166298;1.0488989932839687;0.7916872841010043;0.7547873234078486;-0.4427379933296624;-0.4220996929748145;1.038937287731205;9.999987521282494;0.7126978511813415;-0.4244559989944374;-0.42445600250743976;0.6859843989461469;0.36768471183841384;0.778310267336975
82.176298;1.0488990192501624;0.7916873469956975;0.7547874773612085;-0.4427379932502373;-0.4220996929494785;1.0389374939463512;9.999986916590359;0.7126978727102212;-0.4244559989466348;-0.4244560024662745;0.6859844281228258;0.36768472467131397;0.7783104812110829
82.186298;1.0488990467807335;0.7916874086028745;0.7547876283492185;-0.4427379931716734;-0.42209969292211924;1.0389377004555984;9.99998627597634;0.7126978965287009;-0.42445599890010094;-0.42445600242447257;0.6859844609642575;0.3676847406938041;0.7783106960321299
82.196298;1.0488990752294356;0.7916874688162238;0.7547877763149449;-0.44273799309434125;-0.42209969289278315;1.0389379066990603;9.99998560261547;0.712697923214613;-0.42445599885472873;-0.4244560023820504;0.6859844971360608;0.36768475995458777;0.7783109114075473
82.206298;1.0488991039485527;0.7916875276254198;0.7547879212223965;-0.44273799301858663;-0.42209969286155125;1.0389381120325747;9.999984899669927;0.7126979533734144;-0.424455998810436;-0.4244560023390231;0.6859845362777982;0.36768478240803715;0.778311126784593
82.216298;1.048899132371357;0.7916875851717999;0.7547880630986632;-0.44273799294473476;-0.42209969282849946;1.0389383157272027;9.99998417091952;0.7126979875985777;-0.4244559987671615;-0.42445600229540875;0.6859845780331935;0.3676848079337088;0.7783113415697528
82.226298;1.0488991600158808;0.7916876417488157;0.7547882020445836;-0.44273799287309334;-0.4220996927936749;1.0389385169658563;9.999983421222879;0.7126980264128937;-0.42445599872484724;-0.4244560022512286;0.6859846220709335;0.3676848363682993;0.7783115552536105
82.236298;1.0488991864524368;0.7916876977810239;0.754788338179448;-0.4427379928039446;-0.4220996927571099;1.0389387149410978;9.999982655618108;0.7126980702438555;-0.4244559986834032;-0.42445600220650914;0.6859846680482878;0.3676848675456962;0.7783117674405917
82.246298;1.0488992113142077;0.7916877537713749;0.7547884715255412;-0.4427379927375416;-0.4220996927188447;1.0389389089674097;9.999981878013054;0.7126981194067344;-0.42445599864268213;-0.4244560021612883;0.6859847156013943;0.3676849013254983;0.7783119777812237
82.256298;1.048899234332887;0.7916878102350255;0.7547886019500434;-0.4427379926741184;-0.42209969267893444;1.0389390984951343;9.999981091031623;0.7126981740799585;-0.42445599860250793;-0.4244560021156161;0.6859847643894068;0.36768493758282905;0.7783121858874636
82.266298;1.0488992553446976;0.7916878676774384;0.7547887292063853;-0.4427379926138906;-0.42209969263744734;1.0389392830959399;9.99998029707533;0.712698234342525;-0.42445599856273175;-0.4244560020695228;0.6859848141139692;0.3676849761927946;0.778312391323241
82.276298;1.048899274271456;0.7916879265583566;0.7547888529986888;-0.44273799255704105;-0.4220996925944581;1.0389394624301556;9.999979499597014;0.7126983002461516;-0.4244559985232475;-0.424456002022991;0.6859848644980688;0.3676850170375299;0.7783125936540863
82.286298;1.0488992910760675;0.7916879872218225;0.7547889730368841;-0.44273799250371343;-0.4220996925500429;1.0389396361625318;9.999978703633417;0.7126983718407136;-0.4244559984839617;-0.4244560019759781;0.6859849152689486;0.3676850599961737;0.778312792470281
82.296298;1.048899305712844;0.791688049901293;0.754789089092782;-0.4427379924540199;-0.42209969250427354;1.0389398038905937;9.999977915207197;0.7126984491534645;-0.42445599844476684;-0.4244560019284491;0.6859849661366791;0.36768510490282386;0.7783129873720529
82.306298;1.0488993181380164;0.7916881147721702;0.7547892010406595;-0.44273799240804235;-0.4220996924572096;1.0389399651571283;9.999977140251922;0.712698532175861;-0.42445599840554066;-0.42445600188039284;0.6859850167803793;0.36768515152826176;0.7783131779283949
82.316298;1.0488993283554808;0.7916881819521308;0.7547893088431687;-0.4427379923658162;-0.42209969240889145;1.0389401195599905;9.999976383909209;0.7126986208828088;-0.4244559983661503;-0.42445600183182397;0.6859850668932845;0.3676851995933075;0.7783133636451929
82.326298;1.0488993364276833;0.7916882514680897;0.7547894124835426;-0.4427379923273142;-0.42209969235933675;1.038940266882967;9.999975650037403;0.7126987152226006;-0.4244559983264629;-0.42445600178276055;0.6859851162340616;0.3676852487615408;0.7783135440119339
82.336298;1.048899342439193;0.7916883232348727;0.7547895119127973;-0.44273799229245336;-0.42209969230854644;1.0389404071030517;9.999974940846313;0.7126988150499929;-0.4244559982863719;-0.42445600173320086;0.6859851646239093;0.3676852986291541;0.7783137185633248
82.346298;1.0488993464361727;0.7916883970601366;0.7547896070217708;-0.4427379922611337;-0.42209969225651683;1.0389405402780145;9.999974257262748;0.712698920085086;-0.4244559982458158;-0.4244560016831271;0.6859852119215428;0.36768534875882547;0.7783138868710677
82.356298;1.0488993483876634;0.7916884726851016;0.7547896976202987;-0.4427379922332788;-0.42209969220324317;1.0389406664878134;9.999973599721088;0.7126990299320113;-0.42445599820477337;-0.4244560016325046;0.6859852579840601;0.36768539873242073;0.7783140485422032
82.366298;1.048899348209862;0.7916885498369124;0.7547897834900675;-0.44273799220884125;-0.42209969214870935;1.038940785868563;9.99997296842571;0.7126991441151117;-0.4244559981632439;-0.42445600158125774;0.6859853026241309;0.3676854481786654;0.7783142032312763
82.376298;1.0488993458250657;0.7916886282365836;0.7547898644704222;-0.442737992187784;-0.42209969209287257;1.0389408986510293;9.99997236325901;0.7126992621247282;-0.4244559981212247;-0.42445600152926044;0.6859853456203302;0.36768549676234213;0.778314350597295
82.386298;1.0488993411738992;0.791688707529696;0.7547899404396836;-0.4427379921700714;-0.42209969203567327;1.0389410051632786;9.999971783812535;0.7126993834546074;-0.4244559980786976;-0.424456001476362;0.6859853867555669;0.3676855441524715;0.77831449028329
82.396298;1.0488993341790858;0.7916887871819418;0.7547900112393738;-0.44273799215566656;-0.4220996919770912;1.0389411057699134;9.999971229650294;0.7126995075864859;-0.4244559980356372;-0.4244560014224169;0.6859854258159397;0.3676855900075544;0.7783146219711036
82.406298;1.048899324738139;0.7916888664591553;0.7547900766834637;-0.4427379921445258;-0.422099691917192;1.038941200763854;9.999970701211428;0.7126996339579283;-0.42445599799203915;-0.4244560013673042;0.6859854625901398;0.3676856339889041;0.7783147454344164
82.416298;1.0488993127753525;0.7916889445301031;0.7547901366645103;-0.4427379921365978;-0.4220996918561128;1.0389412902888808;9.99997020079289;0.7126997619761684;-0.4244559979479377;-0.42445600131094136;0.6859854969067781;0.3676856757747257;0.7783148605683786
82.426298;1.0488992983030825;0.7916890205737666;0.7547901912621704;-0.44273799213182;-0.4220996917940245;1.0389413743418054;9.9999697320099;0.712699891054247;-0.42445599790340766;-0.4244560012532919;0.6859855286541736;0.36768571505815;0.7783149674179952
82.436298;1.0488992814146316;0.7916890938440717;0.7547902407604891;-0.4427379921301077;-0.42209969173111084;1.03894145281436;9.999969297687915;0.7127000206367141;-0.4244559978585686;-0.4244560011943688;0.6859855577686442;0.3676857515449289;0.778315066158908
82.446298;1.0488992622488595;0.7916891637396991;0.7547902855731206;-0.44273799213134857;-0.4220996916675423;1.038941525516523;9.999968898225891;0.7127001502204353;-0.4244559978135846;-0.42445600113422416;0.6859855841990486;0.36768578496001597;0.7783151570117183
82.456298;1.0488992410607763;0.7916892298216248;0.7547903261659923;-0.4427379921354077;-0.42209969160346;1.0389415922299747;9.99996853203236;0.7127002793492547;-0.4244559977686531;-0.424456001072923;0.6859856078401707;0.36768581505217973;0.7783152401764195
82.466298;1.0488992183202184;0.7916892917298995;0.7547903630284647;-0.442737992142133;-0.422099691539;1.0389416527936195;9.999968197107666;0.7127004075761555;-0.42445599772398807;-0.4244560010105413;0.685985628498072;0.3676858416056718;0.7783153158402614
82.476298;1.048899194640197;0.7916893491037607;0.7547903966535491;-0.4427379921513686;-0.4220996914743252;1.038941707117573;9.999967891681933;0.7127005344475073;-0.4244559976798054;-0.4244560009471966;0.6859856459206889;0.3676858644832684;0.7783153842190201
82.486298;1.0488991706187833;0.7916894016083036;0.7547904274921324;-0.442737992162987;-0.42209969140963277;1.0389417551514812;9.999967613969549;0.7127006595386902;-0.42445599763631514;-0.424456000883056;0.6859856598456331;0.36768588367715216;0.7783154455864413
82.496298;1.0488991467940747;0.7916894490177687;0.7547904559148303;-0.4427379921769058;-0.42209969134514935;1.0389417968824932;9.999967362628839;0.7127007825085373;-0.4244559975937152;-0.42445600081830753;0.6859856700347118;0.3676858993107335;0.7783155002652664
82.506298;1.0488991236899439;0.7916894912327918;0.754790482240005;-0.4427379921930718;-0.4220996912811124;1.038941832320637;9.999967137627921;0.7127009031486745;-0.42445599755218966;-0.4244560007531356;0.6859856762854597;0.36768591159165054;0.7783155485866426
82.516298;1.0488991018400973;0.7916895281970222;0.7547905068312227;-0.4427379922114273;-0.4220996912177454;1.0389418614448704;9.999966940567564;0.7127010214022463;-0.4244559975119143;-0.4244560006877205;0.6859856784264324;0.36768592076907164;0.7783155908538281
82.526298;1.0488990817591162;0.791689559780185;0.7547905301733534;-0.4427379922318925;-0.42209969115524504;1.0389418841926195;9.99996677473738;0.712701137311421;-0.42445599747306806;-0.424456000622245;0.685985676310729;0.36768592711046827;0.7783156273426878
82.536298;1.0488990639132456;0.7916895857343977;0.7547905528383155;-0.44273799225437904;-0.42209969109377815;1.0389419005276708;9.999966644615833;0.7127012509368398;-0.42445599743583795;-0.4244560005569032;0.6859856697929296;0.3676859308827505;0.7783156583385425
82.546298;1.0488990487693988;0.7916896057493802;0.7547905753820838;-0.4427379922788101;-0.42209969103349404;1.0389419104950204;9.999966554722112;0.7127013623280627;-0.42445599740040735;-0.42445600049190535;0.6859856586865213;0.3676859323596769;0.7783156841521945
82.556298;1.0488990368893762;0.7916896195138176;0.754790598265183;-0.44273799230512645;-0.4220996909745468;1.0389419142275154;9.999966508773996;0.7127014715330255;-0.4244559973669322;-0.4244560004274705;0.6859856427542403;0.36768593185525383;0.7783157050912619
82.566298;1.0488990289382965;0.7916896267459641;0.7547906218151619;-0.44273799233329153;-0.4220996909170883;1.0389419119696677;9.999966509189221;0.7127015786086437;-0.4244559973355247;-0.4244560003638143;0.685985621764577;0.3676859297386752;0.7783157214186646
82.576298;1.048899025589406;0.7916896272129463;0.7547906462211176;-0.44273799236329686;-0.4220996908612373;1.038941904130839;9.999966556562555;0.7127016836329793;-0.4244559973062628;-0.42445600030113223;0.6859855955474568;0.3676859264207154;0.7783157333096838
82.586298;1.048899027451116;0.7916896207378955;0.7547906715842505;-0.4427379923951475;-0.4220996908070731;1.0389418912895239;9.999966649179516;0.7127017867197413;-0.42445599727920746;-0.42445600023959434;0.6859855639881957;0.3676859223161514;0.778315740823732
82.596298;1.0488990350599334;0.79168960723638;0.7547906980063503;-0.44273799242884626;-0.422099690754668;1.0389418740936744;9.999966782547617;0.7127018880364488;-0.4244559972544029;-0.4244560001793635;0.6859855270115937;0.36768591778196397;0.7783157439317739
82.606298;1.0488990489014776;0.7916895867754972;0.75479072560415;-0.4427379924643976;-0.42209969070410974;1.0389418531196304;9.999966949449583;0.7127019878267588;-0.4244559972318814;-0.424456000120592;0.6859854845821471;0.36768591306292503;0.7783157425957907
82.616298;1.0488990694446694;0.791689559574447;0.7547907544349186;-0.44273799250180923;-0.4220996906554762;1.0389418288085397;9.999967140848101;0.7127020864011226;-0.42445599721167265;-0.42445600006339135;0.6859854366835394;0.3676859082956711;0.7783157368349006
82.626298;1.0488990971264318;0.7916895259577419;0.7547907844603323;-0.4427379925410836;-0.4220996906087945;1.0389418015034886;9.999967346788335;0.7127021840800989;-0.4244559971937983;-0.4244560000078217;0.6859853832989379;0.3676859035798324;0.7783157267469614
82.636298;1.048899132297353;0.7916894863015719;0.7547908155647397;-0.44273799258221463;-0.42209969056402535;1.038941771518583;9.999967556967077;0.7127022811597058;-0.4244559971782637;-0.42445599995389804;0.6859853244043452;0.36768589904975035;0.778315712495682
82.646298;1.0488991752119914;0.7916894409681732;0.7547908475447569;-0.4427379926251871;-0.42209969052106483;1.0389417392092213;9.999967761874144;0.7127023779307484;-0.4244559971650588;-0.42445599990160177;0.6859852599414832;0.36768589488573183;0.7783156942866366
82.656298;1.0488992260247991;0.7916893902857759;0.7547908800949424;-0.44273799266996644;-0.4220996904797499;1.038941705026969;9.999967954229371;0.7127024746952239;-0.4244559971541681;-0.4244559998508945;0.6859851897919664;0.367685891271735;0.7783156723705194
82.666298;1.0488992847458416;0.791689334602584;0.7547909128725154;-0.442737992716489;-0.4220996904398745;1.0389416695237603;9.999968129056837;0.7127025717542496;-0.4244559971455873;-0.4244559998017272;0.6859851138059934;0.3676858883413526;0.7783156470482583
82.676298;1.0488993512262008;0.7916892743368976;0.7547909455919514;-0.4427379927646732;-0.42209969040121625;1.0389416332917263;9.999968282646105;0.7127026693925113;-0.424455997139303;-0.4244559997540487;0.6859850318587203;0.3676858861600351;0.7783156186384664
82.686298;1.0488994252395183;0.7916892099490246;0.7547909780063383;-0.4427379928144401;-0.42209969036356776;1.0389415968359696;9.999968412060749;0.7127027678806914;-0.42445599713523674;-0.42445599970781683;0.6859849438504368;0.3676858847575104;0.7783155874266686
82.696298;1.048899506583369;0.7916891418605588;0.7547910097998113;-0.4427379928657193;-0.4220996903267599;1.0389415604770726;9.999968515071146;0.7127028674808019;-0.42445599713321946;-0.4244559996629942;0.6859848496527858;0.3676858841759125;0.7783155536166452
82.706298;1.0488995950658337;0.7916890704480815;0.7547910405453815;-0.4427379929184462;-0.4220996902906686;1.0389415244277962;9.999968589800494;0.7127029684477417;-0.4244559971330194;-0.4244559996195208;0.6859847490774355;0.36768588448968126;0.778315517313062
82.716298;1.0488996904073447;0.7916889961010726;0.7547910697410795;-0.44273799297255567;-0.42209969025521743;1.0389414889404496;9.999968634684397;0.7127030710505549;-0.4244559971343897;-0.4244559995772956;0.6859846418997272;0.36768588579443195;0.7783154785491629
82.726298;1.0488997921969074;0.7916889192118357;0.7547910968661289;-0.4427379930279745;-0.4220996902203679;1.0389414542983095;9.99996864905333;0.7127031755809178;-0.4244559971371114;-0.42445599953618823;0.6859845279173271;0.3676858882020105;0.7783154373262136
82.736298;1.0488998999367973;0.7916888401435138;0.7547911214612385;-0.44273799308461326;-0.4220996901860842;1.0389414207155765;9.999968633380984;0.7127032823086679;-0.424455997141012;-0.4244559994960639;0.6859844069950466;0.3676858918384243;0.7783153936695646
82.746298;1.048900013091159;0.7916887592469202;0.7547911431942547;-0.44273799314236195;-0.42209969015230847;1.038941388322227;9.999968588721234;0.7127033914384864;-0.4244559971459508;-0.4244559994568014;0.6859842790840132;0.36768589681826686;0.7783153476838112
82.756298;1.048900131094754;0.7916886768223;0.7547911618271519;-0.4427379932011025;-0.4220996901189881;1.038941357178114;9.999968515886126;0.7127035030968892;-0.4244559971517994;-0.4244559994183119;0.6859841442389093;0.36768590321486155;0.7783152995513809
82.766298;1.048900253355308;0.7916885930030297;0.7547911771244437;-0.4427379932607238;-0.4220996900861272;1.038941327268133;9.999968414709938;0.71270361729211;-0.42445599715844873;-0.42445599938054157;0.685984002594138;0.36768591105009685;0.7783152495116833
82.776298;1.048900379232385;0.7916885077293462;0.7547911888308774;-0.4427379933211129;-0.4220996900537937;1.0389412985727882;9.999968283779218;0.712703733880512;-0.4244559971658267;-0.4244559993434409;0.6859838543019104;0.3676859202942637;0.778315197840395
82.786298;1.0489005080042668;0.7916884208747538;0.7547911966963504;-0.4427379933821481;-0.4220996900220831;1.038941271173776;9.999968121117277;0.7127038526165393;-0.42445599717388666;-0.42445599930694056;0.6859836995017832;0.36768593087406043;0.778315144804161
82.796298;1.04890063892063;0.7916883323645647;0.7547912004675653;-0.44273799344372083;-0.42209968999109587;1.038941245264505;9.999967925121005;0.7127039732246764;-0.4244559971825783;-0.42445599927096106;0.685983538308622;0.3676859427043219;0.7783150906247579
82.806298;1.048900771328271;0.7916882421472567;0.7547911999053867;-0.442737993505765;-0.422099689960945;1.038941221080305;9.999967694486314;0.7127040954395557;-0.4244559971918566;-0.4244559992354203;0.6859833708090669;0.3676859557131619;0.778315035464939
82.816298;1.0489009047514166;0.7916881500979274;0.7547911948493436;-0.44273799356824656;-0.4220996899317685;1.038941198815958;9.999967427276664;0.712704219049443;-0.4244559972017248;-0.424455999200231;0.6859831970850545;0.3676859698316731;0.7783149794370967
82.826298;1.0489010388831301;0.7916880560117411;0.7547911852515125;-0.4427379936311172;-0.4220996899037298;1.0389411785848865;9.999967120273729;0.7127043439096541;-0.4244559972122633;-0.42445599916531807;0.685983017235591;0.3676859849898362;0.7783149226480875
82.836298;1.04890117352742;0.7916879596576863;0.7547911711758931;-0.4427379936942931;-0.4220996898769997;1.038941160495404;9.999966769064535;0.712704469909069;-0.4244559972236196;-0.4244559991306356;0.6859828314048322;0.36768600113226035;0.778314865226368
82.846298;1.0489013085387817;0.7916878607592521;0.7547911527860287;-0.44273799375766826;-0.4220996898517263;1.0389411447732564;9.9999663686498;0.7127045969695742;-0.42445599723597316;-0.42445599909616;0.6859826398084201;0.3676860182203363;0.7783148072876757
82.856298;1.0489014437753588;0.7916877589404718;0.7547911303088517;-0.44273799382112516;-0.42209968982799617;1.0389411317316264;9.999965914596435;0.7127047250513241;-0.4244559972495008;-0.4244559990618798;0.6859824427156799;0.36768603622286483;0.7783147489044014
82.866298;1.048901579044717;0.791687653777814;0.7547911040019665;-0.442737993884565;-0.4220996898058072;1.0389411215736148;9.999965404512752;0.712704854086559;-0.42445599726436095;-0.4244559990277873;0.6859822404343682;0.3676860550948986;0.7783146901385745
82.876298;1.0489017140741161;0.7916875449235389;0.7547910741653591;-0.4427379939479523;-0.4220996897850856;1.0389411142379814;9.9999648383894;0.7127049839196072;-0.4244559972807082;-0.42445599899386177;0.6859820333151732;0.36768607475041143;0.7783146310874733
82.886298;1.04890184854013;0.7916874321681214;0.7547910411595449;-0.44273799401132297;-0.4220996897657285;1.0389411094202576;9.999964217196524;0.7127051143198929;-0.4244559972987227;-0.42445599896005726;0.6859818217236643;0.3676860950786404;0.7783145718994503
82.896298;1.0489019820854928;0.7916873154251083;0.7547910053489347;-0.4427379940747497;-0.42209968974763096;1.0389411066450893;9.999963541427732;0.7127052449935649;-0.42445599731862155;-0.4244559989262863;0.685981605995551;0.36768611599549206;0.7783145127907428
82.906298;1.048902114306149;0.7916871946555544;0.7547909670014954;-0.4427379941382996;-0.42209968973069695;1.0389411052985864;9.999962810814248;0.7127053755835644;-0.424455997340632;-0.4244559988923986;0.6859813864246201;0.36768613746830464;0.7783144540483223
82.916298;1.0489022447514285;0.7916870697836769;0.7547909262670738;-0.44273799420202026;-0.42209968971485134;1.0389411047395665;9.999962024840212;0.7127055057328135;-0.4244559973649463;-0.42445599885820007;0.6859811632976527;0.36768615950375977;0.7783143959853407
82.926298;1.048902372924931;0.7916869407116527;0.7547908832652517;-0.44273799426594507;-0.4220996897000478;1.0389411044480135;9.999961183298975;0.7127056351657741;-0.42445599739169704;-0.42445599882350826;0.685980936926128;0.367686182127079;0.7783143388888966
82.936298;1.0489024983000652;0.7916868073858059;0.754790838195666;-0.44273799433007544;-0.42209968968625117;1.0389411040570757;9.999960286348111;0.7127057637071217;-0.42445599742097423;-0.42445599878818385;0.6859807076285788;0.36768620536616314;0.7783142829884057
82.946298;1.0489026203902543;0.7916866698042936;0.7547907913693848;-0.44273799439435174;-0.42209968967341704;1.0389411033654854;9.9999593346899;0.7127058912640825;-0.4244559974528558;-0.4244559987521207;0.6859804757040534;0.3676862292349807;0.7783142284501918
82.956298;1.0489027388276655;0.7916865280084291;0.7547907431437709;-0.4427379944586698;-0.4220996896615065;1.0389411023896373;9.999958330404626;0.7127060178062489;-0.42445599748741203;-0.4244559987152283;0.6859802414326142;0.3676862537278892;0.7783141754094743
82.966298;1.048902853341405;0.7916863821021018;0.7547906938483497;-0.44273799452292983;-0.42209968965051814;1.0389411013072274;9.999957277094293;0.7127061433359377;-0.42445599752468466;-0.42445599867743455;0.6859800050881723;0.3676862788329627;0.7783141239982679
82.976298;1.048902963665497;0.7916862322546863;0.7547906437683614;-0.4427379945870506;-0.42209968964049;1.0389411003094084;9.999956179015356;0.7127062678563224;-0.42445599756467306;-0.4244559986386925;0.6859797669414879;0.3676863045503347;0.7783140743435069
82.986298;1.0489030695127926;0.7916860786588467;0.7547905931539337;-0.4427379946509428;-0.4220996896314623;1.0389410995382988;9.999955040794815;0.7127063913702443;-0.4244559976073562;-0.42445599859897143;0.6859795272431862;0.3676863309106728;0.7783140265599483
82.996298;1.0489031706007483;0.7916859214894912;0.754790542200435;-0.44273799471450287;-0.42209968962344446;1.0389410990973247;9.999953867943457;0.712706513920176;-0.424455997652723;-0.4244559985582545;0.6859792862011075;0.36768635797095034;0.778313980743329
83.006298;1.0489032666272289;0.7916857609184521;0.7547904910072231;-0.4427379947776335;-0.42209968961641575;1.0389410990281667;9.999952667021091;0.712706635611976;-0.4244559977007711;-0.42445599851654536;0.6859790439889561;0.3676863857696579;0.7783139369634916
83.016298;1.0489033571822295;0.7916855971267267;0.7547904395777353;-0.4427379948402403;-0.4220996896103396;1.0389410993068469;9.999951444840853;0.7127067565723657;-0.4244559977514899;-0.4244559984738515;0.6859788008016656;0.3676864142822263;0.7783138952874158
83.026298;1.0489034416584164;0.7916854302490226;0.7547903878924498;-0.44273799490221133;-0.42209968960517286;1.0389410999018995;9.999950207494827;0.7127068768903637;-0.4244559978048635;-0.42445599843015064;0.6859785569132278;0.36768644342739487;0.7783138558341565
83.036298;1.048903519265139;0.7916852603220802;0.7547903360085061;-0.44273799496341903;-0.4220996896008671;1.0389411008494462;9.999948960302794;0.7127069966118733;-0.42445599786088206;-0.42445599838537995;0.6859783126833102;0.36768647312483294;0.7783138187815815
83.046298;1.048903589188197;0.7916850873350416;0.754790284094287;-0.4427379950237335;-0.4220996895973588;1.0389411023404793;9.999947708107758;0.7127071157731952;-0.42445599791954364;-0.42445599833945674;0.6859780685206256;0.3676865033616027;0.7783137842885491
83.056298;1.048903650774963;0.791684911374099;0.7547902323586091;-0.4427379950830274;-0.4220996895945648;1.0389411047165922;9.999946455334223;0.7127072344291318;-0.42445599798084144;-0.4244559982922964;0.6859778248814455;0.3676865342245688;0.7783137524150653
83.066298;1.0489037035843813;0.7916847327224537;0.7547901809354108;-0.44273799514118634;-0.42209968959240374;1.0389411082633555;9.999945206452692;0.7127073526472775;-0.4244559980447453;-0.4244559982438105;0.6859775823437936;0.36768656588198734;0.7783137231074669
83.076298;1.0489037472775875;0.7916845518031557;0.7547901297963034;-0.44273799519810986;-0.4220996895908204;1.0389411130048427;9.999943966784787;0.712707470469662;-0.42445599811119955;-0.42445599819390806;0.6859773416462632;0.36768659853710983;0.7783136962159138
83.086298;1.0489037814784974;0.7916843690514017;0.7547900787445077;-0.44273799525368884;-0.4220996895897837;1.038941118726412;9.999942742919014;0.7127075878798641;-0.42445599818013297;-0.42445599814251417;0.6859771035871575;0.3676866323923693;0.7783136715142994
83.096298;1.0489038057511773;0.791684184838774;0.7547900275156695;-0.4427379953077937;-0.42209968958927635;1.0389411251177407;9.999941542369793;0.712707704773864;-0.42445599825145813;-0.4244559980895763;0.6859768688749878;0.36768666762611135;0.7783136487508749
83.106298;1.0489038196505611;0.7916839994321834;0.754789975911353;-0.44273799536029235;-0.422099689589295;1.038941131841287;9.999940372579664;0.7127078209283952;-0.4244559983250621;-0.4244559980350534;0.6859766380606799;0.3676867043735831;0.7783136277135725
83.116298;1.0489038227102294;0.7916838129448505;0.7547899238786204;-0.4427379954110691;-0.4220996895898428;1.0389411385120135;9.999939240016433;0.7127079360300643;-0.4244559984008046;-0.4244559979789071;0.6859764115623903;0.3676867427236267;0.7783136082503508
83.126298;1.0489038144097864;0.791683625316202;0.7547898714988598;-0.4427379954600258;-0.4220996895909166;1.0389411447100279;9.99993814995418;0.7127080497640035;-0.4244559984785297;-0.4244559979210905;0.6859761897508994;0.367686782720336;0.7783135902434788
83.136298;1.0489037941812258;0.7916834363608823;0.7547898188765532;-0.4427379955070772;-0.4220996895925213;1.0389411500707253;9.99993710688897;0.7127081618661602;-0.42445599855808575;-0.42445599786154287;0.6859759730384465;0.3676868243523945;0.7783135736051696
83.146298;1.0489037614371364;0.7916832458449063;0.7547897660229965;-0.4427379955521676;-0.42209968959469163;1.0389411543295772;9.999936115326271;0.7127082721151267;-0.4244559986393377;-0.4244559978002184;0.68597576188844;0.36768686754637964;0.7783135582923089
83.156298;1.048903715650236;0.7916830535494237;0.754789712831925;-0.44273799559529925;-0.4220996895974826;1.03894115731183;9.999935180043392;0.7127083803244326;-0.4244559987221543;-0.4244559977371286;0.68597555677416;0.3676869121765755;0.7783135442537344
83.166298;1.0489036564336864;0.7916828593359035;0.7547896591050929;-0.4427379956365279;-0.42209968960095834;1.0389411589982271;9.999934305221702;0.7127084863692019;-0.42445599880637463;-0.42445599767234987;0.6859753581729225;0.3676869580733262;0.7783135313587856
83.176298;1.0489035835539524;0.7916826631826447;0.7547896045587251;-0.4427379956759176;-0.4220996896052111;1.0389411596021527;9.999933493597053;0.7127085902054491;-0.42445599889178953;-0.4244559976059968;0.6859751665581288;0.3676870050324836;0.7783135194055332
83.186298;1.0489034969095823;0.7916824651697405;0.7547895488235008;-0.4427379957135075;-0.42209968961037286;1.0389411594896016;9.999932746744308;0.7127086918095087;-0.4244559989781562;-0.4244559975381808;0.6859749823470527;0.36768705285120185;0.7783135081666278
83.196298;1.0489033965039714;0.791682265460572;0.7547894914958493;-0.4427379957493324;-0.4220996896165937;1.0389411589684707;9.999932065813418;0.7127087910700686;-0.4244559990652008;-0.42445599746898627;0.6859748058767334;0.3676871013660425;0.7783134974203141
83.206298;1.0489032824363584;0.7916820642845093;0.7547894322179267;-0.4427379957834573;-0.4220996896240058;1.0389411581716195;9.999931451686665;0.712708887774118;-0.42445599915258597;-0.4244559973984918;0.6859746374360225;0.36768715045109823;0.7783134869451169
83.216298;1.04890315492347;0.7916818618815744;0.7547893707032678;-0.44273799581595813;-0.42209968963269173;1.038941157171174;9.999930904895175;0.7127089817062415;-0.4244559992399032;-0.42445599732680384;0.6859744772779229;0.3676871999938373;0.778313476490457
83.226298;1.0489030143027271;0.7916816584534007;0.7547893067337974;-0.4427379958468771;-0.4220996896426819;1.0389411561222102;9.999930425645863;0.7127090727195917;-0.42445599932671396;-0.42445599725405414;0.6859743255909487;0.3676872499051503;0.7783134658002816
83.236298;1.0489028609792372;0.7916814541754292;0.7547892401805131;-0.4427379958762225;-0.4220996896539898;1.0389411552279464;9.999930013276217;0.7127091607248902;-0.42445599941259665;-0.42445599718038973;0.6859741824913189;0.3676873001637968;0.778313454671607
83.246298;1.0489026953445706;0.7916812492005366;0.7547891710132177;-0.44273799590400614;-0.4220996896666522;1.0389411546792284;9.999929665563764;0.7127092456731343;-0.424455999497176;-0.42445599710598014;0.685974048037786;0.3676873508203926;0.7783134429427055
83.256298;1.048902517739618;0.7916810436247668;0.754789099253098;-0.4427379959302664;-0.42209968968073935;1.038941154700947;9.999929379072123;0.7127093275769888;-0.42445599958013075;-0.42445599703101355;0.6859739222504989;0.36768740194929506;0.7783134304366296
83.266298;1.0489023284998078;0.791680837525203;0.7547890248622618;-0.44273799595505375;-0.4220996896963416;1.0389411555628691;9.999929150139643;0.7127094065688787;-0.42445599966118447;-0.42445599695568415;0.6859738051566558;0.3676874536207074;0.7783134169766276
83.276298;1.0489021280332946;0.7916806310780378;0.7547889476585241;-0.4427379959784121;-0.4220996897135533;1.0389411574961902;9.999928975233464;0.7127094829497107;-0.4244559997400984;-0.4244559968801884;0.6859736967961034;0.36768750591136634;0.7783134024552805
83.286298;1.0489019168800175;0.7916804246235017;0.7547888673074953;-0.442737996000392;-0.422099689732467;1.0389411606310093;9.999928850530406;0.7127095571650366;-0.424455999816667;-0.4244559968047214;0.6859735971405414;0.36768755891353405;0.7783133868574937
83.296298;1.0489016957382369;0.7916802186362193;0.7547887833312966;-0.4427379960210857;-0.4220996897531712;1.0389411650278733;9.999928771728458;0.7127096297301188;-0.42445599989070787;-0.4244559967294703;0.6859735060660845;0.36768761272606243;0.778313370245258
83.306298;1.0489014654382809;0.7916800136706068;0.7547886951538093;-0.44273799604064856;-0.4220996897757433;1.0389411707821403;9.99992873447351;0.712709701144569;-0.42445599996206196;-0.42445599665460937;0.6859734234222332;0.3676876674430826;0.7783133527344795
83.316298;1.0489012268762736;0.7916798103242325;0.7547886022082058;-0.44273799605927866;-0.42209968980022955;1.0389411781161917;9.999928735013873;0.7127097718292047;-0.4244560000305999;-0.4244559965802979;0.6859733490508602;0.3676877231459248;0.7783133344415549
83.326298;1.0489009809571188;0.7916796092284569;0.7547885040178597;-0.44273799607716563;-0.4220996898266333;1.038941187358392;9.999928770817581;0.7127098421322644;-0.4244560000962099;-0.42445599650669447;0.6859732827406572;0.3676877798919339;0.7783133154369868
83.336298;1.0489007285359169;0.7916794110854732;0.7547884002197562;-0.44273799609445763;-0.4220996898549281;1.0389411988059232;9.999928840514432;0.7127099123377035;-0.4244560001587778;-0.42445599643396487;0.6859732242156282;0.36768783770913416;0.7783132957801447
83.346298;1.0489004703615943;0.791679216732837;0.7547882905665807;-0.44273799611127085;-0.42209968988507784;1.0389412126227653;9.999928942573678;0.712709982611171;-0.42445600021818286;-0.42445599636225917;0.6859731731552675;0.36768789660770923;0.7783132755930586
83.356298;1.0489002070761935;0.7916790271517767;0.7547881748863544;-0.44273799612770465;-0.4220996899170506;1.0389412288688356;9.999929074270346;0.712710052972977;-0.42445600027430386;-0.42445599629168557;0.6859731292106009;0.36768795661077464;0.778313255061004
83.366298;1.0488999392297782;0.7916788433812783;0.7547880530279519;-0.4427379961438417;-0.42209968995082214;1.0389412475549806;9.999929232888864;0.7127101233352929;-0.42445600032702674;-0.4244559962223127;0.6859730920351494;0.3676880177882413;0.7783132343814019
83.376298;1.0488996672806237;0.7916786664155622;0.7547879248789059;-0.44273799615976456;-0.4220996899863747;1.0389412686065003;9.999929417590861;0.7127101935391641;-0.4244560003762511;-0.42445599615418184;0.6859730613323021;0.3676880802485486;0.7783132137316321
