time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.386298;1.0488993916388805;0.7916784971518391;0.7547877904191569;-0.442737996175592;-0.4220996900236994;1.038941291809834;9.999929629364129;0.712710263351408;-0.42445600042189896;-0.4244559960873141;0.6859730368722775;0.3676881440923089;0.7783131932429236
83.396298;1.0488991127363758;0.7916783363764908;0.7547876497148445;-0.44273799619147675;-0.42209969006280035;1.0389413169001371;9.999929869880907;0.7127103324407692;-0.42445600046393633;-0.4244559960217236;0.6859730184784186;0.3676882093945263;0.7783131729839863
83.406298;1.0488988310225889;0.7916781847678462;0.754787502867994;-0.44273799620756044;-0.42209969010368414;1.0389413437186035;9.999930141093788;0.7127104004140477;-0.42445600050240095;-0.4244559959574314;0.685973006044635;0.36768827622048883;0.7783131529513143
83.416298;1.0488985468588967;0.7916780428923316;0.7547873499994895;-0.4427379962239521;-0.4220996901463385;1.0389413722740148;9.999930444840627;0.7127104669000353;-0.4244560005374186;-0.4244559958944573;0.6859729995696373;0.3676883446267755;0.778313133059604
83.426298;1.048898260416419;0.7916779112074966;0.7547871912538764;-0.44273799624074056;-0.4220996901907298;1.038941402745231;9.999930781802732;0.712710531588342;-0.424456000569204;-0.4244559958328107;0.6859729991323081;0.3676884146478435;0.7783131131733771
83.436298;1.048897971691087;0.7916777900847602;0.7547870267676725;-0.44273799625799615;-0.4220996902368222;1.038941435473902;9.99993115127574;0.7127105942378524;-0.42445600059804856;-0.42445599577249904;0.6859730048083776;0.3676884862959491;0.778313093152108
83.446298;1.0488976806078958;0.7916776798169093;0.7547868566270356;-0.44273799627575006;-0.4220996902845802;1.038941470916756;9.999931552053633;0.7127106546785205;-0.42445600062429195;-0.4244559957135219;0.6859730165860034;0.367688559578953;0.7783130728553781
83.456298;1.0488973871046448;0.791677580640705;0.7547866808498992;-0.44273799629397165;-0.4220996903339437;1.0389415095596584;9.999931982901314;0.7127107127846414;-0.4244560006482845;-0.42445599565585657;0.68597303433818;0.36768863451330297;0.7783130521468696
83.466298;1.0488970911612758;0.7916774927640147;0.7547864993850638;-0.4427379963125622;-0.4220996903848089;1.038941551810799;9.999932442126152;0.7127107684499339;-0.4244560006703487;-0.4244559955994848;0.6859730578816325;0.3676887111031246;0.7783130309311774
83.476298;1.0488967927668043;0.7916774163076085;0.7547863121392697;-0.4427379963313832;-0.42209969043703494;1.0389415979413463;9.999932927298321;0.7127108215890903;-0.4244560006907626;-0.4244559955444331;0.6859730870804109;0.3676887893119902;0.7783130091956812
83.486298;1.048896491816673;0.7916773512377449;0.7547861190228304;-0.44273799635030364;-0.4220996904904593;1.0389416481558886;9.999933435710211;0.7127108721449998;-0.42445600070977996;-0.42445599549077345;0.6859731218928208;0.3676888690865937;0.7783129870244556
83.496298;1.0488961880479122;0.7916772974153273;0.7547859200032759;-0.4427379963692156;-0.42209969054491;1.0389417027473231;9.999933964738826;0.7127109200948479;-0.4244560007276505;-0.42445599543860063;0.6859731623201478;0.3676889504027063;0.7783129645699742
83.506298;1.0488958810765703;0.7916772546904147;0.7547857151743202;-0.44273799638801137;-0.4220996906002084;1.0389417621863644;9.999934511885924;0.7127109654498059;-0.4244560007446056;-0.4244559953880046;0.685973208343101;0.3676890332509617;0.7783129419943668
83.516298;1.0488955704672756;0.7916772229243803;0.7547855047945622;-0.44273799640656913;-0.42209969065615954;1.0389418270713922;9.999935075144718;0.7127110082353105;-0.42445600076083445;-0.42445599533904027;0.6859732599113565;0.3676891175846914;0.7783129194202479
83.526298;1.0488952558371087;0.7916772019540717;0.754785289241734;-0.4427379964247477;-0.4220996907125493;1.038941898014965;9.999935653356124;0.712711048476304;-0.42445600077648976;-0.4244559952917119;0.6859733169513946;0.36768920331206684;0.7783128969649964
83.536298;1.0488949369806306;0.7916771915721055;0.7547850688997683;-0.4427379964423701;-0.4220996907691701;1.038941975549797;9.999936245906158;0.7127110862089117;-0.42445600079171447;-0.42445599524599054;0.6859733793524894;0.36768929033530495;0.7783128748457555
83.546298;1.0488946138579938;0.7916771915397502;0.7547848440765845;-0.44273799645922646;-0.42209969082584686;1.0389420600673929;9.999936851902152;0.7127111215181181;-0.4244560008066505;-0.4244559952018431;0.6859734469506454;0.36768937858455253;0.7783128533871123
83.556298;1.0488942864636;0.7916772016223004;0.7547846150167372;-0.442737996475111;-0.4220996908824425;1.0389421518355266;9.9999374697896;0.7127111545924265;-0.4244560008214266;-0.42445599515923627;0.6859735195736117;0.36768946801249264;0.7783128328975383
83.566298;1.0488939547922138;0.7916772216586254;0.7547843819343579;-0.4427379964898486;-0.4220996909388554;1.038942251123982;9.999938097787345;0.712711185719859;-0.4244560008361464;-0.4244559951181204;0.6859735971149642;0.3676895585610606;0.7783128135968432
83.576298;1.0488936188894775;0.7916772516003336;0.7547841450002168;-0.4427379965032936;-0.4220996909950163;1.0389423583021775;9.999938734123448;0.7127112151973576;-0.4244560008508885;-0.42445599507842413;0.6859736795241145;0.367689650136571;0.7783127956547223
83.586298;1.0488932788575058;0.7916772914306008;0.754783904329616;-0.4427379965153134;-0.4220996910508768;1.038942473802348;9.999939376911165;0.7127112432792602;-0.42445600086571356;-0.42445599504006193;0.6859737667271442;0.3676897426068558;0.7783127792299499
83.596298;1.0488929348801415;0.7916773410519151;0.7547836600167404;-0.44273799652577533;-0.4220996911063918;1.0389425980498161;9.999940024204104;0.7127112702124254;-0.42445600088066365;-0.42445599500294007;0.685973858593595;0.3676898358138969;0.7783127644483747
83.606298;1.0488925872866552;0.7916774002762611;0.7547834121881648;-0.4427379965345641;-0.42209969116151785;1.0389427314462538;9.999940673837518;0.7127112962655769;-0.4244560008957601;-0.4244559949669644;0.6859739549944124;0.36768992958308516;0.7783127513381217
83.616298;1.04889223652529;0.7916774688494147;0.7547831610156516;-0.4427379965416117;-0.4220996912162375;1.0389428743896887;9.999941322988422;0.7127113217383904;-0.42445600091101104;-0.42445599493205094;0.6859740558740668;0.3676900237024292;0.7783127397917604
83.626298;1.0488918830416207;0.791677546414455;0.7547829066848816;-0.44273799654688867;-0.42209969127056185;1.0389430273132578;9.999941968035111;0.7127113469670217;-0.42445600092642005;-0.4244559948981132;0.6859741612372925;0.36769011788108685;0.778312729621256
83.636298;1.0488915272332884;0.7916776324908678;0.754782649377245;-0.44273799655038243;-0.422099691324495;1.0389431906948128;9.999942604975216;0.7127113723067015;-0.4244560009419868;-0.4244559948650376;0.6859742710716547;0.3676902117341428;0.7783127206464864
83.646298;1.0488911695787295;0.7916777265431069;0.754782389304576;-0.4427379965521045;-0.4220996913780147;1.0389433649756887;9.9999432303015;0.712711398146496;-0.4244560009577017;-0.42445599483269203;0.6859743852846406;0.36769030481957743;0.7783127127103219
83.656298;1.0488908107776915;0.7916778280575183;0.7547821267797852;-0.4427379965521018;-0.4220996914310901;1.0389435504271474;9.999943841842237;0.7127114249486292;-0.42445600097354536;-0.4244559948009625;0.685974503682642;0.3676903966991484;0.778312705615633
83.666298;1.0488904517013047;0.7916779365352433;0.7547818622322472;-0.44273799655045654;-0.4220996914837073;1.0389437470816894;9.999944438723569;0.7127114532151659;-0.4244560009894986;-0.42445599476977086;0.6859746260070662;0.3676904869846719;0.7783126990352115
83.676298;1.0488900932279244;0.7916780514355256;0.7547815961332709;-0.4427379965472882;-0.42209969153586624;1.0389439547572896;9.999945020313259;0.7127114834342306;-0.42445600100555103;-0.42445599473906276;0.6859747520024235;0.3676905753669881;0.7783126924640454
83.686298;1.0488897361597929;0.7916781721433069;0.7547813289360767;-0.4427379965427545;-0.42209969158755073;1.0389441731369613;9.999945585543056;0.7127115160700831;-0.4244560010217165;-0.42445599470880024;0.6859748814321819;0.3676906616152628;0.7783126852781942
83.696298;1.048889381187;0.7916782980134447;0.7547810610609633;-0.4427379965370261;-0.4220996916387107;1.0389444018744405;9.999946133572983;0.7127115515425686;-0.4244560010380522;-0.424455994678967;0.6859750140310447;0.3676907455349637;0.7783126768453243
83.706298;1.0488890288022814;0.7916784284703838;0.754780792873934;-0.44273799653023954;-0.4220996916892832;1.038944640634741;9.99994666452328;0.7127115901986202;-0.42445600105465064;-0.4244559946495801;0.6859751494635726;0.36769082694438476;0.7783126665745663
83.716298;1.0488886792920769;0.7916785630488329;0.7547805246953583;-0.4427379965224673;-0.42209969173922635;1.0389448890371096;9.999947179032498;0.7127116323245585;-0.42445600107159986;-0.42445599462069566;0.6859752873228712;0.3676909057089109;0.7783126539067152
83.726298;1.0488883328851877;0.7916787013583909;0.7547802568406335;-0.44273799651372486;-0.4220996917885238;1.0389451465621695;9.999947677491177;0.7127116781971813;-0.42445600108894666;-0.42445599459238426;0.6859754271503671;0.36769098176812925;0.7783126383154143
83.736298;1.048887989910815;0.7916788430261976;0.7547799896319934;-0.44273799650399304;-0.4220996918371636;1.038945412466648;9.999948160433755;0.7127117281178762;-0.42445600110668896;-0.4244559945646984;0.6859755684558667;0.36769105511072236;0.7783126193256609
83.746298;1.0488876508143783;0.791678987621193;0.754779723392761;-0.4427379964932256;-0.4220996918851447;1.0389456857836068;9.999948629879032;0.712711782381655;-0.4244560011247986;-0.42445599453766153;0.6859757107511986;0.3676911257407529;0.7783125965393792
83.756298;1.0488873160366476;0.7916791346393048;0.7547794584320395;-0.44273799648135626;-0.4220996919324942;1.0389459654273188;9.999949090154262;0.7127118412046569;-0.424456001143255;-0.4244559945112568;0.6859758536028003;0.36769119366738856;0.7783125696750588
83.766298;1.0488869859426906;0.7916792835855949;0.7547791950146648;-0.4427379964683185;-0.42209969197924924;1.0389462502931488;9.999949547654548;0.7127119046927669;-0.4244560011620539;-0.42445599448541693;0.6859759966577412;0.36769125889486404;0.7783125385662899
83.776298;1.0488866609337748;0.7916794340179785;0.7547789333936402;-0.4427379964540504;-0.42209969202542186;1.038946539296169;9.999950009961658;0.7127119729056081;-0.42445600118118;-0.4244559944600557;0.6859761396331732;0.36769132140127014;0.7783125031070238
83.786298;1.048886341609107;0.7916795855343953;0.754778673915251;-0.44273799643848494;-0.42209969207099507;1.038946831389106;9.999950485053127;0.7127120459454435;-0.4244560012005903;-0.42445599443512255;0.6859762823100495;0.3676913811377872;0.7783124632284402
83.796298;1.0488860287933908;0.7916797377962447;0.7547784170365556;-0.44273799642156536;-0.4220996921159431;1.0389471255649292;9.999950980775889;0.7127121239811569;-0.42445600122022364;-0.42445599441061344;0.6859764245171501;0.36769143805788584;0.7783124189220906
83.806298;1.0488857234157294;0.7916798905628317;0.754778163192933;-0.44273799640326517;-0.42209969216024706;1.0389474208306184;9.999951503908735;0.7127122071960771;-0.4244560012400027;-0.4244559943865321;0.685976566087863;0.3676914921368602;0.778312370267836
83.816298;1.048885426367591;0.791680043711711;0.7547779126659371;-0.4427379963835807;-0.4220996922038972;1.0389477162111898;9.999952058911008;0.7127122956833868;-0.4244560012598299;-0.4244559943628664;0.6859767068500422;0.36769154338115123;0.7783123174474522
83.826298;1.0488851384584077;0.7916801972271197;0.7547776655746722;-0.44273799636251976;-0.42209969224688204;1.0389480108042535;9.99995264722935;0.7127123893869526;-0.4244560012795916;-0.42445599433959635;0.6859768466681438;0.36769159184924466;0.778312260708637
83.836298;1.048884860454721;0.7916803511311779;0.754777421968363;-0.4427379963401109;-0.42209969228916977;1.038948303826595;9.999953267803301;0.7127124881500553;-0.4244560012991551;-0.42445599431668285;0.6859769854645016;0.36769163764035784;0.7783122002981381
83.846298;1.0488845931080795;0.7916805054556308;0.7547771819215973;-0.44273799631641586;-0.42209969233071015;1.0389485946133417;9.999953918527638;0.7127125917704717;-0.424456001318368;-0.42445599429404846;0.6859771231994382;0.36769168083963005;0.7783121364487661
83.856298;1.048884337142062;0.7916806602658404;0.7547769455697311;-0.4427379962915169;-0.42209969237145345;1.0389488825456132;9.999954597509694;0.7127126999943967;-0.42445600133707645;-0.42445599427159675;0.6859772598793037;0.36769172149166485;0.7783120694086689
83.866298;1.0488840932521772;0.7916808156060623;0.7547767130869969;-0.44273799626548926;-0.4220996924113508;1.0389491669802184;9.999955303590246;0.7127128124986631;-0.42445600135515216;-0.4244559942492488;0.6859773955961804;0.3676917596157567;0.7783119994193762
83.876298;1.0488838621318832;0.7916809714036748;0.75477648464518;-0.4427379962383913;-0.422099692450347;1.0389494472896221;9.999956036161498;0.7127129289016451;-0.42445600137250944;-0.4244559942269571;0.6859775305004002;0.36769179520984957;0.7783119266494178
83.886298;1.0488836444827303;0.7916811274468072;0.7547762604247488;-0.4427379962102731;-0.422099692488387;1.0389497229630253;9.999956794551283;0.7127130488119602;-0.4244560013890962;-0.4244559942047201;0.6859776646920152;0.3676918282372693;0.7783118511775597
83.896298;1.0488834409906331;0.7916812834066931;0.7547760406809012;-0.4427379961811792;-0.42209969252542273;1.0389499936712736;9.999957578001242;0.712713171889926;-0.4244560014048624;-0.4244559941825974;0.6859777981466308;0.36769185862684894;0.7783117730463996
83.906298;1.048883252268316;0.7916814388667864;0.754775825783526;-0.4427379961511436;-0.4220996925614149;1.0389502592294633;9.999958386287496;0.7127132978942029;-0.4244560014197442;-0.42445599416069535;0.6859779307368001;0.367691886291918;0.7783116922943277
83.916298;1.0488830787854626;0.7916815933668361;0.7547756161914058;-0.4427379961201893;-0.42209969259634766;1.0389505194695008;9.999959219810451;0.7127134266874044;-0.42445600143368256;-0.42445599413913637;0.6859780622922259;0.3676919111488018;0.7783116089081742
83.926298;1.0488829208706738;0.7916817464490044;0.7547754123766907;-0.44273799608834297;-0.4220996926302414;1.0389507741679795;9.999960078861939;0.712713558166701;-0.4244560014466375;-0.424455994118034;0.6859781926249386;0.36769193312820514;0.7783115228042209
83.936298;1.0488827788200388;0.7916818976772791;0.7547752147510123;-0.4427379960556528;-0.42209969266314495;1.0389510230856742;9.999960962992324;0.7127136921947216;-0.4244560014585813;-0.42445599409747087;0.6859783215247982;0.3676919521933923;0.7783114339363297
83.946298;1.0488826530154796;0.7916820466124874;0.7547750236508017;-0.4427379960221786;-0.4220996926951311;1.0389512660138764;9.999961871381114;0.7127138286155584;-0.4244560014694881;-0.4244559940774945;0.6859784487888677;0.36769196836944124;0.7783113424162978
83.956298;1.0488825439890985;0.7916821928043347;0.7547748393657953;-0.4427379959879742;-0.42209969272629944;1.038951502772613;9.999962803496846;0.7127139672799808;-0.4244560014793395;-0.42445599405813256;0.685978574289444;0.3676919817547875;0.7783112484963072
83.966298;1.0488824524240354;0.7916823358579691;0.7547746621451521;-0.44273799595308994;-0.42209969275677983;1.0389517332000933;9.999963758959971;0.7127141080144382;-0.4244560014881534;-0.42445599403941153;0.6859786980087902;0.36769199247940837;0.7783111524571329
83.976298;1.048882379068866;0.791682475477858;0.7547744921938094;-0.44273799591757096;-0.422099692786731;1.038951957170302;9.999964737255272;0.7127142505812555;-0.4244560014959982;-0.4244559940213625;0.6859788200148367;0.3676920006396024;0.7783110545389333
83.986298;1.0488823246025745;0.7916826114118203;0.7547743297161211;-0.4427379958814411;-0.422099692816318;1.0389521746363763;9.999965737865272;0.7127143946625693;-0.4244560015029667;-0.4244559940040087;0.6859789404375032;0.3676920062762954;0.7783109549573072
83.996298;1.0488822895079197;0.7916827433841402;0.7547741749670444;-0.4427379958447101;-0.42209969284567633;1.0389523856463754;9.999966760562263;0.7127145398404418;-0.42445600150914653;-0.42445599398736167;0.6859790594716064;0.3676920094022596;0.7783108539487682
84.006298;1.0488822740274528;0.7916828710754814;0.7547740282261154;-0.4427379958073999;-0.4220996928748908;1.0389525903155468;9.999967805421493;0.7127146855508557;-0.424456001514619;-0.4244559939714486;0.6859791773597171;0.3676920100405448;0.7783107517778317
84.016298;1.048882278243631;0.7916829941494165;0.754773889729878;-0.4427379957695452;-0.4220996929039909;1.0389527888055379;9.999968871795199;0.7127148310751671;-0.4244560015194532;-0.42445599395633943;0.6859792943461387;0.3676920082457208;0.7783106487070146
84.026298;1.0488823021549734;0.7916831123540957;0.7547737596608707;-0.4427379957311641;-0.4220996929329549;1.0389529813170288;9.999969956805476;0.7127149756011377;-0.42445600152367946;-0.4244559939421396;0.6859794106540666;0.36769200409280123;0.7783105449868863
84.036298;1.0488823456428709;0.7916832256234723;0.754773638140665;-0.4427379956922311;-0.42209969296171274;1.038953168080743;9.999971055095733;0.7127151182640198;-0.42445600152728974;-0.4244559939289692;0.6859795264749928;0.3676919976563832;0.7783104408718352
84.046298;1.0488824084244361;0.7916833340709495;0.7547735251351908;-0.44273799565267097;-0.4220996929901437;1.038953349329305;9.999972160045056;0.7127152581676325;-0.42445600153027613;-0.4244559939169496;0.6859796419293165;0.36769198900904543;0.7783103366291286
84.056298;1.0488824900750253;0.7916834379087743;0.7547734203686494;-0.4427379956123757;-0.4220996930180838;1.0389535252735203;9.999973264658914;0.7127153944351728;-0.4244560015326547;-0.4244559939061762;0.685979757058269;0.3676919782083145;0.7783102325220084
84.066298;1.0488825900729208;0.7916835373552521;0.7547733233585145;-0.4427379955712289;-0.42209969304536543;1.038953696124981;9.99997436131876;0.712715526236032;-0.42445600153445084;-0.4244559938966877;0.6859798718833567;0.36769196526804565;0.7783101287763574
84.076298;1.0488827078479377;0.7916836325877166;0.754773233513064;-0.4427379955291183;-0.42209969307185635;1.0389538620884233;9.999975442008354;0.7127156527844319;-0.4244560015356724;-0.4244559938884735;0.6859799864510016;0.3676919501778783;0.7783100255829882
84.086298;1.048882842868925;0.7916837237798907;0.7547731502225754;-0.44273799548593434;-0.42209969309745815;1.0389540233455439;9.999976499565161;0.7127157733289489;-0.42445600153629937;-0.42445599388150484;0.6859801008077437;0.36769193294726316;0.7783099231370457
84.096298;1.0488829947399823;0.7916838111259512;0.7547730729493155;-0.44273799544156994;-0.4220996931220905;1.0389541801500954;9.999977528407912;0.7127158870946328;-0.42445600153628515;-0.4244559938757465;0.6859802149419719;0.36769191358991177;0.7783098216682658
84.106298;1.0488831631731663;0.7916838948000898;0.7547730012623475;-0.44273799539593145;-0.42209969314569457;1.0389543329218587;9.999978524492015;0.7127159932396527;-0.4244560015355667;-0.42445599387115523;0.6859803287555299;0.3676918920876637;0.7783097214596225
84.116298;1.048883347835946;0.7916839749306104;0.7547729347791252;-0.44273799534894875;-0.42209969316823803;1.038954482202544;9.999979485436057;0.7127160909047603;-0.424456001534088;-0.42445599386768795;0.6859804421047159;0.3676918684156806;0.7783096228569343
84.126298;1.0488835482979886;0.7916840516044075;0.7547728731424332;-0.4427379953005589;-0.42209969318970164;1.038954628542128;9.999980410728766;0.7127161792689178;-0.4244560015318094;-0.42445599386531635;0.6859805548874418;0.36769184259458937;0.7783095262421436
84.136298;1.048883764097126;0.7916841248836497;0.7547728160930279;-0.442737995250676;-0.42209969321004737;1.0389547723956276;9.99998130171421;0.7127162575390583;-0.42445600152868834;-0.42445599386403643;0.6859806671059966;0.36769181470883916;0.7783094319779477
84.146298;1.0488839947255006;0.791684194837645;0.7547727634842415;-0.44273799519919843;-0.4220996932292016;1.038954914058428;9.999982161416773;0.712716324957608;-0.42445600152466006;-0.4244559938638584;0.6859807788612644;0.3676917849060159;0.7783093403920334
84.156298;1.048884239522152;0.7916842615649776;0.7547727152079877;-0.4427379951460399;-0.4220996932470698;1.038955053659848;9.999982993666238;0.7127163808774101;-0.42445600151965257;-0.4244559938647685;0.6859808902767242;0.3676917533957204;0.7783092518051928
84.166298;1.0488844976132028;0.7916843251860761;0.7547726711442554;-0.4427379950911294;-0.42209969326355495;1.0389551911929749;9.999983801801253;0.712716424803769;-0.42445600151363155;-0.4244559938667064;0.6859810013788665;0.3676917204292241;0.7783091665118199
84.176298;1.0488847679764253;0.791684385833788;0.7547726311388014;-0.4427379950343918;-0.42209969327856883;1.0389553265591445;9.999984587911223;0.7127164563528752;-0.4244560015066165;-0.4244559938695955;0.6859811120198163;0.36769168625823023;0.7783090847053296
84.186298;1.048885049546888;0.7916844436765083;0.7547725950289401;-0.44273799497574723;-0.42209969329205455;1.0389554596428883;9.99998535230275;0.7127164752380675;-0.4244560014986508;-0.42445599387337574;0.6859812219148789;0.36769165109852564;0.7783090064393614
84.196298;1.048885341244754;0.791684498945418;0.7547725627123739;-0.44273799491512567;-0.42209969330400404;1.038955590390619;9.999986093403015;0.7127164813111301;-0.42445600148977475;-0.4244559938780019;0.6859813307357516;0.3676916151163767;0.7783089316565606
84.206298;1.048885641933946;0.7916845519122648;0.7547725341562822;-0.4427379948524812;-0.42209969331443387;1.038955718796179;9.999986808584726;0.7127164745494821;-0.4244560014800217;-0.42445599388344163;0.6859814381690316;0.3676915784397665;0.7783088602487265
84.216298;1.0488859504017214;0.7916846028294757;0.75477250939343;-0.44273799478780607;-0.42209969332334574;1.038955844810836;9.999987494967502;0.7127164550012421;-0.42445600146942114;-0.4244559938896801;0.6859815439290384;0.36769154118074115;0.7783087921238768
84.226298;1.0488862654460704;0.7916846518980606;0.754772488578713;-0.442737994721145;-0.4220996933307205;1.0389559683628933;9.999988149700592;0.7127164227528209;-0.4244560014580042;-0.42445599389671634;0.6859816477433094;0.367691503438163;0.7783087272656155
84.236298;1.048886586050793;0.7916846993062167;0.7547724719865992;-0.44273799465259656;-0.42209969333653724;1.0389560894964447;9.99998876972487;0.7127163778785094;-0.4244560014458148;-0.42445599390456035;0.6859817493452821;0.3676914652643517;0.7783086657317356
84.246298;1.0488869114901183;0.7916847453055076;0.7547724598973541;-0.4427379945822952;-0.4220996933407946;1.0389562083952708;9.999989351237875;0.7127163203852863;-0.42445600143292167;-0.42445599391323374;0.6859818484668903;0.36769142662280907;0.7783086075879629
84.256298;1.0488872412662027;0.7916847902218148;0.7547724525092709;-0.4427379945103875;-0.42209969334352193;1.0389563252509022;9.999989890037222;0.7127162502176216;-0.4244560014194112;-0.42445599392276623;0.6859819447903834;0.3676913873729667;0.7783085528770889
84.266298;1.0488875749954842;0.791684834373248;0.7547724499419612;-0.44273799443701073;-0.42209969334477443;1.0389564401874303;9.99999038262341;0.7127161672964925;-0.42445600140535966;-0.4244559939331863;0.6859820379294747;0.36769134728923913;0.7783085016414973
84.276298;1.0488879123557782;0.791684878021946;0.7547724522355953;-0.44273799436228334;-0.42209969334462333;1.038956553283928;9.999990826639895;0.7127160715647125;-0.4244560013908125;-0.4244559939445112;0.6859821274839172;0.36769130611031164;0.7783084539135809
84.286298;1.048888253007722;0.791684921411757;0.7547724593019454;-0.4427379942863085;-0.42209969334314623;1.0389566645266641;9.999991220842595;0.7127159630396621;-0.4244560013757787;-0.4244559939567506;0.6859822130805971;0.36769126360978355;0.7783084096854245
84.296298;1.0488885965009394;0.7916849647754775;0.754772470922192;-0.4427379942091715;-0.4220996933404131;1.0389567736942138;9.99999156510677;0.7127158418384636;-0.42445600136023187;-0.42445599396991845;0.6859822944063921;0.36769121965336815;0.7783083689372052
84.306298;1.0488889423129673;0.7916850082870691;0.7547724868209138;-0.44273799413093196;-0.4220996933364778;1.0389568803400135;9.99999185979054;0.712715708162245;-0.424456001344134;-0.4244559939840391;0.6859823712748238;0.36769117419161845;0.7783083316967891
84.316298;1.0488892899256106;0.7916850520564278;0.7547725067332726;-0.4427379940516354;-0.42209969333137676;1.0389569838895512;9.999992105034213;0.7127155622933093;-0.4244560013274837;-0.4244559939991388;0.6859824436512646;0.36769112720401165;0.7783082980408145
84.326298;1.0488896388071471;0.7916850961609999;0.7547725304529372;-0.4427379939713321;-0.422099693325122;1.0389570837468656;9.999992301058002;0.7127154046434647;-0.42445600131034467;-0.42445599401525025;0.6859825116247623;0.3676910786829005;0.7783082680440728
84.336298;1.048889988409914;0.7916851406345544;0.7547725578649629;-0.4427379938900788;-0.4220996933177062;1.0389571793517214;9.99999244852356;0.7127152357827137;-0.42445600129282274;-0.4244559940324428;0.6859825753878406;0.3676910286770286;0.7783082417326291
84.346298;1.048890338198731;0.7916851854188107;0.754772588908725;-0.44273799380793755;-0.4220996933091237;1.038957270199077;9.999992548170448;0.7127150563746912;-0.4244560012750213;-0.4244559940508388;0.6859826352191915;0.36769097732490524;0.7783082190450173
84.356298;1.0488906876078723;0.7916852303358785;0.7547726234914016;-0.4427379937249905;-0.4220996932993807;1.038957355815757;9.99999260043349;0.7127148671049863;-0.4244560012570151;-0.42445599407059115;0.6859826914631437;0.3676909248403632;0.7783081998257599
84.366298;1.0488910359973251;0.7916852750934106;0.7547726614354433;-0.44273799364135696;-0.4220996932884891;1.0389574356541065;9.999992605436548;0.712714668716919;-0.42445600123885036;-0.42445599409185075;0.6859827445167348;0.36769087147933743;0.7783081838748636
84.376298;1.0488913826804076;0.7916853193131103;0.7547727024858929;-0.4427379935571898;-0.4220996932764449;1.038957509002852;9.999992562984074;0.7127144620863947;-0.4244560012205703;-0.4244559941147473;0.6859827948252037;0.3676908175309906;0.7783081709940871
84.386298;1.0488917269543765;0.7916853625848287;0.7547727463510263;-0.44273799347264337;-0.42209969326321106;1.0389575750702127;9.999992472259304;0.7127142482042558;-0.42445600120224614;-0.424455994139376;0.6859828428810695;0.36769076333008055;0.7783081610144292
84.396298;1.0488920681179807;0.7916854045091504;0.754772792761544;-0.4427379933878541;-0.42209969324872937;1.0389576331944776;9.999992331739694;0.712714028073961;-0.42445600118398646;-0.42445599416578356;0.685982889181928;0.36769070923889735;0.7783081538384599
84.406298;1.0488924054994584;0.791685444704969;0.7547728415263555;-0.4427379933029521;-0.42209969323293384;1.0389576829982605;9.999992139968715;0.7127138026408787;-0.4244560011659178;-0.42445599419396246;0.6859829341434532;0.3676906555909768;0.7783081494456561
84.416298;1.0488927384470754;0.7916854828308371;0.7547728925158124;-0.4427379932180697;-0.42209969321576374;1.0389577243707282;9.999991896592324;0.7127135728065741;-0.4244560011481513;-0.4244559942238515;0.685982978058922;0.36769060264916237;0.7783081478385522
84.426298;1.0488930662403042;0.7916855186356324;0.7547729455911035;-0.44273799313332984;-0.422099693197191;1.0389577573609128;9.999991602561972;0.7127133394368651;-0.4244560011307592;-0.42445599425535074;0.685983021165593;0.3676905505929607;0.7783081489946664
84.436298;1.0488933880214881;0.7916855519657605;0.7547730005994503;-0.442737993048838;-0.42209969317723417;1.0389577821191123;9.999991259381032;0.7127131033217248;-0.4244560011137619;-0.42445599428835096;0.6859830637445813;0.3676904995149904;0.7783081528489563
84.446298;1.0488937028699892;0.791685582703607;0.7547730574145659;-0.4427379929646926;-0.4220996931559485;1.0389577988980483;9.999990868166332;0.7127128651788268;-0.42445600109711784;-0.4244559943227536;0.6859831061239012;0.3676904494298169;0.7783081592862205
84.456298;1.0488940099134774;0.7916856107284613;0.7547731159246646;-0.44273799288100185;-0.4220996931334076;1.038957808080777;9.999990429205218;0.7127126257174692;-0.4244560010807282;-0.4244559943584641;0.6859831485963224;0.367690400302846;0.7783081681277725
84.466298;1.0488943083530489;0.7916856359268094;0.7547731760101714;-0.44273799279788617;-0.422099693109686;1.0389578101888766;9.999989942387286;0.7127123856745429;-0.42445600106446385;-0.4244559943953681;0.6859831913829169;0.36769035209074497;0.7783081791369963
84.476298;1.0488945974500092;0.7916856582061127;0.7547732375655181;-0.44273799271547243;-0.42209969308484424;1.0389578058279503;9.99998940834042;0.7127121457587983;-0.42445600104819653;-0.42445599443332616;0.6859832346626951;0.3676903047732047;0.7783081920576049
84.486298;1.0488948764702037;0.7916856775257741;0.754773300513406;-0.4427379926339002;-0.4220996930589206;1.0389577956098102;9.99998882896339;0.712711906529825;-0.4244560010318175;-0.42445599447220367;0.685983278584786;0.3676902583677764;0.7783082066299719
84.496298;1.0488951446042463;0.7916856939224559;0.7547733647876128;-0.4427379925533301;-0.42209969303192796;1.0389577801111227;9.999988206706727;0.7127116683390365;-0.42445600101524195;-0.4244559945118973;0.68598332323581;0.3676902129420491;0.7783082225923267
84.506298;1.0488954010166696;0.7916857074810965;0.7547734303425283;-0.4427379924739453;-0.4220996930038697;1.038957759895127;9.999987543964192;0.712711431403344;-0.42445600099840525;-0.42445599455233285;0.6859833686050235;0.3676901686052698;0.778308239710833
84.516298;1.0488956449894762;0.7916857182877176;0.7547734971750373;-0.4427379923959507;-0.42209969297476824;1.0389577355785233;9.9999868432361;0.7127111959079552;-0.42445600098125447;-0.42445599459346345;0.685983414589966;0.36769012545169794;0.7783082577867289
84.526298;1.0488958759927223;0.7916857264101711;0.7547735652744557;-0.44273799231955835;-0.4220996929446788;1.0389577078285657;9.999986106987775;0.7127109620287555;-0.42445600096373814;-0.4244559946352893;0.6859834610351476;0.3676900835059398;0.7783082766351666
84.536298;1.048896093708578;0.7916857318992078;0.7547736345372483;-0.4427379922449607;-0.4220996929136812;1.0389576772610682;9.999985336991541;0.7127107298846318;-0.42445600094580077;-0.4244559946778584;0.6859835077669268;0.3676900427380274;0.7783082960972767
84.546298;1.0488962980346768;0.7916857347749757;0.7547737047475623;-0.4427379921723129;-0.42209969288186444;1.0389576443960022;9.999984533869073;0.7127104995022269;-0.42445600092737307;-0.42445599472124396;0.6859835546157926;0.3676900031327688;0.7783083160342309
84.556298;1.0488964890193928;0.7916857349884172;0.7547737756182296;-0.44273799210171616;-0.42209969284930415;1.0389576097010536;9.99998369716265;0.7127102708791795;-0.424456000908352;-0.4244559947655408;0.6859836014188632;0.36768996474248816;0.7783083362712656
84.566298;1.0488966667982325;0.7916857324047133;0.754773846811114;-0.4427379920331991;-0.42209969281604276;1.0389575736119672;9.999982825887262;0.7127100440970024;-0.42445600088859625;-0.4244559948108699;0.6859836479830037;0.36768992767667935;0.77830835658923
84.576298;1.0488968315883116;0.7916857268472417;0.7547739179397533;-0.4427379919667308;-0.42209969278210063;1.0389575365455153;9.99998191908195;0.7127098193298529;-0.42445600086794816;-0.42445599485736824;0.6859836940533565;0.36768989205713304;0.7783083767649533
84.586298;1.048896983686518;0.7916857181611879;0.7547739886216567;-0.44273799190225627;-0.42209969274751125;1.0389574989361612;9.999980976222398;0.7127095967713574;-0.42445600084627466;-0.4244559949051699;0.68598373933582;0.3676898579961268;0.7783083965996701
84.596298;1.0488971234252251;0.7916857062296542;0.7547740585392485;-0.44273799183970436;-0.4220996927123378;1.0389574612293762;9.999979997635243;0.712709376608352;-0.42445600082350676;-0.42445599495438824;0.6859837835047771;0.3676898256013699;0.7783084159673899
84.606298;1.0488972511296344;0.7916856909418736;0.7547741274490837;-0.44273799177896844;-0.4220996926766597;1.0389574238472303;9.999978984633719;0.7127091590070102;-0.4244560007996259;-0.42445599500511844;0.6859838261610837;0.36768979498928356;0.7783084348457343
84.616298;1.0488973671541477;0.7916856721656522;0.7547741951753417;-0.4427379917199148;-0.42209969264054875;1.038957387197717;9.999977939470456;0.7127089440652119;-0.42445600077460577;-0.4244559950574628;0.6859838668425817;0.36768976629857175;0.7783084532554125
84.626298;1.0488974719715778;0.79168564976943;0.7547742616065953;-0.44273799166243294;-0.4220996926040595;1.038957351732729;9.99997686535874;0.7127087317957879;-0.42445600074839535;-0.4244559951115357;0.6859839051117198;0.36768973968400476;0.778308471186688
84.636298;1.048897566162465;0.7916856236981394;0.7547743266830937;-0.44273799160647376;-0.4220996925672386;1.0389573179932097;9.999975766163953;0.7127085221619769;-0.4244560007209586;-0.42445599516743204;0.6859839406296637;0.3676897152967592;0.7783084886041929
84.646298;1.0488976502770233;0.791685594047931;0.7547743903988146;-0.4427379915520318;-0.42209969253013474;1.0389572865550176;9.999974645598318;0.7127083151153865;-0.42445600069230993;-0.4244559952251961;0.6859839731762287;0.36768969328364853;0.7783085055113964
84.656298;1.0488977247553217;0.791685561071252;0.7547744528145671;-0.44273799149910475;-0.4220996924928017;1.0389572579315853;9.999973506865508;0.7127081105994315;-0.42445600066252;-0.4244559952848094;0.685984002622851;0.3676896738011955;0.7783085220157743
84.666298;1.0488977899435836;0.791685525087628;0.754774514057795;-0.4427379914476792;-0.42209969245529616;1.0389572325377767;9.999972353287902;0.7127079085405255;-0.4244560006317022;-0.4244559953461909;0.6859840288778559;0.3676896570191994;0.778308538338152
84.676298;1.0488978460990888;0.7916854863745463;0.754774574350602;-0.44273799139774395;-0.4220996924176671;1.0389572106821727;9.999971188725793;0.7127077088461031;-0.4244560005999859;-0.4244559954092269;0.685984051826824;0.36768964311029606;0.7783085547874725
84.686298;1.04889789339272;0.7916854451477963;0.7547746340530476;-0.44273799134930825;-0.4220996923799563;1.0389571925293108;9.999970017297068;0.7127075114010057;-0.42445600056748684;-0.42445599547382323;0.685984071304171;0.3676896322336837;0.7783085717561297
84.696298;1.0488979319494498;0.7916854016019061;0.7547746936383974;-0.44273799130240266;-0.42209969234220757;1.0389571780121432;9.999968843362351;0.7127073160888489;-0.42445600053429844;-0.42445599553993163;0.6859840871328508;0.3676896245215815;0.7783085896830165
84.706298;1.048897961919355;0.7916853559154965;0.7547747536104478;-0.4427379912570666;-0.4220996923044526;1.0389571667426176;9.999967671789163;0.7127071228548056;-0.42445600050050375;-0.4244559956075238;0.6859840991881938;0.3676896200714397;0.7783086089569335
84.716298;1.048897983522492;0.7916853082391793;0.7547748144124268;-0.4427379912133555;-0.42209969226669386;1.0389571580178514;9.999966508046041;0.712706931764457;-0.42445600046616894;-0.4244559956765479;0.6859841074244322;0.3676896189256562;0.7783086298793723
84.726298;1.0488979970656442;0.7916852587291584;0.7547748763582633;-0.442737991171364;-0.4220996922289272;1.0389571509331792;9.999965358056476;0.7127067430059318;-0.4244560004313182;-0.4244559957469213;0.685984111852673;0.36768962104341857;0.7783086527342221
84.736298;1.0488980029768413;0.7916852075928428;0.7547749396120271;-0.44273799113122314;-0.4220996921911812;1.0389571445165082;9.999964227593908;0.7127065568461212;-0.4244560003959282;-0.4244559958185544;0.6859841124797406;0.36768962632082647;0.7783086778454197
84.746298;1.0488980017846197;0.7916851550750926;0.7547750042037975;-0.4427379910930693;-0.42209969215352594;1.0389571378298192;9.999963121459912;0.7127063735852591;-0.4244560003599379;-0.4244559958913607;0.6859841092796634;0.367689634654904;0.7783087055517345
84.756298;1.0488979940470147;0.7916851014116607;0.754775070088049;-0.44273799105701583;-0.4220996921160512;1.0389571300539497;9.999962042839966;0.7127061935152607;-0.42445600032325304;-0.42445599596524947;0.6859841022416099;0.3676896459774416;0.7783087361599427
84.766298;1.048897980359866;0.7916850468023118;0.7547751372313432;-0.44273799102314343;-0.4220996920788399;1.0389571205269987;9.999960992855875;0.7127060168600814;-0.42445600028575126;-0.4244559960401172;0.6859840914041309;0.3676896602562745;0.7783087699397252
84.776298;1.0488979614015568;0.791684991400359;0.7547752056379756;-0.4427379909915074;-0.42209969204195447;1.0389571086863287;9.999959970513194;0.7127058437250683;-0.42445600024730107;-0.42445599611583573;0.6859840768213941;0.3676896774831493;0.7783088071273293
84.786298;1.048897937896325;0.7916849353154636;0.7547752753035172;-0.44273799096215455;-0.42209969200544406;1.0389570939762918;9.999958973177892;0.7127056741027261;-0.4244560002077859;-0.4244559961922497;0.6859840585241732;0.36768969763317205;0.7783088478776199
84.796298;1.04889791052207;0.7916848786249544;0.7547753461917649;-0.44273799093514193;-0.4220996919693581;1.0389570758334565;9.999957997084122;0.7127055078867546;-0.4244560001671275;-0.42445599626917874;0.6859840365118139;0.3676897206382898;0.7783088922004842
84.806298;1.0488978798430415;0.7916848213802462;0.7547754182629656;-0.4427379909105533;-0.42209969193374697;1.0389570537491122;9.99995703733407;0.7127053448571137;-0.4244560001252911;-0.42445599634642633;0.6859840107546579;0.36768974640018676;0.7783089399474616
84.816298;1.0488978463167944;0.7916847636143891;0.7547754915079223;-0.4427379908885002;-0.42209969189866053;1.0389570272768613;9.999956087810782;0.7127051847083073;-0.42445600008226053;-0.42445599642381265;0.6859839812232998;0.3676897748016149;0.7783089908543103
84.826298;1.0488978103431656;0.7916847053720135;0.7547755659575394;-0.44273799086909965;-0.42209969186416;1.0389569959025455;9.999955141943028;0.7127050271341104;-0.4244560000380111;-0.4244559965012194;0.6859839479651662;0.3676898057254402;0.7783090446119766
84.836298;1.048897772272405;0.7916846467406381;0.7547756416778579;-0.44273799085244125;-0.42209969183032775;1.0389569588906726;9.999954193797102;0.7127048718901561;-0.42445599999251266;-0.4244559965786084;0.6859839111559073;0.36768983909183056;0.7783091009083766
84.846298;1.048897732412479;0.7916845878531671;0.7547757187728951;-0.4427379908385732;-0.42209969179726264;1.0389569153263811;9.999953238255896;0.7127047188171507;-0.424455999945735;-0.42445599665599404;0.6859838710670888;0.3676898748615579;0.778309159406259
84.856298;1.0488976911127508;0.7916845288991982;0.7547757973899086;-0.44273799082752396;-0.42209969176507894;1.038956864342928;9.999952270941266;0.7127045678814761;-0.4244559998976431;-0.4244559967333887;0.6859838280207294;0.36768991299823417;0.7783092196985447
84.866298;1.0488976488165445;0.7916844701347251;0.754775877701913;-0.44273799081932713;-0.4220996917339147;1.0389568052689762;9.999951288546182;0.712704419235215;-0.42445599984819776;-0.4244559968107595;0.6859837823972111;0.36768995342620886;0.7783092812991298
84.876298;1.0488976059689177;0.7916844118496219;0.7547759598741015;-0.44273799081401527;-0.4220996917039296;1.038956737639798;9.999950288894668;0.7127042732064299;-0.42445599979735477;-0.42445599688801666;0.685983734659359;0.36768999600026314;0.7783093436885037
84.886298;1.0488975628981916;0.7916843543565669;0.7547760440647827;-0.4427379908115942;-0.4220996916753;1.0389566611984464;9.999949271005596;0.712704130190612;-0.42445599974505493;-0.42445599696503195;0.6859836853311867;0.3676900405132653;0.7783094063653189
84.896298;1.0488975197884582;0.7916842980297949;0.7547761304544285;-0.4427379908120334;-0.4220996916482154;1.038956575867845;9.99994823548948;0.712703990536817;-0.4244559996912255;-0.42445599704167336;0.6859836349093444;0.3676900867396523;0.7783094688559273
84.906298;1.0488974767285093;0.7916842433273777;0.7547762192530576;-0.4427379908152908;-0.4220996916228459;1.038956481688905;9.999947184220545;0.7127038545043535;-0.4244559996358059;-0.42445599711783266;0.6859835837750996;0.3676901344585248;0.778309530720285
84.916298;1.048897433826591;0.7916841907771958;0.7547763107007291;-0.4427379908213398;-0.4220996915992974;1.0389563788082312;9.999946119046541;0.712703722289936;-0.42445599957878755;-0.42445599719344274;0.6859835322085449;0.36769018343751186;0.7783095915741174
84.926298;1.0488973913195259;0.7916841409372212;0.7547764050763847;-0.4427379908301456;-0.42209969157760713;1.0389562674926913;9.99994504073695;0.7127035940920932;-0.42445599952022783;-0.42445599726847416;0.6859834804634243;0.3676902334052434;0.7783096511048436
84.936298;1.0488973495802818;0.7916840943415108;0.7547765026894199;-0.4427379908416216;-0.4220996915577698;1.0389561480913678;9.999943948706472;0.7127034701526118;-0.4244559994602262;-0.42445599734291756;0.6859834288017372;0.3676902840471126;0.7783097091066841
84.946298;1.0488973090431069;0.7916840514624304;0.7547766038441096;-0.4427379908556363;-0.42209969153975835;1.0389560209896262;9.999942840941115;0.7127033507416026;-0.42445599939889833;-0.42445599741678125;0.6859833774960749;0.36769033505180476;0.7783097655308276
84.956298;1.0488972701369583;0.7916840126900005;0.7547767087842275;-0.4427379908720625;-0.4220996915235277;1.0389558866544282;9.999941713777183;0.7127032361304992;-0.42445599933636996;-0.42445599749008783;0.6859833268467006;0.3676903861704171;0.7783098204677354
84.966298;1.0488972332614066;0.7916839783172863;0.7547768176465255;-0.4427379908908061;-0.4220996915090101;1.0389557457182188;9.999940561879411;0.7127031265903876;-0.4244559992727812;-0.42445599756284974;0.6859832772119407;0.3676904372237653;0.7783098740516794
84.976298;1.048897198742455;0.7916839485150454;0.7547769304645685;-0.44273799091179217;-0.42209969149611526;1.038955598946416;9.99993937857007;0.7127030223903715;-0.4244559992082778;-0.42445599763505054;0.685983229014707;0.36769048807315957;0.7783099264105245
84.986298;1.0488971667432103;0.7916839232758244;0.7547770472205921;-0.4427379909349444;-0.42209969148472637;1.0389554470768925;9.999938156439685;0.7127029237764405;-0.42445599914299315;-0.4244559977066533;0.6859831827168974;0.3676905385986566;0.778309977698429
84.996298;1.0488971372187283;0.791683902373919;0.7547771678965476;-0.4427379909601909;-0.4220996914747007;1.0389552906872606;9.999936888384712;0.7127028309429556;-0.42445599907705645;-0.424455997777621;0.6859831387844141;0.3676905886808506;0.7783100280792762
85.006298;1.048897109986763;0.7916838854056145;0.7547772924847236;-0.44273799098746724;-0.4220996914658887;1.0389551301808364;9.999935568457046;0.7127027439864623;-0.424455999010613;-0.4244559978479188;0.6859830976555807;0.36769063816860026;0.7783100776226308
85.016298;1.0488970848219334;0.7916838718652385;0.7547774209668727;-0.44273799101670175;-0.4220996914581496;1.0389549658265478;9.999934191777767;0.712702662857822;-0.424455998943813;-0.42445599791750205;0.6859830597160452;0.36769068684695405;0.7783101262502105
85.026298;1.0488970614302304;0.7916838611787086;0.7547775532854147;-0.4427379910478127;-0.4220996914513624;1.0389547978182196;9.999932754182039;0.7127025874107942;-0.4244559988767869;-0.424455997986329;0.6859830252764197;0.36769073444456823;0.77831017379347
85.036298;1.0488970393575145;0.7916838527434298;0.7547776893243695;-0.4427379910807215;-0.42209969144544734;1.0389546263473675;9.999931252357474;0.7127025175258067;-0.4244559988096493;-0.4244559980543877;0.6859829945567361;0.3676907806828751;0.7783102200632389
85.046298;1.0488970179986155;0.7916838459961996;0.7547778289618825;-0.44273799111536905;-0.4220996914403706;1.0389544515826294;9.999929684170082;0.7127024531428999;-0.4244559987425279;-0.4244559981216929;0.685982967703872;0.36769082530845854;0.7783102648739635
85.056298;1.0488969966971582;0.7916838404255603;0.7547779721888983;-0.44273799115174;-0.42209969143612724;1.038954273547863;9.999928048871201;0.7127023941949402;-0.4244559986755852;-0.42445599818826624;0.6859829448485375;0.3676908680614195;0.778310308064517
85.066298;1.0488969748275523;0.7916838355615636;0.7547781191434504;-0.4427379911898505;-0.42209969143271836;1.0389540920591873;9.999926347431504;0.7127023405626591;-0.424455998609014;-0.42445599825412866;0.6859829261372516;0.3676909086110635;0.7783103495431561
85.076298;1.0488969518772817;0.7916838309876987;0.7547782700207196;-0.44273799122968466;-0.4220996914301314;1.0389539067946936;9.999924582851959;0.7127022920921502;-0.4244559985430253;-0.4244559983192904;0.6859829116968457;0.36769094654352685;0.7783103893482425
85.086298;1.0488969275525413;0.7916838263317658;0.7547784250091062;-0.4427379912711626;-0.4220996914283413;1.038953717438028;9.999922759606955;0.7127022486475032;-0.42445599847783777;-0.4244559983837201;0.6859829015818102;0.36769098142387985;0.7783104276874285
85.096298;1.0488969018433416;0.7916838212853119;0.7547785842918409;-0.4427379913141727;-0.42209969142732;1.0389535237988385;9.999920882372809;0.7127022101497993;-0.42445599841365994;-0.4244559984473061;0.6859828957507452;0.3676910128546742;0.7783104649301895
85.106298;1.0488968750103462;0.7916838156595097;0.7547787479995941;-0.4427379913586039;-0.42209969142703585;1.0389533258034904;9.999918955341322;0.7127021765824854;-0.42445599835067166;-0.4244559985098437;0.6859828940529509;0.36769104048546225;0.7783105015575525
85.116298;1.0488968475208935;0.7916838093750316;0.7547789161226153;-0.442737991404349;-0.42209969142744885;1.0389531233633078;9.999916982293128;0.7127021479700785;-0.4244559982890076;-0.4244559985710667;0.6859828962045904;0.3676910640136965;0.778310538066624
85.126298;1.0488968199927429;0.7916838024026667;0.7547790884853329;-0.44273799145131415;-0.42209969142850207;1.0389529162575468;9.999914966762617;0.7127021243209134;-0.4244559982287614;-0.42445599863068084;0.6859829018228275;0.36769108320250393;0.7783105748821183
85.136298;1.0488967931232744;0.7916837947355969;0.7547792647830008;-0.4427379914994342;-0.42209969143013076;1.038952704104711;9.999912912417763;0.7127021055695749;-0.4244559981700176;-0.4244559986883629;0.6859829105573004;0.36769109788841636;0.7783106123329052
85.146298;1.0488967675705776;0.7916837863996222;0.7547794446234553;-0.44273799154865895;-0.42209969143228854;1.0389524863935151;9.999910823533433;0.7127020915893241;-0.4244559981128708;-0.4244559987437475;0.685982922179541;0.36769110796091103;0.7783106506738521
85.156298;1.0488967438957586;0.7916837774715874;0.7547796275331962;-0.44273799159893296;-0.42209969143495096;1.038952262543574;9.999908704769913;0.712702082285515;-0.42445599805741396;-0.424455998796442;0.685982936514167;0.36769111334898297;0.7783106901401786
85.166298;1.048896722590827;0.7916837680757061;0.7547798129386091;-0.44273799165019373;-0.42209969143809917;1.038952031992432;9.99990656029604;0.7127020776845233;-0.4244559980037189;-0.4244559988460663;0.6859829533355971;0.36769111403868654;0.778310730991692
85.176298;1.0488967040553805;0.7916837583799439;0.7547800001688896;-0.4427379917023639;-0.42209969144170384;1.038951794301557;9.999904393039648;0.7127020778995092;-0.4244559979518288;-0.4244559988922939;0.685982972381197;0.3676911100841849;0.7783107734721867
85.186298;1.0488966885123572;0.7916837486034171;0.7547801884734172;-0.4427379917553386;-0.4220996914457203;1.0389515492557202;9.999902204680089;0.7127020829995259;-0.4244559979017629;-0.42445599893487446;0.6859829934141827;0.36769110159498725;0.7783108177692702
85.196298;1.04889667598789;0.7916837389715577;0.7547803770429928;-0.4427379918089833;-0.42209969145010406;1.0389512969162282;9.999899996397703;0.7127020929503619;-0.42445599785352434;-0.42445599897361874;0.6859830162394723;0.3676910887295468;0.7783108640624777
85.206298;1.0488966664117167;0.7916837296352504;0.7547805650668236;-0.4427379918631423;-0.42209969145483023;1.0389510376003808;9.999897769883976;0.7127021076630783;-0.42445599780710486;-0.4244559990083732;0.6859830407078102;0.36769107170325216;0.7783109125535583
85.216298;1.0488966597419842;0.7916837206397114;0.7547807518148426;-0.4427379919176511;-0.4220996914598952;1.0389507718359146;9.999895528507354;0.7127021270281112;-0.42445599776250326;-0.424455999039008;0.6859830667156142;0.367691050787252;0.7783109634504889
