time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.226298;1.04889665598239;0.7916837119648689;0.7547809366818043;-0.44273799197233804;-0.4220996914653059;1.038950500314814;9.999893277971964;0.712702150884177;-0.42445599771975556;-0.4244559990654106;0.6859830941523862;0.3676910262913354;0.7783110169711588
85.236298;1.0488966551291043;0.7916837035885746;0.754781119180805;-0.44273799202701614;-0.4220996914710692;1.038950223785998;9.999891025136613;0.7127021789785342;-0.4244559976789521;-0.424455999087499;0.6859831228312843;0.3676909985468357;0.7783110733276021
85.246298;1.0488966571624347;0.791683695494643;0.7547812989460564;-0.4427379920815;-0.4220996914771869;1.038949942947704;9.999888776092956;0.7127022109819624;-0.4244559976402278;-0.4244559991052421;0.6859831524823754;0.36769096789127614;0.7783111326866788
85.256298;1.048896662075455;0.7916836876503014;0.7547814757538316;-0.4427379921356525;-0.42209969148365756;1.0389496584744864;9.99988653553065;0.7127022465299119;-0.42445599760372843;-0.4244559991186638;0.6859831828083158;0.3676909346467889;0.7783111951580901
85.266298;1.0488966698793465;0.7916836800362559;0.7547816495084317;-0.44273799218940413;-0.4220996914904803;1.0389493711410798;9.99988430703134;0.7127022852240432;-0.42445599756957053;-0.4244559991278528;0.6859832135371421;0.3676908991042132;0.7783112607929661
85.276298;1.0488966805917959;0.7916836726892578;0.7547818201870005;-0.442737992242711;-0.42209969149765336;1.038949081877158;9.999882093492678;0.7127023266176132;-0.4244559975378253;-0.4244559991329834;0.6859832444213599;0.36769086151638597;0.7783113295785842
85.286298;1.0488966942696407;0.7916836657074487;0.7547819877824455;-0.44273799229550875;-0.42209969150516685;1.038948791682881;9.999879897552805;0.7127023702252436;-0.42445599750852137;-0.42445599913429555;0.6859832751941487;0.36769082208414017;0.7783114014610897
85.296298;1.04889671107901;0.7916836592500739;0.7547821522704051;-0.44273799234771916;-0.4220996915129888;1.0389485015111903;9.999877722104285;0.7127024155690861;-0.4244559974816543;-0.4244559991320379;0.6859833055457585;0.3676907809463007;0.7783114764095385
85.306298;1.0488967312937318;0.7916836535246349;0.7547823136067128;-0.4427379923992629;-0.42209969152104326;1.0389482121675733;9.999875571229278;0.7127024622537164;-0.4244559974572013;-0.4244559991264326;0.6859833351534683;0.36769073819488624;0.7783115544494289
85.316298;1.0488967552288224;0.7916836487347895;0.754782471757221;-0.4427379924500418;-0.4220996915292029;1.038947924179617;9.999873450917306;0.7127025100284693;-0.42445599743511786;-0.42445599911767345;0.6859833637233936;0.367690693909981;0.7783116356039845
85.326298;1.048896783213072;0.7916836450071097;0.7547826267431805;-0.44273799249993;-0.42209969153730187;1.0389476377516933;9.999871368746465;0.7127025588097934;-0.42445599741532475;-0.4244559991059214;0.6859833910218569;0.3676906482004713;0.7783117198522488
85.336298;1.0488968155655694;0.7916836423366571;0.7547827786747734;-0.44273799254879065;-0.42209969154515353;1.038947352879696;9.999869332821108;0.7127026086454087;-0.42445599739773293;-0.42445599909129944;0.685983416917353;0.3676906012289151;0.7783118071791179
85.346298;1.0488968525347553;0.7916836406088255;0.7547829277485043;-0.4427379925964896;-0.42209969155257604;1.0389470694904714;9.999867350236668;0.7127026596306811;-0.4244559973822921;-0.42445599907389886;0.6859834413767141;0.3676905532082262;0.7783118975921434
85.356298;1.0488968942534298;0.7916836397000342;0.7547830741776886;-0.44273799264290015;-0.4220996915594204;1.038946787534244;9.999865425643026;0.7127027118556212;-0.42445599736900025;-0.4244559990537885;0.6859834643782409;0.36769050438857476;0.778311991057641
85.366298;1.048896940726668;0.7916836395611035;0.7547832181153907;-0.4427379926879012;-0.42209969156557836;1.0389465069835964;9.999863561136406;0.7127027654164502;-0.424455997357875;-0.42445599903102166;0.6859834858606204;0.3676904550539992;0.7783120874751336
85.376298;1.0488969918290139;0.7916836402165293;0.7547833596719243;-0.44273799273136777;-0.42209969157095967;1.0389462277473995;9.999861757664767;0.7127028204004356;-0.4244559973489389;-0.4244559990056396;0.6859835057584573;0.3676904055288737;0.7783121867401137
85.386298;1.04889704728216;0.7916836417070672;0.7547834989470902;-0.4427379927731615;-0.4220996915754592;1.0389459496473912;9.999860016866261;0.712702876802088;-0.4244559973422256;-0.42445599897768843;0.6859835240102495;0.36769035616690277;0.7783122887807727
85.396298;1.0488971066495638;0.7916836440273268;0.7547836359866371;-0.4427379928131429;-0.42209969157894667;1.0389456724337853;9.999858341750775;0.7127029344881516;-0.42445599733778516;-0.42445599894725167;0.6859835405180622;0.3676903072982481;0.7783123934883676
85.406298;1.048897169399482;0.7916836470932873;0.7547837707742964;-0.4427379928511991;-0.4220996915812902;1.0389453957824692;9.999856735932848;0.7127029932756243;-0.42445599733568246;-0.4244559989144707;0.6859835551433604;0.3676902591641138;0.7783125006680464
85.416298;1.048897234927174;0.791683650761698;0.7547839032910769;-0.44273799288725824;-0.42209969158239713;1.038945119368267;9.999855203002658;0.7127030530225769;-0.4244559973359819;-0.42445599887954555;0.6859835677278365;0.36769021189934;0.7783126100969837
85.426298;1.0488973024776402;0.7916836548999712;0.7547840335414394;-0.44273799292128535;-0.4220996915822482;1.0389448429478716;9.999853746365742;0.7127031136320046;-0.4244559973387297;-0.42445599884271773;0.6859835780757202;0.3676901655794244;0.7783127215445997
85.436298;1.048897371162147;0.7916836594415895;0.7547841615624966;-0.4427379929532702;-0.42209969158090493;1.0389445663498706;9.999852368799553;0.7127031750131039;-0.42445599734395384;-0.42445599880424234;0.6859835859231915;0.36769012026435943;0.7783128346904014
85.446298;1.0488974401595603;0.7916836643636938;0.7547842874582059;-0.4427379929832092;-0.4220996915784842;1.0389442894711538;9.999851072132529;0.7127032371031646;-0.4244559973516502;-0.4244559987643626;0.6859835909729246;0.3676900759973534;0.7783129490968167
85.456298;1.0488975089115764;0.7916836696631646;0.7547844114058184;-0.44273799301109035;-0.42209969157512367;1.0389440123379015;9.999849857642404;0.7127032999113924;-0.4244559973617447;-0.4244559987233088;0.6859835929690973;0.36769003280794876;0.7783130642942337
85.466298;1.0488975771416023;0.7916836753925093;0.7547845336040524;-0.4427379930368886;-0.42209969157095556;1.0389437351227637;9.99984872668638;0.7127033634947557;-0.4244559973740898;-0.42445599868132833;0.6859835917115996;0.367689990725389;0.7783131798605547
85.476298;1.0488976447098761;0.7916836816638009;0.7547846542513195;-0.4427379930605699;-0.4220996915660974;1.0389434580409418;9.999847680586042;0.7127034279088073;-0.4244559973885076;-0.4244559986387117;0.6859835870018136;0.3676899497667757;0.778313295429432
85.486298;1.0488977114241433;0.791683688621549;0.7547847736043998;-0.4427379930821;-0.4220996915606626;1.0389431812067416;9.999846720276013;0.7127034931906925;-0.42445599740482154;-0.42445599859577254;0.6859835786048932;0.36768990992529077;0.7783134106585935
85.496298;1.0488977769411651;0.7916836964622882;0.7547848919864234;-0.44273799310145234;-0.4220996915547687;1.0389429045783063;9.99984584661928;0.712703559350397;-0.424455997422853;-0.4244559985528157;0.6859835663007062;0.36768987117407953;0.7783135252200811
85.506298;1.0488978407946001;0.7916837054505844;0.7547850096968083;-0.44273799311861023;-0.42209969154852756;1.0389426280364578;9.999845060505622;0.7127036263539306;-0.42445599744241536;-0.42445599851013793;0.6859835499732339;0.36768983347568157;0.7783136388237143
85.516298;1.0488979024458662;0.7916837159072418;0.7547851269546149;-0.4427379931335774;-0.4220996915420439;1.0389423515246061;9.999844362231459;0.7127036941039829;-0.42445599746331547;-0.42445599846804016;0.685983529607451;0.36768979682222125;0.7783137511896713
85.526298;1.0488979612803306;0.7916837282033689;0.7547852439013745;-0.44273799314639667;-0.4220996915354248;1.0389420751123317;9.999843751012087;0.7127037624039154;-0.4244559974853532;-0.42445599842682946;0.685983505216922;0.3676897612915964;0.7783138619796307
85.536298;1.0488980166332724;0.7916837427243247;0.7547853606096879;-0.4427379931571522;-0.4220996915287723;1.0389417989416148;9.999843224996571;0.7127038309170245;-0.42445599750832497;-0.42445599838680803;0.6859834768279987;0.3676897270505329;0.7783139708204083
85.546298;1.048898067899784;0.7916837598069143;0.7547854771127681;-0.44273799316594237;-0.4220996915221633;1.0389415231485468;9.999842781442746;0.7127038991613579;-0.42445599753203206;-0.4244559983482379;0.685983444501468;0.36768969430046317;0.7783140773897897
85.556298;1.0488981145977676;0.7916837796962014;0.7547855934400587;-0.44273799317284535;-0.4220996915156447;1.038941247833816;9.99984241684983;0.7127039665700895;-0.42445599755627705;-0.42445599831131237;0.6859834083222811;0.36768966323346897;0.7783141814332055
85.566298;1.0488981563206472;0.791683802517826;0.75478570962246;-0.4427379931779079;-0.422099691509231;1.038940973060681;9.999842127092451;0.7127040326418821;-0.4244559975808482;-0.42445599827615077;0.6859833684047842;0.3676896340279405;0.7783142827177879
85.576298;1.048898192684369;0.7916838282635853;0.7547858256805944;-0.4427379931811618;-0.4220996915029173;1.0389406988594754;9.999841907437839;0.7127040970848207;-0.42445599760550307;-0.42445599824280084;0.6859833249307667;0.36768960684843455;0.778314380982882
85.586298;1.0488982233271447;0.7916838567862515;0.7547859416029901;-0.44273799318264784;-0.4220996914967104;1.038940425250071;9.99984175271313;0.7127041597950579;-0.42445599762998465;-0.4244559982112554;0.6859832781309196;0.367689581823652;0.7783144759168211
85.596298;1.0488982479297269;0.7916838878104308;0.7547860573175886;-0.44273799318243445;-0.4220996914906353;1.0389401522777435;9.99984165754842;0.7127042207388794;-0.42445599765407016;-0.42445599818148555;0.6859832282076559;0.3676895590184298;0.7783145671655406
85.606298;1.0488982662150461;0.7916839209960264;0.7547861726809161;-0.4427379931806307;-0.4220996914847216;1.0389398800641847;9.999841615803255;0.7127042798985324;-0.4244559976776072;-0.4244559981534635;0.6859831752993514;0.3676895384300867;0.7783146543615284
85.616298;1.0488982779018212;0.791683956012552;0.7547862874964121;-0.4427379931773835;-0.4220996914790071;1.0389396088634866;9.99984162001943;0.7127043372572429;-0.4244559977005256;-0.4244559981271726;0.6859831194903866;0.3676895200215648;0.7783147371711383
85.626298;1.048898282649717;0.7916839925396885;0.7547864015425698;-0.4427379931728532;-0.42209969147354814;1.0389393390957697;9.999841662346244;0.7127043927692618;-0.4244559977228319;-0.4244559981026025;0.6859830608020319;0.3676895037745148;0.7783148153192335
85.636298;1.0488982801026223;0.7916840302042203;0.7547865145957736;-0.44273799316718143;-0.42209969146840265;1.0389390713786202;9.999841735926267;0.7127044463495802;-0.42445599774457954;-0.4244559980797233;0.6859829991800854;0.3676894897340741;0.7783148885483628
85.646298;1.0488982700236922;0.7916840685475252;0.7547866264623984;-0.4427379931604704;-0.4220996914635963;1.0389388065193894;9.999841835268779;0.7127044978990303;-0.4244559977658478;-0.4244559980584603;0.6859829345177799;0.3676894780130264;0.7783149565726282
85.656298;1.0488982523612165;0.7916841070777874;0.7547867370019764;-0.4427379931527843;-0.42209969145910964;1.0389385453892264;9.999841955783301;0.7127045473628318;-0.4244559977867502;-0.4244559980387016;0.6859828667053551;0.36768946875071684;0.778315019115406
85.666298;1.0488982271551692;0.7916841453056526;0.7547868461052819;-0.4427379931441657;-0.42209969145490145;1.0389382887983956;9.999842093299534;0.7127045947873342;-0.4244559978074279;-0.4244559980203416;0.685982795674909;0.3676894620620032;0.7783150759919282
85.676298;1.0488981943988473;0.7916841826769629;0.7547869536616897;-0.4427379931346366;-0.4220996914509351;1.0389380375030752;9.999842244278458;0.7127046402887061;-0.42445599782802196;-0.4244559980033163;0.6859827213961145;0.36768945800409536;0.7783151271361077
85.686298;1.0488981540361415;0.791684218535137;0.7547870595632998;-0.4427379931241977;-0.42209969144716525;1.0389377922434098;9.999842406419273;0.7127046839518356;-0.42445599784866717;-0.42445599798759404;0.685982643838755;0.36768945657283947;0.7783151725886727
85.696298;1.048898106030995;0.7916842522151565;0.7547871637111201;-0.4427379931128442;-0.4220996914435062;1.0389375537369787;9.999842577906513;0.7127047257812421;-0.42445599786949695;-0.42445599797315176;0.6859825629693043;0.3676894577228202;0.7783152125081624
85.706298;1.0488980503569343;0.791684283165944;0.7547872659800935;-0.4427379931005755;-0.42209969143984066;1.0389373226551768;9.999842755291937;0.7127047657233242;-0.42445599789064176;-0.42445599795996447;0.6859824787866317;0.3676894613892622;0.7783152471879787
85.716298;1.0488979870072066;0.791684310991269;0.7547873661841306;-0.44273799308740786;-0.4220996914360597;1.0389370995889844;9.99984293269347;0.7127048036959598;-0.4244559979122298;-0.4244559979480056;0.6859823913615072;0.3676894674964866;0.7783152770275586
85.726298;1.0488979160654344;0.791684335389018;0.7547874640731239;-0.4427379930733949;-0.4220996914320817;1.0389368850243532;9.999843103235104;0.7127048396298525;-0.42445599793438893;-0.4244559979372566;0.6859823008619316;0.367689475951952;0.778315302434452
85.736298;1.04889783767674;0.7916843560617446;0.7547875593504466;-0.4427379930586252;-0.42209969142785203;1.0389366793348704;9.999843260861878;0.7127048735155989;-0.42445599795723454;-0.4244559979277137;0.6859822075394795;0.36768948664332757;0.7783153237238426
85.746298;1.0488977519626053;0.791684372692892;0.7547876517310174;-0.44273799304319406;-0.4220996914233347;1.038936482777882;9.999843400754829;0.7127049054140332;-0.4244559979808463;-0.4244559979193864;0.6859821116745499;0.36768949944532403;0.778315341103502
85.756298;1.0488976590488168;0.7916843849577851;0.7547877410004638;-0.4427379930271806;-0.42209969141850706;1.0389362954955539;9.99984351858123;0.7127049354354055;-0.42445599800525763;-0.4244559979123023;0.6859820135429395;0.36768951421678514;0.7783153547066881
85.766298;1.0488975591412613;0.7916843925183396;0.7547878269949777;-0.4427379930106446;-0.4220996914133676;1.0389361175148206;9.999843610209211;0.7127049636881098;-0.42445599803046397;-0.4244559979065135;0.6859819134391288;0.3676895307914259;0.7783153645993537
85.776298;1.0488974524977441;0.7916843950295468;0.7547879095543041;-0.4427379929936399;-0.4220996914079431;1.0389359487666812;9.999843672175565;0.7127049902326771;-0.4244559980564311;-0.42445599790208993;0.6859818116949905;0.36768954898487205;0.7783153707910719
85.786298;1.0488973393247614;0.7916843921640777;0.7547879885152008;-0.4427379929762358;-0.4220996914022818;1.038935789160681;9.999843701819474;0.7127050151048835;-0.42445599808310225;-0.42445599789910304;0.6859817086296034;0.36768956861473306;0.7783153732799857
85.796298;1.048897219734641;0.7916843836499847;0.7547880637319134;-0.44273799295853533;-0.4220996913964309;1.0389356386562736;9.999843696922666;0.7127050383835731;-0.4244559981104167;-0.4244559978976254;0.6859816044718663;0.3676895895223131;0.7783153720603501
85.806298;1.048897093771838;0.7916843693310467;0.7547881351191952;-0.44273799294068095;-0.4220996913904061;1.0389354972425822;9.99984365539914;0.7127050602359305;-0.4244559981383447;-0.4244559978977502;0.6859814993490596;0.36768961158707403;0.7783153670867332
85.816298;1.0488969614241028;0.7916843492008087;0.7547882026546129;-0.44273799292284677;-0.42209969138418346;1.0389353648962072;9.999843575001863;0.7127050808854971;-0.4244559981669184;-0.4244559978995841;0.6859813933538365;0.3676896347222997;0.7783153583031156
85.826298;1.0488968226976425;0.7916843233617515;0.7547882663027835;-0.4427379929052286;-0.42209969137771497;1.0389352416232054;9.999843453233655;0.7127051005122799;-0.4244559981962146;-0.42445599790319977;0.6859812866452053;0.3676896588612416;0.7783153457111881
85.836298;1.0488966777880027;0.7916842919731688;0.7547883259714259;-0.442737992888035;-0.4220996913709432;1.0389351275265024;9.999843288035313;0.7127051191669146;-0.4244559982263048;-0.42445599790861044;0.6859811795162194;0.36768968394577534;0.7783153293958547
85.846298;1.048896527128889;0.7916842552635653;0.7547883815484437;-0.44273799287148236;-0.4220996913638182;1.0389350228261172;9.9998430785626;0.7127051367413949;-0.42445599825723496;-0.4244559979157921;0.6859810723428446;0.3676897099137086;0.7783153095612925
85.856298;1.0488963712714596;0.7916842135590171;0.7547884329268859;-0.44273799285579446;-0.4220996913563144;1.038934927807363;9.99984282530318;0.7127051529932487;-0.4244559982890361;-0.4244559979247139;0.6859809654694485;0.3676897366900371;0.7783152865805538
85.866298;1.0488962107936548;0.7916841672450373;0.7547884799652926;-0.44273799284120674;-0.42209969134842346;1.0389348426832905;9.99984253022315;0.7127051676085165;-0.42445599832172604;-0.4244559979353624;0.6859808591741021;0.3676897641980361;0.7783152609873586
85.876298;1.0488960463286499;0.7916841167114431;0.7547885224553701;-0.44273799282796295;-0.42209969134013064;1.0389347674976486;9.999842197023579;0.7127051802580315;-0.424455998355307;-0.4244559979477675;0.6859807537041229;0.3676897923909123;0.7783152334185678
85.886298;1.0488958786446563;0.7916840623653836;0.7547885601357276;-0.44273799281629256;-0.42209969133141284;1.0389347021776985;9.999841830927249;0.7127051906039059;-0.42445599838977155;-0.4244559979620078;0.6859806493181378;0.3676898212780629;0.7783152045436555
85.896298;1.048895708643552;0.7916840046688092;0.7547885926730944;-0.44273799280637866;-0.42209969132225295;1.0389346466146985;9.999841438038997;0.7127051982821516;-0.4244559984251141;-0.4244559979781851;0.6859805463471934;0.36768985093035783;0.778315174998945
85.906298;1.0488955372023498;0.7916839441671975;0.7547886196066855;-0.4427379927983419;-0.4220996913126495;1.0389346006366424;9.999841024456055;0.7127052029405687;-0.4244559984613386;-0.4244559979963922;0.6859804452326188;0.3676898814735752;0.778315145341811
85.916298;1.0488953650014354;0.7916838815286165;0.7547886403735142;-0.44273799279225673;-0.4220996913026207;1.0389345639340244;9.999840595291179;0.7127052043142458;-0.4244559984984683;-0.42445599801669054;0.6859803464615358;0.3676899130659793;0.7783151160483929
85.926298;1.0488951925255077;0.7916838175240558;0.7547886544497017;-0.44273799278819087;-0.42209969129219516;1.0389345360435136;9.999840153614956;0.7127052022343705;-0.4244559985365585;-0.4244559980391081;0.6859802504537883;0.36768994586128567;0.7783150875378388
85.936298;1.0488950201502287;0.7916837529250024;0.7547886614575032;-0.4427379927862397;-0.42209969128139063;1.038934516382886;9.999839699862342;0.7127051965805112;-0.424455998575691;-0.42445599806364603;0.6859801575311886;0.36768997998722186;0.7783150601715979
85.946298;1.0488948481165903;0.791683688429452;0.7547886611210906;-0.4427379927865264;-0.4220996912702126;1.0389345042793745;9.999839232468585;0.7127051872669012;-0.42445599861594774;-0.4244559980902832;0.6859800679787326;0.3676900155444185;0.7783150342620136
85.956298;1.0488946764170068;0.7916836246527015;0.7547886531983987;-0.44273799278918;-0.42209969125867075;1.0389344989681368;9.999838749073195;0.7127051742583793;-0.424455998657389;-0.42445599811899004;0.685979982096289;0.3676900525989132;0.7783150101123277
85.966298;1.0488945047921419;0.7916835621250237;0.7547886375151792;-0.4427379927943094;-0.42209969124678004;1.0389344996039929;9.999838247578001;0.7127051575635172;-0.4244559987000486;-0.4244559981497357;0.6859799001952634;0.3676900911732348;0.7783149880282508
85.976298;1.0488943328761176;0.7916835013208027;0.7547886140385164;-0.4427379928019808;-0.42209969123454355;1.0389345053387662;9.99983772712987;0.7127051372155137;-0.42445599874393375;-0.4244559981824747;0.6859798225796386;0.3676901312435919;0.7783149682835326
85.986298;1.0488941602687272;0.7916834427325591;0.7547885829068546;-0.44273799281222154;-0.4220996912219535;1.038934515432721;9.999837188578978;0.7127051132699534;-0.42445599878902823;-0.42445599821713986;0.6859797495466079;0.3676901727317002;0.7783149510700945
85.996298;1.048893986473511;0.7916833869102852;0.7547885443889464;-0.44273799282503457;-0.4220996912090108;1.038934529299342;9.99983663377726;0.7127050858232175;-0.42445599883530605;-0.4244559982536439;0.6859796813908966;0.36769021550404085;0.7783149364621627
86.006298;1.0488938109051096;0.7916833344636541;0.7547884987724384;-0.44273799284037496;-0.42209969119571006;1.0389345464333926;9.999836064238893;0.7127050550234434;-0.4244559988827433;-0.42445599829187713;0.6859796183818924;0.36769025938304717;0.7783149244193313
86.016298;1.0488936330048393;0.7916832860603168;0.7547884462490896;-0.44273799285810417;-0.4220996911820075;1.0389345662722551;9.999835480516731;0.7127050210475291;-0.4244559989313135;-0.42445599833172143;0.6859795607284418;0.36769030415902587;0.7783149148455726
86.026298;1.0488934523275726;0.7916832423691823;0.7547883868915288;-0.4427379928779824;-0.42209969116782814;1.0389345880646177;9.999834882313582;0.7127049840949029;-0.4244559989809867;-0.424455998373079;0.6859795085591501;0.3676903495994104;0.7783149076477329
86.036298;1.0488932685535295;0.791683203947302;0.7547883206947992;-0.4427379928997032;-0.42209969115308743;1.0389346108466102;9.999834268784431;0.7127049444124731;-0.42445599903174613;-0.4244559984158764;0.6859794618961597;0.367690395459787;0.7783149027317873
86.046298;1.0488930814720263;0.7916831711688995;0.7547882476086739;-0.44273799292293664;-0.422099691137697;1.038934633579685;9.999833639546127;0.7127049022806925;-0.42445599908360354;-0.4244559984600396;0.685979420633952;0.3676904415053647;0.7783149000040761
86.056298;1.0488928909732003;0.7916831442278262;0.7547881675828888;-0.4427379929473608;-0.4220996911215752;1.0389346553250374;9.999832995631143;0.7127048579908744;-0.42445599913659143;-0.4244559985054924;0.6859793845832417;0.36769048751931355;0.7783148994287129
86.066298;1.0488926970125647;0.7916831231474263;0.7547880806275873;-0.4427379929726752;-0.4220996911046593;1.0389346753303745;9.999832339325675;0.7127048118692619;-0.424455999190746;-0.4244559985521739;0.6859793535164127;0.36769053329622625;0.7783149010817245
86.076298;1.0488924995680293;0.7916831078012149;0.7547879868395535;-0.4427379929986013;-0.4220996910868981;1.038934693048827;9.999831673959047;0.7127047642849449;-0.42445599924609767;-0.42445599860003436;0.6859793271260217;0.3676905786668607;0.7783149051374317
86.086298;1.0488922986826066;0.7916830979868198;0.7547878863726136;-0.4427379930248873;-0.4220996910682327;1.038934708104983;9.999831003872487;0.7127047156313805;-0.42445599930266675;-0.4244559986490209;0.6859793050142493;0.36769062352734216;0.7783149117960242
86.096298;1.0488920945208733;0.7916830935085957;0.7547877793803492;-0.442737993051322;-0.4220996910485805;1.038934720196108;9.999830333730179;0.7127046663505119;-0.42445599936045675;-0.42445599869907424;0.6859792868053706;0.3676906678161813;0.7783149212410913
86.106298;1.0488918873069226;0.7916830942225062;0.7547876660113351;-0.4427379930777483;-0.42209969102783584;1.0389347289908486;9.999829667580151;0.7127046169828432;-0.42445599941945517;-0.424455998750123;0.685979272238643;0.36769071148569316;0.7783149336624239
86.116298;1.048891677201461;0.7916831000455404;0.7547875464641435;-0.4427379931040594;-0.4220996910059031;1.0389347341165969;9.999829008343365;0.7127045681805146;-0.42445599947964197;-0.4244559988020835;0.685979261130529;0.3676907545203286;0.7783149492879065
86.126298;1.0488914642504015;0.7916831109409518;0.7547874210063427;-0.442737993130181;-0.42209969098274147;1.03893473523982;9.99982835778891;0.7127045206665041;-0.4244559995409888;-0.4244559988548719;0.6859792532527729;0.36769079696063206;0.7783149683889479
86.136298;1.0488912484348882;0.7916831268939599;0.7547872899266163;-0.44273799315605655;-0.4220996909583742;1.0389347321571338;9.999827716557153;0.7127044751534632;-0.4244559996034504;-0.42445599890840185;0.6859792482210167;0.36769083889285653;0.7783149912490573
86.146298;1.048891029756669;0.7916831478877641;0.7547871534648093;-0.4427379931816336;-0.4220996909328574;1.0389347247953258;9.9998270843229;0.7127044322461962;-0.42445599966695224;-0.4244559989625689;0.6859792454655494;0.367690880416859;0.7783150181050216
86.156298;1.0488908082885715;0.7916831738839918;0.7547870117537498;-0.442737993206849;-0.42209969090625027;1.0389347131005706;9.999826460689881;0.7127043923927946;-0.4244559997313797;-0.4244559990172554;0.6859792442758275;0.3676909216189402;0.778315049119069
86.166298;1.048890584152775;0.791683204807415;0.7547868648136344;-0.442737993231627;-0.42209969087862503;1.0389346969464979;9.99982584602635;0.7127043559579146;-0.42445599979659043;-0.4244559990723621;0.685979243892675;0.36769096257378187;0.7783150844220539
86.176298;1.048890357459144;0.7916832405378177;0.7547867126149026;-0.44273799325588464;-0.4220996908500867;1.0389346761377236;9.999825241313461;0.7127043233453111;-0.4244559998624482;-0.42445599912784454;0.6859792436305028;0.36769100335732835;0.7783151241601842
86.186298;1.04889012830401;0.7916832809001392;0.7547865551411748;-0.44273799327953733;-0.42209969082076754;1.0389346504535064;9.999824647565688;0.7127042950187178;-0.4244559999288446;-0.4244559991837151;0.6859792429665629;0.3676910440335243;0.7783151684823134
86.196298;1.0488898968231863;0.7916833256494882;0.7547863923817263;-0.44273799330249836;-0.4220996907908116;1.0389346197435623;9.99982406536252;0.7127042714243825;-0.42445599999571004;-0.42445599924000954;0.6859792415290201;0.3676910846325741;0.778315217523756
86.206298;1.0488896631875748;0.7916833744794655;0.7547862242938549;-0.44273799332466734;-0.42209969076035186;1.038934584059588;9.999823494743655;0.7127042528975556;-0.42445600006302414;-0.42445599929676053;0.6859792390068528;0.36769112515445856;0.7783152713893812
86.216298;1.0488894275236054;0.7916834270469028;0.754786050825996;-0.44273799334592967;-0.4220996907294849;1.0389345436938973;9.999822935780006;0.7127042395909386;-0.4244560001308012;-0.4244559993539848;0.685979235103439;0.36769116559582155;0.7783153300967445
86.226298;1.0488891898499955;0.7916834829880843;0.7547858719893219;-0.44273799336618086;-0.422099690698287;1.0389344991081215;9.99982238967912;0.7127042314803496;-0.4244560001990458;-0.4244559994116708;0.6859792295540533;0.36769120596032095;0.7783153935656782
86.236298;1.0488889501304959;0.7916835419232958;0.7547856878752845;-0.44273799338534414;-0.42209969066685576;1.0389344508573382;9.99982185972747;0.7127042284527065;-0.42445600026771585;-0.4244559994697779;0.6859792221083311;0.36769124622197097;0.778315461665916
86.246298;1.0488887084243992;0.7916836034333131;0.754785498605914;-0.4427379934033736;-0.4220996906353106;1.0389343995656728;9.999821350868533;0.7127042303672564;-0.42445600033672026;-0.4244559995282317;0.6859792124960827;0.3676912862953484;0.7783155342311073
86.256298;1.0488884649887522;0.7916836670328402;0.7547853043107876;-0.44273799342027303;-0.42209969060375807;1.0389343459243232;9.99982086837482;0.7127042370650397;-0.42445600040593073;-0.4244559995869154;0.6859792004460383;0.36769132606384386;0.7783156110675555
86.266298;1.0488882202230767;0.7916837321755708;0.7547851051487079;-0.4427379934361238;-0.4220996905722798;1.0389342906858694;9.99982041779638;0.7127042484167985;-0.4244560004751762;-0.42445599964568;0.685979185713169;0.36769136542295555;0.7783156919799266
86.276298;1.0488879745204778;0.7916837982483166;0.7547849013287845;-0.4427379934510804;-0.42209969054094576;1.0389342346580461;9.999820005737742;0.7127042643465736;-0.42445600054423516;-0.4244559997043568;0.6859791680746231;0.36769140429857805;0.7783157767622734
86.286298;1.0488877282138513;0.791683864563663;0.7547846931161711;-0.4427379934653371;-0.42209969050981444;1.0389341786610786;9.999819639449798;0.7127042847353878;-0.4244560006128566;-0.42445599976275994;0.6859791473337539;0.36769144264795417;0.7783158651727926
86.296298;1.0488874816549194;0.7916839304281478;0.7547844808035621;-0.4427379934790975;-0.4220996904789203;1.0389341234293783;9.999819325817029;0.7127043093311793;-0.42445600068079503;-0.424455999820705;0.685979123347867;0.36769148045119965;0.7783159569382375
86.306298;1.0488872352726617;0.7916839952284485;0.7547842646839338;-0.4427379934925524;-0.4220996904482645;1.0389340695343443;9.999819070886417;0.7127043377519864;-0.4244560007478386;-0.4244559998780416;0.6859790960446309;0.3676915176976478;0.7783160517670594
86.316298;1.0488869895739206;0.7916840584370323;0.7547840450756441;-0.44273799350586945;-0.42209969041781015;1.0389340173912636;9.999818879654233;0.712704369523434;-0.42445600081382584;-0.42445599993466215;0.6859790654111526;0.36769155437832407;0.7783161493252762
86.326298;1.0488867451730768;0.7916841195909952;0.7547838223365777;-0.44273799351918874;-0.4220996903874872;1.0389339673183218;9.999818755882503;0.7127044041541859;-0.4244560008786469;-0.42445599999047207;0.6859790314692871;0.3676915904998062;0.7783162491961111
86.336298;1.0488865027938694;0.7916841783128225;0.7547835968212555;-0.4427379935326027;-0.4220996903571996;1.0389339196017333;9.999818701950247;0.7127044412526965;-0.42445600094222447;-0.42445600004534473;0.6859789942483899;0.36769162611229256;0.7783163508826095
86.346298;1.0488862631534088;0.7916842343353707;0.7547833688564409;-0.4427379935461372;-0.4220996903268196;1.0389338745336492;9.999818719021011;0.7127044806125609;-0.4244560010044898;-0.42445600009911005;0.6859789537703787;0.3676916613189311;0.7783164538602969
86.356298;1.0488860268439262;0.7916842874737416;0.7547831387698648;-0.44273799355976684;-0.42209969029618694;1.0389338324041402;9.999818807892884;0.7127045222110892;-0.42445600106536807;-0.4244560001516001;0.6859789100485407;0.36769169625476555;0.7783165576463137
86.366298;1.0488857943422911;0.791684337569956;0.7547829069004979;-0.4427379935734537;-0.4220996902651309;1.038933793483597;9.99981896975507;0.7127045661231134;-0.4244560011247683;-0.4244560002026955;0.6859788630978877;0.36769173106123765;0.7783166618492278
86.376298;1.0488855661096514;0.7916843844874585;0.7547826735728436;-0.4427379935871763;-0.42209969023350385;1.0389337580324693;9.999819206012702;0.7127046124192603;-0.4244560011825876;-0.42445600025232016;0.6859788129480345;0.3676917658801433;0.7783167661836498
86.386298;1.0488853426545932;0.7916844281468;0.7547824391009039;-0.44273799360093463;-0.42209969020120547;1.038933726333183;9.999819517795782;0.7127046611191776;-0.42445600123873184;-0.42445600030040415;0.6859787596027856;0.3676918008596383;0.7783168704328502
86.396298;1.0488851244860176;0.7916844685334822;0.7547822038212678;-0.4427379936147358;-0.4220996901681896;1.038933698710352;9.99981990614826;0.7127047121814917;-0.4244560012931201;-0.42445600034686515;0.6859787029768768;0.3676918361582259;0.7783169743685531
86.406298;1.0488849120346562;0.7916845056752939;0.7547819681021077;-0.4427379936285806;-0.4220996901344659;1.0389336755223384;9.999820372704606;0.7127047655059299;-0.42445600134566536;-0.4244560003916185;0.6859786429123713;0.3676918719466313;0.7783170777360696
86.416298;1.0488847056413113;0.7916845396335693;0.7547817323360445;-0.44273799364248195;-0.42209969010010384;1.0389336571653602;9.99982091995631;0.7127048209678457;-0.4244560013962494;-0.42445600043458986;0.6859785792521634;0.36769190840653054;0.7783171803248156
86.426298;1.0488845055675013;0.7916845705207681;0.7547814969311306;-0.4427379936564752;-0.422099690065229;1.0389336441069812;9.999821551142187;0.712704878477413;-0.4244560014447029;-0.4244560004757198;0.6859785118954681;0.36769194572385944;0.7783172819828269
86.436298;1.048884311952893;0.7916845985057689;0.7547812622593392;-0.442737993670579;-0.4220996900299997;1.03893363688907;9.999822269841266;0.7127049380171964;-0.42445600149081414;-0.4244560005149663;0.6859784408137182;0.36769198406714515;0.7783173825469437
86.446298;1.0488841247994614;0.791684623750429;0.7547810286018337;-0.4427379936847731;-0.4220996899945606;1.0389336360055688;9.99982307886257;0.7127049996192563;-0.4244560015343651;-0.4244560005523082;0.6859783660251886;0.36769202355373415;0.7783174817714958
86.456298;1.0488839440973645;0.7916846463063409;0.7547807962079481;-0.4427379936990372;-0.4220996899590051;1.0389336417178519;9.999823979294828;0.7127050633039065;-0.4244560015751582;-0.42445600058774746;0.6859782875437824;0.367692064240508;0.7783175792823546
86.466298;1.048883769996378;0.7916846661031196;0.7547805654070603;-0.442737993713389;-0.42209968992338465;1.0389336540182967;9.999824970255933;0.7127051290555038;-0.4244560016130117;-0.4244560006213013;0.6859782053547465;0.3676921061344077;0.7783176745774961
86.476298;1.0488836028472297;0.7916846830376039;0.7547803366015511;-0.44273799372787864;-0.4220996898877551;1.0389336727102403;9.999826048658576;0.7127051968737337;-0.42445600164774494;-0.4244560006529883;0.6859781194572593;0.3676921491928281;0.7783177671063162
86.486298;1.0488834431218044;0.7916846970291627;0.7547801101580263;-0.44273799374254846;-0.42209968985220153;1.0389336974581957;9.999827209608474;0.7127052668439754;-0.42445600167917485;-0.4244560006828071;0.6859780299163402;0.3676921933333765;0.778317856387455
86.496298;1.0488832913320605;0.7916847080291947;0.7547798863550185;-0.44273799375739975;-0.42209968981681256;1.038933727819948;9.999828447715313;0.7127053391372629;-0.4244560017071132;-0.42445600071071204;0.6859779368591388;0.36769223845093785;0.7783179420452312
86.506298;1.04888314798603;0.791684716050286;0.7547796654302856;-0.44273799377241085;-0.42209968978163986;1.0389337632661404;9.999829757731067;0.712705413936808;-0.42445600173135856;-0.42445600073660633;0.6859778404766478;0.36769228441859847;0.778318023723948
86.516298;1.0488830135392846;0.7916847211885798;0.7547794476110856;-0.4427379937875861;-0.4220996897466808;1.03893380320263;9.999831134113892;0.7127054913812944;-0.42445600175170267;-0.4244560007603558;0.6859777410695834;0.36769233109267174;0.7783181010294592
86.526298;1.0488828882917038;0.7916847236078254;0.7547792330768429;-0.4427379938029766;-0.42209968971188544;1.0389338470146459;9.999832570495135;0.7127055715688745;-0.4244560017679491;-0.42445600078180823;0.6859776390203548;0.36769237833456936;0.7783181735955821
86.536298;1.048882772248229;0.7916847234965269;0.7547790219392582;-0.4427379938186545;-0.4220996896771806;1.0389338941244983;9.999834059579063;0.7127056545575167;-0.42445600177991655;-0.42445600080082374;0.6859775346582747;0.36769242603100344;0.7783182411467541
86.546298;1.0488826651133534;0.7916847210212653;0.7547788142774383;-0.4427379938346789;-0.42209968964249117;1.0389339440749157;9.99983559338013;0.7127057403109256;-0.4244560017874231;-0.4244560008173135;0.6859774281746512;0.36769247409820754;0.7783183034720345
86.556298;1.0488825665397503;0.791684716322655;0.7547786101780178;-0.4427379938510845;-0.42209968960773914;1.038933996553585;9.999837163657686;0.7127058286383982;-0.42445600179029425;-0.42445600083125173;0.6859773196658329;0.36769252246630596;0.7783183603840858
86.566298;1.0488824764146225;0.7916847095505838;0.7547784097349425;-0.44273799386787205;-0.42209968957284033;1.0389340512943528;9.999838763005048;0.7127059191944752;-0.4244560017884013;-0.42445600084264484;0.6859772092238221;0.367692571050303;0.7783184117145528
86.576298;1.0488823949087842;0.791684700875667;0.7547782130206554;-0.4427379938850016;-0.42209968953772875;1.03893410794289;9.999840385857468;0.7127060115384178;-0.42445600178168186;-0.4244560008515044;0.685977096999259;0.3676926197336393;0.7783184573353562
86.586298;1.0488823223330168;0.7916846904702282;0.7547780200773964;-0.4427379939024157;-0.422099689502392;1.0389341659981588;9.999842027857474;0.7127061052086756;-0.42445600177011505;-0.4244560008578698;0.6859769832303063;0.36769266839096393;0.7783184971538669
86.596298;1.0488822589805231;0.7916846784798577;0.7547778309495801;-0.4427379939200685;-0.42209968946686927;1.0389342248701885;9.999843684669294;0.7127061997655916;-0.42445600175368703;-0.42445600086184343;0.6859768682401199;0.36769271693405525;0.7783185310638243
86.606298;1.048882205061985;0.7916846650119594;0.7547776457226261;-0.44273799393793184;-0.4220996894312133;1.0389342839691278;9.99984535191814;0.7127062948024719;-0.4244560017323866;-0.4244560008635886;0.6859767524051638;0.3676927653278135;0.7783185589277855
86.616298;1.04888216073832;0.7916846501821198;0.754777464497945;-0.4427379939559882;-0.4220996893954706;1.038934342757601;9.999847025561996;0.7127063899418864;-0.42445600170623093;-0.42445600086329976;0.6859766361240703;0.36769281356724415;0.7783185806306878
86.626298;1.0488821261399663;0.7916846341589786;0.7547772872933793;-0.44273799397421226;-0.4220996893596965;1.0389344007949053;9.999848702047546;0.7127064847994199;-0.4244560016752837;-0.4244560008611762;0.6859765198113439;0.3676928616658072;0.7783185961362635
86.636298;1.0488821013452874;0.791684617113022;0.754777113984368;-0.44273799399254526;-0.4220996893239605;1.0389344577342914;9.999850378510228;0.7127065789557553;-0.42445600163963615;-0.42445600085741086;0.6859764039107019;0.36769290964549345;0.7783186054883603
86.646298;1.0488820863966304;0.7916845991334609;0.7547769443654035;-0.4427379940108845;-0.4220996892883197;1.0389345132565089;9.999852052856479;0.7127066719872629;-0.42445600159936836;-0.42445600085219237;0.685976288911326;0.36769295748842773;0.7783186088027924
86.656298;1.0488820813258557;0.791684580260382;0.7547767782446965;-0.4427379940290946;-0.4220996892528032;1.038934567007736;9.999853723273953;0.7127067634781897;-0.4244560015545476;-0.424456000845697;0.6859761753417596;0.36769300510480557;0.7783186062889836
86.666298;1.0488820861587715;0.7916845606097584;0.7547766154791892;-0.4427379940470188;-0.42209968921742563;1.0389346186092103;9.999855387215234;0.71270685298649;-0.424456001505271;-0.42445600083805674;0.6859760637438699;0.3676930523576566;0.7783185982436082
86.676298;1.0488821008941294;0.7916845404288796;0.7547764559526862;-0.44273799406447567;-0.422099689182197;1.0389346677647047;9.999857041063287;0.712706940060127;-0.42445600145169315;-0.4244560008293294;0.6859759546953155;0.3676930991054538;0.7783185849974719
86.686298;1.048882125418066;0.791684520031895;0.7547762995524281;-0.4427379940812515;-0.42209968914714197;1.0389347143549135;9.999858680970684;0.7127070243110895;-0.4244560013940082;-0.4244560008195118;0.6859758488548213;0.36769314523329344;0.7783185669124556
86.696298;1.0488821594530549;0.7916844997035914;0.7547761461942739;-0.4427379940971143;-0.42209968911233475;1.0389347584411661;9.999860303543754;0.7127071054738721;-0.42445600133242023;-0.42445600080859225;0.6859757469032691;0.3676931906573522;0.7783185444361002
86.706298;1.048882202611817;0.7916844796653973;0.7547759958416057;-0.44273799411185294;-0.4220996890779128;1.0389348002442078;9.99986190599675;0.7127071834218983;-0.4244560012671364;-0.4244560007965773;0.6859756494321311;0.367693235306739;0.7783185180787209
86.716298;1.0488822544665917;0.7916844601047202;0.7547758484761387;-0.4427379941253064;-0.4220996890440549;1.0389348401323257;9.9998634866532;0.71270725814211;-0.42445600119838345;-0.4244560007834736;0.6859755569099585;0.367693279097093;0.7783184883143345
86.726298;1.0488823145927881;0.7916844411984212;0.7547757040752746;-0.44273799413735365;-0.42209968901095535;1.038934878610574;9.999865045613124;0.7127073296703026;-0.42445600112641846;-0.4244560007692876;0.6859754696884758;0.3676933219041899;0.7783184555096025
86.736298;1.048882382565244;0.7916844230953309;0.7547755626069377;-0.44273799414788023;-0.42209968897881056;1.0389349162702965;9.999866584599795;0.7127073980178267;-0.42445600105151005;-0.4244560007540598;0.6859753879823026;0.36769336355855664;0.778318419871199
86.746298;1.0488824579007028;0.791684405870222;0.7547754240513769;-0.44273799415674664;-0.42209968894780464;1.0389349536617325;9.99986810585948;0.7127074631429549;-0.42445600097391295;-0.4244560007378999;0.6859753118471434;0.36769340384500254;0.7783183814101967
86.756298;1.0488825399946355;0.7916843895083846;0.7547752884436476;-0.4427379941637901;-0.4220996889180813;1.0389349911688708;9.999869611318571;0.7127075249631809;-0.4244560008938571;-0.42445600072099954;0.6859752411988779;0.36769344249994584;0.7783183399859386
86.766298;1.0488826281025456;0.7916843739546191;0.7547751558507638;-0.4427379941688613;-0.42209968888971916;1.0389350290261123;9.999871103060128;0.7127075833350568;-0.42445600081153373;-0.42445600070361167;0.6859751758848599;0.367693479261112;0.7783182954196215
86.776298;1.0488827214174985;0.791684359162621;0.7547750262933363;-0.4427379941718472;-0.422099688862733;1.0389350674857751;9.999872584441796;0.7127076379843265;-0.4244560007270865;-0.4244560006859989;0.6859751157692253;0.36769351394036165;0.778318247600609
86.786298;1.0488828191610158;0.7916843450940961;0.7547748996976045;-0.442737994172675;-0.4220996888370962;1.0389351069713992;9.999874060383782;0.7127076884989426;-0.42445600064062533;-0.42445600066838696;0.6859750607885264;0.3676935464215151;0.7783181965374213
86.796298;1.048882920586103;0.7916843317152127;0.7547747758874183;-0.442737994171329;-0.4220996888127548;1.0389351480939624;9.999875536521563;0.7127077344788847;-0.42445600055223554;-0.42445600065093825;0.6859750109577079;0.3676935766075731;0.7783181423461395
86.806298;1.0488830249901646;0.791684319040309;0.7547746546391437;-0.44273799416786586;-0.42209968878963605;1.0389351915204175;9.999877018134535;0.7127077757235484;-0.4244560004619774;-0.42445600063376043;0.6859749663355217;0.36769360441379634;0.7783180851972085
86.816298;1.048883131768575;0.7916843071649968;0.754774535799454;-0.44273799416240817;-0.4220996887676729;1.0389352377545527;9.999878509360425;0.7127078122517633;-0.42445600036991454;-0.4244560006169513;0.6859749270065467;0.36769362980511644;0.7783180252678401
86.826298;1.0488832404297386;0.7916842962541469;0.7547744193290763;-0.44273799415512505;-0.42209968874682546;1.038935287020667;9.999880012820514;0.7127078441371919;-0.42445600027615;-0.4244560006006336;0.6859748930926348;0.3676936528093639;0.7783179627103958
86.836298;1.0488833506032667;0.7916842865232656;0.7547743052186295;-0.44273799414621057;-0.4220996887270799;1.038935339345762;9.999881529956289;0.7127078713172306;-0.42445600018082746;-0.42445600058495764;0.6859748647454447;0.36769367349869403;0.7783178976233749
86.846298;1.048883462054849;0.7916842781754339;0.7547741933931866;-0.44273799413585113;-0.422099688708438;1.038935394684414;9.999883061669182;0.7127078935535033;-0.42445600008412304;-0.4244560005701009;0.6859748421089068;0.3676936919839009;0.778317830034603
86.856298;1.0488835746392764;0.7916842713119374;0.7547740836863249;-0.4427379941241859;-0.42209968869090647;1.0389354529829689;9.999884608821324;0.7127079105602895;-0.4244559999862521;-0.4244560005562644;0.6859748252620115;0.36769370842514354;0.7783177598961734
86.866298;1.048883688197086;0.7916842659244084;0.7547739758862015;-0.4427379941112992;-0.42209968867449665;1.0389355142221772;9.999886172398488;0.712707922104677;-0.42445599988746924;-0.42445600054365135;0.6859748141641245;0.36769372302892755;0.7783176870990651
86.876298;1.048883802496483;0.7916842619370124;0.7547738698112193;-0.4427379940972555;-0.4220996886592433;1.0389355784231995;9.999887752977825;0.7127079279902726;-0.4244559997880518;-0.42445600053243704;0.6859748086498176;0.36769373602536415;0.7783176115178921
86.886298;1.0488839172706192;0.7916842592379835;0.7547737653615876;-0.4427379940821307;-0.42209968864522374;1.0389356456046859;9.999889350331248;0.7127079280359342;-0.4244559996882828;-0.4244560005227544;0.6859748084872821;0.36769374763603124;0.7783175330478098
86.896298;1.0488840322957473;0.791684257733123;0.7547736625112036;-0.4427379940660132;-0.4220996886325546;1.0389357157597383;9.999890963938048;0.712707922086928;-0.42445599958843094;-0.42445600051472077;0.6859748134607044;0.3676937580420329;0.7783174515901901
86.906298;1.0488841474612625;0.7916842573981163;0.7547735612122976;-0.442737994048994;-0.4220996886213696;1.0389357888872184;9.999892593355586;0.7127079100272432;-0.42445599948873663;-0.42445600050848903;0.6859748234404703;0.36769376736209924;0.7783173670072546
86.916298;1.0488842627929729;0.7916842582746431;0.754773461309009;-0.4427379940311577;-0.4220996886117907;1.0389358650303826;9.999894238059932;0.7127078918033936;-0.4244559993894175;-0.4244560005042527;0.6859748384147838;0.3676937756414912;0.7783172790920354
86.926298;1.048884378412416;0.7916842604169112;0.7547733625945736;-0.4427379940125687;-0.4220996886039236;1.0389359442679913;9.999895897484246;0.7127078674238724;-0.4244559992906859;-0.42445600050218013;0.6859748584372661;0.3676937828449835;0.7783171875583293
86.936298;1.0488844945111484;0.791684263833039;0.7547732649078394;-0.44273799399326025;-0.42209968859788677;1.0389360267110566;9.99989757102009;0.7127078368963689;-0.42445599919275334;-0.42445600050235505;0.685974883531839;0.3676937888620161;0.7783170920798567
86.946298;1.048884611382484;0.7916842684795452;0.7547731681216502;-0.4427379939732504;-0.4220996885938255;1.0389361125546321;9.999899257964877;0.7127078001786313;-0.42445599909581;-0.42445600050478965;0.6859749136795268;0.36769379353922405;0.7783169924116978
86.956298;1.0488847294586439;0.7916842743304461;0.754773072121819;-0.4427379939525894;-0.42209968859189734;1.0389362020657096;9.999900957851745;0.7127077571934569;-0.42445599899999653;-0.42445600050947;0.685974948889191;0.36769379671350017;0.7783168885005526
86.966298;1.0488848493109129;0.7916842814778425;0.7547729768576796;-0.442737993931402;-0.42209968859226754;1.0389362954703254;9.999902670747096;0.7127077078741403;-0.4244559989054031;-0.4244560005163693;0.6859749892214977;0.36769379822614273;0.7783167804848214
86.976298;1.048884971594015;0.791684290170628;0.754772882373081;-0.44273799390987506;-0.42209968859511965;1.0389363928885358;9.999904397084912;0.7127076522367085;-0.42445599881209195;-0.4244560005254417;0.6859750347192248;0.367693797962626;0.7783166686248538
86.986298;1.0488850969705952;0.7916843007300638;0.7547727887781632;-0.44273799388821106;-0.42209968860064234;1.0389364943468609;9.999906137046143;0.7127075904344032;-0.4244559987201113;-0.4244560005366299;0.685975085369772;0.3676937959177503;0.7783165532490685
86.996298;1.0488852260601316;0.7916843134386882;0.7547726961883201;-0.4427379938666139;-0.42209968860899205;1.0389365997971496;9.999907890284579;0.712707522706464;-0.42445599862949224;-0.42445600054986465;0.6859751411731406;0.3676937922130095;0.7783164347544174
87.006298;1.0488853594083518;0.7916843285397994;0.7547726046665836;-0.44273799384530194;-0.42209968862027064;1.0389367091808543;9.999909656781501;0.7127074492769507;-0.4244559985402486;-0.42445600056504945;0.6859752021891505;0.36769378702903394;0.778316313624426
87.016298;1.0488854974793593;0.791684346307913;0.7547725142118469;-0.44273799382449874;-0.42209968863452846;1.038936822518776;9.999911437522728;0.712707370309947;-0.42445599845238724;-0.4244560005820551;0.685975268483724;0.36769378050346885;0.7783161903760288
87.026298;1.0488856406647158;0.7916843670546369;0.7547724247890317;-0.44273799380441115;-0.4220996886517728;1.0389369398772939;9.999913233843309;0.7127072858910242;-0.42445599836592024;-0.4244560006007452;0.6859753400671538;0.36769377268482184;0.7783160654623997
87.036298;1.0488857892925691;0.7916843910499932;0.7547723363947159;-0.4427379937852209;-0.4220996886719843;1.0389370612555768;9.999915046548045;0.7127071960350507;-0.42445599828086567;-0.42445600062101374;0.6859754168733859;0.3676937635649249;0.7783159392526477
87.046298;1.0488859436258264;0.7916844184437617;0.7547722491272145;-0.4427379937670766;-0.4220996886951352;1.0389371865958696;9.999916875791804;0.7127071007767056;-0.42445599819723795;-0.42445600064279165;0.6859754987316804;0.367693753126778;0.7783158120476265
87.056298;1.0488861038368047;0.7916844492465216;0.7547721631943209;-0.4427379937500831;-0.42209968872119;1.0389373158899833;9.99991872162605;0.7127070002553967;-0.42445599811504187;-0.42445600066601874;0.6859755853401105;0.3676937413515602;0.7783156840648482
