time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.066298;1.048886269980121;0.7916844833975201;0.7547720788782051;-0.4427379937343043;-0.42209968875010107;1.0389374492243602;9.999920584487029;0.7127068946846907;-0.42445599803428113;-0.4244560006906256;0.685975676279065;0.36769372819958623;0.7783155554652454
87.076298;1.0488864420039326;0.7916845208688114;0.7547719965190204;-0.44273799371979133;-0.4220996887818062;1.038937586762959;9.99992246462098;0.7127067842526916;-0.42445599795496997;-0.4244560007165356;0.6859757710493709;0.3676937136153142;0.7783154263956211
87.086298;1.0488866197866373;0.7916845616981928;0.7547719165215124;-0.442737993706609;-0.4220996888162145;1.0389377287083372;9.999924360996648;0.7127066690626847;-0.4244559978771279;-0.42445600074367124;0.6859758691047751;0.36769369756041675;0.7783152969805821
87.096298;1.0488868031676435;0.7916846059717138;0.7547718393621466;-0.44273799369482697;-0.4220996888532003;1.0389378752262928;9.999926271233475;0.7127065491475137;-0.42445599780076265;-0.42445600077195783;0.6859759698580201;0.3676936800388083;0.7783151673319002
87.106298;1.0488869919624246;0.7916846538205785;0.7547717655734145;-0.44273799368449557;-0.4220996888926192;1.0389380263589525;9.999928192302377;0.7127064245448164;-0.4244559977258531;-0.4244560008013205;0.6859760726900189;0.3676936611014342;0.7783150375810047
87.116298;1.0488871859543005;0.791684705396743;0.7547716957032207;-0.4427379936756395;-0.42209968893432404;1.0389381819989165;9.999930120892046;0.7127062954043585;-0.4244559976523288;-0.42445600083167306;0.6859761770012824;0.36769364083518186;0.7783149078721893
87.126298;1.0488873849070635;0.7916847608021649;0.7547716302543219;-0.44273799366826083;-0.4220996889781711;1.0389383419738973;9.99993205350214;0.7127061620300006;-0.42445599758005087;-0.4244560008629126;0.68597628224553;0.367693619339406;0.778314778327643
87.136298;1.048887588628856;0.7916848200344955;0.7547715696017282;-0.44273799366233596;-0.422099689024013;1.0389385061879925;9.99993398643386;0.7127060248243507;-0.4244559975088281;-0.4244560008949275;0.6859763878986436;0.367693596711799;0.7783146490084801
87.146298;1.0488877970207164;0.7916848830174056;0.7547715139235531;-0.4427379936578167;-0.4220996890716737;1.0389386746971492;9.999935915769953;0.7127058842168955;-0.4244559974384641;-0.4244560009276136;0.6859764934559894;0.3676935730530126;0.7783145199193927
87.156298;1.0488880100782314;0.7916849496776017;0.75477146319478;-0.44273799365463445;-0.42209968912091966;1.0389388476615773;9.99993783776867;0.7127057406170637;-0.4244559973687758;-0.42445600096087516;0.6859765985034059;0.36769354846866276;0.7783143910641124
87.166298;1.048888227866454;0.7916850200063247;0.7547714172517549;-0.44273799365270883;-0.4220996891714685;1.038939025210201;9.999939749266732;0.7127055944096137;-0.4244559972995745;-0.4244560009946087;0.6859767027549497;0.36769352305917213;0.7783142624453759
87.176298;1.0488884504636877;0.7916850941361961;0.7547713758759927;-0.44273799365197486;-0.42209968922303714;1.0389392073092916;9.999941647856014;0.7127054460065619;-0.42445599723065014;-0.42445600102869235;0.6859768060024688;0.3676934969127835;0.7783141340119485
87.186298;1.0488886778928268;0.7916851724016463;0.7547713388283991;-0.4427379936524073;-0.42209968927538116;1.0389393937442353;9.999943532267203;0.7127052959238577;-0.42445599716178645;-0.42445600106298237;0.6859769080653205;0.36769347010909526;0.7783140056579233
87.196298;1.048888910066539;0.7916852552634076;0.7547713058491025;-0.4427379936540026;-0.422099689328307;1.0389395841792801;9.99994540251039;0.7127051448256061;-0.42445599709279286;-0.42445600109731946;0.6859770088312622;0.3676934427122374;0.7783138772834532
87.206298;1.0488891467590762;0.7916853431634069;0.7547712766768376;-0.4427379936567514;-0.42209968938166686;1.0389397781623173;9.99994725918799;0.7127049934777966;-0.42445599702350195;-0.424456001131552;0.6859771083277336;0.36769341475041345;0.7783137488719721
87.216298;1.0488893876072545;0.791685436484736;0.75477125105129;-0.4427379936606477;-0.4220996894353367;1.0389399751117874;9.999949102480578;0.7127048426192479;-0.4244559969537413;-0.4244560011655609;0.6859772067000987;0.36769338622169107;0.7783136205312563
87.226298;1.0488896320883778;0.7916855355822876;0.754771228660656;-0.4427379936656936;-0.42209968948920007;1.0389401743687554;9.999950931410858;0.7127046928415289;-0.42445599688333907;-0.4244560011992752;0.6859773040979295;0.3676933571327161;0.7783134924783031
87.236298;1.0488898794559043;0.7916856407627225;0.7547712090875753;-0.4427379936718718;-0.4220996895431623;1.0389403752583843;9.999952743488027;0.7127045445574787;-0.4244559968121455;-0.424456001232682;0.685977400548592;0.3676933275226793;0.7783133650209217
87.246298;1.0488901287118961;0.7916857522284191;0.7547711918162616;-0.44273799367913885;-0.4220996895971688;1.0389405771045028;9.999954535328136;0.7127043980631342;-0.4244559967400392;-0.4244560012658206;0.6859774958982764;0.367693297456079;0.7783132385463944
87.256298;1.0488903786550787;0.7916858700467435;0.754771176324887;-0.442737993687435;-0.4220996896511861;1.03894077921641;9.999956303991388;0.712704253616787;-0.42445599666693035;-0.42445600129875943;0.6859775898504027;0.3676932670013494;0.7783131134661214
87.266298;1.0488906279723762;0.7916859941581039;0.7547711622058598;-0.4427379936966663;-0.4220996897051579;1.0389409809139896;9.999958047399437;0.712704111466236;-0.42445599659275984;-0.4244560013315821;0.6859776820442531;0.3676932362007459;0.7783129901532013
87.276298;1.048890875338179;0.791686124390862;0.7547711492087583;-0.4427379937066988;-0.42209968975899936;1.038941181622682;9.999959764204453;0.7127039718669509;-0.42445599651747906;-0.4244560013643749;0.6859777721460549;0.3676932050577151;0.7783128689365805
87.286298;1.0488911194731487;0.7916862604725319;0.7547711372057128;-0.44273799371739764;-0.4220996898126409;1.038941380942884;9.999961454469435;0.7127038351115913;-0.42445599644103144;-0.4244560013971987;0.685977859958035;0.3676931735615235;0.778312750107848
87.296298;1.048891359173482;0.7916864020674267;0.7547711261538971;-0.4427379937286646;-0.4220996898660692;1.0389415785861675;9.999963120555083;0.7127037014955527;-0.4244559963633501;-0.42445600143007534;0.6859779454642578;0.3676931417113226;0.778312633921926
87.306298;1.0488915933740384;0.7916865488176458;0.7547711160777015;-0.4427379937404342;-0.42209968991933045;1.0389417742383997;9.999964767119083;0.7127035712356522;-0.4244559962843597;-0.42445600146299967;0.6859780287458083;0.3676931095071792;0.7783125206363939
87.316298;1.048891821224814;0.7916867003799372;0.7547711070714708;-0.4427379937526479;-0.4220996899725115;1.0389419674941178;9.999966400016621;0.7127034444383089;-0.42445599620398955;-0.42445600149594764;0.6859781098384461;0.3676930769303891;0.7783124105529949
87.326298;1.0488920421079253;0.7916868565144018;0.7547710993165743;-0.4427379937652363;-0.42209969002572334;1.0389421578703741;9.999968024828345;0.7127033211464944;-0.42445599612219553;-0.4244560015288812;0.6859781886532403;0.367693043952195;0.7783123039866703
87.336298;1.048892255580913;0.7916870171742085;0.7547710930776943;-0.44273799377811635;-0.42209969007907994;1.0389423448281547;9.999969646335881;0.7127032014364418;-0.42445599603897327;-0.42445600156175806;0.6859782650083155;0.367693010559632;0.7783122011857534
87.346298;1.0488924612991237;0.7916871824758595;0.7547710886683432;-0.44273799379121126;-0.42209969013267135;1.038942527848684;9.999971269311411;0.7127030854792986;-0.42445599595436084;-0.424456001594538;0.6859783387041921;0.36769297675200546;0.778312102299718
87.356298;1.048892658966332;0.791687352594776;0.7547710864120188;-0.4427379938044697;-0.42209969018654286;1.0389427065757073;9.999972899053198;0.7127029735269751;-0.42445599586842814;-0.42445600162718555;0.6859784095618843;0.36769294252773865;0.7783120074131786
87.366298;1.0488928483188051;0.7916875277153154;0.7547710866214796;-0.4427379938178517;-0.422099690240693;1.0389428808854675;9.99997454042269;0.7127028659038367;-0.42445599578125787;-0.42445600165966757;0.6859784774440284;0.3676929079085661;0.7783119165537362
87.376298;1.0488930291582304;0.7916877080062033;0.7547710895979061;-0.44273799383130363;-0.4220996902950856;1.0389430508779205;9.999976196626653;0.712702763021419;-0.4244559956929419;-0.4244560016919375;0.6859785422737853;0.3676928729653357;0.7783118296565108
87.386298;1.0488932013947292;0.7916878935436478;0.7547710956436521;-0.44273799384475665;-0.42209969034966305;1.0389432168825556;9.999977869219432;0.7127026653593564;-0.4244559956035975;-0.42445600172390846;0.6859786040244514;0.3676928378001989;0.7783117465684398
87.396298;1.048893364987856;0.7916880842545428;0.7547711050699536;-0.4427379938581375;-0.4220996904043563;1.0389433794463256;9.999979558862124;0.7127025734126521;-0.42445599551337515;-0.42445600175542697;0.6859786627195665;0.3676928025157627;0.778311667060326
87.406298;1.0488935198293654;0.7916882799565744;0.7547711181817934;-0.44273799387137014;-0.4220996904591054;1.0389435392499355;9.999981265867364;0.7127024876281334;-0.4244559954224396;-0.42445600178627246;0.6859787184724018;0.36769276720476735;0.7783115907810753
87.416298;1.0488936657301398;0.7916884804170203;0.7547711352663362;-0.44273799388437257;-0.42209969051387575;1.0389436969422765;9.99998299054845;0.7127024083824833;-0.4244559953309348;-0.4244560018161931;0.6859787714916323;0.36769273195146357;0.7783115172141166
87.426298;1.0488938025401293;0.7916886853555347;0.754771156610639;-0.4427379938970559;-0.4220996905686508;1.0389438529549688;9.99998473358804;0.7127023360147057;-0.42445599523897004;-0.42445600184494175;0.6859788220241206;0.3676926968361243;0.7783114456867977
87.436298;1.0488939302526838;0.7916888944184335;0.7547711824950778;-0.44273799390931506;-0.42209969062341773;1.038944007467942;9.99998649600921;0.7127022708520091;-0.4244559951466437;-0.42445600187227844;0.6859788702991542;0.36769266194264716;0.778311375430185
87.446298;1.048894048965029;0.79168910714476;0.7547712131335039;-0.44273799392101665;-0.42209969067817105;1.038944160556824;9.999988278485558;0.7127022132087206;-0.4244559950540764;-0.42445600189795674;0.6859789164954931;0.3676926273596406;0.7783113056787516
87.456298;1.0488941588139293;0.7916893229680275;0.7547712486562662;-0.44273799393200597;-0.4220996907329269;1.0389443123244761;9.999990080548713;0.7127021633514149;-0.4244559949614172;-0.4244560019217262;0.6859789607217457;0.36769259317018255;0.7783112357754237
87.466298;1.048894259996604;0.7916895412998072;0.7547712891503757;-0.44273799394212837;-0.42209969078772114;1.0389444628975633;9.99999190025114;0.71270212145302;-0.4244559948688263;-0.4244560019433522;0.6859790030102334;0.36769255944370305;0.7783111652191822
87.476298;1.048894352770394;0.7916897615953725;0.7547713346656462;-0.44273799395124785;-0.42209969084259347;1.0389446123572015;9.999993734427594;0.7127020875996615;-0.42445599477645707;-0.4244560019626422;0.6859790433148395;0.36769252623899995;0.7783110936340449
87.486298;1.0488944374315972;0.7916899833386326;0.754771385194487;-0.4427379939592557;-0.422099690897581;1.038944760713868;9.999995579731511;0.7127020618234513;-0.4244559946844487;-0.4244560019794653;0.6859790815365508;0.3676924936094713;0.7783110207331595
87.496298;1.0488945143321649;0.7916902060386326;0.7547714406454273;-0.44273799396606955;-0.4220996909527155;1.0389449079430426;9.999997433669234;0.7127020440902742;-0.42445599459292194;-0.4244560019937481;0.6859791175788461;0.3676924615957399;0.7783109463041005
87.506298;1.0488945838476567;0.791690429252859;0.754771500798696;-0.4427379939716403;-0.4220996910080094;1.0389450539890255;9.999999294567184;0.7127020342652699;-0.4244559945019719;-0.42445600200545935;0.6859791513855167;0.3676924302091833;0.7783108701803657
87.516298;1.0488946463008582;0.7916906525874868;0.7547715652853909;-0.4427379939759752;-0.4220996910634379;1.038945198726849;10.000001161198592;0.7127020321240867;-0.42445599441165727;-0.424456002014603;0.6859791829476748;0.36769239942926724;0.7783107922232411
87.526298;1.0488947019246466;0.7916908756987744;0.7547716336056244;-0.4427379939791511;-0.42209969111893847;1.038945341997401;10.00000303271542;0.712702037402555;-0.4244559943219922;-0.4244560020211993;0.6859792122796387;0.36769236921492565;0.7783107123339807
87.536298;1.0488947508687836;0.7916910983164474;0.7547717051498477;-0.4427379939812925;-0.42209969117442536;1.0389454837284906;10.00000490815827;0.7127020498072696;-0.42445599423295427;-0.424456002025246;0.6859792393711724;0.36769233951631497;0.7783106304756034
87.546298;1.04889479328388;0.7916913202431294;0.7547717792342773;-0.4427379939825254;-0.4220996912297982;1.0389456239842447;10.000006785638883;0.712702068990658;-0.42445599414450635;-0.4244560020267007;0.685979264176391;0.36769231029293414;0.7783105466959556
87.556298;1.0488948294890865;0.7916915413134369;0.7547718551676768;-0.44273799398294955;-0.4220996912849534;1.0389457628581085;10.000008662174627;0.7127020945798258;-0.4244559940566201;-0.42445600202551226;0.6859792866723536;0.3676922815363979;0.7783104611380707
87.566298;1.0488948600870327;0.7916917613596232;0.7547719322924014;-0.44273799398264857;-0.42209969133980163;1.0389459003554864;10.000010534415596;0.7127021262357349;-0.4244559939692845;-0.4244560020216579;0.6859793069300767;0.3676922532766586;0.7783103740129013
87.576298;1.0488948859176315;0.7916919801653526;0.7547720099774392;-0.44273799398170144;-0.4220996913942583;1.038946036397488;10.00001239989655;0.7127021636664491;-0.42445599388249594;-0.42445600201514083;0.6859793251423676;0.3676922255646;0.7783102855543952
87.586298;1.0488949079570187;0.7916921973926263;0.7547720876361231;-0.4427379939801524;-0.422099691448212;1.0389461708857253;10.000014257722377;0.7127022066075509;-0.4244559937962505;-0.424456002005963;0.6859793416125856;0.3676921984563427;0.7783101960199942
87.596298;1.0488949273011212;0.7916924125691774;0.7547721648074502;-0.44273799397797275;-0.4220996915015108;1.0389463037611781;10.000016107663296;0.7127022547895374;-0.4244559937105615;-0.42445600199411265;0.685979356731359;0.3676921720222842;0.7783101057273036
87.606298;1.0488949451471068;0.7916926251641612;0.754772241225901;-0.4427379939750717;-0.422099691553968;1.0389464350375344;10.000017949022116;0.7127023079047055;-0.42445599362549;-0.4244560019795734;0.6859793709574632;0.3676921463491587;0.7783100150275943
87.616298;1.0488949626673842;0.7916928346897485;0.7547723167951029;-0.44273799397134866;-0.4220996916053775;1.0389465647811136;10.000019780986683;0.7127023655852796;-0.42445599354115154;-0.424456001962324;0.6859793847733846;0.36769212150640207;0.7783099242270326
87.626298;1.0488949809011272;0.7916930407608375;0.7547723914857122;-0.4427379939667443;-0.42209969165553646;1.0389466931113054;10.000021603660322;0.7127024273822045;-0.4244559934576839;-0.4244560019423277;0.6859793985926175;0.36769209751911214;0.7783098335616524
87.636298;1.0488950007819704;0.791693243097701;0.7547724652506311;-0.44273799396126473;-0.4220996917042729;1.0389468202852905;10.000023418321426;0.7127024927692023;-0.42445599337520756;-0.42445600191955163;0.6859794126810814;0.36769207437185647;0.7783097432042285
87.646298;1.0488950231811196;0.7916934415257293;0.7547725380476314;-0.442737993954978;-0.42209969175147316;1.0389469467104009;10.000025227001052;0.7127025612122314;-0.42445599329382244;-0.42445600189400334;0.6859794271596594;0.36769205201738947;0.7783096532494542
87.656298;1.048895048834223;0.7916936359507422;0.7547726099356732;-0.4427379939480037;-0.4220996917970938;1.0389470727718098;10.000027032316776;0.7127026322644061;-0.42445599321363386;-0.4244560018657215;0.6859794420692819;0.36769203039372145;0.7783095637303524
87.666298;1.0488950782647395;0.7916938262764656;0.7547726810878921;-0.4427379939405065;-0.4220996918411408;1.0389471986570062;10.000028837440789;0.7127027055727673;-0.424455993134769;-0.42445600183473636;0.6859794574407324;0.3676920094588591;0.7783094746740777
87.676298;1.048895111828674;0.791694012354125;0.7547727516999759;-0.4427379939326816;-0.42209969188362656;1.0389473243431202;10.000030645468666;0.7127027807907874;-0.42445599305737314;-0.4244560018010695;0.685979473349328;0.36769198921457386;0.7783093861199993
87.686298;1.048895149804553;0.7916941939979948;0.7547728219443479;-0.44273799392472407;-0.422099691924551;1.0389474496669642;10.000032458627095;0.7127028575301216;-0.4244559929815967;-0.4244560017647782;0.6859794899471445;0.36769196970277895;0.7783092980980738
87.696298;1.048895192450429;0.791694371019663;0.7547728920072795;-0.4427379939167998;-0.4220996919639306;1.0389475744069365;10.000034278315987;0.7127029353759546;-0.4244559929075751;-0.4244560017259777;0.6859795074456312;0.36769195099343893;0.778309210613899
87.706298;1.04889524000398;0.791694543264382;0.7547729621059927;-0.4427379939090354;-0.42209969200182573;1.0389476983847774;10.00003610586216;0.7127030139116706;-0.42445599283540975;-0.4244560016848215;0.6859795260769161;0.36769193317002347;0.7783091236248613
87.716298;1.0488952926145203;0.7916947106139034;0.7547730324756233;-0.44273799390152613;-0.42209969203833975;1.0389478215139347;10.000037942651216;0.7127030927758559;-0.42445599276516316;-0.4244560016414748;0.685979546079286;0.3676919163064631;0.7783090370357443
87.726298;1.0488953503087435;0.7916948729494371;0.7547731033705335;-0.44273799389434965;-0.4220996920736113;1.0389479437744575;10.000039789434615;0.7127031717165098;-0.4244559926968684;-0.42445600159610275;0.6859795677038386;0.367691900453213;0.7783089507387629
87.736298;1.0488954130615682;0.7916950301388069;0.7547731750387413;-0.442737993887571;-0.42209969210780207;1.0389480651718268;10.000041646325606;0.7127032505970967;-0.42445599263054307;-0.4244560015488673;0.6859795912360065;0.36769188564755706;0.7783088646391718
87.746298;1.0488954808630488;0.7916951820643491;0.7547732476797825;-0.4427379938812382;-0.42209969214109366;1.0389481857149476;10.000043513196646;0.7127033294151229;-0.42445599256620037;-0.4244560014999202;0.6859796169941847;0.3676918719455912;0.7783087787150238
87.756298;1.048895553725286;0.7916953286276555;0.7547733214755378;-0.4427379938753757;-0.42209969217369775;1.0389483054591326;10.000045389101258;0.7127034083245715;-0.424455992503864;-0.42445600144939216;0.6859796452990532;0.36769185944468474;0.7783086931362636
87.766298;1.0488956317066032;0.7916954697239461;0.7547733966680611;-0.44273799386998186;-0.4220996922058419;1.038948424562816;10.000047271776246;0.7127034875858417;-0.42445599244358995;-0.42445600139739975;0.6859796764841449;0.36769184825079715;0.7783086083185289
87.776298;1.0488957149306872;0.7916956052558527;0.7547734735815788;-0.4427379938650341;-0.42209969223772964;1.038948543250494;10.00004915811346;0.7127035674692348;-0.42445599238547804;-0.4244560013440757;0.6859797109402846;0.36769183842957875;0.7783085248731094
87.786298;1.0488958035358196;0.7916957351591783;0.754773552570632;-0.44273799386050633;-0.4220996922695108;1.0389486617295511;10.000051044584046;0.7127036481990268;-0.42445599232965525;-0.42445600128958905;0.6859797491188888;0.3676918300186505;0.7783084435022452
87.796298;1.0488958976245562;0.7916958593943912;0.7547736339350977;-0.4427379938563801;-0.42209969230127864;1.0389487801698691;10.000052927145617;0.7127037299911012;-0.4244559922762444;-0.4244560012341286;0.685979791486264;0.36769182306764453;0.7783083649035043
87.806298;1.0488959972802352;0.791695977968161;0.7547737178675424;-0.44273799385262613;-0.4220996923330867;1.0389488987522528;10.000054801353192;0.7127038131309618;-0.42445599222534103;-0.4244560011778773;0.6859798384666826;0.3676918176292773;0.7783082897496025
87.816298;1.048896102587004;0.7916960909921064;0.7547738044802212;-0.44273799384918033;-0.42209969236495815;1.0389490177393956;10.000056662986848;0.712703897974719;-0.42445599217701346;-0.4244560011210175;0.6859798903809041;0.3676918137226384;0.7783082186975342
87.826298;1.0488962135874371;0.7916961987038729;0.7547738938350692;-0.442737993845955;-0.4220996923968841;1.0389491374955528;10.000058507798213;0.7127039849007442;-0.42445599213132834;-0.4244560010637527;0.6859799473741781;0.36769181132605155;0.7783081523377545
87.836298;1.04889633024909;0.7916963014188502;0.7547739859175655;-0.4427379938428888;-0.4220996924288322;1.0389492584385227;10.000060330281977;0.7127040743193906;-0.4244559920883663;-0.4244560010063086;0.6859800093788999;0.3676918103916235;0.7783080911133731
87.846298;1.0488964525258175;0.7916963994419389;0.7547740806220641;-0.44273799383999257;-0.42209969246076945;1.0389493810612125;10.000062123919633;0.712704166679301;-0.42445599204820134;-0.42445600094890373;0.6859800761727726;0.3676918108538208;0.7783080352942333
87.856298;1.0488965804271226;0.7916964930225664;0.7547741777611762;-0.4427379938373412;-0.4220996924926823;1.0389495060415532;10.000063883076143;0.712704262371559;-0.4244559920108718;-0.42445600089171787;0.6859801474923162;0.36769181262480766;0.778307985027946
87.866298;1.0488967139927274;0.7916965823960059;0.7547742770695569;-0.44273799383503226;-0.4220996925245858;1.0389496342565407;10.000065604296358;0.7127043616226536;-0.42445599197637246;-0.42445600083489127;0.6859802230905716;0.3676918155804745;0.7783079404272117
87.876298;1.0488968532572052;0.7916966678252939;0.7547743782259594;-0.442737993833168;-0.42209969255651053;1.038949766688384;10.000067285993136;0.7127044644783267;-0.4244559919446617;-0.4244560007785498;0.6859803027315797;0.3676918195632573;0.7783079016559944
87.886298;1.0488969982873273;0.7916967495900247;0.7547744808862984;-0.4427379938318625;-0.4220996925884574;1.038949904388422;10.000068927333958;0.7127045708295416;-0.42445599191568445;-0.42445600072282325;0.6859803861862437;0.36769182441015713;0.7783078689622311
87.896298;1.0488971491962333;0.7916968279811054;0.7547745847158313;-0.4427379938312464;-0.42209969262036123;1.0389500484804193;10.00007052782117;0.7127046804385749;-0.42445599188940186;-0.42445600066784517;0.68598047321731;0.3676918299764977;0.7783078425853238
87.906298;1.0488973060792706;0.7916969033045871;0.7547746894412788;-0.4427379938314602;-0.4220996926521165;1.038950200059955;10.000072087515456;0.7127047929783118;-0.4244559918658064;-0.42445600061374394;0.6859805635378647;0.36769183613281986;0.7783078226197975
87.916298;1.0488974689697137;0.7916969758572349;0.7547747948817983;-0.4427379938326449;-0.42209969268361125;1.0389503600741965;10.00007360667048;0.7127049080732015;-0.42445599184491445;-0.42445600056063093;0.6859806567941561;0.3676918427327349;0.77830780899955
87.926298;1.0488976378422998;0.7916970458958886;0.7547749008966897;-0.4427379938349275;-0.422099692714709;1.0389505293228263;10.000075085160397;0.7127050253215926;-0.42445599182675253;-0.42445600050858917;0.6859807525791292;0.3676918495793263;0.778307801588146
87.936298;1.048897812601533;0.791697113611232;0.754775007287777;-0.4427379938384113;-0.42209969274523523;1.0389507084598804;10.000076522755794;0.7127051443030804;-0.42445599181134686;-0.42445600045766246;0.6859808504319874;0.36769185643483715;0.7783078002586131
87.946298;1.0488979930893172;0.7916971791015327;0.7547751137746012;-0.4427379938431824;-0.42209969277501547;1.0389508979136308;10.00007792005176;0.712705264596923;-0.42445599179870963;-0.4244560004078698;0.685980949845764;0.36769186307477114;0.778307804918067
87.956298;1.0488981791255707;0.7916972423858667;0.7547752200850625;-0.44273799384931045;-0.4220996928039153;1.038951097820105;10.000079279230572;0.7127053858024329;-0.4244559917888275;-0.4244560003592465;0.6859810503233807;0.3676918693401568;0.7783078154768297
87.966298;1.048898370486935;0.791697303461137;0.7547753260353756;-0.44273799385682816;-0.4220996928318424;1.0389513080025572;10.00008060401389;0.7127055075310619;-0.4244559917816677;-0.42445600031187064;0.6859811514322613;0.36769187515226825;0.7783078318034182
87.976298;1.048898566876924;0.7916973623589421;0.7547754315095714;-0.4427379938657119;-0.4220996928587496;1.0389515280408683;10.000081898889741;0.7127056293985647;-0.4244559917772111;-0.42445600026586394;0.6859812527931657;0.36769188048171103;0.7783078537464895
87.986298;1.048898767987921;0.791697419184052;0.7547755364145555;-0.4427379938758958;-0.4220996928846565;1.0389517574656386;10.000083168651328;0.7127057510406588;-0.42445599177547355;-0.42445600022137875;0.685981354033655;0.36769188529422625;0.778307881192004
87.996298;1.0488989735491812;0.7916974740815376;0.7547756406835876;-0.44273799388730545;-0.4220996929096445;1.038951995926529;10.000084418483551;0.7127058721339244;-0.4244559917764903;-0.4244560001785738;0.685981454790515;0.3676918895196405;0.7783079140254461
88.006298;1.0488991832874077;0.7916975271234801;0.7547757443185477;-0.4427379938998665;-0.42209969293381727;1.0389522432059712;10.000085653139724;0.7127059924136626;-0.42445599178030613;-0.4244560001375936;0.685981554773931;0.36769189305669336;0.7783079520373918
88.016298;1.0488993968668103;0.7916975782315087;0.7547758474138453;-0.44273799391349383;-0.42209969295726735;1.0389524991295394;10.00008687518728;0.7127061116573926;-0.4244559917869977;-0.42445600009855267;0.6859816538157667;0.3676918957981198;0.7783079949346691
88.026298;1.0488996138521052;0.791697627191237;0.7547759501178557;-0.44273799392808527;-0.4220996929800669;1.038952763468494;10.000088084651154;0.7127062296077218;-0.4244559917966897;-0.4244560000615374;0.6859817518467979;0.36769189767097066;0.7783080423987025
88.036298;1.0488998337144837;0.7916976737235483;0.7547760525637508;-0.4427379939435189;-0.4220996930022779;1.0389530358778938;10.000089280931018;0.7127063459118557;-0.42445599180953253;-0.42445600002662326;0.6859818488331197;0.36769189867198854;0.7783080940346663
88.046298;1.0489000558637847;0.7916977175697669;0.7547761548293271;-0.44273799395966906;-0.42209969302396744;1.0389533158520186;10.000090465022488;0.7127064601716858;-0.4244559918256616;-0.42445599999388217;0.6859819447312266;0.36769189886882186;0.7783081493170753
88.056298;1.0489002796625224;0.7916977585349129;0.7547762569311998;-0.44273799397644326;-0.4220996930452129;1.0389536026990533;10.000091639989737;0.7127065720427828;-0.42445599184517946;-0.4244559999633717;0.6859820394837308;0.3676918983660486;0.7783082076932543
88.066298;1.0489005044141535;0.7916977964781416;0.7547763588336005;-0.4427379939938028;-0.42209969306610123;1.03895389557349;10.00009280995318;0.7127066812485642;-0.4244559918681652;-0.42445599993512534;0.6859821330526783;0.3676918972641112;0.7783082687360914
88.076298;1.04890072934012;0.7916978312918425;0.7547764604670983;-0.44273799401175706;-0.42209969308672113;1.0389541935535633;10.000093979065477;0.7127067875397035;-0.42445599189467875;-0.42445599990915944;0.6859822254860638;0.3676918956460392;0.7783083321517936
88.086298;1.0489009535919471;0.7916978628983787;0.7547765617372495;-0.4427379940303473;-0.42209969310714696;1.0389544957402952;10.000095151108221;0.7127068907310133;-0.42445599192473976;-0.42445599988548693;0.6859823169744821;0.36769189358418847;0.7783083976682534
88.096298;1.0489011763133829;0.7916978912889898;0.754776662537546;-0.4427379940496084;-0.42209969312742396;1.0389548013344008;10.000096329137222;0.7127069907708995;-0.424455991958308;-0.42445599986412275;0.6859824078388383;0.36769189113346745;0.7783084649823211
88.106298;1.0489013966916754;0.7916979165993577;0.7547767627933505;-0.44273799406952513;-0.42209969314756013;1.0389551095687997;10.000097514628042;0.7127070876971136;-0.42445599199530326;-0.42445599984507476;0.6859824984795945;0.3676918883291748;0.7783085338248232
88.116298;1.0489016140076244;0.7916979391446526;0.7547768624757293;-0.44273799409003395;-0.42209969316753065;1.038955419514472;10.000098707079172;0.7127071815342951;-0.4244559920356438;-0.4244559998283307;0.6859825893415581;0.3676918852146676;0.7783086040411972
88.126298;1.0489018277064328;0.7916979593757707;0.754776961553691;-0.4427379941110497;-0.42209969318728596;1.0389557300035588;10.000099904827422;0.7127072722596214;-0.42445599207926593;-0.42445599981385745;0.6859826808729873;0.3676918818602755;0.7783086756022021
88.136298;1.0489020373737763;0.7916979778153582;0.7547770599496653;-0.44273799413248416;-0.4220996932067523;1.0389560397565927;10.000101105814307;0.7127073598055621;-0.42445599212612584;-0.42445599980160836;0.685982773483334;0.3676918783391185;0.7783087485709717
88.146298;1.0489022425944103;0.7916979950038157;0.7547771575525339;-0.44273799415425596;-0.42209969322583446;1.038956347551793;10.000102307521697;0.7127074440693852;-0.42445599217618446;-0.424455999791515;0.685982867518514;0.3676918746956181;0.7783088230754144
88.156298;1.0489024428191591;0.7916980114295918;0.7547772542840384;-0.44273799417627663;-0.422099693244432;1.038956652327895;10.000103507177144;0.7127075249254872;-0.4244559922293772;-0.42445599978347187;0.6859829632427373;0.3676918709419945;0.77830889930892
88.166298;1.0489026372883126;0.7916980274574377;0.7547773501324025;-0.44273799419841675;-0.42209969326245184;1.0389569532038012;10.000104702493138;0.7127076022043833;-0.42445599228559927;-0.4244559997773412;0.6859830608736602;0.36769186706964746;0.7783089775640455
88.176298;1.0489028250434658;0.7916980433152366;0.754777445085454;-0.4427379942204958;-0.422099693279811;1.0389572494144905;10.000105891879613;0.712707675676849;-0.4244559923447203;-0.42445599977297854;0.6859831606510424;0.3676918630613815;0.7783090582373509
88.186298;1.0489030050382986;0.7916980591757641;0.7547775390383955;-0.44273799424230986;-0.42209969329644575;1.0389575402200675;10.000107074234458;0.7127077450753361;-0.4244559924066111;-0.42445599977025666;0.6859832628230962;0.3676918588964359;0.778309141783087
88.196298;1.0489031762551708;0.7916980752859833;0.754777631783308;-0.4427379942636623;-0.42209969331232233;1.0389578248797051;10.000108249084638;0.7127078101314339;-0.42445599247115484;-0.42445599976907583;0.6859833675876655;0.3676918545536615;0.7783092286866652
88.206298;1.0489033377638677;0.7916980920360152;0.7547777230947651;-0.44273799428437466;-0.42209969332743524;1.03895810270483;10.00010941658325;0.71270787061938;-0.4244559925382446;-0.42445599976936604;0.6859834750718181;0.3676918500340745;0.7783093194810345
88.216298;1.0489034887269;0.7916981098982426;0.7547778128364303;-0.4427379943042881;-0.42209969334179215;1.0389583731094925;10.000110576781891;0.7127079263787318;-0.42445599260778727;-0.4244559997710795;0.6859835853084976;0.3676918453836034;0.7783094147461863
88.226298;1.0489036283787945;0.791698129272366;0.7547779010056689;-0.44273799432326816;-0.42209969335538927;1.0389586356006941;10.000111728738027;0.7127079773036871;-0.42445599267970185;-0.4244559997741821;0.6859836982123518;0.3676918406785717;0.7783095150379039
88.236298;1.0489037560174908;0.7916981503528202;0.7547779877229994;-0.44273799434121447;-0.4220996933681884;1.0389588897746713;10.000112870134846;0.7127080233115239;-0.4244559927538986;-0.4244559997786602;0.6859838136145948;0.3676918359845017;0.7783096207827712
88.246298;1.0489038710154992;0.7916981731095375;0.7547780732201435;-0.4427379943580655;-0.4220996933801202;1.0389591353720276;10.000113997618387;0.7127080643181738;-0.4244559928302648;-0.4244559997845105;0.6859839313469508;0.36769183131839406;0.7783097322145639
88.256298;1.0489039728101996;0.7916981973851648;0.7547781578294248;-0.44273799437379596;-0.42209969339111064;1.0389593723310777;10.000115107290183;0.7127081002437928;-0.42445599290867014;-0.4244559997916896;0.6859840513194678;0.3676918266270606;0.7783098493724434
88.266298;1.0489040608782323;0.7916982230342693;0.7547782419375051;-0.44273799438841976;-0.42209969340109993;1.0389596008250985;10.000116194738798;0.7127081310104563;-0.4244559929889699;-0.42445599980009197;0.6859841735428952;0.3676918217984373;0.7783099721236441
88.276298;1.0489041347657002;0.7916982499968296;0.7547783259031734;-0.44273799440199135;-0.4220996934100413;1.0389598212402593;10.00011725542496;0.7127081565482932;-0.4244559930709925;-0.4244559998095809;0.6859842980882543;0.36769181671471524;0.7783101001790008
88.286298;1.0489041941648674;0.7916982782819635;0.754778410002654;-0.44273799441458644;-0.42209969341789366;1.0389600340464777;10.000118285796013;0.7127081768738119;-0.424455993154535;-0.4244559998200114;0.6859844250570944;0.36769181130300976;0.7783102331465871
88.296298;1.0489042389376657;0.7916983079318797;0.754778494455212;-0.44273799442628287;-0.42209969342462134;1.038960239744159;10.000119283425525;0.7127081921598161;-0.424455993239374;-0.4244559998312322;0.6859845545886019;0.36769180553908437;0.7783103706331459
88.306298;1.0489042690436643;0.7916983390129203;0.7547785794822631;-0.4427379944371667;-0.42209969343019965;1.0389604389570397;10.00012024578802;0.7127082027142142;-0.42445599332526784;-0.424455999843097;0.6859846868438755;0.36769179942334634;0.7783105123080543
88.316298;1.0489042844351735;0.7916983716012205;0.754778665305048;-0.44273799444734935;-0.42209969343461406;1.0389606324587433;10.000121169746253;0.7127082089251812;-0.42445599341196466;-0.4244559998554799;0.6859848219767043;0.36769179295892535;0.7783106578944206
88.326298;1.0489042849930104;0.791698405724281;0.7547787520835089;-0.44273799445697415;-0.4220996934378579;1.038960821071829;10.000122052309882;0.7127082111919358;-0.42445599349922364;-0.4244559998682729;0.685984960096874;0.36769178613772074;0.7783108071102827
88.336298;1.0489042705246674;0.7916984413137393;0.7547788398738784;-0.4427379944662088;-0.42209969343993764;1.0389610055375595;10.000122891237178;0.7127082098385196;-0.424455993586824;-0.42445599988138094;0.6859851012004191;0.36769177893672306;0.7783109596065451
88.346298;1.0489042408141747;0.7916984782067549;0.7547789286190106;-0.4427379944752342;-0.4220996934408718;1.038961186395827;10.000123684829441;0.7127082050764482;-0.4244559936745527;-0.42445599989472316;0.6859852451152761;0.367691771327615;0.7783111149615211
88.356298;1.048904195706711;0.7916985161514428;0.754779018166419;-0.44273799448423856;-0.4220996934406879;1.0389613639414144;10.000124431367261;0.7127081970275043;-0.4244559937622028;-0.42445599990823335;0.6859853915023085;0.3676917632819395;0.7783112727257345
88.366298;1.0489041351968482;0.79169855481694;0.7547791083395071;-0.4427379944934099;-0.4220996934394259;1.0389615382743456;10.000125128719207;0.7127081857702917;-0.42445599384959426;-0.424455999921873;0.6859855399193995;0.36769175474893445;0.7783114324679438
88.376298;1.048904059459355;0.7916985938154711;0.7547791990020342;-0.4427379945029124;-0.4220996934371327;1.0389617093758385;10.00012577416631;0.7127081713949529;-0.4244559939365848;-0.42445599993564287;0.6859856899235502;0.3676917456462387;0.7783115937721129
88.386298;1.0489039688416706;0.7916986327225733;0.754779290042155;-0.44273799451287155;-0.42209969343385423;1.0389618772195615;10.00012636436945;0.7127081540087978;-0.4244559940230548;-0.424455999949564;0.6859858411167801;0.3676917358982247;0.7783117561807579
88.396298;1.0489038638899915;0.7916986711294431;0.7547793813368168;-0.44273799452339985;-0.4220996934296394;1.0389620418641416;10.00012689554259;0.7127081336606034;-0.424455994108897;-0.42445599996364447;0.6859859931265525;0.3676917254639974;0.7783119191880655
88.406298;1.04890374534176;0.7916987087043139;0.7547794727617777;-0.44273799453462626;-0.42209969342453685;1.0389622034037473;10.000127363808415;0.7127081102785244;-0.42445599419402447;-0.42445599997786393;0.6859861455898295;0.3676917143257226;0.7783120823138551
88.416298;1.0489036140331167;0.7916987451730827;0.7547795642127847;-0.442737994546694;-0.4220996934185899;1.0389623618440802;10.000127765665928;0.7127080836942672;-0.4244559942783918;-0.4244559999921797;0.6859862981096247;0.3676917024923307;0.7783122451465944
88.426298;1.048903470797154;0.7916987802217117;0.7547796556018515;-0.44273799455975094;-0.42209969341184683;1.03896251704097;10.000128098218104;0.7127080536962567;-0.42445599436200815;-0.4244560000065368;0.6859864501848997;0.36769169003420693;0.778312407349738
88.436298;1.0489033163751627;0.7916988134182719;0.7547797468612641;-0.44273799457393725;-0.42209969340436493;1.038962668732261;10.000128359126531;0.7127080200577112;-0.42445599444492116;-0.4244560000208777;0.68598660123282;0.36769167709823586;0.778312568671418
88.446298;1.0489031513866292;0.7916988442284619;0.7547798379605212;-0.44273799458935564;-0.4220996933961917;1.0389628166556355;10.000128546967831;0.7127079825495322;-0.42445599452720645;-0.4244560000351684;0.6859867507003305;0.367691663876904;0.7783127288742014
88.456298;1.0489029764196593;0.7916988720918098;0.7547799288810845;-0.44273799460605034;-0.42209969338734654;1.0389629606645787;10.000128661886658;0.7127079409590603;-0.4244559946089682;-0.4244560000494262;0.6859868981193308;0.36769165055779757;0.7783128876235845
88.466298;1.0489027921236524;0.7916988964783772;0.7547800195749175;-0.4427379946240049;-0.42209969337781933;1.0389631007445668;10.000128705499884;0.712707895134009;-0.42445599469031625;-0.42445600006370743;0.6859870430655771;0.36769163728266635;0.7783130445028968
88.476298;1.0489025992097616;0.7916989168972206;0.7547801099481204;-0.44273799464314495;-0.42209969336758163;1.038963236984676;10.000128679790901;0.712707845028678;-0.4244559947713318;-0.42445600007807033;0.6859871850915175;0.3676916241267735;0.7783131991199562
88.486298;1.0489023984326686;0.7916989328873286;0.7547801998541015;-0.44273799466336045;-0.4220996933565938;1.0389633695158447;10.000128585756125;0.7127077907216061;-0.42445599485205077;-0.42445600009256884;0.6859873236840126;0.3676916111126769;0.7783133511820614
88.496298;1.0489021905859377;0.7916989440512742;0.7547802891158983;-0.4427379946845511;-0.42209969334478603;1.0389634983864295;10.000128422506434;0.7127077324350982;-0.4244559949324707;-0.42445600010725876;0.685987458300191;0.36769159825627346;0.7783135005482396
88.506298;1.048901976477509;0.7916989501187262;0.754780377564133;-0.44273799470665315;-0.42209969333203;1.0389636234999153;10.000128186996987;0.7127076705241432;-0.42445599501257913;-0.4244560001221713;0.6859875884837763;0.3676915856063137;0.7783136472586643
88.516298;1.0489017568813717;0.7916989509485978;0.7547804650495393;-0.44273799472962155;-0.42209969331815106;1.038963744651978;10.000127874279128;0.7127076053720778;-0.4244559950923872;-0.42445600013729107;0.6859877139596382;0.3676915732493091;0.7783137914999709
88.526298;1.0489015324800128;0.7916989464799022;0.754780551431528;-0.4427379947533892;-0.4220996933029779;1.0389638615646475;10.000127478424735;0.7127075372869311;-0.424455995171939;-0.42445600015257556;0.6859878346549912;0.3676915612813305;0.7783139335229696
88.536298;1.0489013038512203;0.7916989367173863;0.7547806365582435;-0.4427379947778413;-0.4220996932863681;1.0389639739050753;10.000126993850879;0.7127074665148698;-0.4244559952512977;-0.4244560001679777;0.685987950686383;0.36769154975400775;0.7783140735630367
88.546298;1.048901071553376;0.7916989217275056;0.7547807202939035;-0.4427379948028172;-0.4220996932681966;1.0389640812989995;10.000126416051495;0.7127073933372998;-0.4244559953305357;-0.4244560001834385;0.6859880623113536;0.36769153863228793;0.778314211804376
88.556298;1.0489008362405652;0.7916989016024102;0.7547808025837195;-0.4427379948281331;-0.422099693248345;1.0389641833303305;10.000125741556085;0.7127073181456989;-0.424455995409734;-0.42445600019886826;0.6859881698567462;0.36769152780623277;0.7783143483739011
88.566298;1.0489005986907387;0.7916988764630062;0.754780883458285;-0.4427379948535988;-0.42209969322669466;1.038964279552341;10.000124967337243;0.7127072414493931;-0.4244559954889706;-0.4244560002141492;0.6859882736859526;0.3676915171267599;0.7783144833206624
88.576298;1.0489003597515885;0.7916988465136741;0.75478096300077;-0.4427379948790223;-0.4220996932031207;1.038964369531114;10.000124089946896;0.7127071638498506;-0.4244559955683012;-0.42445600022915203;0.6859883741804274;0.36769150642603976;0.7783146166017987
88.586298;1.0489001202937316;0.7916988120318219;0.7547810413385315;-0.4427379949042247;-0.42209969317749013;1.0389644529334634;10.000123105144802;0.7127070860033161;-0.42445599564775466;-0.4244560002437352;0.6859884717029602;0.3676914955464921;0.778314748120194
88.596298;1.0488998812094046;0.7916987732929829;0.7547811186129588;-0.44273799492906063;-0.42209969314966456;1.0389645296214778;10.000122008045185;0.7127070085754111;-0.42445599572734877;-0.42445600025774655;0.6859885665921439;0.3676914843846315;0.7783148777903519
88.606298;1.0488996434233497;0.79169873055671;0.754781194923672;-0.4427379949534091;-0.42209969311953094;1.038964599654002;10.000120793713782;0.7127069321913505;-0.42445599580710797;-0.4244560002710561;0.685988659173213;0.3676914728996965;0.7783150055674898
88.616298;1.0488994078826104;0.7916986840854711;0.7547812703015561;-0.44273799497713967;-0.422099693087049;1.0389646631367828;10.00011945814225;0.7127068573774287;-0.42445599588706573;-0.424456000283587;0.6859887497670423;0.3676914610628262;0.7783151314170146
88.626298;1.0488991754924568;0.7916986341118157;0.7547813447131002;-0.4427379950000869;-0.422099693052254;1.0389647200453391;10.00011799893195;0.7127067845437782;-0.4244559959672556;-0.42445600029530955;0.6859888387417408;0.3676914487931718;0.7783152552510718
88.636298;1.0488989469954404;0.7916985808127615;0.754781418080121;-0.44273799502206;-0.42209969301521255;1.038964770235471;10.000116415411902;0.7127067140434478;-0.4244559960477008;-0.4244560003062178;0.6859889265306303;0.36769143594419196;0.7783153768951194
88.646298;1.0488987229109263;0.7916985243324032;0.7547814902697845;-0.4427379950428738;-0.4220996929759953;1.0389648135946807;10.000114707606441;0.7127066462284087;-0.4244559961284146;-0.42445600031630776;0.6859890135507845;0.36769142235084296;0.7783154961613153
88.656298;1.0488985036311136;0.7916984648087543;0.7547815610473916;-0.4427379950623615;-0.4220996929346906;1.0389648501129274;10.000112874297642;0.712706581456523;-0.424455996209403;-0.4244560003255726;0.685989100153748;0.3676914078982638;0.7783156129526777
88.666298;1.0488982895729382;0.7916984023829087;0.7547816301060153;-0.44273799508035594;-0.4220996928914217;1.0389648798414424;10.000110912439066;0.7127065200967311;-0.4244559962906518;-0.42445600033401976;0.6859891866528158;0.36769139256878053;0.7783157272338473
88.676298;1.0488980812673434;0.7916983372087592;0.7547816971734695;-0.44273799509666256;-0.42209969284633514;1.0389649028428558;10.000108818726149;0.7127064625291211;-0.4244559963721231;-0.4244560003416878;0.6859892733173427;0.36769137643843874;0.778315838936337
88.686298;1.048897879341954;0.7916982694705471;0.7547817620673197;-0.44273799511105905;-0.4220996927995733;1.0389649191824426;10.000106591268448;0.7127064091073786;-0.42445599645377113;-0.424456000348644;0.6859893603542977;0.3676913596226382;0.7783159479644768
88.696298;1.0488976843574875;0.7916981993652266;0.7547818246855023;-0.4427379951233203;-0.4220996927512631;1.0389649289506548;10.000104229653259;0.7127063601153165;-0.42445599653555616;-0.42445600035496345;0.6859894479510243;0.36769134222201927;0.7783160542675478
88.706298;1.0488974966660778;0.7916981270539969;0.7547818849698359;-0.44273799513322887;-0.4220996927015184;1.0389649322959393;10.000101733967181;0.7127063157611215;-0.42445599661745514;-0.4244560003607032;0.6859895363238879;0.3676913243188209;0.778316157879243
88.716298;1.0488973164720474;0.7916980526395186;0.7547819428506003;-0.4427379951405637;-0.42209969265044317;1.0389649294191785;10.000099104105402;0.7127062762081539;-0.42445599669945494;-0.4244560003658906;0.685989625698891;0.36769130600573985;0.7783162589222257
88.726298;1.0488971439279067;0.7916979761687623;0.7547819982186983;-0.44273799514508805;-0.4220996925981352;1.0389649205004103;10.000096340082068;0.712706241594344;-0.42445599678151685;-0.4244560003705198;0.6859897162596015;0.36769128740625273;0.7783163575940668
88.736298;1.0488969791528984;0.7916978976654335;0.7547820509684129;-0.44273799514655665;-0.42209969254469665;1.038964905633437;10.000093442999189;0.7127062120000484;-0.4244559968635529;-0.42445600037455433;0.6859898081286833;0.3676912686736923;0.7783164541205432
88.746298;1.048896822262395;0.791697817217795;0.7547821010806843;-0.4427379951447415;-0.4220996924902403;1.038964884834457;10.000090415672256;0.7127061874181806;-0.42445599694544717;-0.4244560003779598;0.68598990136282;0.36769124998197655;0.7783165486998047
88.756298;1.0488966733866432;0.791697735073853;0.7547821486691867;-0.4427379951394295;-0.42209969243488044;1.0389648581101256;10.00008726278504;0.7127061678243286;-0.4244559970270988;-0.4244560003807528;0.6859899959193372;0.3676912315224519;0.7783166414993536
88.766298;1.0488965326332886;0.7916976516557135;0.7547821939588429;-0.4427379951303877;-0.42209969237872413;1.038964825519598;10.00008399083431;0.7127061533296377;-0.42445599710844106;-0.4244560003830019;0.6859900916075239;0.3676912134878008;0.7783167326991771
88.776298;1.048896400040239;0.7916975674856456;0.7547822372373026;-0.44273799511735573;-0.4220996923218729;1.0389647871416887;10.0000806076696;0.7127061442610692;-0.4244559971894236;-0.4244560003847852;0.6859901880642222;0.3676911960384604;0.7783168225091988
88.786298;1.0488962755808036;0.7916974830798409;0.7547822788370184;-0.4427379951000935;-0.4220996922644118;1.038964742977567;10.000077121586564;0.7127061410790233;-0.42445599726998706;-0.42445600038618;0.685990284801403;0.3676911792936904;0.7783169111347205
88.796298;1.0488961592257833;0.7916973988561113;0.7547823191571358;-0.44273799507843986;-0.42209969220638416;1.0389646929369905;10.000073540328843;0.7127061442428523;-0.42445599735004985;-0.42445600038727915;0.6859903813238655;0.36769116335365903;0.778316998731844
88.806298;1.0488960510011032;0.7916973151202522;0.7547823586537052;-0.442737995052338;-0.42209969214778037;1.038964636941781;10.00006987115428;0.7127061541436808;-0.4244559974295181;-0.4244560003882069;0.6859904772125934;0.36769114831045496;0.7783170853963016
88.816298;1.0488959509812177;0.7916972321447154;0.7547823977700756;-0.44273799502183475;-0.42209969208854753;1.0389645749780645;10.00006612236645;0.7127061710712439;-0.42445599750830915;-0.4244560003891385;0.68599057210203;0.36769113423312744;0.7783171711961124
88.826298;1.048895859227475;0.7916971502206379;0.7547824368824804;-0.4427379949870778;-0.4220996920286124;1.0389645070079985;10.000062304134815;0.7127061951705188;-0.4244559975863531;-0.4244560003903076;0.6859906656200947;0.3676911211519889;0.7783172562045049
88.836298;1.0488957757410684;0.7916970696033557;0.7547824763047357;-0.44273799494829513;-0.42209969196791064;1.0389644329180083;10.00005842726072;0.7127062264274084;-0.42445599766357067;-0.42445600039197745;0.6859907573759303;0.3676911090556758;0.7783173404720954
88.846298;1.04889570048038;0.7916969904464866;0.7547825163071641;-0.4427379949057558;-0.42209969190640406;1.0389643525968906;10.0000545015172;0.7127062646935945;-0.4244559977398721;-0.42445600039439185;0.685990846982371;0.3676910978994669;0.7783174239980493
88.856298;1.0488956334128743;0.7916969128333124;0.7547825571077195;-0.44273799485975046;-0.4220996918440664;1.0389642659691731;10.000050534819689;0.7127063097146467;-0.4244559978151897;-0.4244560003977408;0.6859909340461562;0.36769108763495645;0.7783175067707855
88.866298;1.048895574531144;0.7916968368509462;0.7547825988659543;-0.44273799481058385;-0.4220996917808585;1.0389641729072667;10.000046533377464;0.7127063611806099;-0.4244559978894941;-0.4244560004021667;0.6859910181446787;0.3676910782370938;0.7783175887948993
88.876298;1.0488955238333837;0.7916967625931682;0.7547826416726087;-0.4427379947585593;-0.42209969171672834;1.0389640731875494;10.000042502612496;0.712706418815487;-0.42445599796278427;-0.4244560004077912;0.6859910988464762;0.36769106969686344;0.7783176700705546
88.886298;1.0488954813105889;0.7916966901147107;0.7547826854839985;-0.44273799470397096;-0.4220996916516344;1.038963966574458;10.000038447798069;0.7127064824410407;-0.42445599803509165;-0.4244560004147054;0.6859911757193425;0.36769106201431884;0.7783177505928562
