time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.896298;1.0488954469279588;0.7916966194220658;0.7547827300649558;-0.44273799464710467;-0.42209969158556604;1.038963852890313;10.000034374268287;0.712706551951303;-0.4244559981064953;-0.4244560004229288;0.6859912483042659;0.3676910552106222;0.7783178303606266
88.906298;1.048895420615141;0.7916965504775216;0.754782775033335;-0.4427379945882463;-0.4220996915185516;1.0389637319745328;10.00003028785699;0.7127066272430892;-0.4244559981771062;-0.42445600043239146;0.6859913161269812;0.36769104932742197;0.7783179093622834
88.916298;1.0488954023024388;0.7916964831790738;0.7547828199907451;-0.4427379945276966;-0.42209969145065557;1.0389636036381789;10.000026195228909;0.7127067082094631;-0.4244559982470296;-0.42445600044294823;0.6859913787392938;0.367691044415197;0.778317987543901
88.926298;1.048895391931207;0.7916964173609704;0.7547828646274752;-0.4427379944657655;-0.42209969138195536;1.0389634676855528;10.000022103648403;0.7127067947577642;-0.4244559983163458;-0.4244560004544021;0.6859914357554279;0.3676910405250968;0.7783180647635987
88.936298;1.0488953893907642;0.7916963528266748;0.7547829087079598;-0.44273799440273565;-0.4220996913125041;1.0389633239392562;10.000018020239423;0.7127068867644193;-0.4244559983850988;-0.42445600046653553;0.6859914868866834;0.3676910376967782;0.7783181407936175
88.946298;1.048895394490892;0.7916962893814992;0.7547829520007786;-0.4427379943388361;-0.42209969124231167;1.038963172269463;10.000013951036099;0.71270698403989;-0.42445599845326015;-0.4244560004791621;0.6859915319327275;0.36769103595277763;0.7783182153889677
88.956298;1.0488954070340564;0.7916962268616948;0.7547829942633036;-0.44273799427425276;-0.4220996911713591;1.0389630126426705;10.000009900574797;0.7127070863584581;-0.4244559985207078;-0.4244560004921619;0.6859915707198094;0.3676910353228534;0.778318288298777
88.966298;1.0488954268705244;0.7916961651507571;0.7547830352948601;-0.442737994209144;-0.4220996910996389;1.0389628450807527;10.000005872411368;0.712707193499651;-0.424455998587255;-0.42445600050545407;0.6859916030699812;0.36769103587982166;0.778318359201331
88.976298;1.0488954538485933;0.7916961041660001;0.7547830750042674;-0.4427379941436392;-0.4220996910271913;1.0389626695249874;10.000001870051628;0.7127073052764705;-0.4244559986526874;-0.4244560005189546;0.6859916288413154;0.36769103773324346;0.7783184277059322
88.986298;1.0488954877550676;0.79169604382812;0.7547831134113054;-0.44273799407783065;-0.4220996909540949;1.0389624857645108;9.999997897483459;0.7127074215541098;-0.4244559987167839;-0.4244560005325701;0.6859916479805063;0.3676910409783496;0.7783184934446131
88.996298;1.0488955283240529;0.791695984019562;0.7547831505726547;-0.442737994011773;-0.422099690880438;1.0389622934587857;9.999993958887762;0.7127075422212419;-0.4244559987793338;-0.4244560005462016;0.6859916605181623;0.3676910456598545;0.7783185561205526
89.006298;1.0488955752548221;0.7916959245375441;0.7547831865217433;-0.4427379939454942;-0.42209969080631654;1.0389620921897669;9.999990057997405;0.7127076671033675;-0.42445599884014606;-0.4244560005597354;0.6859916665131639;0.3676910517811846;0.778318615460653
89.016298;1.0488956282158792;0.7916958650919618;0.754783221274052;-0.4427379938790114;-0.4220996907318422;1.0389618815565236;9.999986197760435;0.7127077959285222;-0.4244559988990465;-0.424456000573035;0.6859916660190613;0.36769105933743945;0.778318671169043
89.026298;1.0488956868931463;0.7916958053752187;0.7547832548413348;-0.44273799381233514;-0.4220996906571358;1.0389616612740769;9.999982380548222;0.7127079284125598;-0.42445599895587455;-0.42445600058595656;0.6859916590945667;0.36769106834287224;0.778318722967301
89.036298;1.0488957510318369;0.7916957451518511;0.7547832871975267;-0.4427379937454607;-0.42209969058232205;1.0389614312059807;9.999978608842351;0.7127080643427057;-0.4244559990104941;-0.42445600059837807;0.6859916458138756;0.3676910788305284;0.7783187706977893
89.046298;1.0488958203777656;0.7916956842909935;0.7547833182546303;-0.4427379936783567;-0.422099690507532;1.0389611913474097;9.999974885589518;0.7127082035415743;-0.4244559990628002;-0.42445600061020344;0.6859916262570068;0.36769109082673035;0.7783188144001958
89.056298;1.0488958946247438;0.7916956227131734;0.7547833479299297;-0.4427379936109596;-0.42209969043289514;1.038960941767485;9.999971213658101;0.7127083457807974;-0.42445599911270876;-0.4244560006213606;0.6859916004986848;0.3676911043338594;0.7783188543052674
89.066298;1.0488959734489418;0.7916955602936584;0.7547833762407266;-0.4427379935431925;-0.4220996903585297;1.0389606825323758;9.999967595404629;0.7127084907521639;-0.42445599916014826;-0.42445600063182104;0.6859915686290874;0.36769111933847326;0.7783188907645672
89.076298;1.0488960565178354;0.791695496778178;0.7547834033248348;-0.4427379934749944;-0.4220996902845461;1.0389604137098503;9.999964033419719;0.7127086380988249;-0.4244559992050633;-0.4244560006416233;0.6859915307929652;0.36769113582293805;0.7783189241580911
89.086298;1.0488961434389203;0.7916954317465071;0.75478342941275;-0.44273799340633274;-0.4220996902110456;1.0389601354509839;9.999960531574978;0.7127087874788309;-0.4244559992474224;-0.42445600065088684;0.6859914871634091;0.36769115376512873;0.7783189548146426
89.096298;1.0488962336815588;0.7916953646543913;0.7547834547806266;-0.44273799333719005;-0.4220996901381169;1.0389598480149345;9.999957094761568;0.7127089386018267;-0.4244559992872256;-0.424456000659811;0.6859914378527046;0.36769117314201366;0.7783189829817476
89.106298;1.048896326518483;0.7916952949255557;0.7547834796946754;-0.44273799326754865;-0.42209969006585746;1.038959551711129;9.99995372766891;0.71270909118224;-0.4244559993245156;-0.4244560006686421;0.6859913828747428;0.3676911939348682;0.7783190088519959
89.116298;1.048896421105737;0.7916952220129386;0.7547835044038471;-0.4427379931973921;-0.42209968999440295;1.0389592468394795;9.999950433836405;0.7127092448984687;-0.4244559993593862;-0.4244560006776139;0.6859913221666517;0.3676912161211141;0.778319032605644
89.126298;1.048896516688257;0.7916951454238044;0.7547835291689284;-0.4427379931267052;-0.4220996899239154;1.0389589337069731;9.99994721512806;0.7127093994589149;-0.424455999391965;-0.4244560006869085;0.6859912555894816;0.36769123966663503;0.7783190544384828
89.136298;1.0488966127534718;0.7916950647492509;0.7547835543068143;-0.4427379930554539;-0.4220996898545286;1.038958612727928;9.999944071893683;0.7127095546744568;-0.4244559994223877;-0.42445600069665956;0.6859911829404945;0.3676912645213788;0.7783190745628126
89.146298;1.0488967090289336;0.7916949796828378;0.7547835802437286;-0.44273799298356836;-0.4220996897863013;1.0389582844609968;9.999941003889187;0.7127097104301312;-0.42445599945079354;-0.42445600070696365;0.6859911040216924;0.3676912906054863;0.7783190931832935
89.156298;1.0488968053738708;0.7916948900040519;0.7547836075063289;-0.44273799291095683;-0.42209968971923023;1.0389579495550916;9.999938010952553;0.7127098666522367;-0.4244559994773154;-0.4244560007178685;0.6859910187036748;0.36769131779777625;0.7783191104972088
89.166298;1.0488969017138654;0.7916947955263474;0.7547836366416617;-0.4427379928375447;-0.42209968965330663;1.0389576087549368;9.99993509334508;0.7127100233360658;-0.4244559995020635;-0.42445600072935674;0.6859909269475517;0.3676913459396214;0.7783191267471686
89.176298;1.048896998087112;0.791694696044688;0.7547836681393889;-0.4427379927633094;-0.42209968958855576;1.0389572629149848;9.999932252525438;0.7127101805172688;-0.4244559995251349;-0.4244560007413537;0.6859908288016754;0.3676913748530464;0.7783191422738478
89.186298;1.0488970946505018;0.7916945913279546;0.7547837024112003;-0.44273799268828884;-0.42209968952504406;1.0389569129238558;9.999929491824602;0.7127103381483908;-0.4244559995466349;-0.4244560007537705;0.6859907243928103;0.36769140436371206;0.778319157516785
89.196298;1.0488971915705396;0.7916944811462865;0.754783739794922;-0.4427379926125689;-0.4220996894628696;1.0389565596402728;9.999926816070866;0.712710496032826;-0.4244559995666872;-0.4244560007665586;0.6859906139432097;0.3676914342992504;0.7783191729527086
89.206298;1.0488972889399935;0.7916943653063842;0.7547837805243476;-0.4427379925362756;-0.42209968940213105;1.0389562039049693;9.999924230549846;0.7127106538840274;-0.4244559995854244;-0.4244560007797387;0.6859904978016251;0.36769146446461376;0.7783191889834749
89.216298;1.0488973867393858;0.7916942436768781;0.754783824721112;-0.44273799245957113;-0.42209968934289777;1.0389558465732875;9.999921740258246;0.7127108113845784;-0.4244559996029625;-0.42445600079339907;0.6859903764311793;0.36769149463981193;0.7783192058389502
89.226298;1.0488974848134451;0.7916941161966071;0.7547838724385033;-0.442737992382637;-0.4220996892852169;1.0389554885022043;9.999919349582736;0.712710968194439;-0.42445599961939307;-0.4244560008076776;0.6859902503472884;0.36769152460434074;0.7783192235770917
89.236298;1.0488975829545235;0.7916939828781973;0.7547839236888318;-0.44273799230565686;-0.4220996892291371;1.0389551304894937;9.99991706189307;0.7127111239755703;-0.42445599963479386;-0.42445600082271895;0.6859901200484605;0.36769155415824883;0.778319242150069
89.246298;1.0488976810207347;0.7916938437976325;0.7547839784533562;-0.4427379922288244;-0.42209968917471097;1.0389547732435234;9.999914879214808;0.7127112784123958;-0.42445599964923286;-0.42445600083862756;0.6859899859784144;0.36769158312236966;0.7783192614216715
89.256298;1.0488977789561902;0.7916936990508024;0.7547840367181763;-0.4427379921523726;-0.4220996891219759;1.0389544174228134;9.999912802932691;0.7127114311752771;-0.4244559996627608;-0.42445600085545565;0.6859898485198592;0.3676916113083974;0.7783192811221951
89.266298;1.0488978767901818;0.7916935487113966;0.7547840985256841;-0.4427379920765732;-0.42209968907093653;1.0389540636694703;9.999910835019469;0.7127115818648645;-0.42445599967539743;-0.4244560008732225;0.6859897080054493;0.36769163848377645;0.7783193008472357
89.276298;1.048897974655678;0.7916933928377353;0.7547841639741248;-0.44273799200168723;-0.4220996890215875;1.0389537125704098;9.999908977990884;0.7127117299936087;-0.4244559996871307;-0.4244560008919376;0.6859895647515112;0.36769166436986706;0.7783193201445779
89.286298;1.0488980727567285;0.7916932314777193;0.7547842331571668;-0.4427379919279152;-0.42209968897395717;1.0389533646212825;9.999907233920618;0.7127118750121788;-0.42445599969795067;-0.42445600091160446;0.6859894190875434;0.3676916886572517;0.7783193386176155
89.296298;1.0488981713186059;0.7916930646224256;0.7547843061446572;-0.442737991855385;-0.4220996889281104;1.0389530202769433;9.99990560424742;0.7127120163796077;-0.4244559997078864;-0.42445600093220887;0.6859892713569448;0.367691711030723;0.7783193559957339
89.306298;1.0488982705841723;0.7916928922204446;0.7547843830018819;-0.44273799178416995;-0.42209968888410665;1.0389526800120972;9.999904090640808;0.7127121536560417;-0.4244559997170069;-0.42445600095371455;0.6859891219134568;0.3676917312338669;0.7783193721792003
89.316298;1.0488983707983208;0.7916927143058791;0.7547844637538104;-0.44273799171431066;-0.4220996888419734;1.038952344293899;9.99990269582158;0.7127122865511423;-0.42445599972539677;-0.4244560009760588;0.6859889711027375;0.36769174912895203;0.7783193872468943
89.326298;1.0488984721108539;0.7916925310651031;0.7547845483339045;-0.4427379916458303;-0.42209968880172016;1.0389520134982493;9.999901423145205;0.7127124148849194;-0.42445599973312403;-0.42445600099914027;0.6859888192329007;0.367691764683321;0.778319401381546
89.336298;1.0488985744666115;0.7916923427537048;0.7547846365977727;-0.44273799157873817;-0.4220996887633573;1.0389516878413678;9.999900275480833;0.7127125384794001;-0.4244559997402198;-0.42445600102283093;0.6859886666094482;0.3676917779028186;0.7783194147344886
89.346298;1.0488986775980649;0.7916921496093956;0.7547847283821323;-0.4427379915130182;-0.4220996887269022;1.0389513673864257;9.999899254820072;0.7127126570810964;-0.42445599974669573;-0.424456001047011;0.6859885136033634;0.3676917887695784;0.7783194273696941
89.356298;1.0488987811034463;0.7916919518624523;0.7547848235447759;-0.44273799144861986;-0.42209968869239106;1.0389510521336354;9.999898362429771;0.7127127703914428;-0.42445599975256965;-0.4244560010715939;0.6859883606328642;0.36769179722560846;0.7783194393206324
89.366298;1.048898884517936;0.7916917497890902;0.7547849219718614;-0.4427379913854625;-0.42209968865988345;1.0389507420866053;9.99989759886404;0.7127128781044112;-0.42445599975785125;-0.4244560010965282;0.6859882081028521;0.3676918031916903;0.7783194505973426
89.376298;1.0488989873727066;0.7916915437534975;0.754785023588175;-0.4427379913234447;-0.4220996886294421;1.038950437239048;9.999896963859978;0.7127129798789541;-0.42445599976251036;-0.4244560011217805;0.6859880564008746;0.3676918065575562;0.7783194611173615
89.386298;1.0488990892511387;0.7916913342278893;0.7547851283347733;-0.4427379912624679;-0.422099688601121;1.038950137533298;9.9998964561988;0.7127130753405575;-0.42445599976646947;-0.42445600114732296;0.6859879058976202;0.36769180714796407;0.7783194707353771
89.396298;1.0488991897905813;0.7916911217893031;0.7547852360761939;-0.4427379912024668;-0.4220996885749689;1.0389498428560517;9.999896073817462;0.7127131641520988;-0.4244559997696252;-0.4244560011731387;0.6859877569087173;0.36769180473386065;0.7783194793887169
89.406298;1.0488992886521997;0.7916909071043434;0.7547853465567606;-0.44273799114341605;-0.4220996885510201;1.0389495531270092;9.999895814034257;0.7127132460915114;-0.42445599977188464;-0.4244560011992241;0.6859876096866391;0.3676917990884912;0.7783194871978532
89.416298;1.0488993855143982;0.7916906908901625;0.754785459485555;-0.4427379910853026;-0.422099688529283;1.0389492683871135;9.999895673355226;0.7127133210648217;-0.42445599977318615;-0.4244560012255856;0.6859874644697705;0.36769179003311525;0.7783194944340095
89.426298;1.048899480090269;0.7916904738695817;0.7547855746009228;-0.4427379910281001;-0.4220996885097349;1.038948988766329;9.999895647460532;0.7127133890318605;-0.42445599977349746;-0.4244560012522504;0.685987321518537;0.36769177743609643;0.7783195013743113
89.436298;1.0488995721699084;0.7916902567884206;0.7547856916213072;-0.4427379909717767;-0.4220996884923201;1.0389487144245788;9.999895731727811;0.7127134499331043;-0.42445599977281373;-0.4244560012792756;0.6859871810985055;0.36769176117278096;0.778319508185116
89.446298;1.0488996616221091;0.7916900404535769;0.7547858101984307;-0.4427379909163258;-0.42209968847696333;1.0389484455739553;9.999895921512245;0.7127135037069419;-0.42445599977115955;-0.42445600130674627;0.6859870434425969;0.36769174111295155;0.7783195149606505
89.456298;1.048899748311972;0.7916898256756759;0.7547859299405156;-0.44273799086176885;-0.4220996884635964;1.0389481825606532;9.999896212228645;0.7127135503458889;-0.4244559997685835;-0.4244560013347858;0.6859869087213804;0.3676917171651699;0.7783195218033191
89.466298;1.0488998320282927;0.7916896131387915;0.7547860504748862;-0.44273799080812587;-0.4220996884521743;1.038947925919157;9.999896599662815;0.7127135898977083;-0.4244559997651515;-0.4244560013635614;0.6859867770429559;0.3676916893078351;0.7783195288443102
89.476298;1.0488999124614908;0.7916894033367133;0.7547861715053014;-0.4427379907554139;-0.42209968844267637;1.0389476762698233;9.999897080413486;0.7127136224269451;-0.42445599976094356;-0.42445600139326906;0.685986648480357;0.36769165758487904;0.7783195362794854
89.486298;1.0488999892333424;0.7916891966415174;0.7547862928112613;-0.4427379907036657;-0.4220996884351;1.0389474341212606;9.99989765235166;0.7127136479990471;-0.4244559997560509;-0.42445600142411827;0.6859865230760911;0.36769162209906875;0.778319544389754
89.496298;1.0489000619690696;0.7916889934062267;0.7547864142212474;-0.44273799065291786;-0.4220996884294446;1.0389471998419442;9.999898314821097;0.7127136666590461;-0.424455999750571;-0.4244560014563165;0.6859864008359308;0.3676915829915473;0.7783195534716694
89.506298;1.048900130280518;0.7916887939738513;0.7547865356150019;-0.4427379906031944;-0.42209968842570783;1.0389469737869395;9.999899068363987;0.7127136783672037;-0.4244559997445888;-0.4244560014900355;0.6859862817905947;0.3676915404212786;0.7783195637598831
89.516298;1.048900193688779;0.7916885986025413;0.7547866569357778;-0.4427379905545223;-0.42209968842390805;1.0389467563222974;9.999899914291728;0.712713682985678;-0.4244559997381414;-0.42445600152538093;0.6859861660996011;0.36769149456765626;0.778319575414824
89.526298;1.048900251675682;0.7916884074041657;0.7547867782107627;-0.4427379905069486;-0.4220996884240895;1.0389465477504438;9.999900854308617;0.7127136803773477;-0.42445599973120235;-0.42445600156239904;0.6859860540650521;0.36769144562223655;0.7783195885339587
89.536298;1.0489003037967235;0.7916882203550901;0.7547868995475165;-0.4427379904605474;-0.42209968842628587;1.0389463482788328;9.999901890062059;0.7127136704935811;-0.42445599972371484;-0.4244560016010961;0.6859859460143413;0.3676913937649291;0.7783196031289146
89.546298;1.0489003496865832;0.7916880373628487;0.7547870210558295;-0.4427379904154068;-0.42209968843048407;1.0389461580183748;9.999903023068098;0.7127136533551998;-0.4244559997156427;-0.42445600164142966;0.6859858421797339;0.3676913391576802;0.7783196190893191
89.556298;1.048900388998122;0.7916878583350344;0.7547871427861663;-0.44273799037158645;-0.42209968843662393;1.0389459769876426;9.999904255164795;0.7127136289867497;-0.4244559997069906;-0.4244560016832811;0.6859857426830674;0.3676912819435176;0.7783196361826858
89.566298;1.0489004213601625;0.7916876832103655;0.7547872647661601;-0.44273799032908157;-0.4220996884446259;1.038945805122257;9.999905588611103;0.7127135974031189;-0.4244559996977817;-0.42445600172645576;0.6859856475729247;0.3676912222404193;0.7783196540590713
89.576298;1.048900446323279;0.7916875119705128;0.7547873870432493;-0.4427379902878301;-0.42209968845442297;1.038945642267042;9.99990702565441;0.712713558655204;-0.4244559996880189;-0.42445600177071496;0.6859855568440152;0.3676911601426416;0.7783196722566708
89.586298;1.0489004633263763;0.7916873446621315;0.7547875096436412;-0.44273799024775673;-0.42209968846597207;1.0389454882025166;9.999908568137975;0.712713512846849;-0.4244559996776566;-0.42445600181580523;0.6859854704656583;0.3676910957171979;0.7783196902652374
89.596298;1.0489004717898462;0.7916871813884068;0.7547876324968039;-0.4427379902088161;-0.4220996884792385;1.0389453427196447;9.99991021708074;0.7127134601037622;-0.42445599966659325;-0.42445600186148;0.6859853884355068;0.3676910290010674;0.7783197075938935
89.606298;1.0489004712300796;0.7916870222720793;0.7547877554140978;-0.4427379901710147;-0.42209968849417356;1.038945205639004;9.999911972231939;0.7127134005655206;-0.4244559996546944;-0.424456001907513;0.685985310802112;0.36769096001814433;0.7783197237698468
89.616298;1.0489004612533357;0.7916868674579506;0.7547878781452854;-0.44273799013440995;-0.42209968851071167;1.0389450767448871;9.99991383198193;0.7127133344034021;-0.4244559996418362;-0.4244560019536838;0.6859852376262244;0.367690888794934;0.7783197383147685
89.626298;1.0489004415047256;0.7916867171035976;0.7547880004558561;-0.44273799009908277;-0.4220996885287823;1.03894495572502;9.999915793635601;0.7127132617986207;-0.4244559996279299;-0.42445600199976125;0.6859851689416331;0.36769081535594633;0.7783197507622898
89.636298;1.0489004116722758;0.7916865713096415;0.7547881221396509;-0.44273799006510234;-0.42209968854831376;1.0389448421733805;9.99991785401302;0.7127131829018454;-0.4244559996129271;-0.42445600204551154;0.6859851047716563;0.3676907397187267;0.7783197607262197
89.646298;1.048900371566602;0.79168643011948;0.7547882429659368;-0.44273799003251674;-0.4220996885692432;1.0389447356518797;9.999920010057627;0.7127130978739394;-0.4244559995968329;-0.4244560020907154;0.6859850451468598;0.36769066190787664;0.7783197679718078
89.656298;1.048900321184954;0.7916862935956125;0.7547883626315068;-0.442737990001365;-0.4220996885915417;1.038944635789227;9.999922258772015;0.7127130069898823;-0.4244559995797152;-0.42445600213519147;0.6859849900820523;0.36769058197225885;0.778319772428456
89.666298;1.048900260631404;0.7916861618044252;0.7547884807513355;-0.442737989971685;-0.4220996886152228;1.038944542328047;9.999924596459236;0.7127129106674831;-0.42445599956168817;-0.42445600217881896;0.6859849395637353;0.3676904999836466;0.7783197741382102
89.676298;1.0489001899912482;0.7916860347464297;0.7547885968660384;-0.44273798994350133;-0.4220996886403278;1.0389444550803957;9.999927018118798;0.7127128093831261;-0.4244559995428814;-0.4244560022215363;0.685984893550233;0.367690416018278;0.7783197731867479
89.686298;1.0489001093155947;0.7916859123526787;0.7547887104278413;-0.4427379899168048;-0.42209968866691194;1.038944373899225;9.999929517826388;0.712712703547196;-0.42445599952341456;-0.42445600226333235;0.6859848519430004;0.367690330138933;0.7783197696843962
89.696298;1.0489000186873159;0.7916857945075154;0.754788820772703;-0.44273798989155416;-0.42209968869503317;1.0389442986701136;9.99993208957505;0.7127125934067524;-0.42445599950339;-0.42445600230423197;0.6859848145476546;0.36769024239574477;0.7783197637852302
89.706298;1.0488999183160994;0.7916856810621855;0.7547889271291992;-0.4427379898677008;-0.4220996887247389;1.0389442292697109;9.999934727433223;0.712712479029835;-0.42445599948291096;-0.4244560023442594;0.6859847810837516;0.3676901528311192;0.7783197556474475
89.716298;1.0488998085922385;0.7916855718373441;0.7547890286798197;-0.4427379898452005;-0.4220996887560606;1.038944165603793;9.999937425130362;0.7127123603739106;-0.42445599946209894;-0.42445600238340475;0.685984751241056;0.3676900614748362;0.7783197453443501
89.726298;1.0488996900467915;0.7916854666079092;0.7547891246350903;-0.4427379898239966;-0.42209968878903364;1.0389441077103534;9.99994017603459;0.7127122373750968;-0.4244559994410886;-0.42445600242162684;0.6859847247060497;0.3676899683601965;0.7783197328363044
89.736298;1.048899563318023;0.79168536510156;0.7547892142652938;-0.44273798980400547;-0.4220996888237319;1.0389440557384924;9.999942973742343;0.7127121099913453;-0.42445599942001844;-0.42445600245887627;0.685984701153408;0.3676898735523719;0.778319718021942
89.746298;1.0488994291578062;0.7916852670301118;0.7547892968712175;-0.44273798978512446;-0.4220996888602784;1.038944009833135;9.999945812492898;0.712711978205569;-0.42445599939903517;-0.4244560024950965;0.6859846802615611;0.3676897771352655;0.7783197007985124
89.756298;1.0488992883994324;0.7916851721720826;0.7547893717551649;-0.44273798976724144;-0.42209968889880595;1.0389439700514798;9.999948686977017;0.712711842042957;-0.4244559993783007;-0.4244560025302165;0.6859846617350992;0.3676896791738915;0.778319681085035
89.766298;1.048899141915605;0.7916850804840501;0.7547894382688327;-0.44273798975024187;-0.4220996889394042;1.0389439363118678;9.999951591742594;0.7127117015980339;-0.4244559993579855;-0.424456002564164;0.6859846452886194;0.3676895796944528;0.7783196587998711
89.776298;1.0488989905975192;0.7916849921166038;0.7547894958817413;-0.4427379897340233;-0.42209968898211037;1.0389439084079375;9.999954520650286;0.7127115570257692;-0.4244559993382535;-0.42445600259688726;0.6859846306276841;0.3676894786730248;0.7783196338226108
89.786298;1.0488988353012856;0.7916849072934701;0.7547895441797622;-0.44273798971850237;-0.4220996890269343;1.0389438860767295;9.999957467111635;0.7127114084856659;-0.42445599931926375;-0.4244560026283787;0.6859846174662574;0.36768937603976737;0.7783196059911736
89.796298;1.0488986768271122;0.7916848261771933;0.7547895828348667;-0.44273798970360273;-0.4220996890738691;1.0389438689930535;9.999960424694736;0.7127112561076407;-0.4244559993011797;-0.42445600265869493;0.6859846055419752;0.36768927170579935;0.7783195751401596
89.806298;1.0488985160127136;0.7916847488258149;0.7547896115879946;-0.4427379896892464;-0.42209968912288043;1.0389438567283762;9.9999633867911;0.7127111000271015;-0.42445599928415906;-0.4244560026879465;0.6859845946101067;0.36768916558713194;0.7783195411410085
89.816298;1.04889835378597;0.7916846752259646;0.754789630230603;-0.44273798967536593;-0.4220996891738958;1.0389438488395941;9.999966345654252;0.7127109404132431;-0.4244559992683343;-0.4244560027162619;0.6859845844690964;0.3676890576261497;0.7783195038933375
89.826298;1.0488981910661714;0.7916846053314559;0.7547896385818897;-0.44273798966193395;-0.4220996892268031;1.0389438450198483;9.999969292093077;0.7127107774559378;-0.42445599925381144;-0.4244560027437542;0.6859845750166799;0.36768894781436917;0.7783194632644351
89.836298;1.048898028679626;0.791684539090801;0.7547896364595179;-0.4427379896489844;-0.4220996892814665;1.0389438451379762;9.999972215719096;0.7127106113544229;-0.4244559992406817;-0.42445600277050577;0.685984566243891;0.36768883620606824;0.7783194190587961
89.846298;1.0488978673787923;0.7916844764843957;0.7547896236664962;-0.4427379896365923;-0.42209968933774633;1.0389438492099046;9.999975105131051;0.7127104423117225;-0.42445599922903043;-0.42445600279657364;0.6859845581533369;0.3676887229307263;0.7783193710689846
89.856298;1.0488977078882165;0.7916844175231186;0.7547896000060751;-0.44273798962482136;-0.42209968939549053;1.0389438573763634;9.999977948447711;0.7127102705492737;-0.42445599921893357;-0.4244560028220038;0.6859845506880554;0.36768860820388677;0.7783193191667515
89.866298;1.0488975509771077;0.791684362177808;0.7547895653188372;-0.44273798961369365;-0.4220996894545134;1.0389438698178683;9.999980734354224;0.7127100963521928;-0.4244559992104528;-0.4244560028468396;0.685984543712793;0.36768849231532996;0.7783192633747599
89.876298;1.0488973975143558;0.7916843103260244;0.7547895195449014;-0.4427379896031994;-0.42209968951459187;1.0389438866057132;9.999983452998613;0.7127099200768982;-0.42445599920364024;-0.4244560028711291;0.6859845370490324;0.36768837558081763;0.778319203865236
89.886298;1.048897248401754;0.7916842617686735;0.7547894627483864;-0.442737989593322;-0.4220996895754876;1.0389439076009228;9.999986096591199;0.7127097420968825;-0.4244559991985444;-0.42445600289492785;0.6859845305026765;0.36768825828780627;0.7783191408669984
89.896298;1.048897104454759;0.7916842162557023;0.7547893950727352;-0.44273798958403376;-0.422099689636975;1.0389439324563605;9.999988659583385;0.7127095627597803;-0.42445599919520516;-0.42445600291829494;0.6859845238223741;0.36768814069390077;0.7783190745499483
89.906298;1.0488969663488348;0.7916841734781068;0.7547893166911416;-0.44273798957526683;-0.4220996896988471;1.0389439606819375;9.999991137933259;0.7127093823808731;-0.42445599919363836;-0.4244560029413002;0.6859845166930655;0.36768802306173315;0.7783190049938385
89.916298;1.048896834633528;0.791684133052831;0.7547892277801012;-0.4427379895669114;-0.42209968976090284;1.038943991682772;9.999993528055196;0.7127092012493919;-0.42445599919382776;-0.42445600296402575;0.685984508812412;0.36768790565875414;0.778318932270937
89.926298;1.0488967097915387;0.7916840945287865;0.7547891285362139;-0.44273798955885285;-0.422099689822945;1.0389440247613893;9.999995826484065;0.7127090196287943;-0.42445599919573945;-0.4244560029865313;0.6859844999274147;0.36768778872473673;0.7783188565313885
89.936298;1.048896592292505;0.79168405742958;0.7547890192480003;-0.4427379895510173;-0.42209968988479335;1.038944059184487;9.999998029990637;0.7127088377324018;-0.42445599919934107;-0.42445600300881775;0.6859844898204229;0.36768767245414896;0.7783187779769465
89.946298;1.048896482571007;0.7916840213461238;0.7547889003369318;-0.4427379895433832;-0.4220996899462897;1.0389440942833492;10.000000135193158;0.71270865570083;-0.42445599920461496;-0.4244560030308301;0.6859844783231341;0.36768755700059486;0.7783186967892272
89.956298;1.0488963809645715;0.7916839860318773;0.7547887723107375;-0.4427379895359515;-0.42209969000728875;1.0389441294791546;10.000002137892535;0.7127084736161678;-0.4244559992115565;-0.4244560030524682;0.6859844653437092;0.3676874424863097;0.7783186131082885
89.966298;1.0488962876988637;0.7916839514359243;0.7547886357043432;-0.442737989528715;-0.42209969006765047;1.038944164276209;10.000004032951278;0.7127082915493385;-0.4244559992201468;-0.42445600307358405;0.6859844508779595;0.3676873290020547;0.7783185270532827
89.976298;1.0488962029017583;0.7916839176838188;0.7547884910694379;-0.4427379895216516;-0.42209969012724985;1.038944198237431;10.00000581429051;0.7127081096037237;-0.424455999230319;-0.4244560030940054;0.6859844350180454;0.36768721660109294;0.7783184387636302
89.986298;1.0488961266330346;0.7916838850268881;0.7547883389864279;-0.4427379895147247;-0.42209969018599747;1.03894423089637;10.000007474708353;0.7127079279034715;-0.4244559992419602;-0.42445600311357584;0.6859844179326299;0.3676871053077173;0.7783183483859496
89.996298;1.04889605899308;0.7916838537853811;0.7547881800941026;-0.4427379895078877;-0.42209969024384425;1.038944261710868;10.000009006019768;0.712707746539577;-0.42445599925495053;-0.42445600313216036;0.6859843997903468;0.3676869951430164;0.7783182559815118
90.006298;1.048896000208737;0.7916838243298945;0.7547880151351993;-0.4427379895010897;-0.4220996903007658;1.0389442901140746;10.000010399703564;0.7127075655405641;-0.4244559992691957;-0.424456003149637;0.6859843806935766;0.36768688614748773;0.7783181614985767
90.016298;1.0488959505404165;0.7916837970866383;0.7547878449413096;-0.4427379894942696;-0.42209969035674955;1.038944315555022;10.000011648082875;0.7127073848837341;-0.4244559992846307;-0.42445600316589516;0.6859843606997976;0.367686778388361;0.7783180648536898
90.026298;1.0488959101059794;0.7916837725228585;0.7547876703253747;-0.44273798948735565;-0.4220996904117879;1.038944337519061;10.000012745639905;0.7127072045091329;-0.42445599930120714;-0.42445600318083576;0.6859843398605849;0.36768667195321636;0.7783179660158166
90.036298;1.0488958787782376;0.7916837511068339;0.7547874919915258;-0.44273798948029014;-0.4220996904658789;1.038944355595168;10.000013689812354;0.7127070243123619;-0.4244559993188729;-0.42445600319439397;0.6859843181780005;0.36768656693435925;0.7783178650624432
90.046298;1.0488958561859616;0.7916837332894594;0.7547873105456816;-0.4427379894730583;-0.4220996905190453;1.038944369555429;10.00001448088543;0.7127068441262578;-0.4244559993375482;-0.4244560032065548;0.6859842955559211;0.3676864634101086;0.778317762200719
90.056298;1.0488958417972174;0.7916837195181;0.7547871265614665;-0.4427379894656982;-0.4220996905713413;1.038944379350579;10.000015121049206;0.7127066637134564;-0.4244559993571128;-0.42445600321733207;0.6859842718395185;0.3676863614291604;0.7783176577039699
90.066298;1.0488958350178432;0.7916837102077662;0.7547869406630683;-0.4427379894582928;-0.4220996906228369;1.0389443849712154;10.000015613471717;0.7127064827890011;-0.42445599937741313;-0.4244560032267529;0.6859842468781456;0.36768626100946356;0.7783175518043285
90.076298;1.0488958352256998;0.7916837056836676;0.7547867535888425;-0.44273798945095894;-0.4220996906736084;1.038944386284482;10.00001596170771;0.7127063010752458;-0.4244559993982816;-0.4244560032348616;0.6859842205484126;0.3676861621595067;0.7783174446659558
90.086298;1.0488958417834775;0.791683706192365;0.7547865661622696;-0.44273798944384246;-0.4220996907237377;1.0389443830034297;10.000016168777684;0.7127061183554477;-0.42445599941956985;-0.4244560032417098;0.685984192760708;0.3676860649102313;0.7783173364585471
90.096298;1.0488958541297262;0.791683711936304;0.7547863791990685;-0.4427379894371083;-0.42209969077332155;1.0389443747344709;10.000016236128328;0.7127059344877238;-0.4244559994411788;-0.42445600324733485;0.6859841634847201;0.36768596933178366;0.7783172274414286
90.106298;1.0488958718960006;0.7916837230433319;0.7547861934569134;-0.4427379894309217;-0.42209969082249554;1.0389443609764315;10.00001616351842;0.7127057493692225;-0.4244559994630693;-0.4244560032517445;0.6859841328075716;0.3676858755223695;0.7783171179853693
90.116298;1.0488958949431268;0.7916837395378383;0.7547860096410338;-0.44273798942543785;-0.4220996908714408;1.0389443411068184;10.000015949963682;0.7127055628811408;-0.4244559994852678;-0.4244560032549117;0.6859841009497827;0.3676857835805348;0.778317008519045
90.126298;1.048895923321254;0.7916837613692717;0.7547858283923488;-0.4427379894208013;-0.42209969092034283;1.0389443144368524;10.00001559460356;0.7127053748662895;-0.4244559995078576;-0.4244560032567862;0.6859840681783438;0.36768569358565756;0.7783168994658156
90.136298;1.0488959572115786;0.7916837884420568;0.7547856502440066;-0.4427379894171487;-0.42209969096934324;1.0389442803150986;10.000015096751177;0.7127051851243458;-0.4244559995309564;-0.42445600325730604;0.6859840347447519;0.3676856056019432;0.7783167912247354
90.146298;1.0488959969005915;0.7916838206137423;0.7547854755982896;-0.4427379894146211;-0.42209969101852785;1.0389442382036598;10.000014455881251;0.7127049933955969;-0.42445599955470675;-0.42445600325639715;0.6859840009277137;0.3676855196769525;0.7783166841750425
90.156298;1.0488960427617595;0.7916838576862936;0.754785304718463;-0.44273798941337017;-0.42209969106792666;1.03894418764064;10.00001367173181;0.7127047993932539;-0.42445599957926733;-0.42445600325398;0.6859839670606448;0.36768543581808427;0.7783165786724466
90.166298;1.0488960951710058;0.7916838994370817;0.7547851377347344;-0.4427379894135424;-0.4220996911175219;1.0389441280866958;10.000012743933693;0.7127046029139685;-0.42445599960478536;-0.42445600324999977;0.6859839334960978;0.3676853539900298;0.7783164750372277
90.176298;1.0488961544046131;0.7916839456886312;0.7547849747157356;-0.4427379894152567;-0.4220996911672863;1.0389440588265537;10.000011671831023;0.7127044039215886;-0.4244559996313697;-0.42445600324446103;0.6859839005697507;0.36768527415467545;0.7783163735681257
90.186298;1.0488962206543626;0.7916839963516997;0.75478481576339;-0.4427379894185952;-0.4220996912172245;1.0389439790393806;10.00001045490842;0.7127042025278247;-0.42445599965908837;-0.4244560032374384;0.6859838685715649;0.36768519631781704;0.778316274528516
90.196298;1.048896294117724;0.7916840514219353;0.7547846610594646;-0.44273798942361575;-0.42209969126738506;1.0389438879645103;10.000009093403687;0.7127039989351626;-0.4244559996879838;-0.4244560032290586;0.6859838377112922;0.36768512054865204;0.7783161780513094
90.206298;1.0488963750020601;0.791684110979163;0.7547845108817608;-0.44273798943037074;-0.42209969131784114;1.0389437850377736;10.000007589084712;0.7127037933986735;-0.42445599971808473;-0.4244560032194688;0.6859838080876027;0.3676850469742695;0.7783160841187722
90.216298;1.0488964634718254;0.7916841751916163;0.7547843656007708;-0.44273798943890397;-0.42209969136865727;1.0389436699176973;10.000005945517799;0.7127035862070957;-0.4244559997493981;-0.42445600320880233;0.6859837796846294;0.36768497575663256;0.7783159926846663
90.226298;1.0488965596703494;0.7916842442596228;0.754784225630977;-0.44273798944923726;-0.42209969141987796;1.0389435424505387;10.000004167400323;0.712703377680595;-0.42445599978189374;-0.42445600319715154;0.6859837524212418;0.36768490706099716;0.778315903763535
90.236298;1.0488966638259465;0.7916843183190747;0.7547840913582444;-0.44273798946137244;-0.4220996914715461;1.0389434026514515;10.000002260022162;0.7127031681527276;-0.42445599981551285;-0.42445600318455745;0.6859837262229032;0.36768484103515303;0.778315817422121
90.246298;1.048896776303236;0.7916843974062014;0.7547839630831652;-0.44273798947529847;-0.42209969152372373;1.0389432506908174;10.000000228998452;0.7127029579354489;-0.4244559998502016;-0.4244560031710157;0.6859837010382127;0.36768477779112135;0.7783157337509738
90.256298;1.0488968974745536;0.7916844814782723;0.7547838409610532;-0.44273798949100146;-0.422099691576497;1.0389430868686373;9.999998079590599;0.7127027473069012;-0.4244559998859288;-0.4244560031564901;0.6859836767709273;0.36768471737348357;0.7783156528272057
90.266298;1.0488970275052547;0.7916845704205827;0.7547837249683942;-0.44273798950847765;-0.42209969162995936;1.0389429115747268;9.999995816079341;0.7127025365242899;-0.4244559999226642;-0.4244560031409089;0.6859836532347785;0.3676846597364374;0.778315574649392
90.276298;1.0488971662224331;0.7916846640274391;0.7547836149748418;-0.44273798952773147;-0.42209969168418005;1.03894272523771;9.999993441743662;0.7127023258439372;-0.4244559999603438;-0.42445600312415066;0.6859836302353599;0.3676846047537545;0.7783154990857253
90.286298;1.0488973131773442;0.7916847619881913;0.7547835108787492;-0.44273798954875154;-0.42209969173917394;1.0389425282623066;9.999990959379492;0.7127021155214558;-0.42445599999887257;-0.42445600310605824;0.6859836076894236;0.36768455223847724;0.7783154258831066
90.296298;1.0488974679210004;0.7916848639165478;0.7547834126754278;-0.4427379895714837;-0.4220996917948867;1.038942320961349;9.999988372050336;0.7127019057970516;-0.42445600003815676;-0.42445600308648573;0.6859835856382498;0.3676845019467471;0.7783153547350726
90.306298;1.048897630254396;0.7916849694040932;0.7547833203952576;-0.442737989595824;-0.42209969185120116;1.0389421035375968;9.999985683686603;0.7127016969069343;-0.42445600007811823;-0.42445600306533066;0.6859835641594636;0.3676844535960877;0.7783152853456777
90.316298;1.0488978001745866;0.7916850780793587;0.7547832340102809;-0.44273798962162747;-0.42209969190795504;1.038941876174565;9.999982899227803;0.7127014890846787;-0.42445600011868934;-0.4244560030425306;0.6859835432891815;0.36768440692517723;0.7783152174167026
90.326298;1.0488979775962815;0.7916851897019994;0.7547831534143433;-0.4427379896487314;-0.4220996919649633;1.0389416391951463;9.999980024078416;0.7127012825193665;-0.42445600015981405;-0.42445600301805697;0.685983523002286;0.36768436175302904;0.7783151505887453
90.336298;1.0488981621444449;0.7916853042332523;0.754783078464573;-0.44273798967699407;-0.4220996920220356;1.0389413931552582;9.999977063095255;0.7127010773308546;-0.42445600020146057;-0.4244560029919199;0.6859835032007895;0.3676843179798501;0.7783150844165966
90.346298;1.0488983531442972;0.7916854217810434;0.7547830090443085;-0.4427379897063059;-0.4220996920789849;1.038941138848634;9.999974019672262;0.7127008735898678;-0.4244560002436267;-0.4244560029641579;0.6859834836879625;0.36768427555478234;0.7783150183941232
90.356298;1.0488985497158045;0.791685542455523;0.7547829450694046;-0.4427379897365683;-0.4220996921356246;1.0389408772859494;9.999970895664683;0.7127006713439947;-0.4244560002863178;-0.4244560029348093;0.6859834641588956;0.36768423447893533;0.7783149519800634
90.366298;1.0488987508585241;0.7916856662643168;0.7547828864264243;-0.44273798976768974;-0.42209969219175514;1.038940609604015;9.999967692714392;0.7127004706254062;-0.4244560003295147;-0.42445600290389907;0.6859834442601865;0.3676841948274407;0.7783148845976916
90.376298;1.0488989555080157;0.7916857931031921;0.7547828329412826;-0.44273798979959633;-0.422099692247163;1.0389403369107622;9.999964413932663;0.7127002714547682;-0.4244560003731674;-0.42445600287144863;0.6859834237095476;0.3676841567326909;0.7783148156744639
90.386298;1.0488991625952326;0.7916859227836262;0.7547827843983446;-0.44273798983223844;-0.4220996923016407;1.0389400601972212;9.999961064157558;0.7127000738490067;-0.42445600041722814;-0.42445600283748824;0.6859834023452225;0.36768412033645925;0.7783147447437612
90.396298;1.0488993711204333;0.7916860550319175;0.7547827405754429;-0.4427379898655994;-0.42209969235500366;1.038939780348707;9.999957649248907;0.7126998778298759;-0.42445600046169024;-0.4244560028020641;0.6859833800460464;0.367684085745292;0.7783146715268631
90.406298;1.0488995802089693;0.7916861894671969;0.7547827012690549;-0.44273798989969104;-0.42209969240709827;1.0389394981848958;9.999954175871752;0.7126996834452307;-0.42445600050659527;-0.4244560027652348;0.6859833566181937;0.3676840529967628;0.7783145959433814
90.416298;1.0488997890852496;0.7916863255989857;0.754782666261177;-0.44273798993452873;-0.4220996924578236;1.0389392144420668;9.999950651400852;0.7126994907858643;-0.4244560005520147;-0.4244560027270609;0.6859833317533424;0.36768402204244977;0.7783145180605681
90.426298;1.0488999969925792;0.7916864628510423;0.7547826352485674;-0.4427379899701122;-0.4220996925071538;1.038938929688083;9.999947083160722;0.7126992999805852;-0.4244560005980243;-0.4244560026876035;0.6859833050900702;0.36768399275857006;0.7783144380223608
90.436298;1.0489002032040775;0.7916866006034562;0.7547826078126044;-0.4427379900064203;-0.4220996925551334;1.0389386443202377;9.999943477569719;0.7126991112016856;-0.4244560006446897;-0.4244560026469242;0.6859832763110046;0.3676839649804859;0.7783143560022462
90.446298;1.0489004071414672;0.7916867382749582;0.7547825834319369;-0.4427379900434086;-0.4220996926018478;1.0389383586942866;9.99993984028033;0.7126989246793588;-0.42445600069207273;-0.42445600260507055;0.6859832451777411;0.3676839385460047;0.7783142722220959
90.456298;1.048900608431556;0.7916868754200355;0.7547825615127803;-0.4427379900810151;-0.42209969264739666;1.0389380731830502;9.99993617723597;0.7126987406850536;-0.424456000740245;-0.42445600256206695;0.6859832115297613;0.36768391332100725;0.7783141870286603
90.466298;1.0489008068256973;0.7916870117382502;0.7547825414413551;-0.44273799011918297;-0.4220996926918724;1.0389377880652342;9.999932495779944;0.7126985594858157;-0.4244560007892897;-0.42445600251792964;0.6859831753271074;0.36768388918398837;0.778314100930801
90.476298;1.0489010020532745;0.7916871469852779;0.7547825226340017;-0.44273799015788606;-0.42209969273532777;1.0389375034424302;9.9999288054691;0.712698381321606;-0.4244560008392833;-0.4244560024726834;0.6859831366876518;0.3676838659874876;0.7783140145431089
90.486298;1.0489011937217152;0.7916872809086261;0.7547825045575107;-0.4427379901971277;-0.42209969277776765;1.038937219345266;9.999925118066082;0.7126982064477386;-0.42445600089026375;-0.42445600242635617;0.6859830958592842;0.36768384353990924;0.778313928489822
90.496298;1.0489013813768129;0.79168741326383;0.7547824867390776;-0.44273799023691085;-0.4220996928191726;1.0389369359011635;9.999921446300737;0.7126980351888937;-0.42445600094220737;-0.42445600237896514;0.6859830531638326;0.3676838216245647;0.7783138433354073
90.506298;1.0489015646493365;0.7916875438380128;0.7547824687825586;-0.4427379902772081;-0.42209969285950627;1.0389366533335702;9.999917802337183;0.7126978679236875;-0.42445600099502395;-0.42445600233052655;0.6859830089483686;0.3676838000393909;0.778313759566917
90.516298;1.0489017433077739;0.7916876724287838;0.7547824503494923;-0.44273799031795746;-0.4220996928987194;1.0389363717939877;9.999914196725852;0.7126977050327858;-0.42445600104856346;-0.4244560022810783;0.6859829635675274;0.36768377862919127;0.7783136776045168
90.526298;1.0489019172058889;0.7916877987978804;0.7547824310679327;-0.4427379903590906;-0.42209969293676425;1.0389360912754466;9.999910637765009;0.7126975468771343;-0.42445600110263026;-0.4244560022306722;0.6859829173829388;0.36768375728354885;0.7783135978046907
90.536298;1.0489020862281495;0.7916879226199778;0.754782410452222;-0.44273799040057005;-0.4220996929736024;1.038935811687899;9.999907131860375;0.7126973937703199;-0.42445600115700705;-0.42445600217934104;0.6859828707503958;0.3676837359077417;0.7783135204564774
90.546298;1.048902250306113;0.7916880434481814;0.75478238793994;-0.4427379904424062;-0.4220996930092068;1.0389355329332441;9.999903684966792;0.712697245928945;-0.4244560012114952;-0.4244560021270891;0.6859828240351747;0.3676837144058101;0.7783134457721862
90.556298;1.048902409464415;0.7916881607249131;0.754782362992475;-0.442737990484646;-0.42209969304355993;1.0389352549506239;9.999900303591414;0.7126971034770279;-0.42445600126595473;-0.42445600207391676;0.6859827776371987;0.36768369268070505;0.7783133738756658
90.566298;1.0489025637986726;0.7916882738434893;0.7547823351554607;-0.44273799052734014;-0.4220996930766408;1.0389349778261516;9.99989699445452;0.7126969664862864;-0.42445600132031414;-0.42445600201983363;0.6859827319416452;0.36768367063312596;0.7783133047966819
90.576298;1.0489027134309838;0.7916883822476352;0.7547823040620512;-0.442737990570511;-0.42209969310840917;1.0389347018508877;9.999893763802122;0.7126968349608117;-0.42445600137454936;-0.4244560019648457;0.6859826872483187;0.3676836481644269;0.7783132384596969
90.586298;1.0489028585430642;0.7916884855386451;0.7547822693904939;-0.4427379906141484;-0.4220996931387998;1.0389344273568224;9.999890617276161;0.7126967087904958;-0.42445600142866174;-0.4244560019089574;0.6859826437674168;0.3676836251916171;0.778313174680854
90.596298;1.0489029994108565;0.7916885835307107;0.754782230819173;-0.44273799065823316;-0.4220996931677278;1.0389341545389115;9.99988755981143;0.712696587766572;-0.4244560014826749;-0.42445600185218557;0.6859826016461339;0.36768360166942976;0.7783131131990629
90.606298;1.0489031363582233;0.7916886762015778;0.754782188029571;-0.442737990702751;-0.42209969319508983;1.0389338834882111;9.999884595651329;0.7126964716496657;-0.4244560015366351;-0.4244560017945401;0.6859825609854883;0.367683577617519;0.7783130537129962
90.616298;1.0489032697226972;0.7916887635712874;0.7547821407290833;-0.4427379907476845;-0.42209969322077134;1.0389336142540608;9.999881729126955;0.7126963601983062;-0.42445600159060337;-0.4244560017359904;0.6859825218594482;0.3676835531501766;0.7783129958934722
90.626298;1.0489033998564259;0.7916888455927591;0.7547820886722398;-0.44273799079301956;-0.4220996932446707;1.0389333467921804;9.999878965169628;0.7126962531603439;-0.424456001644649;-0.4244560016764719;0.685982484342628;0.36768352848007646;0.7783129393786133
90.636298;1.0489035270744513;0.7916889220960218;0.754782031702791;-0.4427379908387799;-0.42209969326671976;1.0389330809140302;9.999876308586902;0.7126961502983388;-0.42445600169883896;-0.4244560016159266;0.685982448528655;0.367683503874111;0.7783128837688
90.646298;1.0489036515968446;0.7916889927866163;0.7547819697824273;-0.4427379908850397;-0.4220996932868947;1.0389328163615543;9.999873762800107;0.7126960514507893;-0.4244560017532266;-0.4244560015543211;0.6859824145246893;0.36768347959514924;0.7783128286603568
90.656298;1.0489037735678817;0.7916890572663713;0.7547819029596472;-0.4427379909318994;-0.4220996933052181;1.0389325529865594;9.999871328901975;0.7126959565774315;-0.42445600180785054;-0.4244560014916323;0.6859823824392316;0.36768345587396906;0.7783127736981926
90.666298;1.0489038930872134;0.7916891150720494;0.754781831312596;-0.44273799097945526;-0.42209969332173763;1.0389322908797127;9.999869005569229;0.712695865734857;-0.424456001862744;-0.4244560014278373;0.68598235239885;0.3676834329100024;0.7783127185708671
90.676298;1.0489040101902267;0.7916891657457558;0.7547817549112884;-0.44273799102778144;-0.4220996933365013;1.0389320303707885;9.999866789812245;0.7126957789991316;-0.4244560019179623;-0.4244560013629202;0.6859823245788693;0.36768341088141926;0.7783126629771714
90.686298;1.0489041248475666;0.7916892088803221;0.7547816738033144;-0.4427379910769279;-0.42209969334955555;1.0389317719318114;9.999864677745066;0.7126956964306116;-0.42445600197362215;-0.4244560012968802;0.6859822991870861;0.3676833899563692;0.7783126066310433
90.696298;1.0489042369993582;0.7916892441299864;0.7547815880426114;-0.44273799112692475;-0.4220996933609542;1.0389315160492367;9.99986266498753;0.7126956180878251;-0.4244560020299022;-0.4244560012297329;0.6859822764143486;0.36768337029819687;0.7783125492815982
90.706298;1.0489043465506032;0.7916892712381501;0.7547814977447431;-0.4427379911777846;-0.42209969337076336;1.0389312631569698;9.999860747011475;0.7126955440190611;-0.42445600208699413;-0.4244560011615087;0.6859822564042006;0.3676833520614224;0.7783124907136368
90.716298;1.048904453381937;0.7916892900463919;0.7547814031031667;-0.4427379912295126;-0.42209969337905784;1.0389310136195908;9.999858919537274;0.7126954742515097;-0.42445600214505763;-0.42445600109225085;0.6859822392483425;0.3676833353835744;0.7783124307498223
