time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.726298;1.0489045574498421;0.791689300454038;0.7547813043782693;-0.4427379912821167;-0.42209969338590425;1.0389307676918589;9.999857178583634;0.7126954088375982;-0.4244560022041832;-0.42445600102203224;0.6859822250216707;0.36768332037318485;0.7783123692740754
90.736298;1.0489046588536801;0.7916893023713817;0.7547812018955639;-0.44273799133561176;-0.4220996933913496;1.0389305254756038;9.999855520126316;0.7126953479486394;-0.4244560022643727;-0.4244560009509873;0.6859822138236885;0.36768330708847075;0.7783123062709989
90.746298;1.0489047577447974;0.7916892956583944;0.7547810960138693;-0.4427379913900289;-0.42209969339543413;1.0389302869510046;9.999853940091556;0.7126952919344478;-0.42445600232556957;-0.42445600087932106;0.6859822057560554;0.3676832955217212;0.7783122418640761
90.756298;1.0489048541825323;0.7916892800501112;0.7547809870685286;-0.442737991445423;-0.4220996933982104;1.0389300521045133;9.999852434697184;0.7126952412811022;-0.42445600238769804;-0.424456000807285;0.6859822009006006;0.36768328561794905;0.7783121763015415
90.766298;1.0489049481004273;0.7916892551825271;0.7547808753562181;-0.44273799150186605;-0.4220996933997467;1.0389298210705713;9.99985100049188;0.712695196503336;-0.42445600245066223;-0.42445600073514705;0.6859821993845877;0.367683277321006;0.7783121099151419
90.776298;1.0489050394032957;0.7916892207182492;0.7547807611306939;-0.44273799155943727;-0.4220996934001294;1.03892959417459;9.999849634345207;0.7126951580485243;-0.4244560025143337;-0.42445600066316586;0.6859822014700564;0.36768327060701567;0.7783120431549198
90.786298;1.048905128103209;0.7916891764149587;0.7547806445807524;-0.44273799161820376;-0.4220996933994722;1.0389293718689367;9.999848333388924;0.712695126257361;-0.42445600257856714;-0.42445600059155864;0.6859822075837976;0.36768326547438224;0.7783119766573476
90.796298;1.048905214361507;0.7916891221215034;0.7547805258611288;-0.4427379916781914;-0.422099693397902;1.0389291546511776;9.999847094392988;0.7126951013730181;-0.42445600264322964;-0.42445600052047744;0.6859822182618541;0.3676832619008317;0.7783119112186186
90.806298;1.0489052983799227;0.7916890577745755;0.7547804051624982;-0.4427379917393735;-0.4220996933955179;1.038928943055665;9.999845913377847;0.7126950835638896;-0.42445600270820016;-0.42445600045002235;0.685982234036407;0.3676832598209574;0.7783118476758386
90.816298;1.048905380246121;0.7916889833695926;0.7547802827301637;-0.4427379918016833;-0.42209969339236453;1.0389287377127538;9.999844786242521;0.7126950729444633;-0.424456002773352;-0.4244560003802724;0.6859822553509775;0.3676832591597602;0.7783117867988553
90.826298;1.0489054598934024;0.7916888989147756;0.7547801588250178;-0.4427379918650334;-0.42209969338844666;1.0389285393681478;9.999843709850936;0.7126950695470853;-0.4244560028385522;-0.4244560003112944;0.6859822825282672;0.36768325987547973;0.7783117292502065
90.836298;1.0489055372032727;0.7916888044228159;0.754780033699689;-0.44273799192932833;-0.4220996933837613;1.038928348841151;9.999842682464045;0.7126950732651436;-0.42445600290366675;-0.42445600024313035;0.6859823157633514;0.36768326195133066;0.7783116755733792
90.846298;1.0489056121136997;0.7916886999057499;0.7547799076317621;-0.44273799199446295;-0.422099693378333;1.03892816698519;9.999841702521337;0.7126950838806743;-0.42445600296855374;-0.42445600017578583;0.6859823551745226;0.3676832653700437;0.7783116261610197
90.856298;1.0489056846070322;0.7916885853866761;0.7547797809320259;-0.4427379920603192;-0.4220996933722337;1.038927994624271;9.999840766587836;0.7126951011167597;-0.42445600303305403;-0.4244560001092279;0.685982400905702;0.3676832701152931;0.7783115811888096
90.866298;1.0489057546721448;0.7916884609599875;0.7547796538622095;-0.44273799212676995;-0.4220996933655655;1.0389278324434543;9.999839868718563;0.7126951245862201;-0.4244560030969951;-0.42445600004339523;0.685982453158114;0.36768327616420465;0.7783115405508875
90.876298;1.048905822371457;0.7916883268102421;0.7547795265525602;-0.44273799219369964;-0.42209969335843317;1.038927680901319;9.999839001820835;0.7126951537208142;-0.4244560031602242;-0.42445599997822436;0.6859825120879907;0.36768328345854023;0.7783115039049384
90.886298;1.048905887850461;0.7916881831743084;0.7547793990193493;-0.44273799226103305;-0.4220996933509457;1.0389275402097677;9.999838159490618;0.7126951878011759;-0.424456003222636;-0.424455999913675;0.685982577702962;0.36768329189940047;0.7783114708114652
90.896298;1.0489059511873056;0.7916880302972855;0.7547792712638844;-0.44273799232874095;-0.4220996933432268;1.038927410355922;9.999837336777071;0.7126952260552469;-0.42445600328414884;-0.42445599984973653;0.6859826498918772;0.3676833013761253;0.7783114408224577
90.906298;1.0489060123113836;0.7916878683837262;0.7547791433465356;-0.4427379923968272;-0.42209969333539793;1.0389272911626326;9.99983652956002;0.7126952677500556;-0.42445600334466116;-0.4244559997864201;0.685982728518372;0.36768331179638597;0.7783114135147262
90.916298;1.0489060710399352;0.7916876975906103;0.7547790153746295;-0.44273799246532247;-0.4220996933275605;1.0389271824304043;9.999835733460909;0.7126953122385118;-0.4244560034040436;-0.4244559997237572;0.6859828134781165;0.3676833230954528;0.7783113885168512
90.926298;1.0489061270504043;0.7916875180947569;0.7547788874638015;-0.4427379925342777;-0.4220996933197927;1.038927084095503;9.999834943396355;0.712695358951832;-0.4244560034621508;-0.4244559996618021;0.685982904733205;0.3676833352295295;0.7783113654971582
90.936298;1.0489061798213206;0.7916873301660534;0.7547787597334774;-0.4427379926037464;-0.4220996933121378;1.0389269962637497;9.999834154465887;0.7126954073499558;-0.42445600351882024;-0.4244559996006147;0.6859830023043261;0.36768334817108483;0.7783113441526599
90.946298;1.0489062286715136;0.791687134161402;0.7547786323216797;-0.4427379926737518;-0.42209969330460423;1.038926919109311;9.999833363798176;0.71269545685866;-0.42445600357387553;-0.42445599954024077;0.6859831061901437;0.36768336192727635;0.7783113242561958
90.956298;1.0489062728716925;0.7916869304695666;0.7547785053906254;-0.4427379927442567;-0.4220996932972026;1.0389268527369087;9.999832571397544;0.7126955068417189;-0.42445600362714403;-0.4244559994807284;0.6859832162955812;0.3676833765697889;0.7783113056827303
90.966298;1.0489063117392998;0.7916867194957555;0.7547783791210516;-0.44273799281516457;-0.4220996932899805;1.0389267971151728;9.99983177922001;0.71269555661817;-0.42445600367847375;-0.42445599942216555;0.6859833324420572;0.36768339221974256;0.778311288340653
90.976298;1.0489063446787796;0.7916865016403184;0.7547782537109265;-0.44273799288633886;-0.4220996932830271;1.0389267521414174;9.999830989857998;0.7126956054747672;-0.42445600372773634;-0.4244559993646935;0.6859834544179935;0.36768340896846496;0.7783112720622932
90.986298;1.0489063711792745;0.7916862772315604;0.754778129377522;-0.44273799295762817;-0.42209969327646046;1.0389267177553692;9.999830205758052;0.7126956526667717;-0.42445600377482295;-0.4244559993084862;0.6859835820119786;0.3676834267968998;0.7783112565488673
90.996298;1.0489063907809832;0.7916860465191299;0.7547780063408127;-0.4427379930289019;-0.42209969327040475;1.0389266939353932;9.999829429050328;0.7126956974492695;-0.42445600381965254;-0.4244559992537184;0.6859837150073561;0.36768344556610033;0.7783112413941282
91.006298;1.04890640302756;0.7916858097419759;0.7547778848052633;-0.4427379931000581;-0.4220996932649632;1.0389266805955044;9.999828661801207;0.7126957391307511;-0.42445600386219473;-0.4244559992005567;0.6859838531240418;0.36768346507863064;0.7783112261463798
91.016298;1.048906407444944;0.7916855672119346;0.7547777649599412;-0.442737993170996;-0.42209969326020097;1.038926677558404;9.9998279063261;0.7126957770916665;-0.42445600390248545;-0.42445599914918347;0.6859839959583331;0.36768348513426824;0.778311210373934
91.026298;1.0489064035666964;0.7916853194124082;0.7547776469505433;-0.44273799324160573;-0.4220996932561447;1.0389266845995246;9.999827165097468;0.7126958107637649;-0.4244560039406135;-0.4244559990998242;0.6859841430222671;0.3676835055224477;0.7783111937004742
91.036298;1.0489063909606906;0.7916850670503935;0.7547775308153;-0.4427379933117762;-0.42209969325278973;1.0389267014671946;9.999826440135335;0.7126958396161013;-0.42445600397669986;-0.4244559990527421;0.6859842938693342;0.36768352599774323;0.7783111758061295
91.046298;1.0489063691977891;0.7916848110039315;0.7547774164634138;-0.44273799338138753;-0.42209969325010155;1.0389267278863035;9.99982573262668;0.7126958631496586;-0.42445600401088596;-0.4244559990082042;0.6859844481588215;0.3676835463086426;0.7783111564350101
91.056298;1.0489063378271721;0.7916845522114749;0.7547773037445547;-0.442737993450305;-0.42209969324801433;1.0389267635368171;9.99982504316163;0.7126958809170959;-0.4244560040433198;-0.42445599896645975;0.6859846056090809;0.36768356625099424;0.778311135419382
91.066298;1.0489062964405644;0.7916842915720426;0.7547771925709778;-0.4427379935183867;-0.42209969324645064;1.0389268080386358;9.999824372420862;0.7126958925720148;-0.42445600407413875;-0.4244559989277403;0.6859847659644334;0.36768358567862913;0.7783111126981898
91.076298;1.0489062447741215;0.7916840298837421;0.7547770830044771;-0.442737993585483;-0.4220996932453539;1.0389268610287783;9.999823722157261;0.7126958978635091;-0.42445600410345724;-0.42445599889225355;0.6859849290216053;0.3676836044802521;0.7783110883100522
91.086298;1.0489061827730328;0.7916837677927671;0.7547769752585335;-0.4427379936514407;-0.4220996932446804;1.0389269222705897;9.99982309584167;0.7126958965782936;-0.424456004131368;-0.4244559988601766;0.6859850946254716;0.36768362256192083;0.7783110623678431
91.096298;1.04890611055035;0.7916835057374347;0.7547768696273451;-0.442737993716125;-0.422099693244354;1.0389269916684363;9.999822498504097;0.7126958885230443;-0.42445600415796264;-0.42445599883165624;0.685985262623213;0.3676836398288349;0.7783110350715652
91.106298;1.048906028267507;0.7916832439305168;0.7547767663792411;-0.44273799377943107;-0.4220996932442436;1.0389270692441313;9.999821936184574;0.71269587355087;-0.42445600418335044;-0.4244559988068141;0.6859854328529132;0.3676836561662225;0.778311006751261
91.116298;1.048905936075005;0.7916829823813233;0.7547766657132742;-0.44273799384126206;-0.4220996932441836;1.0389271551705719;9.999821415481177;0.7126958515634036;-0.42445600420765617;-0.42445599878575524;0.6859856051534643;0.3676836714523808;0.7783109778258722
91.126298;1.0489058341265738;0.7916827209438013;0.7547765678277434;-0.44273799390151053;-0.4220996932440111;1.0389272497804043;9.999820942924668;0.7126958224680982;-0.424456004231007;-0.424455998768558;0.6859857793277248;0.3676836855929167;0.7783109486986257
91.136298;1.0489057226009;0.7916824594318344;0.7547764729670565;-0.4427379939600767;-0.42209969324359947;1.0389273535107773;9.999820524230525;0.7126957861725799;-0.4244560042535318;-0.42445599875524725;0.6859859551116327;0.36768369853320504;0.778310919752748
91.146298;1.048905601684035;0.7916821977480671;0.7547763813421755;-0.44273799401689085;-0.4220996932428719;1.038927466832988;9.999820164040516;0.7126957426804931;-0.4244560042753757;-0.4244559987457979;0.6859861322156631;0.3676837102574836;0.7783108914513742
91.156298;1.048905471496571;0.791681935906332;0.7547762930205836;-0.4427379940719031;-0.42209969324178187;1.0389275901325348;9.999819866001058;0.7126956922163935;-0.4244560042967114;-0.42445599874015855;0.6859863103672803;0.36768372079101924;0.7783108644082654
91.166298;1.0489053320420478;0.7916816739789949;0.754776207904608;-0.4427379941250638;-0.4220996932402811;1.0389277235976548;9.999819633031457;0.7126956352640933;-0.42445600431771924;-0.4244559987382555;0.6859864892918649;0.36768373018947786;0.7783108393823835
91.176298;1.0489051832120477;0.7916814120907638;0.7547761257725263;-0.4427379941763232;-0.42209969323830804;1.0389278672078341;9.99981946781233;0.7126955724755906;-0.42445600433855935;-0.4244559987399832;0.6859866686767009;0.36768373852648606;0.7783108172224673
91.186298;1.0489050248100882;0.7916811504636367;0.7547760463236979;-0.4427379942256342;-0.42209969323579605;1.0389280207244853;9.999819372790542;0.7126955044973051;-0.4244560043593753;-0.42445599874520357;0.6859868481725719;0.3676837458930528;0.7783107987721539
91.196298;1.0489048565933718;0.7916808894180579;0.7547759692309791;-0.44273799427294563;-0.42209969323267804;1.0389281836795663;9.999819349703385;0.7126954318336984;-0.4244560043803096;-0.42445599875374823;0.685987027438494;0.3676837523848944;0.7783107847678152
91.206298;1.0489046783515616;0.7916806292909078;0.7547758941780705;-0.4427379943182037;-0.42209969322888824;1.0389283554918878;9.999819399597445;0.7126953548299066;-0.42445600440149667;-0.42445599876540824;0.6859872062111223;0.3676837580772168;0.7783107758175929
91.216298;1.0489044900046953;0.7916803703393638;0.7547758208528588;-0.44273799436135824;-0.42209969322436763;1.0389285356291276;9.999819523183614;0.7126952737221446;-0.42445600442305015;-0.4244559987799258;0.6859873843440362;0.3676837630098123;0.7783107724487623
91.226298;1.048904291629347;0.791680112724702;0.7547757489463095;-0.44273799440235706;-0.4220996932190712;1.0389287236503113;9.999819720748919;0.7126951886776245;-0.42445600444506437;-0.42445599879700285;0.6859875617619605;0.3676837671724348;0.7783107750912066
91.236298;1.0489040834036787;0.7916798565550288;0.7547756782110282;-0.44273799444114187;-0.42209969321298246;1.0389289191564561;9.999819992202818;0.7126950998129271;-0.4244560044676113;-0.4244559988163189;0.6859877384081151;0.3676837704847905;0.7783107840137276
91.246298;1.0489038655909702;0.7916796019070075;0.7547756085347024;-0.4427379944776662;-0.4220996932061214;1.03892912175839;9.999820337880356;0.7126950071867766;-0.4244560044907182;-0.42445599883755675;0.6859879142791261;0.36768377279037207;0.7783107993224406
91.256298;1.0489036385658606;0.791679348847356;0.7547755399606015;-0.4427379945119101;-0.422099693198532;1.0389293311003034;9.999820759039522;0.7126949107663674;-0.42445600451434845;-0.424455998860432;0.685988089469104;0.3676837738746497;0.7783108209896215
91.266298;1.0489034028092679;0.7916790974854013;0.7547754726552391;-0.44273799454385593;-0.4220996931902643;1.038929546923577;9.999821257243186;0.7126948104217736;-0.42445600453841054;-0.4244559988847073;0.6859882641524657;0.3676837735117072;0.7783108488700491
91.276298;1.0489031588833606;0.7916788479811974;0.754775406843997;-0.44273799457344865;-0.42209969318135737;1.0389297690984258;9.999821833662953;0.7126947060022464;-0.42445600456279176;-0.4244559989101853;0.685988438537458;0.3676837715111369;0.7783108827105427
91.286298;1.048902907404008;0.7916786004707205;0.7547753427442877;-0.44273799460059554;-0.422099693171825;1.0389299975623592;9.999822489244718;0.7126945974577694;-0.42445600458739247;-0.4244559989366899;0.6859886128054036;0.36768376773730826;0.7783109221184329
91.296298;1.0489026490043765;0.7916783550211873;0.7547752805369636;-0.4427379946251959;-0.4220996931616597;1.0389302322570948;9.99982322529506;0.7126944849066534;-0.4244560046121533;-0.42445599896404934;0.6859887870831232;0.36768376212615694;0.7783109665315548
91.306298;1.0489023843187266;0.7916781116879039;0.7547752203701975;-0.4427379946471482;-0.4220996931508477;1.0389304731838171;9.999824043779226;0.7126943686062336;-0.424456004637063;-0.4244559989920935;0.6859889614800033;0.36768375469997594;0.7783110152644378
91.316298;1.0489021139817467;0.7916778705785884;0.7547751623610464;-0.4427379946663426;-0.42209969313938134;1.0389307205067966;9.999824947044095;0.7126942488543708;-0.4244560046621335;-0.42445599902066405;0.6859891361124912;0.36768374554714645;0.7783110675991338
91.326298;1.0489018385754707;0.7916776318471914;0.7547751066006892;-0.44273799468266734;-0.4220996931272743;1.0389309745815365;9.999825937070502;0.7126941258945999;-0.42445600468737427;-0.42445599904962455;0.6859893110587276;0.3676837347856088;0.778311122887351
91.336298;1.0489015585582326;0.7916773956810972;0.7547750531574186;-0.44273799469601754;-0.4220996931145712;1.0389312359402432;9.999827014615134;0.7126939999132527;-0.42445600471279665;-0.4244559990788529;0.685989486287532;0.36768372255063864;0.7783111806252775
91.346298;1.0489012743069805;0.7916771623597023;0.7547750020514234;-0.44273799470631137;-0.4220996931013339;1.03893150526192;9.999828178808524;0.7126938711023765;-0.42445600473842116;-0.4244559991082251;0.6859896616657949;0.3676837089885003;0.7783112404430923
91.356298;1.0489009862485947;0.7916769323141266;0.7547749532522909;-0.4427379947135152;-0.42209969308761847;1.038931783263673;9.999829427317291;0.7126937396937302;-0.42445600476426976;-0.42445599913763166;0.685989837072848;0.3676836942332286;0.7783113020536335
91.366298;1.0489006949297333;0.7916767061007381;0.7547749067287411;-0.44273799471766045;-0.4220996930734796;1.0389320705665357;9.999830756464844;0.7126936059358858;-0.42445600479036477;-0.4244559991670088;0.6859900125077818;0.3676836783957673;0.778311365216865
91.376298;1.0489004009805336;0.7916764843259237;0.7547748624765845;-0.44273799471884645;-0.42209969305900125;1.0389323676496733;9.999832161125376;0.7126934700422913;-0.42445600481673623;-0.4244559991963311;0.6859901880996429;0.3676836615832184;0.7783114297182101
91.386298;1.0489001049989575;0.7916762675740799;0.7547748204916389;-0.4427379947172247;-0.422099693044304;1.0389326748666556;9.999833634393791;0.7126933321698771;-0.4244560048434229;-0.4244559992255703;0.6859903640289022;0.36768364392836544;0.778311495367
91.396298;1.0488998074576723;0.791676056392828;0.7547747807555629;-0.44273799471296643;-0.4220996930295204;1.038932992433322;9.999835167674135;0.7126931924519498;-0.4244560048704679;-0.4244559992546751;0.6859905404214168;0.367683625589766;0.7783115620048525
91.406298;1.0488995087928696;0.7916758513406656;0.7547747432740454;-0.44273799470624126;-0.42209969301478123;1.0389333203997053;9.999836752189477;0.712693051055509;-0.4244560048979196;-0.42445599928358424;0.6859907173081123;0.3676836067097765;0.7783116295278825
91.416298;1.048899209564306;0.7916756530071243;0.7547747080903923;-0.44273799469721437;-0.4220996930002077;1.0389336586537345;9.999838380735193;0.7126929082386014;-0.42445600492582836;-0.4244559993122337;0.6859908946544323;0.3676835873781105;0.7783116979050139
91.426298;1.0488989104220101;0.7916754620048573;0.75477467523546;-0.44273799468603864;-0.42209969298588346;1.0389340069228048;9.99984004822285;0.712692764372671;-0.4244560049542175;-0.42445599934053907;0.6859910723655808;0.36768356763670157;0.7783117671149802
91.436298;1.0488986119335044;0.7916752789735614;0.754774644716771;-0.4427379946728442;-0.42209969297184563;1.0389343647889813;9.999841751405247;0.7126926199267534;-0.42445600498304736;-0.424455999368379;0.6859912502441501;0.36768354750386256;0.7783118370600509
91.446298;1.0488983145345896;0.7916751045551158;0.7547746165622673;-0.4427379946577449;-0.42209969295811306;1.0389347317827624;9.999843488146256;0.7126924754768649;-0.42445600501221925;-0.4244559993956111;0.6859914279634889;0.36768352698305323;0.7783119075838169
91.456298;1.048898018634894;0.7916749393423506;0.7547745908136309;-0.4427379946408524;-0.4220996929447093;1.0389351074940558;9.99984525663163;0.7126923317404154;-0.424456005041611;-0.4244559994221039;0.6859916050985937;0.36768350605648564;0.77831197853932
91.466298;1.0488977246736133;0.7916747838369632;0.7547745674780156;-0.4427379946222866;-0.4220996929316698;1.038935491600516;9.9998470554552;0.7126921895584281;-0.42445600507110176;-0.42445599944773743;0.6859917811968655;0.3676834846838583;0.7783120498051643
91.476298;1.0488974330486924;0.791674638405727;0.7547745464941076;-0.4427379946021721;-0.42209969291904953;1.038935883821699;9.999848884633032;0.7126920498199962;-0.42445600510058507;-0.4244559994723803;0.6859919558375229;0.3676834628111233;0.7783121212587379
91.486298;1.048897144025561;0.791674503249828;0.7547745277205146;-0.44273799458060875;-0.4220996929069278;1.03893628385491;9.99985074645812;0.7126919133856169;-0.42445600512997594;-0.42445599949589796;0.6859921286577407;0.36768344038386375;0.7783121927651322
91.496298;1.0488968576953743;0.7916743784203895;0.7547745109583658;-0.4427379945576456;-0.4220996928954112;1.0389366913439573;9.999852644856901;0.7126917810348867;-0.4244560051591967;-0.4244559995181801;0.6859922993547017;0.3676834173522062;0.7783122642078587
91.506298;1.0488965740050196;0.7916742638355789;0.7547744959736321;-0.44273799453329676;-0.42209969288463906;1.038937105932613;9.999854583238335;0.7126916534367029;-0.4244560051881477;-0.42445599953915014;0.685992467647717;0.36768339365808067;0.7783123355037328
91.516298;1.0488962928623058;0.7916741592671444;0.754774482483276;-0.44273799450758067;-0.4220996928747885;1.0389375273582846;9.999856562987798;0.7126915311320944;-0.4244560052166935;-0.4244559995587747;0.6859926332289481;0.367683369221185;0.7783124065683809
91.526298;1.048896014261814;0.7916740643505151;0.7547744701689948;-0.44273799448053736;-0.42209969286606847;1.0389379554577518;9.999858584242556;0.7126914145268667;-0.4244560052446561;-0.42445599957707286;0.685992795781304;0.3676833439379803;0.7783124772891701
91.536298;1.048895738365475;0.7916739786221406;0.7547744587724659;-0.4427379944522149;-0.4220996928586928;1.0389383900713831;9.999860647663098;0.7126913039011884;-0.42445600527180305;-0.4244559995941013;0.6859929550363653;0.3676833176859436;0.778312547523487
91.546298;1.0488954654484794;0.7916739015375059;0.7547744481578729;-0.44273799442265815;-0.4220996928528398;1.0389388309242071;9.999862754917348;0.7126911994235858;-0.4244560052978635;-0.4244559996099176;0.6859931107738128;0.36768329033345204;0.7783126171078085
91.556298;1.048895195711667;0.7916738324990957;0.7547744382336546;-0.44273799439191247;-0.42209969284861987;1.0389392775221584;9.99986490768057;0.7126911011630233;-0.4244560053225829;-0.42445599962455194;0.6859932627747594;0.36768326176873856;0.7783126859071706
91.566298;1.048894929167917;0.7916737709377424;0.7547744288582301;-0.4427379943600301;-0.4220996928460725;1.0389397291303013;9.999867106908743;0.7126910091188937;-0.424456005345763;-0.42445599963800695;0.6859934108350483;0.3676832319399689;0.7783127538688795
91.576298;1.0488946656835823;0.791673716397286;0.7547744198631792;-0.44273799432706284;-0.4220996928451867;1.0389401848551147;9.999869353070004;0.7126909232439952;-0.42445600536725775;-0.4244559996502745;0.6859935548416012;0.3676832008799407;0.7783128209799346
91.586298;1.0488944050238436;0.7916736685628923;0.754774411128497;-0.44273799429303706;-0.4220996928459083;1.0389406437135669;9.999871646141983;0.712690843421842;-0.4244560053869491;-0.42445599966133957;0.6859936947845164;0.3676831687039457;0.7783128871849665
91.596298;1.0488941468701267;0.7916736272523656;0.7547744025933957;-0.4427379942579405;-0.4220996928481295;1.038941104647018;9.999873985156256;0.7126907694447547;-0.42445600540472694;-0.4244559996711677;0.6859938306774503;0.36768313558026544;0.7783129523885265
91.606298;1.0488938909357692;0.7916735924060906;0.7547743941904109;-0.4427379942217408;-0.422099692851694;1.0389415665309272;9.999876367989568;0.7126907010654319;-0.4244560054204891;-0.4244559996796975;0.6859939625171093;0.3676831016871309;0.7783130165155613
91.616298;1.0488936371645077;0.7916735640708542;0.7547743857999645;-0.44273799418441073;-0.42209969285641014;1.038942028190022;9.999878791241278;0.712690638110231;-0.4244560054341596;-0.4244559996868512;0.6859940903139643;0.36768306719220517;0.7783130795769906
91.626298;1.048893385814255;0.7916735423369654;0.7547743772812069;-0.4427379941459388;-0.42209969286204946;1.0389424884854284;9.999881250404124;0.712690580574964;-0.4244560054456983;-0.4244559996925601;0.6859942140803437;0.3676830322616562;0.7783131416961916
91.636298;1.0488931373685175;0.7916735272291012;0.7547743685203926;-0.4427379941063149;-0.4220996928683633;1.0389429464645463;9.999883740461906;0.7126905286395011;-0.4244560054550926;-0.4244559996967792;0.6859943337639189;0.3676829970705675;0.7783132030272151
91.646298;1.048892892393127;0.7916735186552544;0.7547743594365266;-0.4427379940655126;-0.42209969287511373;1.0389434013737742;9.999886256325176;0.7126904825711382;-0.4244560054623487;-0.4244559996994729;0.6859944492276113;0.3676829618010817;0.7783132636416464
91.656298;1.0488926514096848;0.7916735164549453;0.7547743499410466;-0.44273799402350483;-0.4220996928820675;1.0389438525398202;9.999888792884109;0.7126904425894968;-0.4244560054674785;-0.42445599970059567;0.6859945603074197;0.3676829266320152;0.778313323545725
91.666298;1.048892414853796;0.7916735204381022;0.7547743399197516;-0.44273799398029573;-0.4220996928889767;1.0389442993503217;9.999891344996792;0.7126904088356388;-0.4244560054704837;-0.42445599970010245;0.6859946668835231;0.36768289172661156;0.7783133827926491
91.676298;1.0488921831321851;0.7916735303844642;0.7547743292644493;-0.4427379939359322;-0.4220996928955887;1.03894474129312;9.999893907833394;0.7126903814243644;-0.4244560054713484;-0.4244559996979707;0.6859947688898742;0.3676828572280748;0.7783134415392234
91.686298;1.0488919566530164;0.7916735460738972;0.7547743178658245;-0.4427379938905084;-0.42209969290166255;1.0389451778521421;9.999896476855978;0.7126903604686268;-0.42445600547003204;-0.424455999694209;0.6859948662704376;0.36768282326459323;0.7783135000257178
91.696298;1.0488917357852197;0.7916735673400968;0.7547743055625296;-0.4427379938441652;-0.42209969290697696;1.0389456083389335;9.99989904727204;0.7126903460608651;-0.42445600546646456;-0.4244559996888534;0.6859949589557047;0.3676827899488349;0.7783135585046193
91.706298;1.048891520831987;0.791673594100543;0.7547742921167212;-0.4427379937970577;-0.4220996929113422;1.038946031860236;9.999901614274721;0.7126903382234623;-0.42445600546056356;-0.4244559996819629;0.6859950468814833;0.36768275737511363;0.778313617130833
91.716298;1.0488913120610899;0.7916736263418843;0.7547742772300868;-0.44273799374930917;-0.4220996929145941;1.0389464474228232;9.99990417367526;0.7126903368577111;-0.4244560054522596;-0.4244559996736127;0.6859951300024938;0.36768272563291166;0.7783136758887106
91.726298;1.0488911097046485;0.7916736640684091;0.7547742606053488;-0.44273799370100686;-0.42209969291656213;1.0389468540071163;9.999906721871177;0.7126903417381864;-0.4244560054415129;-0.42445599966388387;0.6859952082681182;0.36768269481736265;0.7783137345781858
91.736298;1.0488909138398672;0.791673707257285;0.7547742420232039;-0.4427379936522419;-0.42209969291704846;1.0389472505379298;9.999909255354288;0.7126903525573912;-0.42445600542832157;-0.424455999652858;0.6859952815927272;0.3676826650150479;0.778313792835761
91.746298;1.0488907242949765;0.791673755821572;0.7547742213741065;-0.4427379936031392;-0.422099692915848;1.0389476358928247;9.999911769861686;0.712690368995398;-0.42445600541271994;-0.4244559996406054;0.685995349860283;0.3676826362813489;0.7783138502592069
91.756298;1.0488905407205724;0.791673809528279;0.7547741986383331;-0.44273799355383686;-0.42209969291278066;1.0389480090097205;9.999914259596915;0.712690390771811;-0.4244560053947792;-0.42445599962715397;0.6859954129596055;0.3676826086368824;0.7783139066013459
91.766298;1.0488903627151234;0.7916738679341426;0.7547741738400583;-0.4427379935044464;-0.42209969290770843;1.0389483689812227;9.999916717291743;0.7126904176684717;-0.4244560053746076;-0.42445599961248265;0.6859954708497387;0.3676825820887447;0.7783139618326541
91.776298;1.04889018990851;0.7916739304748956;0.7547741469989702;-0.44273799345504666;-0.4220996929005517;1.0389487150593804;9.999919134976242;0.7126904495383763;-0.42445600535233813;-0.42445599959656605;0.685995523613348;0.36768255663970006;0.7783140160532278
91.786298;1.0488900219721882;0.791673996595555;0.754774118112142;-0.4427379934057062;-0.4220996928912999;1.0389490466077744;9.999921505007526;0.7126904862872695;-0.4244560053281132;-0.4244559995794125;0.6859955714025481;0.36768253227398084;0.7783140693970703
91.796298;1.0488898585738315;0.7916740657262994;0.7547740871650505;-0.44273799335648195;-0.4220996928799856;1.0389493630954811;9.999923820691455;0.7126905278609743;-0.4244560053020705;-0.4244559995610657;0.6859956143147286;0.3676825089628985;0.7783141219846594
91.806298;1.0488896994086074;0.7916741372418266;0.754774054145179;-0.4427379933074093;-0.4220996928666418;1.0389496641556997;9.99992607600893;0.7126905742717031;-0.42445600527434124;-0.4244559995416113;0.6859956523329053;0.3676824866858701;0.7783141739294418
91.816298;1.0488895442697115;0.7916742105662715;0.7547740190783961;-0.4427379932585274;-0.4220996928512835;1.0389499496514656;9.999928265361213;0.7126906255868742;-0.42445600524508914;-0.42445599952119234;0.6859956853497138;0.36768246542587324;0.7783142253669181
91.826298;1.0488893930100736;0.7916742852807479;0.7547739820961538;-0.4427379932099078;-0.42209969283390286;1.0389502196904445;9.99993038394397;0.712690681835959;-0.4244560052145444;-0.4244559995000055;0.6859957132120573;0.36768244515305243;0.7783142764607582
91.836298;1.0488892454517773;0.7916743611180894;0.7547739434760943;-0.44273799316164986;-0.4220996928144538;1.038950474541744;9.999932428018079;0.712690742933147;-0.4244560051829722;-0.42445599947827795;0.685995735756085;0.36768242582474564;0.7783143273788095
91.846298;1.04888910136807;0.7916744379037589;0.7547739036180781;-0.4427379931138709;-0.42209969279284687;1.0389507144983812;9.99993439468532;0.7126908086963882;-0.42445600515061366;-0.424455999456244;0.6859957528567702;0.3676824073980426;0.7783143782265262
91.856298;1.0488889605818716;0.7916745154952244;0.7547738629864837;-0.44273799306670264;-0.4220996927689651;1.0389509398094485;9.999936281610713;0.7126908788943305;-0.42445600511766535;-0.42445599943413176;0.6859957644941633;0.3676823898311624;0.7783144289981234
91.866298;1.0488888231295135;0.791674593729558;0.7547738220568195;-0.442737993020277;-0.4220996927426815;1.0389511506896991;9.999938086917032;0.7126909532729683;-0.42445600508429326;-0.424455999412154;0.6859957707842395;0.3676823730621559;0.7783144796113804
91.876298;1.048888689337972;0.7916746723416055;0.7547737812441322;-0.44273799297471855;-0.4220996927138719;1.0389513473248844;9.999939808772238;0.7126910316023918;-0.4244560050506405;-0.4244559993904895;0.6859957719724946;0.3676823569968814;0.7783145299570394
91.886298;1.0488885597329942;0.7916747508629679;0.7547737408058709;-0.4427379929301589;-0.42209969268242503;1.0389515299058139;9.999941444479498;0.7126911137199956;-0.42445600501682834;-0.42445599936926615;0.6859957684112206;0.36768234151643775;0.7783145799233344
91.896298;1.0488884348789012;0.791674828638629;0.754773700813387;-0.44273799288673643;-0.42209969264824726;1.038951698714675;9.99994298978696;0.7126911995365544;-0.4244560049829639;-0.42445599934857164;0.6859957605201209;0.36768232648084376;0.7783146294251186
91.906298;1.048888315277064;0.7916749050013231;0.7547736612385059;-0.44273799284456145;-0.4220996926112654;1.0389518541463627;9.999944439484292;0.7126912890264419;-0.4244560049491416;-0.424455999328471;0.6859957487561489;0.3676823117402244;0.7783146784077352
91.916298;1.048888201338946;0.7916749794278272;0.7547736220575803;-0.4427379928037006;-0.4220996925714381;1.0389519966565028;9.99994578929166;0.7126913821957205;-0.4244560049154383;-0.4244559993090124;0.6859957335876754;0.367682297160249;0.7783147267935518
91.926298;1.0488880934182234;0.7916750515377853;0.7547735833002941;-0.44273799276420955;-0.42209969252876595;1.0389521267538488;9.999947037204066;0.7126914790192943;-0.42445600488191987;-0.424455999290243;0.6859957154633888;0.3676822826385268;0.7783147744239317
91.936298;1.0488879918916152;0.791675121005938;0.7547735450546997;-0.4427379927261606;-0.4220996924832996;1.038952245040601;9.999948183283294;0.712691579402463;-0.4244560048486546;-0.4244559992722372;0.685995694803218;0.36768226810358234;0.7783148210664924
91.946298;1.0488878972081777;0.7916751874887227;0.7547735074441944;-0.44273799268964403;-0.4220996924351544;1.0389523522384538;9.999949229523914;0.7126916832044415;-0.42445600481571655;-0.42445599925509875;0.6859956719844946;0.3676822534981637;0.7783148664822891
91.956298;1.0488878098596581;0.7916752506056226;0.7547734705918255;-0.4427379926547743;-0.4220996923845118;1.038952449162408;9.999950180386366;0.7126917902767725;-0.42445600478317924;-0.4244559992389366;0.6859956472967971;0.367682238748235;0.7783149104725173
91.966298;1.0488877303683166;0.7916753099893783;0.7547734345856423;-0.44273799262169683;-0.42209969233159383;1.0389525366259895;9.99995104236094;0.7126919004938805;-0.42445600475110784;-0.42445599922384863;0.6859956208991823;0.3676822237414187;0.778314952822839
91.976298;1.04888765933498;0.7916753653355284;0.7547733994833056;-0.4427379925905865;-0.42209969227663274;1.0389526153390083;9.999951822622783;0.7126920137844964;-0.42445600471956396;-0.4244559992099186;0.6859955927960533;0.3676822083392732;0.7783149932342353
91.986298;1.0488875974741043;0.7916754163999781;0.7547733653747363;-0.4427379925616455;-0.4220996922198659;1.0389526858691296;9.999952528348203;0.7126921301135787;-0.42445600468862504;-0.4244559991972095;0.6859955628374766;0.36768219241003347;0.778315031379756
91.996298;1.0488875455999744;0.7916754629825046;0.7547733324281719;-0.4427379925350789;-0.42209969216155224;1.0389527486511778;9.999953166796011;0.7126922494039448;-0.4244560046583951;-0.4244559991857537;0.6859955307579729;0.36768217586094176;0.7783150669927593
92.006298;1.048887504543999;0.7916755049303784;0.7547733008578206;-0.4427379925110489;-0.4220996921019742;1.03895280400457;9.999953745474347;0.7126923714917008;-0.42445600462898425;-0.42445599917556043;0.6859954962379591;0.3676821586696166;0.778315099897088
92.016298;1.0488874750242623;0.791675542147804;0.7547732708392478;-0.4427379924896483;-0.422099692041422;1.0389528521217244;9.999954272347344;0.712692496167044;-0.4244560046004889;-0.4244559991666352;0.6859954589546192;0.3676821408956105;0.7783151300161051
92.026298;1.0488874575513718;0.7916755745849693;0.7547732424603397;-0.442737992470913;-0.4220996919801897;1.0389528930092446;9.999954755915008;0.7126926232332178;-0.42445600457300653;-0.4244559991589947;0.685995418595921;0.36768212264880284;0.7783151573250657
92.036298;1.0488874524026313;0.7916756022243006;0.7547732157761327;-0.44273799245483975;-0.42209969191857727;1.0389529264597017;9.999955204867469;0.7126927525095309;-0.4244560045466542;-0.42445599915267734;0.6859953748400376;0.3676821040434311;0.7783151817719751
92.046298;1.0488874596618665;0.7916756250726722;0.7547731909014522;-0.4427379924413914;-0.4220996918568779;1.0389529521170524;9.999955627394822;0.7126928837880686;-0.4244560045215651;-0.4244559991477569;0.6859953273599111;0.3676820851755011;0.7783152032645978
92.056298;1.0488874792924083;0.7916756431556428;0.754773168002592;-0.44273799243051265;-0.4220996917953511;1.0389529695635278;9.999956030275682;0.7126930168082902;-0.424456004497878;-0.4244559991443415;0.6859952758974192;0.3676820661218598;0.7783152217023718
92.066298;1.0488875111466698;0.7916756565185397;0.7547731472010343;-0.44273799242214745;-0.422099691734208;1.0389529783820708;9.999956418570884;0.712693151282793;-0.4244560044757213;-0.4244559991425597;0.6859952203346273;0.3676820469437117;0.7783152369852486
92.076298;1.0488875548954186;0.7916756651928153;0.7547731285548696;-0.44273799241622974;-0.42209969167360534;1.0389529782340996;9.999956796378589;0.7126932869225988;-0.4244560044551926;-0.4244559991425503;0.685995160662929;0.36768202768752656;0.7783152489969489
92.086298;1.048887609979304;0.7916756691430915;0.7547731121139681;-0.4427379924126688;-0.42209969161363553;1.0389529689148267;9.999957167659888;0.7126934234397931;-0.4244560044363561;-0.42445599914444765;0.6859950968961775;0.36768200839385573;0.7783152575926574
92.096298;1.0488876756344978;0.7916756682928191;0.7547730978951885;-0.44273799241135625;-0.4220996915543355;1.0389529503235322;9.999957536607791;0.7126935605821438;-0.42445600441927006;-0.42445599914836935;0.6859950290412069;0.3676819891200806;0.7783152626255855
92.106298;1.0488877509531;0.7916756626203004;0.7547730858350358;-0.44273799241218853;-0.42209969149571985;1.038952922388718;9.999957907154613;0.7126936981597687;-0.42445600440401;-0.42445599915441456;0.6859949571197698;0.36768196995966723;0.778315264028493
92.116298;1.0488878349380724;0.7916756522209323;0.75477307584997;-0.44273799241507983;-0.4220996914378132;1.0389528850269616;9.999958281629409;0.7126938360068709;-0.4244560043906521;-0.4244559991626612;0.6859948811861536;0.3676819510344013;0.7783152618651754
92.126298;1.048887926553183;0.7916756373096685;0.7547730679124753;-0.44273799241994727;-0.42209969138066616;1.03895283818394;9.999958660482188;0.7126939739572786;-0.4244560043792353;-0.4244559991731578;0.6859948013323948;0.36768193246397246;0.7783152562751539
92.136298;1.0488880247984569;0.791675618196672;0.7547730620508766;-0.4427379924266851;-0.42209969132433756;1.0389527819429067;9.999959043456531;0.7126941118706499;-0.42445600436973413;-0.42445599918592175;0.6859947176799195;0.3676819143466304;0.7783152474078919
92.146298;1.0488881287855072;0.7916755952425507;0.754773058327033;-0.4427379924351503;-0.422099691268858;1.0389527166195125;9.999959430256547;0.7126942496592853;-0.42445600436205233;-0.4244559992009429;0.6859946303821437;0.3676818967692383;0.7783152354220307
92.156298;1.0488882377230315;0.791675568822164;0.7547730568082235;-0.44273799244517514;-0.42209969121421714;1.038952642760608;9.999959820537747;0.7126943873167545;-0.4244560043560312;-0.4244559992181975;0.6859945396525503;0.36768187983157985;0.7783152204673265
92.166298;1.0488883508188196;0.7916755393096423;0.7547730575165787;-0.4427379924565883;-0.4220996911603832;1.0389525610392254;9.999960214157733;0.7126945249255082;-0.42445600435146574;-0.42445599923767247;0.6859944457484002;0.3676818636591218;0.7783152025976962
92.176298;1.04888846719592;0.7916755070515322;0.7547730603993933;-0.44273799246920775;-0.42209969110733075;1.0389524721488637;9.999960611198242;0.7126946625822494;-0.42445600434812636;-0.4244559992593663;0.6859943488869052;0.36768184838547285;0.7783151817134213
92.186298;1.048888585912061;0.7916754723350715;0.7547730653488929;-0.4427379924828296;-0.4220996910550628;1.0389523767838929;9.999961011317861;0.7126948002934476;-0.4244560043457759;-0.4244559992832435;0.6859942492128561;0.36768183410660205;0.7783151576288851
92.196298;1.0488887061141359;0.7916754353467801;0.7547730722238178;-0.4427379924972303;-0.4220996910036185;1.0389522756274518;9.999961413179285;0.7126949379306649;-0.4244560043441714;-0.4244559993091903;0.6859941468721198;0.3676818208459182;0.7783151301878484
92.206298;1.0488888271850711;0.7916753961211687;0.7547730808254317;-0.4427379925121583;-0.4220996909530592;1.0389521692621257;9.999961814590032;0.7126950752467769;-0.42445600434307085;-0.42445599933702505;0.6859940420831387;0.36768180856603316;0.7783150993122574
92.216298;1.0488889487349617;0.7916753545568017;0.7547730908811385;-0.44273799252731705;-0.42209969090344784;1.0389520580618044;9.999962212956802;0.7126952119174496;-0.4244560043422528;-0.42445599936654077;0.6859939351192238;0.36768179719725014;0.7783150649943814
92.226298;1.0488890705111495;0.7916753105165099;0.7547731021148472;-0.4427379925423616;-0.42209969085484367;1.038951942156869;9.99996260558503;0.7126953475619651;-0.42445600434153086;-0.424455999397538;0.6859938262114245;0.367681786642733;0.7783150272698967
92.236298;1.0488891923050025;0.7916752639232204;0.7547731143263063;-0.4427379925569226;-0.42209969080730153;1.0389518215004472;9.999962990326438;0.7126954817465067;-0.42445600434074643;-0.42445599942983603;0.6859937154600971;0.3676817767759335;0.7783149861883984
92.246298;1.0488893138624193;0.7916752147950891;0.7547731273791326;-0.4427379925706537;-0.42209969076086395;1.0389516959311977;9.999963366643582;0.7126956140299823;-0.4244560043397483;-0.424455999463279;0.6859936028612479;0.3676817674495489;0.7783149417994636
92.256298;1.0488894348939002;0.7916751632199402;0.7547731411699226;-0.4427379925832693;-0.4220996907155557;1.0389515651375676;9.999963736272449;0.7126957440302781;-0.4244560043383913;-0.4244559994977432;0.685993488415102;0.36768175850877916;0.7783148941424638
92.266298;1.0488895551876798;0.7916751092979833;0.7547731556376395;-0.4427379925945425;-0.4220996906713736;1.0389514286511197;9.999964103420083;0.7126958714463342;-0.4244560043365592;-0.4244559995331427;0.6859933721855874;0.3676817498017538;0.7783148432441107
92.276298;1.0488896746636223;0.7916750531300241;0.7547731707763863;-0.4427379926042818;-0.42209969062828;1.0389512859571095;9.999964474687744;0.7126959960493606;-0.4244560043341695;-0.42445599956942;0.685993254279098;0.36768174117859587;0.7783147891514604
92.286298;1.0488897933045909;0.7916749948832101;0.7547731866301792;-0.4427379926123085;-0.4220996905862202;1.0389511365950765;9.9999648582164;0.7126961176724046;-0.42445600433114544;-0.42445599960651686;0.6859931348096985;0.3676817324799016;0.7783147319255187
92.296298;1.0488899110575325;0.791674934872691;0.7547732032865895;-0.44273799261844804;-0.4220996905451532;1.0389509801860337;9.999965261987478;0.7126962361959452;-0.4244560043273952;-0.42445599964433833;0.6859930138913285;0.3676817235362005;0.7783146715340209
92.306298;1.0488900278204787;0.7916748735900093;0.7547732208790233;-0.44273799262253605;-0.422099690505068;1.0389508164348134;9.99996569255114;0.7126963515248342;-0.42445600432281055;-0.4244559996827332;0.6859928916321746;0.3676817141751905;0.778314607803964
92.316298;1.0488901435297653;0.7916748116523814;0.7547732395590813;-0.44273799262441504;-0.4220996904659783;1.0389506451235133;9.9999661553661;0.7126964635661367;-0.4244560043172581;-0.4244559997215053;0.6859927681112311;0.36768170421973206;0.7783145405248434
92.326298;1.0488902582293698;0.7916747497427837;0.7547732594426285;-0.44273799262392705;-0.4220996904279238;1.0389504660921483;9.99996665588614;0.7126965722352916;-0.4244560043105768;-0.4244559997604437;0.6859926433786742;0.36768169350378627;0.778314469526531
92.336298;1.048890372064156;0.7916746886351864;0.7547732805877696;-0.44273799262092517;-0.42209969039098344;1.0389502792071414;9.999967199753213;0.7126966774871712;-0.4244560043026104;-0.4244559997993461;0.6859925174877508;0.36768168193193806;0.7783143946488109
92.346298;1.048890485264787;0.791674629263226;0.7547733030037885;-0.442737992615283;-0.42209969035526185;1.0389500843204487;9.99996779207842;0.7126967793282143;-0.42445600429323893;-0.4244559998380161;0.6859923904993033;0.36768166953236353;0.7783143157208275
92.356298;1.04889059813393;0.7916745727104219;0.7547733266474037;-0.4427379926068824;-0.4220996903208537;1.038949881232792;9.999968436599648;0.7126968778083296;-0.4244560042823786;-0.4244559998762489;0.6859922624576525;0.36768165643242506;0.7783142325978687
92.366298;1.0488907110002759;0.7916745201117562;0.7547733513969097;-0.44273799259559665;-0.4220996902878279;1.038949669690873;9.999969135398056;0.7126969730369384;-0.42445600426997543;-0.4244559999138249;0.6859921333866121;0.36768164278134763;0.7783141451698427
92.376298;1.0488908241788149;0.791674472545827;0.7547733770561897;-0.4427379925813018;-0.4220996902562336;1.0389494494448939;9.999969889892505;0.7126970652066338;-0.4244560042560036;-0.4244559999505002;0.6859920033001617;0.367681628708294;0.7783140533405654
92.386298;1.0488909379722304;0.7916744309524433;0.7547734034255023;-0.4427379925639053;-0.4220996902261097;1.0389492203395971;9.999970702329847;0.7126971545651399;-0.4244560042404705;-0.4244559999860005;0.6859918722140748;0.36768161433859436;0.7783139570830634
92.396298;1.048891052676117;0.7916743961094379;0.7547734303664302;-0.44273799254334606;-0.42209969019747445;1.0389489823509446;9.999971576193394;0.7126972413391384;-0.42445600422343127;-0.4244560000200342;0.6859917401771938;0.3676815998174926;0.7783138565146994
92.406298;1.048891168530603;0.7916743686766986;0.7547734577811717;-0.44273799251957385;-0.4220996901702924;1.038948735547127;9.999972515654514;0.712697325653652;-0.4244560042049731;-0.4244560000523074;0.6859916072831755;0.3676815853062609;0.7783137518595564
92.416298;1.0488912856551271;0.7916743492315843;0.7547734855341005;-0.44273799249254303;-0.4220996901444642;1.038948480060874;9.99997352512013;0.7126974075074288;-0.42445600418516316;-0.4244560000825209;0.6859914736425631;0.3676815709651595;0.7783136433848411
92.426298;1.048891404059168;0.7916743382479889;0.7547735134062609;-0.44273799246220935;-0.42209969011984;1.0389482160661292;9.999974609209868;0.7126974868324262;-0.4244560041640217;-0.4244560001103782;0.6859913393850641;0.3676815569524544;0.778313531432615
92.436298;1.0488915237101346;0.7916743360638049;0.7547735411230971;-0.44273799242852374;-0.42209969009623327;1.038947943735713;9.999975772619397;0.712697563543262;-0.42445600414152995;-0.4244560001356171;0.6859912047008834;0.36768154344136067;0.7783134164697939
92.446298;1.048891644603787;0.7916743429049632;0.7547735683925876;-0.44273799239143447;-0.4220996900734538;1.03894766329208;9.999977019424842;0.7126976375173432;-0.42445600411764217;-0.4244560001580368;0.6859910698656905;0.36768153062239434;0.7783132990819036
92.456298;1.0488917668112907;0.7916743589668075;0.7547735949154285;-0.44273799235090044;-0.4220996900513549;1.0389473751273222;9.999978352424874;0.7126977085888903;-0.4244560040922999;-0.4244560001775058;0.6859909352301274;0.36768151867692905;0.7783131799433576
92.466298;1.0488918904419002;0.7916743844768633;0.7547736203973451;-0.4427379923069089;-0.42209969002985315;1.0389470798382072;9.999979773111061;0.7126977765940267;-0.424456004065448;-0.4244560001939542;0.6859908012072267;0.36768150775169334;0.778313059788128
92.476298;1.0488920155453145;0.7916744196747646;0.754773644559449;-0.4427379922594717;-0.4220996900089252;1.0389467781885464;9.999981282069628;0.7126978414179523;-0.4244560040370377;-0.4244560002073493;0.685990668261708;0.36768149794885197;0.7783129393942121
92.486298;1.0488921420564499;0.7916744647461988;0.7547736671476657;-0.4427379922086055;-0.422099689988595;1.0389464710578817;9.999982879512048;0.7126979029937388;-0.42445600400702777;-0.4244560002176572;0.6859905368610858;0.3676814893271975;0.7783128195501535
92.496298;1.0488922698240175;0.791674519786824;0.7547736879691761;-0.44273799215433274;-0.42209968996891223;1.0389461593186766;9.999984565617753;0.7126979612294971;-0.424456003975395;-0.42445600022481866;0.6859904074473033;0.36768148191791966;0.7783127009512026
92.506298;1.0488923987075793;0.7916745848076145;0.7547737069174716;-0.44273799209669573;-0.42209968994994074;1.0389458436733132;9.999986340341396;0.7126980159390384;-0.4244560039421484;-0.42445600022876145;0.6859902804637802;0.36768147572900034;0.7783125841107237
92.516298;1.0488925286826485;0.7916746597366479;0.7547737239642177;-0.44273799203575515;-0.4220996899317554;1.0389455246298762;9.99998820278362;0.7126980668531556;-0.42445600390734023;-0.4244560002294273;0.6859901563477081;0.36768147072091434;0.7783124693849318
92.526298;1.0488926598797133;0.7916747443695322;0.7547737391772005;-0.4427379919715823;-0.42209968991443536;1.0389452026420798;9.999990150961583;0.7126981136753974;-0.4244560038710709;-0.42445600022677843;0.6859900354913455;0.367681466800263;0.7783123570446571
92.536298;1.0488927925288736;0.7916748383150505;0.7547737527395508;-0.44273799190426344;-0.4220996898980671;1.038944878186759;9.999992182417417;0.7126981561321653;-0.42445600383348037;-0.42445600022079844;0.6859899182469293;0.3676814638566474;0.7783122473102851
92.546298;1.04889292685084;0.7916749410354722;0.7547737649076243;-0.44273799183391427;-0.4220996898827599;1.0389445516937186;9.999994294563855;0.7126981939932207;-0.4244560037947462;-0.42445600021151314;0.6859898049411705;0.36768146180156935;0.7783121403603894
92.556298;1.0488930629594122;0.7916750519544203;0.7547737759752795;-0.4427379917606943;-0.42209968986864826;1.0389442235543873;9.99999648408168;0.7126982270619193;-0.4244560037550871;-0.42445600019899776;0.6859896958350898;0.36768146057280077;0.778312036347743
