time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.566298;1.0488932008291088;0.7916751705226589;0.7547737863267119;-0.4427379916848061;-0.4220996898558758;1.0389438942468407;9.999998746590766;0.712698255167667;-0.4244560037147427;-0.42445600018335616;0.6859895910748773;0.36768146011410596;0.7783119354319908
92.576298;1.0488933403560887;0.7916752962068984;0.7547737964912253;-0.44273799160649024;-0.4220996898445867;1.038943564364888;10.000001077342919;0.7126982781740386;-0.4244560036739433;-0.42445600016471474;0.6859894907009048;0.36768146036965055;0.778311837825573
92.586298;1.0488934814090696;0.7916754284433412;0.7547738070599179;-0.4427379915260317;-0.4220996898349206;1.0389432345605851;10.000003472049935;0.7126982959878432;-0.4244560036328976;-0.42445600014323437;0.685989394660034;0.36768146130491397;0.7783117438282632
92.596298;1.0488936237757287;0.7916755666145501;0.7547738185470847;-0.4427379914437518;-0.422099689827005;1.038942905506834;10.000005927140009;0.7126983085662464;-0.42445600359179175;-0.4244560001191023;0.6859893027732975;0.3676814629209588;0.7783116538032931
92.606298;1.0488937670990643;0.7916757100726382;0.7547738313762481;-0.44273799135996406;-0.42209968982095364;1.0389425778617398;10.00000843903246;0.712698315954172;-0.42445600355079527;-0.4244560000925115;0.6859892147410517;0.3676814652425927;0.7783115681120074
92.616298;1.048893910889749;0.7916758581717995;0.7547738459563176;-0.442737991274926;-0.4220996898168703;1.0389422522325582;10.00001100264581;0.7126983183552164;-0.42445600351006446;-0.42445600006365153;0.6859891302194516;0.3676814683093114;0.7783114871062594
92.626298;1.0488940545943255;0.7916760102660418;0.75477386272008;-0.4427379911888271;-0.42209968981484836;1.0389419291773134;10.000013610795106;0.7126983161418267;-0.4244560034697276;-0.42445600003270806;0.685989048913993;0.36768147218919;0.7783114111878854
92.636298;1.0488941976868909;0.7916761656751492;0.7547738821244668;-0.44273799110181233;-0.4220996898149697;1.0389416092517139;10.000016254907548;0.7126983097616566;-0.42445600342987294;-0.4244559999998617;0.6859889706582062;0.36768147697563575;0.7783113408209932
92.646298;1.0488943397596862;0.7916763236776732;0.7547739046471538;-0.44273799101400885;-0.4220996898173029;1.0389412930425652;10.000018925825193;0.7126982996709496;-0.42445600339057205;-0.4244559999652798;0.6859888954180026;0.36768148276093604;0.7783112764691856
92.656298;1.0488944805372242;0.7916764835628255;0.7547739307551934;-0.4427379909255371;-0.42209968982188495;1.038940981163884;10.000021614415795;0.7126982863540595;-0.4244560033519196;-0.42445599992910094;0.6859888232128034;0.36768148963818914;0.7783112185192115
92.666298;1.0488946197488809;0.7916766446826643;0.7547739608565244;-0.44273799083651194;-0.42209968982870266;1.0389406743133318;10.000024312287985;0.712698270341663;-0.42445600331403793;-0.42445599989142163;0.6859887540594956;0.3676814977150313;0.7783111672175909
92.676298;1.0488947570016836;0.7916768064655368;0.7547739952851107;-0.4427379907470465;-0.42209968983769575;1.0389403733944547;10.000027012509403;0.7126982522292493;-0.42445600327704497;-0.4244559998523019;0.685988687978833;0.367681507098475;0.7783111226504843
92.686298;1.0488948918202063;0.7916769684026753;0.7547740343110876;-0.44273799065726116;-0.4220996898487708;1.0389400795413952;10.000029709915864;0.7126982326992642;-0.424456003241041;-0.42445599981180576;0.6859886250042925;0.36768151786840875;0.7783110847848617
92.696298;1.0488950237292218;0.791677130023351;0.7547740781494162;-0.4427379905672875;-0.4220996898618107;1.0389397939937062;10.000032400226477;0.7126982124682418;-0.4244560032061152;-0.42445599977005;0.6859885651995384;0.367681530057241;0.7783110535364057
92.706298;1.0488951522228471;0.7916772908852036;0.7547741269748373;-0.4427379904772583;-0.42209968987668106;1.038939517969103;10.000035078369212;0.7126981921797523;-0.42445600317234;-0.42445599972721226;0.6859885087129126;0.3676815436371223;0.778311028843662
92.716298;1.0488952767245547;0.791677450589639;0.7547741809323149;-0.4427379903872795;-0.4220996898932317;1.0389392526111936;10.00003773806422;0.7126981723439157;-0.42445600313977017;-0.42445599968350095;0.6859884557794053;0.3676815585068215;0.7783110107279704
92.726298;1.0488953966353565;0.7916776088242552;0.7547742401460339;-0.4427379902974054;-0.4220996899112914;1.0389389989312707;10.00004037280811;0.712698153344278;-0.4244560031084469;-0.4244559996391305;0.6859884066436893;0.36768157448388245;0.7783109992832049
92.736298;1.0488955114037677;0.7916777654005777;0.7547743047532908;-0.44273799020764254;-0.4220996899306647;1.0389387577768232;10.000042976376797;0.712698135476943;-0.4244560030783858;-0.4244559995943112;0.6859883615229434;0.3676815913269761;0.7783109946110555
92.746298;1.0488956205761149;0.7916779202360393;0.7547743749105541;-0.442737990117966;-0.42209968995113517;1.0389385298912466;10.000045542597997;0.7126981190215255;-0.42445600304956593;-0.4244559995492455;0.6859883206198466;0.36768160877607386;0.7783109967957627
92.756298;1.0488957238353591;0.791678073307277;0.7547744507249302;-0.4427379900283083;-0.4220996899724722;1.0389383159374301;10.000048065224714;0.7126981043118467;-0.42445600302193465;-0.42445599950413504;0.6859882840883287;0.36768162658769976;0.7783110059293262
92.766298;1.0488958210128256;0.7916782246167745;0.754774532184881;-0.44273798993853863;-0.42209968999445274;1.0389381164729734;10.000050538027985;0.7126980917385499;-0.42445600299542596;-0.4244559994591995;0.6859882519623203;0.36768164455282704;0.7783110221191931
92.776298;1.048895912032035;0.7916783741770388;0.7547746191551987;-0.4427379898484807;-0.4220996900168913;1.0389379319942733;10.000052954875931;0.7126980817045093;-0.42445600296997066;-0.4244559994146817;0.6859882241396241;0.3676816624845975;0.7783110454710714
92.786298;1.0488959968276585;0.7916785220049137;0.7547747114101092;-0.4427379897579523;-0.4220996900396405;1.0389377629664354;10.000055309617254;0.7126980746082658;-0.42445600294548896;-0.4244559993708203;0.685988200436599;0.36768168020210895;0.7783110760538142
92.796298;1.04889607534814;0.7916786681076486;0.7547748086635456;-0.44273798966679356;-0.42209969006256975;1.0389376097553795;10.000057595841488;0.7126980708653098;-0.4244560029218766;-0.42445599932781886;0.6859881806361904;0.3676816975343563;0.7783111138399786
92.806298;1.0488961475909944;0.7916788124694869;0.7547749105851153;-0.44273798957487664;-0.42209969008556436;1.0389374725477984;10.000059806895148;0.7126980709216103;-0.42445600289899676;-0.4244559992858469;0.6859881644708377;0.3676817143247441;0.7783111586990741
92.816298;1.0488962135823356;0.791678955062917;0.7547750168013985;-0.4427379894820991;-0.42209969010853227;1.0389373513297622;10.000061936324519;0.7126980752358089;-0.4244560028766816;-0.42445599924505595;0.6859881515824863;0.36768173042448427;0.7783112104530492
92.826298;1.0488962733287532;0.7916790958865783;0.7547751268906581;-0.44273798938837805;-0.4220996901313982;1.0389372459357165;10.000063978551726;0.712698084247312;-0.42445600285473944;-0.42445599920559246;0.6859881415526742;0.3676817456804373;0.7783112688835555
92.836298;1.0488963267930786;0.7916792349829904;0.7547752403941308;-0.44273798929366753;-0.4220996901540989;1.0389371560930447;10.000065929675921;0.7126980983543073;-0.42445600283296725;-0.42445599916759963;0.6859881340013234;0.3676817599429344;0.7783113337105647
92.846298;1.0488963739180988;0.7916793723967764;0.7547753568288852;-0.4427379891979721;-0.42209969017658544;1.0389370813797711;10.00006778792607;0.7126981179048978;-0.4244560028111624;-0.42445599913119736;0.6859881286360086;0.3676817731161324;0.7783114046393589
92.856298;1.0488964146184927;0.7916795081472432;0.7547754756542442;-0.4427379891013478;-0.42209969019882343;1.038937021181375;10.000069553421701;0.712698143192898;-0.4244560027891299;-0.4244559990964684;0.6859881252232406;0.36768178519142164;0.7783114814166865
92.866298;1.0488964487316372;0.7916796422542827;0.7547755962411794;-0.44273798900390515;-0.4220996902207952;1.0389369747380532;10.000071227544545;0.7126981744581793;-0.4244560027666859;-0.42445599906347803;0.6859881235670009;0.36768179620916686;0.7783115637950905
92.876298;1.0488964760663424;0.7916797747309308;0.7547757179166268;-0.44273798890580135;-0.422099690242504;1.0389369412399247;10.000072811933979;0.7126982118991282;-0.4244560027436565;-0.42445599903229503;0.685988123496849;0.367681806207476;0.7783116514613252
92.886298;1.0488964965264613;0.7916799055364541;0.7547758400051904;-0.44273798880720494;-0.4220996902639718;1.038936919888876;10.000074307673572;0.7126982556718637;-0.4244560027198761;-0.4244559990029875;0.6859881248410972;0.3676818152242395;0.7783117440204053
92.896298;1.048896510170892;0.791680034566183;0.7547759618103616;-0.44273798870825865;-0.4220996902852365;1.0389369098873666;10.000075715541033;0.7126983058274512;-0.4244560026952005;-0.4244559989756101;0.6859881273880052;0.36768182332369087;0.7783118410238922
92.906298;1.0488965171989468;0.7916801616625624;0.7547760826200389;-0.4427379886090899;-0.4220996903063392;1.0389369104125632;10.000077036551135;0.7126983622417659;-0.4244560026695272;-0.42445599895019265;0.6859881308219912;0.3676818305913884;0.7783119420040205
92.916298;1.048896517892373;0.7916802866153791;0.7547762017700929;-0.44273798850986157;-0.4220996903273021;1.038936920638618;10.00007827164763;0.7126984246488361;-0.4244560026428051;-0.42445599892673863;0.6859881347107609;0.3676818371165751;0.7783120465066721
92.926298;1.0488965125302967;0.7916804091886178;0.7547763186929791;-0.44273798841079826;-0.4220996903481384;1.0389369397856718;10.000079421083163;0.7126984927372785;-0.4244560026150364;-0.42445599890523106;0.6859881385918233;0.36768184299261863;0.7783121541351375
92.936298;1.0488965013660316;0.7916805291729061;0.7547764329017368;-0.4427379883121634;-0.4220996903688891;1.038936967171608;10.000080484720796;0.7126985661981579;-0.4244560025862578;-0.4244559988856398;0.6859881420551648;0.3676818483078751;0.7783122645956865
92.946298;1.0488964846885114;0.7916806464352835;0.7547765439255338;-0.44273798821422883;-0.4220996903896265;1.0389370022455495;10.000081463136409;0.7126986447187685;-0.42445600255649546;-0.4244559988679354;0.6859881447685803;0.3676818531249852;0.7783123777095654
92.956298;1.0488964628587862;0.7916807609466132;0.7547766512611745;-0.44273798811726706;-0.4220996904104227;1.0389370445493171;10.000082358143011;0.7126987279452871;-0.4244560025257445;-0.42445599885210705;0.6859881464831539;0.3676818574841711;0.7783124933909885
92.966298;1.0488964362859208;0.7916808727439025;0.7547767543774262;-0.44273798802154424;-0.42209969043132906;1.0389370936219091;10.00008317234167;0.7126988154332201;-0.42445600249400145;-0.42445599883816487;0.6859881470419181;0.3676818614401187;0.7783126116043784
92.976298;1.0488964053634238;0.7916809818713143;0.7547768527448813;-0.4427379879273109;-0.4220996904523915;1.038937148935862;10.000083908812242;0.7126989066396171;-0.4244560024612924;-0.42445599882612767;0.6859881463739693;0.36768186510093864;0.7783127322769233
92.986298;1.048896370397034;0.791681088388443;0.754776945878976;-0.4427379878348045;-0.42209969047367935;1.038937209898832;10.000084570909273;0.712699000952806;-0.4244560024276529;-0.4244559988159929;0.6859881444476834;0.3676818686206569;0.7783128551913381
92.996298;1.0488963316183357;0.7916811924297219;0.7547770333804028;-0.4427379877442532;-0.42209969049528623;1.038937275930663;10.000085161205142;0.712699097709895;-0.4244560023930942;-0.4244559988076966;0.6859881412367809;0.3676818721521629;0.7783129799530037
93.006298;1.0488962892981792;0.7916812942551888;0.7547771149439875;-0.44273798765585926;-0.4220996905173016;1.0389373465811425;10.000085680912187;0.7126991962070671;-0.42445600235759684;-0.424455998801116;0.6859881367484922;0.3676818758252723;0.7783131060760274
93.016298;1.048896243841433;0.7916813942309278;0.754777190350134;-0.44273798756977667;-0.42209969053979046;1.0389374215734144;10.000086131173033;0.7126992957272096;-0.42445600232113095;-0.4244559987961183;0.6859881310713644;0.36768187976886324;0.7783132331419608
93.026298;1.0488961957431833;0.791681492730111;0.7547772594594926;-0.44273798748611676;-0.4220996905627912;1.0389375007683233;10.000086514450807;0.7126993955664847;-0.42445600228367736;-0.42445599879259993;0.685988124411388;0.36768188413362807;0.7783133609063553
93.036298;1.0488961454258172;0.7916815900551214;0.7547773222209958;-0.44273798740497416;-0.4220996905863242;1.0389375841287785;10.000086834346078;0.7126994950622669;-0.4244560022452246;-0.4244559987904988;0.6859881171022375;0.3676818890952293;0.7783134892542884
93.046298;1.0488960931258318;0.7916816864343544;0.754777378683637;-0.4427379873264568;-0.422099690610397;1.0389376716743643;10.000087094773043;0.7126995936643434;-0.42445600220574786;-0.42445599878977985;0.6859881095696568;0.3676818948452462;0.7783136180749363
93.056298;1.0488960389056772;0.7916817820258956;0.7547774289695818;-0.4427379872507083;-0.42209969063498093;1.0389377634004455;10.000087299561022;0.7126996909973687;-0.424456002165203;-0.42445599879040685;0.6859881022887565;0.367681901567714;0.7783137472065524
93.066298;1.0488959827223339;0.7916818769086369;0.7547774732305088;-0.4427379871779017;-0.4220996906599851;1.0389378592078307;10.000087452266166;0.7126997868149233;-0.42445600212353984;-0.4244559987923277;0.6859880957746015;0.36768190941265755;0.7783138764825716
93.076298;1.0488959245150207;0.7916819711239804;0.7547775116390569;-0.44273798710820034;-0.4220996906852745;1.038937958889565;10.000087556110689;0.712699880893263;-0.42445600208069934;-0.42445599879547996;0.6859880905646786;0.3676819184866494;0.7783140057798791
93.086298;1.0488958642641186;0.7916820647381865;0.7547775443782859;-0.44273798704171674;-0.42209969071070397;1.038938062202157;10.000087614106885;0.7126999729982875;-0.42445600203659484;-0.42445599879979756;0.6859880871517288;0.36768192886566725;0.7783141350140002
93.096298;1.0488958019530379;0.7916821578447442;0.7547775716144102;-0.4427379869785048;-0.42209969073613446;1.0389381690032802;10.000087628935423;0.7127000629211996;-0.42445600199111416;-0.42445599880521273;0.6859880859011;0.36768194061538123;0.7783142641194277
93.106298;1.0488957374890697;0.7916822505529483;0.7547775935309968;-0.4427379869185827;-0.42209969076145465;1.0389382793044126;10.000087602532371;0.7127001504812776;-0.4244560019441464;-0.4244559988116587;0.685988087013348;0.367681953782834;0.7783143930474126
93.116298;1.0488956707260566;0.7916823430160546;0.7547776104309335;-0.44273798686195015;-0.4220996907866053;1.0389383931952128;10.000087535969925;0.7127002355155586;-0.42445600189560473;-0.4244559988190725;0.6859880905451279;0.3676819683595391;0.7783145217729472
93.126298;1.0488956016068718;0.7916824354348642;0.7547776227616536;-0.44273798680858567;-0.42209969081158816;1.038938510806685;10.000087430093767;0.7127003179242138;-0.4244560018454389;-0.4244559988274026;0.6859880964448866;0.36768198427893234;0.7783146502676543
93.136298;1.0488955302697336;0.791682528026935;0.7547776310115297;-0.4427379867584465;-0.4220996908364751;1.0389386322796803;10.000087286387998;0.7127003977238304;-0.42445600179363013;-0.4244559988366222;0.6859881045759982;0.36768200147280194;0.7783147784481329
93.146298;1.0488954569910056;0.7916826210088319;0.7547776356310731;-0.4427379867114939;-0.42209969086141463;1.0389387576021445;10.000087107086786;0.7127004750439525;-0.424456001740157;-0.4244559988467245;0.68598811475026;0.36768201991997773;0.7783149062049178
93.156298;1.0488953820538212;0.7916827145778488;0.7547776370390384;-0.4427379866677257;-0.4220996908865994;1.03893888649769;10.000086894886314;0.7127005500821523;-0.42445600168497005;-0.4244559988577067;0.685988126775257;0.3676820396406993;0.778315033487138
93.166298;1.0488953057131247;0.7916828088733695;0.7547776356344794;-0.442737986627182;-0.4220996909122156;1.0389390185202003;10.000086652934877;0.7127006230652974;-0.42445600162801195;-0.42445599886957497;0.6859881404698646;0.36768206066710407;0.7783151603010843
93.176298;1.0488952282453523;0.7916829039259221;0.7547776318027131;-0.4427379865899329;-0.422099690938417;1.0389391531706835;10.000086384725712;0.7127006942474993;-0.42445600156924596;-0.4244559988823521;0.6859881556415722;0.3676820830218212;0.7783152866597248
93.186298;1.0488951499898966;0.7916829996774387;0.7547776259299035;-0.4427379865560631;-0.42209969096531097;1.0389392899090393;10.00008609395777;0.7127007639435043;-0.42445600150864904;-0.4244559988960554;0.6859881720872176;0.3676821067048616;0.7783154125854213
93.196298;1.0488950713546321;0.7916830960901842;0.7547776184255183;-0.44273798652564517;-0.42209969099294703;1.0389394281138042;10.000085784704272;0.7127008325494956;-0.4244560014461942;-0.4244559989106574;0.6859881896314624;0.3676821316829448;0.7783155381223841
93.206298;1.0488949927497964;0.7916831931706398;0.7547776097304681;-0.44273798649871987;-0.4220996910213313;1.0389395670521955;10.000085461549176;0.712700900512367;-0.42445600138185835;-0.4244559989260713;0.6859882081525688;0.3676821578959982;0.7783156633035528
93.216298;1.0488949144912663;0.791683290859118;0.7547776002574859;-0.4427379864753161;-0.4220996910504563;1.038939705913364;10.000085129427138;0.7127009682954581;-0.42445600131564176;-0.42445599894217795;0.6859882275740699;0.3676821852915668;0.7783157880940951
93.226298;1.0488948368210869;0.7916833889529437;0.7547775903027794;-0.4427379864554793;-0.42209969108030226;1.0389398438536401;10.00008479306988;0.7127010363835508;-0.42445600124757465;-0.4244559989588627;0.6859882478246927;0.3676822138518127;0.7783159123657484
93.236298;1.0488947600279868;0.7916834871573822;0.7547775800303725;-0.4427379864392767;-0.42209969111081536;1.0389399799952537;10.00008445630206;0.7127011052699603;-0.4244560011777187;-0.42445599897602465;0.685988268783456;0.3676822435684492;0.778316035936113
93.246298;1.0488946844963172;0.7916835852053576;0.7547775695276983;-0.44273798642680806;-0.42209969114189544;1.038940113449544;10.000084121976897;0.7127011753784955;-0.42445600110616044;-0.42445599899356296;0.6859882902694217;0.36768227438600626;0.7783161586223769
93.256298;1.048894610677613;0.7916836829312117;0.7547775588571527;-0.4427379864182013;-0.4220996911734146;1.038940243388692;10.000083792642283;0.7127012470101182;-0.424456001032993;-0.4244559990113658;0.6859883120842186;0.36768230618774456;0.7783162802814438
93.266298;1.048894539048789;0.7916837802362902;0.7547775480865998;-0.44273798641356454;-0.4220996912052544;1.0389403690948666;10.000083471038621;0.7127013203824687;-0.42445600095830294;-0.42445599902930914;0.6859883340301361;0.3676823388301979;0.7783164008936679
93.276298;1.0488944700341463;0.7916838770209753;0.7547775373343304;-0.44273798641294904;-0.42209969123732977;1.0389404899288712;10.00008316003013;0.7127013956574408;-0.42445600088215013;-0.42445599904726017;0.6859883558978634;0.36768237216588806;0.7783165206387084
93.286298;1.048894403957324;0.7916839731884048;0.7547775268056631;-0.44273798641635476;-0.4220996912695901;1.0389406052388008;10.000082862183916;0.7127014729205727;-0.42445600080454443;-0.4244559990650798;0.6859883774868368;0.36768240605049635;0.7783166398492422
93.296298;1.0488943410715819;0.7916840686916622;0.7547775167776823;-0.4427379864237419;-0.42209969130201397;1.0389407143194798;10.000082579049826;0.7127015522146113;-0.4244560007254542;-0.42445599908262505;0.6859883986502688;0.3676824403579475;0.7783167588854327
93.306298;1.0488942815707818;0.7916841635287102;0.7547775075485128;-0.44273798643503065;-0.42209969133460357;1.038940816468697;10.000082310809935;0.7127016336105576;-0.42445600064483563;-0.4244559990997617;0.6859884193043442;0.3676824749857526;0.7783168780470001
93.316298;1.0488942255861238;0.7916842576825233;0.7547774993865298;-0.4427379864501028;-0.4220996913673818;1.0389409110594288;10.000082056887768;0.7127017172129646;-0.42445600056265165;-0.42445599911637893;0.6859884393820006;0.3676825098401753;0.7783169975567906
93.326298;1.048894173213924;0.7916843510780263;0.7547774925186427;-0.44273798646880297;-0.42209969140039894;1.038940997570087;10.000081816375522;0.7127018031012514;-0.424456000478881;-0.4244559991323888;0.685988458798745;0.3676825448218174;0.7783171175763152
93.336298;1.0488941245032506;0.7916844436037055;0.7547774871600206;-0.442737986490943;-0.4220996914337474;1.0389410755361141;10.000081587703622;0.7127018912878842;-0.42445600039351594;-0.4244559991477092;0.6859884774685922;0.36768257981651237;0.7783172382036043
93.346298;1.0488940794453574;0.7916845351696142;0.7547774835413344;-0.4427379865163213;-0.42209969146755427;1.038941144440354;10.000081368661684;0.7127019817222895;-0.42445600030655534;-0.4244559991622479;0.6859884952830604;0.36768261468613483;0.7783173594399528
93.356298;1.0488940380288576;0.79168462572431;0.7547774819144469;-0.44273798654474966;-0.42209969150194715;1.0389412036836752;10.000081156868358;0.7127020742957579;-0.4244560002180042;-0.42445599917590426;0.6859885120260505;0.3676826492748419;0.7783174811346251
93.366298;1.0488940002389877;0.7916847152406996;0.7547774825372141;-0.44273798657606844;-0.4220996915370342;1.0389412526535298;10.000080950031865;0.7127021688341497;-0.4244560001278795;-0.4244559991885935;0.6859885273276781;0.3676826834221814;0.7783176029299144
93.376298;1.0488939659848486;0.7916848037366744;0.754777485649909;-0.44273798661015507;-0.4220996915729128;1.0389412907965936;10.00008074597022;0.7127022651013656;-0.42445600003621775;-0.42445599920026406;0.6859885406926008;0.3676827169621839;0.7783177242520117
93.386298;1.0488939351123465;0.7916848912862898;0.7547774914795867;-0.44273798664692143;-0.42209969160968114;1.038941317677205;10.000080542353373;0.7127023628197956;-0.42445599994308303;-0.4244559992108774;0.6859885515483547;0.36768274973842885;0.7783178443491158
93.396298;1.0488939075018042;0.7916849779568026;0.7547775002713071;-0.4427379866862959;-0.42209969164742095;1.0389413329617654;10.000080336504114;0.7127024617105102;-0.42445599984856697;-0.42445599922038585;0.68598855929606;0.36768278163931306;0.7783179623797514
93.406298;1.0488938831122077;0.7916850637385976;0.7547775122740811;-0.4427379867282083;-0.4220996916861655;1.0389413363190665;10.000080125962356;0.7127025615097474;-0.4244559997527762;-0.42445599922875815;0.6859885633551429;0.36768281260566493;0.778318077567187
93.416298;1.0488938619491286;0.7916851485552896;0.7547775276671235;-0.4427379867725932;-0.4220996917259007;1.038941327368083;10.00007990935378;0.7127026619274202;-0.42445599965581227;-0.42445599923600963;0.6859885631935205;0.36768284260896406;0.7783181892889018
93.426298;1.0488938440262017;0.7916852323247027;0.7547775465153677;-0.4427379868193923;-0.42209969176660583;1.038941305744202;10.000079686521522;0.7127027626003932;-0.42445599955775976;-0.42445599924219113;0.6859885583676623;0.3676828716407988;0.7783182970168383
93.436298;1.0488938293641126;0.791685315012083;0.7547775687760013;-0.44273798686853594;-0.4220996918082911;1.0389412712248955;10.0000794576612;0.7127028630804024;-0.42445599945870166;-0.4244559992473667;0.685988548548341;0.3676828997325201;0.7783184002561865
93.446298;1.0488938180080891;0.7916853966520785;0.7547775942962653;-0.4427379869199262;-0.4220996918510131;1.0389412238099782;10.000079221731571;0.7127029628612959;-0.4244559993587411;-0.42445599925161254;0.685988533495213;0.36768292697734434;0.7783184985565413
93.456298;1.048893809990551;0.7916854773079691;0.7547776228114249;-0.44273798697345024;-0.42209969189487023;1.0389411637114319;10.000078975477685;0.7127030614412068;-0.4244559992579919;-0.424455999255017;0.685988513021303;0.367682953523818;0.7783185915170762
93.466298;1.0488938052698145;0.791685557007634;0.7547776540014384;-0.44273798702900197;-0.4220996919399815;1.0389410912870194;10.00007871429377;0.7127031583942549;-0.42445599915653526;-0.4244559992576597;0.6859884869788038;0.36768297955246365;0.7783186787650648
93.476298;1.0488938037333542;0.7916856357506157;0.75477768757222;-0.4427379870864854;-0.4220996919864609;1.0389410069487095;10.00007843376581;0.7127032533969959;-0.42445599905439274;-0.4244559992595902;0.6859884552531276;0.36768300526475484;0.7783187599483895
93.486298;1.0488938052092922;0.7916857135844614;0.7547777232686411;-0.4427379871458075;-0.42209969203439973;1.0389409110689107;10.00007813060619;0.7127033461618674;-0.42445599895154784;-0.42445599926083843;0.6859884177628099;0.36768303089148036;0.7783188347683937
93.496298;1.0488938094630513;0.7916857906894079;0.7547777608293975;-0.44273798720686736;-0.422099692083867;1.0389408039353663;10.000077803144972;0.7127034363466568;-0.42445599884797813;-0.4244559992614487;0.6859883744522697;0.36768305669585993;0.7783189030084295
93.506298;1.0488938162197987;0.7916858674148961;0.7547777999724059;-0.442737987269541;-0.4220996921349163;1.0389406858018544;10.000077451025058;0.7127035235313883;-0.42445599874365564;-0.42445599926149813;0.6859883252875375;0.36768308296592234;0.778318964514578
93.516298;1.0488938251907927;0.7916859442154731;0.7547778404368575;-0.44273798733368186;-0.4220996921875726;1.0389405570015293;10.000077074095191;0.7127036072440611;-0.4244559986385314;-0.42445599926107824;0.6859882702914076;0.36768311000970405;0.7783190191969597
93.526298;1.0488938361265208;0.791686021505285;0.7547778820347366;-0.44273798739914366;-0.42209969224180843;1.0389404179989712;10.000076671983226;0.7127036869790294;-0.42445599853253746;-0.424455999260266;0.685988209573701;0.36768313814380216;0.7783190670866852
93.536298;1.0488938488629576;0.7916860995537444;0.7547779246787767;-0.44273798746579685;-0.42209969229754085;1.0389402693252845;10.000076244592696;0.7127037621856132;-0.4244559984256017;-0.4244559992591161;0.6859881432873991;0.36768316767858933;0.7783191083645912
93.546298;1.0488938632715132;0.7916861785330566;0.7547779683763285;-0.44273798753353044;-0.42209969235464867;1.038940111507877;10.000075792479723;0.7127038322639917;-0.42445599831766123;-0.4244559992576646;0.6859880715370162;0.3676831989020438;0.7783191433074864
93.556298;1.0488938791817108;0.7916862586229912;0.754778013196606;-0.4427379876022516;-0.4220996924129978;1.038939945093297;10.000075317036806;0.7127038966146623;-0.4244559982086735;-0.42445599925592686;0.685987994334778;0.36768323204609543;0.778319172210419
93.566298;1.0488938963720218;0.7916863400036054;0.7547780592464092;-0.44273798767188216;-0.4220996924724636;1.0389397707018215;10.000074819810793;0.7127039547460503;-0.4244559980986176;-0.42445599925390315;0.6859879116631501;0.3676832672650608;0.7783191953700604
93.576298;1.0488939146174177;0.7916864227942991;0.7547781066328665;-0.4427379877423411;-0.4220996925329287;1.0389395890136028;10.000074300436395;0.7127040063901052;-0.42445599798749695;-0.4244559992515823;0.6859878235657155;0.3676833046699914;0.7783192131050837
93.586298;1.0488939337594443;0.7916865070486128;0.7547781553911703;-0.4427379878135292;-0.4220996925942587;1.0389394006813353;10.000073755383353;0.7127040515084989;-0.4244559978753539;-0.42445599924893407;0.6859877301553959;0.3676833443907166;0.7783192257451749
93.596298;1.048893953758124;0.7916865927591971;0.7547782054623129;-0.4427379878853387;-0.42209969265629627;1.0389392062542393;10.00007317872875;0.7127040901600217;-0.4244559977622694;-0.4244559992459085;0.6859876315880045;0.36768338659730143;0.7783192335733647
93.606298;1.0488939746909425;0.7916866798489716;0.754778256751631;-0.4427379879576705;-0.4220996927188858;1.0389390061938222;10.000072563294871;0.7127041223913314;-0.42445599764833836;-0.4244559992424393;0.6859875280825876;0.3676834314627851;0.7783192367390587
93.616298;1.0488939967037791;0.7916867681868094;0.7547783091622443;-0.4427379880304346;-0.422099692781892;1.0389388009548424;10.000071901449388;0.7127041482765766;-0.42445599753363894;-0.4244559992384385;0.6859874199172376;0.3676834791167279;0.7783192352405286
93.626298;1.0488940199656513;0.791686857614619;0.7547783625752483;-0.44273798810355675;-0.4220996928451951;1.0389385910719264;10.00007118604181;0.712704168002831;-0.42445599741820955;-0.4244559992338025;0.6859873073447328;0.36768352963632406;0.7783192289969724
93.636298;1.0488940446611352;0.7916869479412713;0.754778416853284;-0.4427379881770101;-0.42209969290868554;1.0389383772565806;10.000070410918964;0.7127041818635066;-0.42445599730205114;-0.4244559992284439;0.6859871905533091;0.3676835830555226;0.7783192178925261
93.646298;1.0488940709624364;0.7916870389287862;0.7547784718797831;-0.4427379882508417;-0.42209969297226235;1.0389381604557817;10.000069570628396;0.7127041901992454;-0.4244559971851553;-0.4244559992223195;0.685987069763085;0.3676836393542659;0.7783192018051651
93.656298;1.0488940989457216;0.7916871303409712;0.7547785276171012;-0.44273798832517014;-0.42209969303583333;1.0389379417792672;10.000068660151866;0.7127041933810732;-0.42445599706753384;-0.42445599921542077;0.685986945345901;0.3676836984428188;0.7783191806639378
93.666298;1.0488941285307092;0.7916872220030621;0.7547785841555219;-0.4427379884001517;-0.42209969309931267;1.0389377223583607;10.000067675322466;0.7127041918350709;-0.4244559969492303;-0.42445599920774635;0.6859868178655214;0.36768376016615445;0.7783191544905195
93.676298;1.0488941595063983;0.7916873137748148;0.7547786416953262;-0.44273798847593776;-0.42209969316259816;1.038937503268293;10.00006661371025;0.7127041860348666;-0.4244559968303095;-0.4244559991992983;0.6859866880360048;0.3676838243272164;0.7783191234304909
93.686298;1.0488941915868966;0.791687405481261;0.7547787004896561;-0.4427379885526604;-0.42209969322554247;1.0389372855202592;10.000065475228908;0.7127041764333345;-0.4244559967108387;-0.4244559991900903;0.6859865566113046;0.36768389071736773;0.7783190877468394
93.696298;1.0488942244316337;0.7916874968772465;0.7547787608227227;-0.4427379886304411;-0.42209969328795355;1.0389370700779312;10.000064261849447;0.7127041634195731;-0.42445599659088207;-0.424455999180146;0.6859864242879811;0.3676839591306414;0.7783190477410223
93.706298;1.0488942576741802;0.7916875876556081;0.7547788230122431;-0.44273798870939407;-0.4220996933496153;1.0389368578559444;10.00006297639215;0.7127041473605832;-0.4244559964705151;-0.4244559991694981;0.6859862916878525;0.3676840293702794;0.7783190037008838
93.716298;1.048894290992018;0.7916876774820248;0.7547788873732878;-0.442737988789622;-0.42209969341029785;1.0389366496676047;10.00006162102167;0.7127041286635538;-0.42445599634984144;-0.42445599915820204;0.6859861593574332;0.36768410126604184;0.7783189559267528
93.726298;1.0488943241336544;0.7916877660326436;0.7547789541538125;-0.4427379888712221;-0.4220996934697601;1.0389364462073898;10.000060196685263;0.7127041078010657;-0.4244559962289795;-0.42445599914634047;0.6859860277420219;0.3676841746848555;0.778318904741983
93.736298;1.0488943568665179;0.7916878530308759;0.7547790235201263;-0.4427379889542979;-0.42209969352776683;1.0389362481405402;10.000058703690915;0.7127040853007257;-0.42445599610801055;-0.4244559991339959;0.685985897193972;0.3676842495439799;0.77831885047169
93.746298;1.0488943889135562;0.7916879382385454;0.75477909560905;-0.4427379890389589;-0.4220996935841142;1.0389360561764043;10.000057142491555;0.7127040617067721;-0.42445599598693856;-0.4244559991212136;0.6859857680265702;0.367684325825785;0.7783187934422993
93.756298;1.048894419924411;0.7916880213793182;0.7547791705883348;-0.4427379891253074;-0.42209969363864597;1.0389358710754966;10.000055514593521;0.7127040375378796;-0.42445599586570815;-0.42445599910799886;0.6859856405325521;0.3676844035551437;0.7783187339625206
93.766298;1.0488944495131296;0.7916881020977874;0.7547792486610562;-0.44273798921342183;-0.42209969369124456;1.0389356936879008;10.000053823433184;0.7127040132453037;-0.42445599574426407;-0.4244559990943422;0.6859855149571433;0.36768448275228643;0.778318672264059
93.776298;1.048894477358213;0.7916881799942852;0.7547793300247834;-0.4427379893033582;-0.4220996937417912;1.0389355249245118;10.000052074218976;0.7127039891755799;-0.42445599562258735;-0.4244559990802397;0.6859853915057585;0.36768456339599515;0.7783186084510577
93.786298;1.0488945032863037;0.7916882546824631;0.7547794148456424;-0.44273798939516934;-0.4220996937901217;1.0389353655826334;10.00005027286793;0.7127039655979722;-0.4244559955006828;-0.4244559990657057;0.6859852703941656;0.3676846454109463;0.7783185424887715
93.796298;1.0488945273171328;0.7916883258488261;0.7547795031999888;-0.44273798948891724;-0.4220996938360231;1.0389352162462426;10.000048425062493;0.7127039427757986;-0.42445599537856393;-0.42445599905077774;0.6859851518674773;0.367684728682423;0.778318474232562
93.806298;1.0488945496678503;0.7916883932728185;0.7547795949613864;-0.4427379895846683;-0.42209969387926516;1.0389350773473676;10.000046535494915;0.7127039209698057;-0.4244559952562832;-0.42445599903550457;0.6859850361816293;0.3676848130767651;0.7783184034742154
93.816298;1.0488945706741293;0.7916884567951016;0.7547796897802058;-0.44273798968248096;-0.4220996939196342;1.0389349492333997;10.00004460748634;0.7127039003668688;-0.42445599513397114;-0.424455999019945;0.6859849236130212;0.3676848984606843;0.7783183300065164
93.826298;1.0488945906734957;0.7916885163163632;0.7547797871918238;-0.44273798978238393;-0.4220996939569596;1.0389348322131067;10.000042643695716;0.7127038810144233;-0.4244559950118258;-0.4244559990041812;0.6859848144878312;0.36768498471801736;0.7783182537150337
93.836298;1.048894609963409;0.7916885718428754;0.754779886717847;-0.44273798988435653;-0.4220996939911263;1.0389347266381992;10.000040647122127;0.7127038627918236;-0.42445599489007857;-0.4244559989883168;0.6859847091869962;0.36768507173579595;0.7783181746291691
93.846298;1.0488946288673817;0.7916886234707539;0.754779987912769;-0.4427379899883409;-0.42209969402205616;1.0389346329733178;10.000038621384856;0.712703845427917;-0.42445599476897905;-0.42445599897246195;0.6859846081274878;0.36768515936446156;0.7783180928880049
93.856298;1.0488946477859398;0.7916886713113601;0.7547800903863965;-0.44273799009427695;-0.4220996940496741;1.03893455176935;10.000036570487254;0.7127038285553833;-0.4244559946487758;-0.4244559989567179;0.6859845117124038;0.3676852473961303;0.7783180086890196
93.866298;1.0488946671029464;0.79168871548565;0.7547801937821471;-0.44273799020211907;-0.42209969407390324;1.038934483555995;10.000034497930592;0.7127038117579368;-0.42445599452968674;-0.4244559989411753;0.6859844202694295;0.3676853355858347;0.7783179222707086
93.876298;1.0488946870156348;0.7916887561456925;0.7547802976990782;-0.44273799031182276;-0.4220996940946965;1.038934428774595;10.000032405790401;0.7127037946271229;-0.4244559944118885;-0.4244559989259329;0.6859843339992246;0.36768542369135704;0.778317833913556
93.886298;1.048894707446252;0.7916887934053594;0.7547804016478512;-0.44273799042332185;-0.4220996941120567;1.038934387771795;10.000030295147699;0.7127037768428194;-0.4244559942955268;-0.4244559989111096;0.6859842529275767;0.36768551148625994;0.7783177439547835
93.896298;1.0488947280988177;0.7916888272677453;0.7547805050962316;-0.44273799053652985;-0.4220996941260238;1.0389343607700934;10.000028167428223;0.7127037582071458;-0.4244559941807394;-0.4244559988968237;0.6859841769255915;0.3676855987469512;0.7783176528100262
93.906298;1.0488947486029547;0.7916888576816751;0.7547806075303664;-0.44273799065136166;-0.42209969413666504;1.0389343478533617;10.000026025368655;0.7127037386147869;-0.424455994067682;-0.42445599888316116;0.6859841058173705;0.3676856852463134;0.7783175609584873
93.916298;1.0488947686642176;0.7916888846712157;0.7547807084826046;-0.4427379907677423;-0.42209969414409226;1.0389343490324319;10.000023872761489;0.712703718013095;-0.42445599395651623;-0.4244559988701803;0.6859840394479768;0.36768577075932446;0.7783174688924307
93.926298;1.0488947881949657;0.7916889083961522;0.7547808075092003;-0.44273799088560273;-0.42209969414846854;1.0389343642939284;10.00002171281237;0.7127036963605423;-0.42445599384735655;-0.4244559988579457;0.6859839776700315;0.3676858550814253;0.778317377113944
93.936298;1.0488948073816553;0.7916889291270696;0.7547809041378803;-0.4427379910048897;-0.42209969414997667;1.0389343935474853;10.000019546771643;0.7127036735818394;-0.4244559937402373;-0.4244559988465477;0.6859839203404964;0.3676859380624241;0.778317286183849
93.946298;1.0488948266409084;0.791688947205834;0.7547809978871154;-0.44273799112556744;-0.4220996941487884;1.038934436528145;10.000017374494213;0.7127036495639987;-0.4244559936351303;-0.4244559988360913;0.6859838673233147;0.3676860196197854;0.7783171967279199
93.956298;1.0488948465063928;0.791688962962206;0.7547810883434324;-0.44273799124758884;-0.4220996941450795;1.0389344927457305;10.000015196162144;0.7127036241836087;-0.42445599353197594;-0.4244559988266736;0.685983818460963;0.36768609970502564;0.7783171094058448
93.966298;1.0488948675320444;0.7916889765713877;0.7547811751558542;-0.44273799137087094;-0.42209969413904774;1.038934561538776;10.000013013189028;0.7127035972962764;-0.4244559934307037;-0.4244559988183801;0.6859837735765631;0.3676861782570825;0.7783170249170662
93.976298;1.0488948902757298;0.7916889879729464;0.7547812579413153;-0.4427379914953003;-0.4220996941308976;1.0389346421676704;10.000010827537054;0.71270356869583;-0.4244559933312543;-0.4244559988112938;0.6859837325244247;0.3676862551910059;0.778316944006781
93.986298;1.0488949153214395;0.7916889969251097;0.7547813362582915;-0.44273799162074373;-0.42209969412082016;1.038934733831308;10.00000864069166;0.7127035380861954;-0.42445599323360195;-0.42445599880550117;0.6859836952356789;0.367686330421498;0.778316867400862
93.996298;1.0488949432261514;0.7916890031531802;0.7547814097002582;-0.4427379917470566;-0.4220996941089873;1.0389348356383803;10.000006453842131;0.7127035050729879;-0.42445599313776133;-0.4244559988010898;0.685983661744373;0.36768640386556134;0.7783167957208822
94.006298;1.0488949744505123;0.7916890064717292;0.7547814779646271;-0.44273799187408724;-0.42209969409554365;1.03893494662565;10.000004268896209;0.7127034691749725;-0.4244559930437811;-0.42445599879814094;0.6859836321974997;0.36768647542523797;0.7783167294766696
94.016298;1.0488950093950478;0.7916890067748686;0.7547815408412559;-0.4427379920016698;-0.42209969408059383;1.038935065811872;10.000002088847419;0.7127034298622708;-0.4244559929517479;-0.42445599879672735;0.6859836068206716;0.36768654502195675;0.7783166691231211
94.026298;1.0488950484775734;0.791689003970382;0.7547815982004435;-0.44273799212962744;-0.4220996940641953;1.038935192220668;9.99999991736911;0.7127033866401645;-0.4244559928617951;-0.42445599879691964;0.6859835858461504;0.36768661265691305;0.7783166150770875
94.036298;1.0488950921487827;0.7916889979950446;0.7547816499879532;-0.4427379922578121;-0.42209969404636755;1.0389353248865325;9.99999775814475;0.7127033391345766;-0.42445599277410195;-0.42445599879879076;0.6859835694724846;0.36768667840976427;0.7783165676769688
94.046298;1.0488951408620544;0.7916889888712085;0.7547816962084676;-0.4427379923861516;-0.42209969402710684;1.0389354629052223;9.999995613996717;0.7127032870904363;-0.4244559926888991;-0.4244559988024085;0.6859835578903839;0.3676867423887223;0.7783165271833429
94.056298;1.0488951950714374;0.7916889766660486;0.7547817369171931;-0.44273799251464624;-0.42209969400639824;1.0389356055257393;9.999993486551318;0.7127032303242854;-0.42445599260647693;-0.424455998807812;0.685983551341869;0.3676868046892091;0.7783164938281275
94.066298;1.0488952552384698;0.791688961369684;0.7547817722278637;-0.44273799264331803;-0.42209969398421027;1.0389357522467075;9.999991376703113;0.7127031687366644;-0.4244559925271636;-0.4244559988149941;0.6859835501359898;0.3676868653815778;0.7783164678292546
94.076298;1.0488953217844132;0.7916889428430555;0.7547818023084313;-0.44273799277216913;-0.4220996939604784;1.0389359028284901;9.999989284995875;0.7127031023290118;-0.42445599245128124;-0.4244559988239076;0.6859835545646272;0.3676869245290652;0.7783164493740902
94.086298;1.0488953950299236;0.7916889208686418;0.7547818273375495;-0.44273799290116894;-0.42209969393511537;1.0389360571371626;9.99998721180559;0.7127030311099821;-0.42445599237912285;-0.42445599883449786;0.6859835647871615;0.3676869822025706;0.7783164386035623
94.096298;1.0488954751788913;0.7916888952058949;0.7547818474675968;-0.44273799303025924;-0.42209969390804486;1.0389362149860966;9.999985157497663;0.7127029549638884;-0.4244559923109531;-0.42445599884672774;0.6859835808028227;0.367687038457885;0.7783164355986376
94.106298;1.048895562344268;0.7916888656115726;0.7547818628508746;-0.442737993159384;-0.4220996938792248;1.038936376168457;9.999983122400481;0.7127028736274376;-0.4244559922470004;-0.42445599886057156;0.6859836025255958;0.36768709329309013;0.7783164403780725
94.116298;1.0488956565751149;0.7916888318582501;0.7547818736894615;-0.44273799328850816;-0.4220996938486463;1.038936540527927;9.999981107389486;0.7127027867769199;-0.4244559921874392;-0.4244559988759973;0.685983629892915;0.3676871466305326;0.778316452871249
94.126298;1.0488957578275284;0.791688793752134;0.7547818802139198;-0.442737993417607;-0.422099693816305;1.0389367079120424;9.999979115322807;0.7127026941425487;-0.4244559921323877;-0.4244559988929597;0.6859836629343914;0.3676871983515602;0.778316472862268
94.136298;1.0488958658942857;0.7916887511226018;0.7547818825950244;-0.44273799354666143;-0.4220996937821708;1.038936878129449;9.999977151548919;0.7127025955783934;-0.42445599208192186;-0.42445599891139785;0.6859837017698186;0.36768724835305355;0.7783164999951969
94.146298;1.0488959804124036;0.7916887037921733;0.754781880896398;-0.4427379936756672;-0.4220996937461981;1.0389370510102156;9.999975222762748;0.7127024910690875;-0.42445599203608975;-0.42445599893123687;0.6859837465456284;0.36768729656755694;0.7783165338451062
94.156298;1.0488961010054902;0.7916886515538689;0.754781875139971;-0.4427379938046326;-0.4220996937083552;1.0389372264730314;9.999973335769901;0.7127023806992833;-0.42445599199493256;-0.42445599895240943;0.6859837973535623;0.36768734294856614;0.7783165739587062
94.166298;1.048896227408646;0.791688594163985;0.7547818654486521;-0.4427379939335642;-0.42209969366863;1.038937404480063;9.999971497039787;0.7127022646098254;-0.42445599195850897;-0.4244559989748768;0.6859838542144857;0.36768738746456414;0.7783166198463214
94.176298;1.0488963594474716;0.7916885313615692;0.7547818521355915;-0.4427379940624505;-0.42209969362701855;1.0389375849089886;9.999969712614437;0.7127021429810088;-0.4244559919269009;-0.4244559989986124;0.6859839171117996;0.3676874301159081;0.7783166709989412
94.186298;1.0488964969926176;0.7916884629059692;0.7547818356749968;-0.44273799419125165;-0.4220996935835071;1.0389377674425546;9.999967988326194;0.7127020160400291;-0.4244559919001866;-0.4244559990235661;0.6859839859831023;0.36768747095050847;0.7783167269379041
94.196298;1.0488966400074151;0.7916883885828155;0.7547818166327862;-0.44273799431989036;-0.4220996935380514;1.0389379515675012;9.999966330516854;0.7127018840384758;-0.42445599187840843;-0.42445599904965864;0.6859840607115417;0.36768751006399164;0.7783167872146405
94.206298;1.0488967885847245;0.7916883081837526;0.7547817956090553;-0.4427379944482429;-0.422099693490574;1.0389381367190416;9.999964746626265;0.7127017472347253;-0.4244559918615777;-0.4244559990768083;0.685984141174777;0.3676875475934923;0.7783168513716935
94.216298;1.0488969428554786;0.7916882215365811;0.754781773199293;-0.44273799457615237;-0.4220996934409813;1.0389383224101922;9.999963244942274;0.7127016059442572;-0.4244559918497037;-0.42445599910495113;0.6859842272775464;0.367687583711787;0.7783169189475043
94.226298;1.0488971028361458;0.7916881285769672;0.75478175001983;-0.44273799470346087;-0.42209969338917025;1.0389385082083324;9.999961833766331;0.7127014605916085;-0.4244559918428066;-0.42445599913404164;0.6859843189459258;0.36768761862424787;0.7783169894993396
94.236298;1.0488972683872568;0.7916880293618735;0.7547817267534834;-0.44273799483002835;-0.42209969333503117;1.0389386936769893;9.999960520605041;0.7127013116578135;-0.4244559918409061;-0.42445599916405563;0.6859844161355517;0.3676876525584991;0.7783170626024275
94.246298;1.0488974393041224;0.7916879239997809;0.754781704101977;-0.44273799495573096;-0.42209969327848346;1.038938878354142;9.999959311930288;0.7127011595760675;-0.4244559918439962;-0.4244559991949965;0.6859845188189538;0.36768768573758603;0.77831713785913
94.256298;1.0488976153430578;0.7916878125659846;0.7547816826909738;-0.4427379950804546;-0.42209969321952956;1.0389390617305585;9.999958213524815;0.712701004725137;-0.4244559918520307;-0.42445599922688976;0.6859846269404549;0.36768771835420017;0.7783172149168875
94.266298;1.0488977961499129;0.7916876950762503;0.7547816630480134;-0.4427379952040931;-0.42209969315827206;1.038939243278597;9.999957230707087;0.7127008475124934;-0.42445599186494004;-0.4244559992597578;0.6859847403985802;0.36768775057006725;0.7783172934781731
94.276298;1.048897981285902;0.7916875714992119;0.7547816456399946;-0.44273799532655045;-0.4220996930948753;1.0389394225452826;9.999956368368606;0.7127006884025375;-0.4244559918826689;-0.4244559992935854;0.6859848590293846;0.3676877825357834;0.7783173732887753
94.286298;1.0488981703271159;0.7916874417290454;0.7547816309018188;-0.44273799544773795;-0.4220996930295271;1.038939599267506;9.999955631204893;0.712700527855018;-0.4244559919052032;-0.4244559993282997;0.6859849825771696;0.367687814394168;0.778317454058906
94.296298;1.0488983628668749;0.7916873055831702;0.7547816192454618;-0.442737995567551;-0.4220996929624351;1.0389397734408325;9.999955023652053;0.7127003662556283;-0.4244559919325569;-0.4244559993637671;0.6859851107160223;0.36768784626198525;0.7783175353622398
94.306298;1.0488985584807697;0.79168716290243;0.7547816110720095;-0.4427379956858378;-0.42209969289382093;1.0389399452501629;9.999954549170033;0.7127002038859126;-0.42445599196472844;-0.42445599939980294;0.685985243073448;0.3676878782278899;0.7783176166242893
94.316298;1.0488987567677026;0.7916870136128297;0.7547816067887497;-0.4427379958023959;-0.42209969282390325;1.0389401149321755;9.999954209643242;0.7127000409476543;-0.42445599200167644;-0.4244559994361881;0.6859853791947668;0.3676879103711001;0.7783176972153456
94.326298;1.0488989573965495;0.7916868576730991;0.7547816067945537;-0.44273799591699003;-0.42209969275289244;1.0389402827012653;9.999954005375324;0.7126998776295033;-0.42445599204333495;-0.42445599947268864;0.6859855185361632;0.3676879427764648;0.7783177765439023
94.336298;1.0488991601136846;0.791686695035266;0.7547816114478201;-0.4427379960293694;-0.42209969268099234;1.0389404487225424;9.999953935348287;0.7126997141413962;-0.4244559920896362;-0.42445599950907725;0.6859856605330457;0.36768797553631155;0.778317854045695
94.346298;1.0488993647369926;0.7916865256559099;0.7547816210832317;-0.4427379961392815;-0.4220996926084049;1.0389406130676637;9.999953997589575;0.7126995506748726;-0.42445599214051544;-0.4244559995451462;0.6859858046545054;0.36768800874214397;0.7783179291300513
94.356298;1.0488995710876516;0.7916863495179476;0.7547816360438798;-0.44273799624648597;-0.42209969253534474;1.038940775670584;9.999954189437672;0.7126993873539615;-0.42445599219590746;-0.42445599958070673;0.6859859503881196;0.3676880424790448;0.7783180011929268
94.366298;1.0488997789003944;0.7916861666739874;0.7547816566564329;-0.44273799635077704;-0.4220996924620438;1.038940936392852;9.999954507816488;0.7126992242418723;-0.42445599225575287;-0.4244559996155948;0.6859860972112874;0.3676880768260455;0.7783180696495919
94.376298;1.0488999878200922;0.7916859772892975;0.7547816831730972;-0.44273799645200784;-0.42209969238874945;1.0389410952189464;9.99995494998238;0.7126990613877063;-0.42445599232001097;-0.4244559996496793;0.6859862445824297;0.3676881118560202;0.7783181339624751
94.386298;1.0489001974370153;0.7916857816396151;0.754781715705178;-0.4427379965500909;-0.4220996923157319;1.038941252372523;9.99995551392619;0.7126988988641285;-0.42445599238865245;-0.42445599968286857;0.6859863919053473;0.3676881476400208;0.7783181937174015
