time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.396298;1.048900407289909;0.7916855800764052;0.7547817541733045;-0.44273799664498;-0.42209969224327654;1.0389414082226434;9.999956197882424;0.7126987367319317;-0.4244559924616418;-0.4244559997151156;0.6859865384715089;0.3676881842547747;0.7783182486649993
94.406298;1.048900616855486;0.7916853729993009;0.7547817983622213;-0.4427379967366613;-0.42209969217166016;1.0389415631455234;9.999957000169262;0.7126985749487433;-0.42445599253893596;-0.4244559997463993;0.6859866834596342;0.3676882217803409;0.7783182986423127
94.416298;1.0489008255582164;0.7916851608419806;0.7547818480415774;-0.4427379968251621;-0.4220996921011347;1.038941717475752;9.999957919421435;0.7126984133587119;-0.4244559926204807;-0.424455999776684;0.6859868260248967;0.36768826028001433;0.7783183434643548
94.426298;1.0489010328218036;0.7916849440875219;0.7547819030218702;-0.4427379969105594;-0.42209969203190606;1.0389418714841416;9.999958954158663;0.712698251785779;-0.4244559927061972;-0.4244559998058986;0.6859869654093493;0.3676882997754344;0.7783183828905809
94.436298;1.0489012381026712;0.7916847233126898;0.7547819631446461;-0.4427379969929844;-0.4220996919641165;1.038942025383237;9.999960102082596;0.7126980901006398;-0.42445599279598273;-0.4244559998339562;0.6859871009895754;0.36768834024493463;0.7783184166801188
94.446298;1.0489014408330177;0.7916844991726488;0.7547820282317315;-0.44273799707262007;-0.42209969189785995;1.0389421793862155;9.999961359836787;0.7126979282126316;-0.4244559928897102;-0.42445599986078986;0.6859872322596565;0.36768838164295703;0.7783184446728411
94.456298;1.0489016403531475;0.7916842723178691;0.754782098025664;-0.4427379971496856;-0.42209969183321305;1.0389423337291765;9.999962723040763;0.7126977660460968;-0.4244559929872125;-0.4244559998863488;0.6859873588108268;0.3676884239063719;0.7783184668163513
94.466298;1.048901835933488;0.7916840433744808;0.7547821721910911;-0.4427379972244099;-0.42209969177023626;1.0389424886696297;9.999964186271763;0.7126976035395793;-0.42445599308827586;-0.4244559999105544;0.6859874803318529;0.3676884669435003;0.778318483141024
94.476298;1.0489020268716267;0.7916838130106792;0.7547822503463378;-0.44273799729699254;-0.42209969170895584;1.03894264454113;9.999965743401983;0.7126974406622055;-0.42445599319264105;-0.42445599993327365;0.6859875965869272;0.367688510641475;0.7783184937188147
94.486298;1.048902212584307;0.791683581970883;0.7547823320660997;-0.44273799736757197;-0.42209969164937766;1.0389428018062126;9.999967388467633;0.7126972774469378;-0.4244559933000012;-0.42445599995434397;0.6859877073774502;0.36768855489325436;0.778318498609176
94.496298;1.048902392595537;0.7916833510251242;0.7547824168635741;-0.442737997436231;-0.42209969159151683;1.038942961035558;9.999969115796995;0.7126971140383839;-0.4244559934100082;-0.4244559999736146;0.6859878125454111;0.3676885996134652;0.7783184978023537
94.506298;1.0489025664519749;0.7916831208963091;0.7547825041858912;-0.4427379975030276;-0.4220996915353919;1.0389431228184605;9.999970919306621;0.7126969507047646;-0.424455993522288;-0.42445599999096634;0.6859879119825348;0.36768864475124063;0.7783184911648989
94.516298;1.0489027336864927;0.7916828922184388;0.7547825934427613;-0.4427379975680085;-0.4220996914809964;1.0389432876662243;9.999972792660865;0.7126967877953114;-0.42445599363645503;-0.4244560000063123;0.6859880055889053;0.36768869030060625;0.7783184784193485
94.526298;1.0489028938157936;0.7916826655138494;0.7547826840557794;-0.44273799763118654;-0.4220996914282962;1.038943455983058;9.999974730155001;0.7126966256966716;-0.42445599375211596;-0.42445600001959244;0.6859880932425855;0.36768873626945786;0.7783184592411
94.536298;1.0489030463173852;0.791682441206014;0.7547827754874071;-0.4427379976925157;-0.42209969137726167;1.0389436280724673;9.999976726874761;0.7126964648254641;-0.4244559938688758;-0.4244560000307592;0.6859881748313198;0.3676887826117579;0.7783184334351443
94.546298;1.048903190621492;0.7916822196703559;0.7547828672117185;-0.4427379977518995;-0.42209969132788655;1.0389438041313248;9.999978778245081;0.7126963056593657;-0.42445599398636613;-0.4244560000397601;0.6859882502878321;0.3676888291916786;0.7783184010254287
94.556298;1.0489033261672926;0.7916820012747396;0.7547829587043977;-0.44273799780922624;-0.4220996912801634;1.0389439842712838;9.999980879749643;0.712696148743199;-0.4244559941042743;-0.42445600004654277;0.6859883196110119;0.36768887582431037;0.7783183621974807
94.566298;1.04890345245476;0.7916817863782762;0.7547830494787698;-0.4427379978643893;-0.4220996912340597;1.0389441685428586;9.999983027291654;0.712695994621013;-0.4244559942223443;-0.42445600005107714;0.6859883828785611;0.367688922357597;0.7783183172101237
94.576298;1.0489035690352797;0.7916815752854948;0.7547831390539376;-0.4427379979172834;-0.4220996911895314;1.0389443569034145;9.999985218421443;0.7126958437691799;-0.4244559943403644;-0.4244560000533686;0.6859884402099297;0.3676889687149059;0.7783182663660838
94.586298;1.0489036755085384;0.7916813682276866;0.7547832268604306;-0.4427379979678019;-0.4220996911465476;1.038944549183155;9.999987453869918;0.7126956966090868;-0.42445599445815296;-0.4244560000534699;0.6859884916942796;0.36768901487517125;0.7783182100396521
94.596298;1.0489037715665166;0.7916811654716847;0.7547833122313286;-0.44273799801584984;-0.4220996911050935;1.0389447450942404;9.999989737593262;0.7126955535582176;-0.42445599457554256;-0.424456000051485;0.6859885373750163;0.3676890608352913;0.7783181487282291
94.606298;1.0489038570376046;0.791680967489225;0.754783394511479;-0.4427379980613711;-0.42209969106516143;1.0389449442124041;9.9999920747217;0.7126954150587288;-0.42445599469237993;-0.4244560000475465;0.6859885773081998;0.36768910657585563;0.7783180830420275
94.616298;1.048903931918833;0.7916807749878954;0.7547834731884754;-0.4427379981043552;-0.4220996910267533;1.0389451459392458;9.999994469467786;0.712695281584195;-0.42445599480853885;-0.42445600004178835;0.685988611610583;0.36768915202760616;0.7783180135786751
94.626298;1.048903996385998;0.7916805887645254;0.7547835479464999;-0.4427379981448069;-0.42209969098988276;1.0389453495349474;9.999996924647974;0.7126951536166829;-0.4244559949239253;-0.42445600003433637;0.6859886404709948;0.367689197062118;0.7783179407952383
94.636298;1.0489040507396525;0.7916804095627078;0.7547836185904832;-0.4427379981827094;-0.4220996909545589;1.0389455541950212;9.999999442107635;0.7126950316002219;-0.42445599503846965;-0.4244560000253107;0.6859886641505998;0.3676892415123053;0.7783178649897509
94.646298;1.0489040953289201;0.7916802380710389;0.7547836849196451;-0.44273799821801146;-0.42209969092076693;1.0389457591278117;10.000002022825893;0.7126949159103799;-0.4244559951521129;-0.42445600001482164;0.6859886829536247;0.3676892852083716;0.7783177863487384
94.656298;1.0489041305343665;0.7916800750203636;0.7547837466949346;-0.44273799825064447;-0.42209969088847427;1.0389459636466525;10.000004666617375;0.7126948068149871;-0.42445599526478933;-0.42445600000296013;0.685988697185386;0.36768932802229315;0.7783177050014348
94.666298;1.048904156759818;0.7916799212274165;0.754783803689903;-0.4427379982805538;-0.42209969085765375;1.0389461672310167;10.000007372258874;0.7126947044309309;-0.42445599537641304;-0.42445599998979444;0.6859887071349704;0.3676893698930853;0.7783176210968021
94.676298;1.048904174343786;0.7916797774948532;0.7547838557342195;-0.44273799830770993;-0.4220996908282881;1.0389463694942784;10.0000101383078;0.7126946087869288;-0.4244559954868795;-0.4244559999753775;0.6859887130773987;0.3676894108183481;0.7783175348882333
94.686298;1.048904183484931;0.7916796444705723;0.754783902750041;-0.44273799833210004;-0.4220996908003559;1.0389465700834295;10.000012963690494;0.7126945199639189;-0.4244559955960852;-0.42445599995975863;0.6859887152839658;0.36768945083053606;0.7783174467486542
94.696298;1.0489041842784714;0.7916795225885849;0.7547839447874928;-0.4427379983537279;-0.4220996907738171;1.038946768569111;10.000015847527418;0.7126944381301442;-0.42445599570394515;-0.42445599994299604;0.6859887140239189;0.36768948996782036;0.7783173571174208
94.706298;1.048904176770743;0.7916794120760489;0.7547839820184306;-0.4427379983726168;-0.42209969074860926;1.0389469643706029;10.000018788507386;0.7126943634511077;-0.4244559958103917;-0.4244559999251605;0.6859887095411596;0.3676895282538803;0.7783172664730943
94.716298;1.0489041610156922;0.7916793130018877;0.7547840146731051;-0.4427379983887933;-0.4220996907246666;1.0389471567864779;10.00002178381786;0.7126942960071629;-0.424455995915366;-0.4244559999063384;0.6859887020168546;0.3676895656938229;0.7783171753290747
94.726298;1.0489041371966874;0.7916792253730788;0.7547840429449086;-0.44273799840227085;-0.4220996907019448;1.03894734514648;10.00002482819505;0.71269423576724;-0.42445599601880407;-0.42445599988664556;0.6859886915512521;0.36768960226657604;0.7783170841585718
94.736298;1.0489041057158948;0.7916791491989251;0.7547840669259283;-0.4427379984130635;-0.42209969068043013;1.0389475289443288;10.000027914594416;0.7126941826051623;-0.4244559961206177;-0.42445599986621724;0.6859886781864218;0.36768963791973797;0.7783169933138542
94.746298;1.0489040671669216;0.7916790844650825;0.7547840866289622;-0.442737998421209;-0.4220996906601337;1.0389477078357987;10.000031036525506;0.7126941363661892;-0.4244559962206939;-0.42445599984517707;0.6859886619507203;0.36768967258437424;0.77831690307157
94.756298;1.0489040222337072;0.7916790311131369;0.754784102066628;-0.4427379984267737;-0.4220996906410691;1.0389478815859983;10.000034189764312;0.7126940969477994;-0.42445599631891134;-0.42445599982363197;0.6859886428813969;0.3676897061864193;0.7783168137360607
94.766298;1.048903971550017;0.7916789890758955;0.7547841133016173;-0.4427379984298543;-0.42209969062322306;1.0389480500488968;10.00003737174205;0.7126940643302799;-0.4244559964151552;-0.4244559998016768;0.6859886210191474;0.3676897386313523;0.7783167256786385
94.776298;1.048903915590685;0.7916789582802504;0.7547841204324722;-0.4427379984305764;-0.4220996906065515;1.038948213131599;10.000040579959293;0.712694038554157;-0.42445599650934496;-0.4244559997793741;0.6859885963871861;0.3676897697846169;0.7783166393012518
94.786298;1.0489038546743759;0.7916789386009879;0.7547841235875288;-0.4427379984290634;-0.42209969059100017;1.038948370730655;10.000043811537457;0.7126940196672701;-0.4244559966014619;-0.42445599975675175;0.6859885689633758;0.3676897994798851;0.778316554981834
94.796298;1.0489037890289028;0.7916789298409562;0.7547841229835276;-0.44273799842539924;-0.4220996905765211;1.03894852269405;10.000047064138663;0.7126940076650555;-0.4244559966915389;-0.4244559997338356;0.6859885387017742;0.36768982755130963;0.7783164730679344
94.806298;1.0489037188387451;0.7916789317530438;0.7547841189626728;-0.44273799841962763;-0.422099690563072;1.0389486688365315;10.000050336991167;0.7126940024656234;-0.4244559967796333;-0.42445599971067355;0.6859885056018158;0.3676898538628418;0.7783163938920981
94.816298;1.0489036442755777;0.7916789440557387;0.7547841119366854;-0.4427379984117786;-0.4220996905505961;1.0389488089940013;10.000053630291374;0.7126940039008154;-0.4244559968658231;-0.4244559996873312;0.6859884697352786;0.36768987831557776;0.778316317728352
94.826298;1.048903565538493;0.7916789664201651;0.7547841023034906;-0.4427379984018991;-0.4220996905390063;1.0389489430504608;10.000056943088378;0.7126940116731201;-0.42445599695022096;-0.4244559996638723;0.6859884312147418;0.3676899008383935;0.7783162447156998
94.836298;1.0489034829174322;0.7916789984463996;0.7547840903943116;-0.44273799839008116;-0.4220996905282025;1.0389490708928015;10.00006027228333;0.7126940253385663;-0.4244559970329786;-0.424455999640342;0.6859883901413881;0.36768992137591333;0.7783161748447225
94.846298;1.0489033968489747;0.7916790396502135;0.754784076444542;-0.4427379983764527;-0.42209969051810203;1.0389491923481111;10.000063614026596;0.7126940443785907;-0.4244559971142654;-0.4244559996167648;0.685988346561286;0.3676899398708987;0.7783161079771562
94.856298;1.048903307870962;0.791679089510263;0.75478406059619;-0.4427379983611229;-0.4220996905086454;1.0389493071515663;10.000066965164677;0.7126940682878173;-0.424455997194233;-0.4244559995931538;0.6859883004626227;0.36768995623600415;0.7783160438376996
94.866298;1.0489032164718852;0.791679147565357;0.7547840429169773;-0.4427379983441475;-0.4220996904997838;1.0389494149425582;10.000070322493542;0.712694096622737;-0.42445599727298333;-0.4244559995695325;0.68598825180592;0.3676899703300016;0.7783159820760159
94.876298;1.0489031229792527;0.7916792134391704;0.7547840233803087;-0.4427379983255529;-0.4220996904914787;1.038949515288806;10.000073681353216;0.7126941290323132;-0.4244559973505554;-0.4244559995459575;0.6859882005498507;0.3676899819628333;0.7783159224102575
94.886298;1.0489030275605442;0.7916792867644433;0.7547840018374303;-0.4427379983053719;-0.42209969048371687;1.038949607727856;10.000077035636814;0.7126941652507043;-0.4244559974269398;-0.4244559995225222;0.6859881466455358;0.36768999092294735;0.7783158647025388
94.896298;1.0489029302929678;0.7916793670755843;0.7547839780689284;-0.44273799828364957;-0.42209969047650825;1.0389496917976275;10.000080378397017;0.712694205054321;-0.4244559975021069;-0.4244559994993507;0.6859880899806895;0.3676899969901653;0.778315808942768
94.906298;1.0489028312896531;0.7916794537505305;0.754783951865531;-0.4427379982604293;-0.4220996904698501;1.038949767031395;10.000083702166318;0.7126942482415684;-0.4244559975760115;-0.4244559994765883;0.6859880303255675;0.3676899999296805;0.7783157552011267
94.916298;1.0489027308576688;0.7916795460946687;0.7547839230225897;-0.44273799823574894;-0.42209969046369505;1.0389498329312288;10.000086999296492;0.7126942946269075;-0.4244559976485871;-0.4244559994543855;0.6859879673787252;0.36768999950278947;0.7783157035662698
94.926298;1.0489026295735888;0.7916796434776441;0.7547838912868728;-0.442737998209651;-0.4220996904579504;1.038949888949972;10.000090262151634;0.7126943440291995;-0.42445599771976206;-0.4244559994328803;0.6859879008962697;0.3676899955089935;0.778315654093359
94.936298;1.0489025281720845;0.7916797453507639;0.7547838563763175;-0.4427379981821898;-0.4220996904524942;1.0389499344950912;10.000093483458413;0.7126943963040703;-0.4244559977894609;-0.4244559994121898;0.6859878307949716;0.36768998782003254;0.7783156067755421
94.946298;1.0489024273282939;0.7916798511826456;0.7547838180539214;-0.442737998153432;-0.4220996904471873;1.0389499689883217;10.000096657566766;0.7126944514066572;-0.4244559978575739;-0.42445599939240725;0.6859877571591008;0.36768997636016815;0.7783155615470274
94.956298;1.0489023275179752;0.7916799604103238;0.7547837761444207;-0.4427379981234616;-0.42209969044187523;1.0389499919830778;10.000099781965563;0.7126945093827596;-0.42445599792395494;-0.424455999373603;0.6859876801816331;0.36768996107115526;0.7783155183316351
94.966298;1.0489022289663579;0.791680072415863;0.7547837304939676;-0.4427379980923916;-0.4220996904363883;1.0389500032226702;10.000102857626935;0.7126945702874711;-0.42445599798844563;-0.4244559993558199;0.6859876001153883;0.3676899419290516;0.7783154770946663
94.976298;1.0489021316359826;0.7916801865661934;0.7547836809749514;-0.44273799806036;-0.42209969043054985;1.038950002551485;10.000105887875664;0.7126946341408298;-0.42445599805087075;-0.42445599933906614;0.6859875172339241;0.36768991898316467;0.7783154378292927
94.986298;1.048902035286489;0.79168030231413;0.7547836275337256;-0.44273799802749975;-0.4220996904241959;1.0389499898094445;10.000108876836267;0.7126947009348102;-0.4244559981110323;-0.42445599932333594;0.685987431800926;0.3676898923557151;0.7783154005071473
94.996298;1.048901939578906;0.7916804192446089;0.7547835701749903;-0.44273799799391317;-0.4220996904172033;1.038949964890237;10.000111828384119;0.7126947706084401;-0.42445599816873847;-0.42445599930863886;0.6859873440925074;0.36768986220014993;0.778315365090298
95.006298;1.0489018441650422;0.7916805370508269;0.7547835089212259;-0.4427379979596747;-0.422099690409504;1.0389499278635064;10.000114745433809;0.7126948429861286;-0.4244559982238382;-0.42445599929499384;0.6859872544361764;0.3676898286640342;0.7783153315926549
95.016298;1.048901748742823;0.7916806555297178;0.7547834438560558;-0.4427379979248484;-0.42209969040107187;1.0389498789221812;10.000117629482977;0.7126949177719516;-0.4244559982762321;-0.42445599928240707;0.6859871631891139;0.3676897919030878;0.7783153000845039
95.026298;1.0489016530770199;0.7916807745750245;0.7547833751997997;-0.44273799788948864;-0.42209969039191025;1.0389498182128845;10.000120481087396;0.7126949946339626;-0.4244559983258718;-0.4244559992708709;0.6859870706652881;0.3676897521143224;0.7783152706305115
95.036298;1.0489015570118996;0.7916808941026157;0.7547833033122717;-0.4427379978536329;-0.4220996903820599;1.0389497457488064;10.000123300930765;0.7126950732852483;-0.4244559983727529;-0.4244559992603815;0.6859869770763242;0.3676897095290883;0.778315243269274
95.046298;1.0489014605116251;0.7916810139367045;0.7547832285998539;-0.44273799781731243;-0.42209969037159334;1.0389496614105813;10.000126090207056;0.712695153486038;-0.42445599841691145;-0.4244559992509511;0.6859868825242174;0.36768966439156137;0.7783152180748547
95.056298;1.0489013636837803;0.791681133764779;0.7547831513910611;-0.4427379977805572;-0.4220996903605791;1.038949564976409;10.000128850520255;0.7126952350152119;-0.4244559984584348;-0.42445599924260086;0.6859867870669489;0.367689616954453;0.7783151952120988
95.066298;1.0489012666962017;0.791681253198438;0.7547830718929516;-0.4427379977433705;-0.42209969034905453;1.0389494561660797;10.000131583870218;0.7126953176793159;-0.42445599849746823;-0.4244559992353459;0.6859866908150319;0.3676895674703287;0.7783151749176099
95.076298;1.0489011696524344;0.7916813718440956;0.7547829902693219;-0.44273799770570277;-0.4220996903370344;1.0389493347382033;10.0001342922598;0.7126954013268941;-0.42445599853420096;-0.4244559992291799;0.6859865939482163;0.36768951618628765;0.778315157434913
95.086298;1.0489010725531471;0.7916814893482261;0.7547829067396037;-0.44273799766745653;-0.42209969032453876;1.038949200668099;10.000136977103178;0.7126954858223519;-0.4244559985688383;-0.42445599922406296;0.6859864966732454;0.36768946334610186;0.7783151429679316
95.096298;1.0489009753489742;0.7916816054319827;0.7547828215784146;-0.4427379976285192;-0.42209969031160716;1.0389490542528008;10.000139638607232;0.7126955710365819;-0.424455998601589;-0.4244559992199333;0.6859863992080611;0.36768940917124976;0.778315131675472
95.106298;1.048900878020638;0.7916817198894937;0.7547827350472213;-0.4427379975887983;-0.4220996902982821;1.0389488960227653;10.000142275060323;0.7126956568979704;-0.4244559986326849;-0.4244559992167361;0.6859863017565173;0.3676893538570024;0.7783151236599416
95.116298;1.048900780591287;0.7916818326018185;0.7547826473781256;-0.4427379975482405;-0.4220996902845904;1.0389487266124302;10.000144883036182;0.7126957434181955;-0.42445599866238687;-0.42445599921442084;0.6859862044957031;0.367689297616636;0.7783151189409211
95.126298;1.0489006830533192;0.7916819436061646;0.7547825588176701;-0.4427379975068254;-0.42209969027053795;1.038948546690752;10.000147458485051;0.7126958306461159;-0.42445599869094547;-0.4244559992129126;0.68598610763681;0.36768924070318454;0.7783151174894511
95.136298;1.0489005853471374;0.791682053129593;0.7547824696211526;-0.44273799746454984;-0.42209969025611727;1.0389483568964064;10.000149997132352;0.7126959186202688;-0.42445599871856876;-0.42445599921210697;0.6859860114635123;0.367689183365109;0.7783151193002267
95.146298;1.0489004874609495;0.7916821615269588;0.7547823799794712;-0.4427379974214324;-0.42209969024134114;1.0389481578346647;10.000152493869082;0.7126960073414422;-0.4244559987454383;-0.4244559992118898;0.6859859162812229;0.3676891257960029;0.7783151244083781
95.156298;1.048900389495986;0.7916822691958633;0.754782290003786;-0.44273799737752584;-0.42209969022627153;1.0389479501403491;10.000154942315735;0.7126960967914217;-0.4244559987717401;-0.4244559992121485;0.6859858223567302;0.36768906813862984;0.7783151328960835
95.166298;1.0489002916155583;0.791682376539313;0.754782199809376;-0.44273799733291347;-0.422099690211006;1.0389477344796794;10.000157335391803;0.7126961870138597;-0.4244559987976671;-0.42445599921276767;0.6859857299103963;0.3676890105304675;0.7783151449189685
95.176298;1.0489001940256824;0.7916824839365755;0.7547821095986869;-0.4427379972876878;-0.4220996901956601;1.0389475115136935;10.000159666410633;0.712696278114536;-0.42445599882338997;-0.42445599921363075;0.6859856391601872;0.3676889531300781;0.77831516068744
95.186298;1.0489000970010327;0.7916825916798459;0.7547820196860314;-0.44273799724191987;-0.4220996901803722;1.0389472819417045;10.000161929832473;0.7126963701661164;-0.42445599884902346;-0.42445599921463034;0.6859855503781874;0.3676888961099187;0.7783151804196327
95.196298;1.0489000008150062;0.7916826999000397;0.7547819304716898;-0.4427379971956495;-0.42209969016530163;1.0389470465904609;10.000164121555233;0.7126964631894644;-0.4244559988746246;-0.4244559992156754;0.6859854638990769;0.36768883965715476;0.778315204292253
95.206298;1.0488999056342085;0.7916828085324964;0.7547818423851754;-0.44273799714890977;-0.4220996901506121;1.0389468063994043;10.000166238514536;0.712696557198638;-0.42445599890021835;-0.42445599921668864;0.6859853800796382;0.3676887839808368;0.7783152323867555
95.216298;1.0488998115269494;0.791682917378036;0.7547817558444305;-0.442737997101754;-0.42209969013645726;1.038946562318135;10.00016827749756;0.7126966522093908;-0.424455998925806;-0.42445599921761634;0.6859852992680262;0.36768872931125973;0.7783152646517075
95.226298;1.048899718535767;0.791683026234659;0.7547816712510939;-0.4427379970542643;-0.42209969012297804;1.03894631527388;10.000170234439192;0.7126967482480238;-0.4244559989513475;-0.42445599921845417;0.6859852218010354;0.3676886759096293;0.7783153008620854
95.236298;1.0488996266991446;0.791683134972016;0.7547815890039253;-0.4427379970065466;-0.4220996901103007;1.0389460662048313;10.000172104807737;0.7126968453859597;-0.4244559989767584;-0.42445599921924676;0.6859851479893576;0.3676886240615981;0.7783153406072386
95.246298;1.0488995360474072;0.7916832434781798;0.7547815095215299;-0.4427379969587257;-0.4220996900985287;1.0389458160764613;10.000173883916899;0.7126969437546099;-0.4244559990019312;-0.42445599922003635;0.6859850780872497;0.36768857403043054;0.7783153833881896
95.256298;1.048899446662616;0.7916833515675746;0.7547814332470838;-0.44273799691095284;-0.42209969008774184;1.0389455658812097;10.00017556676195;0.7126970435033216;-0.42445599902675224;-0.4244559992208059;0.6859850122854737;0.3676885260145469;0.778315428752605
95.266298;1.0488993587685032;0.7916834589587848;0.7547813606185358;-0.44273799686340776;-0.4220996900780025;1.0389453166194451;10.000177148171332;0.71269714470385;-0.4244559990511085;-0.4244559992214691;0.6859849507334386;0.367688480137981;0.7783154763516098
95.276298;1.0488992727086557;0.7916835652902922;0.7547812920461686;-0.442737996816283;-0.42209969006935616;1.0389450692605626;10.000178623320037;0.7126972472971181;-0.42445599907489456;-0.42445599922189114;0.6859848935570643;0.3676884364603177;0.778315525948686
95.286298;1.0488991888334298;0.7916836701126371;0.7547812279273732;-0.44273799676977094;-0.4220996900618364;1.0389448247093194;10.000179987703323;0.7126973511317296;-0.4244559990980164;-0.42445599922190835;0.6859848408188016;0.3676883950072708;0.7783155774303011
95.296298;1.048899107433371;0.7916837729330973;0.75478116866853;-0.44273799672406267;-0.42209969005548464;1.038944583786559;10.000181236602407;0.7126974559841769;-0.4244559991203884;-0.4244559992213516;0.6859847924290813;0.3676883558169319;0.7783156307996573
95.306298;1.0488990287194926;0.7916838733496979;0.7547811146475555;-0.44273799667935104;-0.4220996900503592;1.038944347213126;10.00018236524707;0.7126975615494825;-0.4244559991419298;-0.4244559992200772;0.68598474811312;0.36768831895275084;0.7783156861388173
95.316298;1.0488989528102495;0.7916839711219651;0.7547810661152778;-0.4427379966358313;-0.4220996900465193;1.03894411559349;10.000183369985594;0.7126976674861155;-0.4244559991625697;-0.42445599921798177;0.6859847074924993;0.3676882844735629;0.7783157435532965
95.326298;1.0488988797331686;0.791684066086664;0.7547810231369757;-0.4427379965936843;-0.4220996900440029;1.038943889400823;10.000184249499389;0.7126977734639154;-0.4244559991822598;-0.424455999215;0.6859846702094828;0.3676882524222342;0.778315803117033
95.336298;1.0488988094432319;0.7916841580431472;0.7547809856275816;-0.4427379965530502;-0.42209969004281894;1.0389436689783693;10.000185004932439;0.712697879170365;-0.4244559992009761;-0.4244559992111018;0.6859846359849262;0.36768822283937574;0.7783158648184366
95.346298;1.0488987418599638;0.7916842467337164;0.7547809534413515;-0.44273799651401935;-0.42209969004294595;1.0389434545761242;10.000185639065759;0.7126979843196212;-0.42445599921869825;-0.4244559992062725;0.6859846045938633;0.36768819575263206;0.7783159285355186
95.356298;1.0488986769046729;0.791684331887989;0.7547809264527454;-0.4427379964766421;-0.42209969004431397;1.0389432463746056;10.000186155790665;0.7126980886934636;-0.42445599923538946;-0.4244559992004852;0.6859845758222475;0.3676881711669013;0.7783159940754232
95.366298;1.0488986145057906;0.7916844132871602;0.7547809045715388;-0.44273799644093786;-0.42209969004679826;1.038943044455554;10.00018655985706;0.7126981922101229;-0.4244559992510124;-0.42445599919370197;0.685984549464924;0.3676881490988649;0.7783160612292573
95.376298;1.048898554581386;0.7916844908492621;0.7547808876934572;-0.44273799640689454;-0.4220996900502508;1.0389428487523942;10.000186856035466;0.7126982949524543;-0.4244559992655595;-0.42445599918589594;0.6859845253577664;0.3676881296031545;0.7783161297799548
95.386298;1.0488984970477644;0.7916845646833363;0.7547808756548869;-0.4427379963744678;-0.42209969005454173;1.0389426590171513;10.000187048048094;0.7126983970881515;-0.42445599927905575;-0.42445599917706317;0.6859845034033873;0.36768811275010704;0.7783161994945602
95.396298;1.0488984418965943;0.7916846350686478;0.7547808682674976;-0.44273799634358424;-0.42209969005958464;1.0389424748568825;10.000187138025725;0.7126984987576563;-0.42445599929153344;-0.4244559991672208;0.6859844835956799;0.3676880985924912;0.7783162701518309
95.406298;1.0488983892852721;0.791684702372233;0.7547808654089192;-0.4427379963141408;-0.4220996900653369;1.0389422958336967;10.000187126639434;0.7126986000450585;-0.424455999303015;-0.4244559991564001;0.6859844660117401;0.36768808715412415;0.778316341577389
95.416298;1.048898339502206;0.7916847669533492;0.7547808670615969;-0.4427379962860029;-0.42209969007176795;1.0389421215077574;10.000187013759026;0.7126987009994672;-0.4244559993135293;-0.424455999144648;0.6859844507331059;0.36768807844934054;0.778316413623494
95.426298;1.0488982928276702;0.7916848291234145;0.7547808732605209;-0.44273799625901705;-0.4220996900788219;1.0389419513919236;10.000186798982307;0.7126988016379973;-0.4244559993231391;-0.4244559991320357;0.6859844377983858;0.3676880725075321;0.7783164860962221
95.436298;1.0488982494616423;0.7916848891774041;0.7547808839942876;-0.44273799623303217;-0.422099690086415;1.0389417849086193;10.000186481714517;0.7126989019386771;-0.4244559993319412;-0.42445599911865173;0.6859844272541542;0.36768806936495474;0.7783165587112049
95.446298;1.048898209539561;0.7916849474495155;0.7547808991377266;-0.44273799620791904;-0.4220996900944529;1.0389416213804932;10.000186061871588;0.712699001841334;-0.42445599934004297;-0.4244559991045798;0.6859844191763353;0.36768806904540796;0.7783166311246954
95.456298;1.0488981731361686;0.7916850043024867;0.7547809184809556;-0.44273799618358173;-0.4220996901028419;1.038941460058311;10.000185541076725;0.7126991012989052;-0.42445599934753037;-0.4244559990898854;0.6859844135990324;0.36768807156694394;0.7783167030128244
95.466298;1.0488981402744622;0.7916850600308891;0.754780941832425;-0.4427379961599559;-0.4220996901114942;1.038941300217926;10.00018492242432;0.7126992003654727;-0.42445599935443973;-0.42445599907462284;0.6859844104780369;0.36768807695667743;0.7783167741555683
95.476298;1.048898110990375;0.7916851148034084;0.7547809691037561;-0.4427379961369904;-0.42209969012033877;1.0389411412616436;10.000184209334703;0.7126992992029909;-0.4244559993607455;-0.4244559990588434;0.6859844097408675;0.36768808524950514;0.7783168444695466
95.486298;1.0488980853896714;0.7916851686985398;0.754781000314335;-0.44273799611463205;-0.4220996901293333;1.038940982701701;10.00018340552924;0.7126993979839887;-0.4244559993663756;-0.42445599904258824;0.6859844113327878;0.36768809647244;0.7783169139727927
95.496298;1.048898063637395;0.7916852217472607;0.7547810355514818;-0.4427379960928265;-0.4220996901384673;1.0389408240479323;10.00018251538291;0.7126994968057162;-0.4244559993712369;-0.4244559990258735;0.6859844152165119;0.3676881106264932;0.7783169827290232
95.506298;1.048898045878921;0.7916852739398218;0.7547810749192354;-0.44273799607152375;-0.42209969014776877;1.0389406647293211;10.000181543343793;0.7126995956982193;-0.424455999375235;-0.4244559990086866;0.6859844213488235;0.3676881276867865;0.7783170507948453
95.516298;1.0488980321249866;0.7916853252425775;0.7547811184593105;-0.44273799605067515;-0.42209969015731263;1.0389405041025528;10.000180493211314;0.7126996946692427;-0.42445599937828965;-0.4244559989910037;0.6859844296533062;0.36768814761455576;0.7783171181762975
95.526298;1.0488980222051374;0.7916853756252816;0.7547811660886872;-0.44273799603023356;-0.4220996901671928;1.03894034151727;10.000179368086785;0.7126997937065136;-0.42445599938033796;-0.42445599897281655;0.6859844400137464;0.3676881703579967;0.7783171848262093
95.536298;1.0488980158385257;0.7916854250425354;0.7547812176013471;-0.4427379960101567;-0.4220996901774675;1.038940176430441;10.000178170924158;0.7126998927740724;-0.424455999381332;-0.42445599895414776;0.6859844522781098;0.36768819584688767;0.778317250673373
95.546298;1.0488980127512204;0.7916854734032314;0.7547812727214077;-0.4427379959904022;-0.4220996901881535;1.0389400085127183;10.000176905244025;0.7126999918391128;-0.4244559993812488;-0.42445599893505725;0.6859844662414962;0.36768822399412954;0.7783173156257485
95.556298;1.0488980127656122;0.7916855205934845;0.7547813311661847;-0.4427379959709291;-0.4220996901992802;1.0389398375922878;10.000175575132957;0.7127000908857856;-0.42445599938010037;-0.42445599891565;0.6859844816530015;0.3676882547051135;0.7783173795221688
95.566298;1.0488980158164516;0.7916855665231781;0.7547813926697653;-0.44273799595170693;-0.4220996902109316;1.03893966347126;10.00017418475195;0.7127001899015702;-0.42445599937793643;-0.4244559988960723;0.6859844982873448;0.3676882878793446;0.7783174420936028
95.576298;1.0488980219297632;0.7916856111345604;0.7547814569879259;-0.44273799593271573;-0.422099690223228;1.0389394858794139;10.000172738569676;0.7127002888777259;-0.4244559993748444;-0.42445599887648705;0.6859845160201223;0.36768832338361784;0.7783175030114772
95.586298;1.048898031209202;0.7916856543565582;0.7547815239269855;-0.44273799591394053;-0.4220996902362677;1.0389393046340074;10.000171241904345;0.7127003878350514;-0.42445599937093925;-0.4244559988570426;0.6859845348399369;0.3676883610237973;0.7783175619813324
95.596298;1.0488980437880016;0.7916856960672337;0.7547815933507255;-0.44273799589538193;-0.42209969025008914;1.0389391197850963;10.000169700726222;0.7127004868274085;-0.4244559993663541;-0.4244559988378502;0.6859845548079043;0.36768840056583785;0.778317618771957
95.606298;1.0488980597832114;0.791685736124926;0.7547816651060588;-0.44273799587707907;-0.4220996902646801;1.0389389316012327;10.000168121097081;0.7127005858735356;-0.4244559993612382;-0.42445599881897766;0.6859845760228065;0.3676884417882231;0.7783176731813745
95.616298;1.0488980793319975;0.7916857744032603;0.7547817389424087;-0.44273799585911133;-0.4220996902800038;1.038938740472387;10.000166508814015;0.7127006848710407;-0.4244559993557392;-0.4244559988004621;0.6859845986109323;0.3676884845100225;0.7783177250320104
95.626298;1.0488981026451227;0.7916858107758337;0.7547818145206155;-0.4427379958415647;-0.4220996902960194;1.038938546827236;10.000164868935967;0.7127007835971674;-0.4244559993499712;-0.424455998782327;0.6859846227149121;0.36768852858644463;0.7783177742083641
95.636298;1.0488981299756888;0.791685845109442;0.7547818914531186;-0.44273799582449497;-0.42209969031270134;1.0389383510694183;10.000163205137303;0.7127008817532651;-0.42445599934401296;-0.42445599876458084;0.6859846484766597;0.36768857390728066;0.7783178206929848
95.646298;1.0488981615311619;0.7916858772772946;0.7547819693294275;-0.44273799580792067;-0.4220996903300544;1.0389381535538924;10.000161519905555;0.7127009789883029;-0.4244559993379475;-0.4244559987471987;0.6859846760211231;0.3676886204147663;0.778317864584014
95.656298;1.0488981974248217;0.7916859071780677;0.754782047757062;-0.44273799579184026;-0.4220996903481097;1.0389379546629307;10.0001598155904;0.7127010749697514;-0.42445599933188916;-0.42445599873012374;0.6859847054522169;0.3676886681103277;0.7783179060751378
95.666298;1.048898237683408;0.7916859347844875;0.7547821264057046;-0.4427379957762537;-0.4220996903669098;1.0389377549426948;10.000158094386535;0.7127011694857935;-0.42445599932596884;-0.42445599871330414;0.6859847368425774;0.36768871702916045;0.7783179453901361
95.676298;1.0488982822830568;0.7916859601582665;0.7547822050365116;-0.4427379957611672;-0.4220996903864988;1.0389375551792401;10.000156356981075;0.712701262470801;-0.42445599932031286;-0.42445599869673156;0.6859847701858496;0.36768876720452853;0.7783179827188447
95.686298;1.0488983311924267;0.7916859833846028;0.7547822835093326;-0.4427379957465779;-0.42209969040690737;1.038937356382408;10.000154602339714;0.7127013539693665;-0.42445599931504163;-0.4244559986804656;0.6859848053708998;0.36768881864223335;0.7783180181990169
95.696298;1.0488983843491806;0.7916860045006674;0.7547823617446217;-0.4427379957324655;-0.4220996904281211;1.0389371597312835;10.00015282946532;0.712701444087314;-0.42445599931028083;-0.42445599866464206;0.6859848422407591;0.3676888713193535;0.7783180519007532
95.706298;1.048898441572756;0.7916860234619543;0.7547824396325106;-0.4427379957188072;-0.42209969045005863;1.0389369664927022;10.000151038737819;0.7127015329091178;-0.42445599930615313;-0.42445599864945127;0.6859848806763309;0.36768892521309265;0.7783180837803584
95.716298;1.0488985025463131;0.7916860401578224;0.7547825169736774;-0.4427379957056013;-0.42209969047257734;1.0389367779047685;10.000149231351493;0.7127016204131557;-0.4244559993027484;-0.4244559986350903;0.6859849206096987;0.36768898031011743;0.7783181136689454
95.726298;1.0488985668973068;0.7916860544793453;0.7547825935520823;-0.44273799569286326;-0.42209969049549645;1.038936595085436;10.000147408610612;0.712701706454021;-0.4244559993001126;-0.424455998621717;0.6859849619753453;0.3676890365714359;0.7783181413289157
95.736298;1.0488986342584263;0.7916860663409606;0.7547826692566937;-0.44273799568060046;-0.4220996905186299;1.0389364190177341;10.000145572807337;0.7127017908090262;-0.4244559992982621;-0.42445599860942906;0.6859850046840961;0.3676890939183731;0.7783181665151065
95.746298;1.0488987042453242;0.7916860756254176;0.7547827441173967;-0.4427379956687994;-0.4220996905418157;1.0389362505318418;10.000143728234791;0.7127018732294483;-0.42445599929719513;-0.42445599859827465;0.6859850486364232;0.36768915226545307;0.778318188989966
95.756298;1.0488987764360265;0.7916860821857774;0.754782818277817;-0.4427379956574282;-0.422099690564919;1.0389360902095204;10.000141880341149;0.712701953476953;-0.42445599929689654;-0.42445599858827554;0.6859850937101475;0.3676892115463517;0.7783182084916997
95.766298;1.0488988504042391;0.791686085918283;0.7547828919918762;-0.4427379956464316;-0.42209969058781943;1.0389359383070182;10.00014003403335;0.7127020313801007;-0.42445599929734107;-0.4244559985794546;0.6859851397249656;0.36768927170139026;0.7783182246913237
95.776298;1.048898925710264;0.7916860868196159;0.7547829656597416;-0.44273799563572525;-0.4220996906104172;1.0389357948252602;10.00013819284079;0.7127021068603936;-0.42445599929848615;-0.4244559985718513;0.685985186475002;0.36768933265742704;0.7783182372122718
95.786298;1.0488990018377005;0.7916860850337718;0.7547830398193918;-0.4427379956251994;-0.4220996906326605;1.038935659723758;10.000136358879328;0.7127021798783367;-0.424455999300281;-0.4244559985655162;0.6859852338208792;0.36768939434205333;0.7783182456736031
95.796298;1.0488990781478227;0.7916860808658304;0.7547831150448918;-0.4427379956147257;-0.42209969065455094;1.0389355331133094;10.000134533270328;0.7127022503976015;-0.4244559993027039;-0.42445599856051114;0.6859852817281719;0.367689456700861;0.7783182496725451
95.806298;1.0488991538258738;0.791686074741851;0.7547831918279102;-0.44273799560417665;-0.42209969067610886;1.0389354152695212;10.000132716517667;0.7127023183918053;-0.42445599930578254;-0.4244559985569306;0.6859853302458059;0.36768951966867913;0.7783182487933702
95.816298;1.0488992278697946;0.7916860671579221;0.7547832705365438;-0.4427379955934503;-0.4220996906973461;1.03893530654568;10.000130908566119;0.7127023838272263;-0.42445599930957306;-0.4244559985549028;0.6859853795082403;0.3676895831398353;0.7783182426872821
95.826298;1.0488992992135187;0.7916860585953327;0.7547833514725969;-0.44273799558248295;-0.42209969071827574;1.0389352072980025;10.000129109550613;0.7127024466582331;-0.4244559993141297;-0.4244559985545431;0.685985429764185;0.36768964698041184;0.778318231118893
95.836298;1.048899366890008;0.791686049424946;0.7547834349235574;-0.44273799557125776;-0.4220996907389351;1.038935117791565;10.000127321120273;0.7127025068533531;-0.4244559993194895;-0.4244559985559266;0.6859854813577051;0.36768971105074394;0.7783182139322048
95.846298;1.04889943011013;0.7916860399098604;0.7547835211333899;-0.44273799555980875;-0.42209969075938664;1.0389350380955633;10.00012554685537;0.7127025643768734;-0.42445599932566974;-0.42445599855912314;0.6859855346561011;0.3676897752171027;0.778318190966633
95.856298;1.0488994882525866;0.7916860302859189;0.7547836102753602;-0.44273799554820503;-0.42209969077969006;1.0389349680262132;10.000123791716018;0.7127026191291955;-0.4244559993326769;-0.4244559985642161;0.6859855899879889;0.36768983934949095;0.7783181619972289
95.866298;1.0488995408019597;0.791686020812968;0.754783702440855;-0.4427379955365368;-0.4220996907998896;1.0389349071915035;10.000122061357516;0.7127026709336541;-0.42445599934050565;-0.42445599857126687;0.6859856475988212;0.3676899033168636;0.7783181267626984
95.876298;1.0488995872844775;0.791686011748627;0.7547837975819365;-0.4427379955249098;-0.42209969082004084;1.038934855131239;10.000120361771645;0.7127027195826533;-0.42445599934911515;-0.42445599858030103;0.6859857076264559;0.36768996700337075;0.7783180850231957
95.886298;1.0488996272425406;0.7916860032718428;0.7547838954735082;-0.4427379955134262;-0.4220996908402353;1.0389348114051276;10.000118699142709;0.7127027648912884;-0.424455999358415;-0.42445599859134114;0.6859857701236233;0.3676900303286362;0.7783180365673457
95.896298;1.0488996602628344;0.7916859954362716;0.7547839957570425;-0.4427379955021625;-0.42209969086058113;1.038934775569151;10.00011707910208;0.7127028067313499;-0.4244559993682874;-0.4244559986044246;0.6859858351116723;0.36769009324561264;0.7783179812173491
95.906298;1.048899686044976;0.7916859881872931;0.7547840979842898;-0.4427379954911613;-0.4220996908811583;1.038934747143508;10.000115505513769;0.7127028450369368;-0.4244559993786217;-0.42445599861957944;0.6859859026208466;0.3676901557233572;0.7783179188789809
95.916298;1.0488997044256256;0.7916859814007654;0.7547842015997239;-0.4427379954804441;-0.42209969090199023;1.0389347256474932;10.000113980317249;0.7127028797851654;-0.4244559993893296;-0.42445599863678257;0.685985972674683;0.36769021772520055;0.7783178495811711
95.926298;1.0488997153163329;0.7916859749046582;0.7547843059317638;-0.44273799547004694;-0.4220996909230436;1.0389347106913682;10.000112504697782;0.7127029109729438;-0.4244559994003419;-0.4244559986559321;0.6859860452604297;0.36769027917788805;0.7783177734923998
95.936298;1.048899718660051;0.7916859684721639;0.7547844102744485;-0.44273799546006065;-0.4220996909442435;1.0389347019902466;10.000111080359835;0.7127029386008751;-0.42445599941159967;-0.4244559986768514;0.685986120354815;0.36769033994741945;0.7783176909375578
95.946298;1.0488997144703833;0.7916859617975677;0.7547845140129238;-0.44273799545064696;-0.42209969096548633;1.0389346992339117;10.000109710089559;0.7127029626487551;-0.4244559994230395;-0.42445599869932515;0.685986197964342;0.36769039985070767;0.7783176023682131
95.956298;1.0488997029030385;0.7916859545020043;0.7547846166472187;-0.4427379954420251;-0.42209969098665845;1.0389347019926478;10.000108397482618;0.7127029830541793;-0.42445599943458634;-0.42445599872314144;0.6859862781280128;0.3676904586870031;0.7783175082651516
95.966298;1.0488996843112348;0.7916859462034042;0.7547847177086698;-0.44273799543443537;-0.422099691007671;1.0389347097569228;10.000107146315273;0.7127029997363872;-0.42445599944616014;-0.4244559987481183;0.6859863609065061;0.3676905162504181;0.7783174090807269
95.976298;1.0488996592143187;0.7916859365966034;0.7547848167313402;-0.4427379954280984;-0.4220996910284899;1.0389347219836957;10.000105959846223;0.7127030126338039;-0.42445599945768775;-0.42445599877409895;0.6859864463811871;0.3676905723334786;0.7783173052896648
95.986298;1.0488996281585214;0.7916859254626228;0.7547849132984786;-0.4427379954231955;-0.4220996910491244;1.038934738083042;10.000104839832188;0.712703021680085;-0.4244559994691145;-0.4244559988009242;0.6859865346452646;0.367690626750322;0.778317197445706
95.996298;1.0488995916196748;0.7916859126098045;0.7547850070623163;-0.44273799541988185;-0.4220996910695759;1.0389347574174013;10.000103785655625;0.7127030267636894;-0.4244559994804111;-0.42445599882842616;0.6859866257618977;0.36769067934687116;0.7783170861675618
96.006298;1.0488995500231189;0.7916858978339845;0.7547850977653914;-0.4427379954183102;-0.42209969108980416;1.0389347793366406;10.000102794249317;0.7127030277642625;-0.42445599949158574;-0.42445599885644697;0.6859867197037673;0.3676907299727368;0.7783169720939327
96.016298;1.0488995037546383;0.7916858809783798;0.754785185277909;-0.4427379954186409;-0.422099691109752;1.0389348031587806;10.000101860876397;0.7127030245971102;-0.42445599950270496;-0.42445599888484165;0.6859868163397831;0.3676907784633073;0.7783168558380856
96.026298;1.0488994531279228;0.7916858620282377;0.7547852695538719;-0.44273799542103165;-0.42209969112938694;1.0389348280723936;10.000100980087689;0.7127030171893703;-0.42445599951388924;-0.42445599891347063;0.68598691548307;0.3676908246518716;0.7783167379511298
96.036298;1.0488993983895765;0.7916858411121485;0.7547853505383262;-0.442737995425615;-0.4220996911486975;1.0389348530697609;10.000100146110356;0.7127030054766581;-0.4244559995252827;-0.424455998942195;0.6859870169168545;0.3676908683936119;0.778316618908476
96.046298;1.0488993397179558;0.7916858184551222;0.7547854281448465;-0.4427379954324842;-0.42209969116765444;1.0389348769760607;10.000099353105632;0.7127029894616008;-0.424455999537032;-0.4244559989708559;0.6859871203977104;0.36769090960966444;0.7783164991237614
96.056298;1.0488992771632843;0.791685794385409;0.7547855022936351;-0.4427379954417119;-0.4220996911861873;1.038934898544397;10.000098595784051;0.712702969255449;-0.42445599954928726;-0.4244559989992554;0.6859872257028039;0.3676909483307994;0.7783163789663818
96.066298;1.048899210624207;0.791685769345376;0.7547855729357318;-0.44273799545338194;-0.4220996912041836;1.0389349165776345;10.000097869412343;0.7127029450586296;-0.4244559995622112;-0.4244559990271708;0.6859873326532047;0.36769098469147826;0.778316258760752
96.076298;1.0488991399527774;0.7916857438403242;0.7547856400354057;-0.4427379954675937;-0.42209969122150154;1.0389349300550736;10.000097168946041;0.7127029170983886;-0.42445599957597413;-0.4244559990543914;0.6859874410784826;0.3676910188890427;0.7783161388173182
96.086298;1.0488990651539143;0.7916857183570399;0.7547857035493757;-0.44273799548443277;-0.42209969123799174;1.0389349382271162;10.000096488562583;0.7127028855682754;-0.42445599959073516;-0.42445599908074444;0.6859875508281972;0.36769105114847406;0.7783160195151027
96.096298;1.04889898651324;0.7916856932891556;0.7547857634344329;-0.442737995503938;-0.4220996912535188;1.0389349406341435;10.000095821842587;0.7127028506175811;-0.42445599960662905;-0.4244559991060856;0.6859876618248214;0.3676910816787057;0.7783159013415049
96.106298;1.0488989045037749;0.7916856689102851;0.75478581963783;-0.4427379955260934;-0.42209969126796676;1.0389349370598517;10.000095161860825;0.7127028123753272;-0.42445599962375846;-0.42445599913025994;0.6859877740726101;0.36769111062032034;0.7783157848482453
96.116298;1.0488988195826825;0.7916856454125464;0.7547858720688455;-0.4427379955508529;-0.4220996912812313;1.0389349274291046;10.000094501555846;0.7127027709359335;-0.424455999642181;-0.42445599915308757;0.6859878876372658;0.36769113802343845;0.7783156705757742
96.126298;1.0488987321178307;0.7916856229385996;0.7547859206173412;-0.4427379955781646;-0.42209969129321634;1.0389349116895676;10.000093834723755;0.712702726316947;-0.4244559996618862;-0.4244559991744003;0.685988002620121;0.36769116386309214;0.7783155589817624
96.136298;1.0488986424322009;0.7916856015961744;0.7547859652186182;-0.4427379956079669;-0.4220996913038333;1.0389348897892765;10.000093156426807;0.7127026784502082;-0.42445599968277986;-0.4244559991940657;0.6859881191094613;0.3676911880833801;0.7783154503891059
96.146298;1.0488985508005577;0.7916855815029735;0.7547860059175123;-0.44273799564019295;-0.42209969131299857;1.0389348617047764;10.000092462280739;0.7127026271925606;-0.4244559997047026;-0.42445599921196553;0.6859882371341046;0.36769121065998445;0.7783153449678231
96.156298;1.0488984574101416;0.7916855628226611;0.7547860428664807;-0.4427379956747981;-0.4220996913206334;1.0389348274165786;10.000091747902847;0.7127025723446184;-0.42445599972746567;-0.4244559992279815;0.6859883566881805;0.3676912316355293;0.7783152427643141
96.166298;1.0488983623730426;0.791685545782832;0.7547860762103575;-0.442737995711772;-0.4220996913266679;1.038934786919437;10.000091009140636;0.7127025136773381;-0.42445599975087517;-0.42445599924201977;0.685988477826309;0.36769125109538947;0.7783151437472131
96.176298;1.0488982657624322;0.791685530718984;0.7547861059651124;-0.4427379957511157;-0.42209969133104747;1.0389347402932432;10.000090242348634;0.7127024509639046;-0.42445599977475246;-0.42445599925404365;0.6859886007008349;0.3676912691200676;0.7783150478111105
96.186298;1.0488981676100695;0.7916855180885377;0.7547861320521808;-0.44273799579280887;-0.42209969133374;1.0389346876905712;10.00008944446701;0.7127023840482051;-0.4244559997989566;-0.42445599926407235;0.685988725472263;0.3676912857600614;0.7783149547656054
96.196298;1.0488980678904634;0.7916855083990556;0.7547861544408504;-0.44273799583679596;-0.42209969133476083;1.0389346292002306;10.000088613353627;0.712702312899366;-0.42445599982338333;-0.4244559992721498;0.6859888522114789;0.36769130102978465;0.7783148643716307
96.206298;1.048897966552943;0.7916855021170351;0.7547861731944983;-0.44273799588299256;-0.4220996913342019;1.0389345647284054;10.000087748110477;0.7127022376001125;-0.4244559998479369;-0.4244559992783319;0.6859889808841777;0.3676913149061388;0.7783147763827879
96.216298;1.048897863551668;0.7916854996318307;0.7547861883734243;-0.4427379959313025;-0.42209969133221725;1.03893449400739;10.00008684906731;0.7127021583219572;-0.4244559998725129;-0.4244559992827001;0.6859891113419377;0.36769132733485527;0.7783146905368294
