time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.226298;1.0488977587941157;0.7916855012853544;0.7547861999669836;-0.44273799598163377;-0.42209969132897446;1.0389344167024785;10.000085917919646;0.712702075295955;-0.42445599989699817;-0.4244559992853713;0.685989243268088;0.3676913382458126;0.7783146065532477
96.236298;1.0488976520799407;0.7916855074333979;0.7547862079424569;-0.4427379960339056;-0.4220996913246195;1.0389343325612452;10.000084957324242;0.7127019887736293;-0.42445599992127314;-0.42445599928650446;0.6859893761373618;0.36769134757157595;0.7783145241911765
96.246298;1.0488975431102006;0.7916855184604986;0.754786212288142;-0.4427379960880388;-0.42209969131926944;1.0389342415230445;10.000083969413149;0.7127018989955191;-0.4244559999452157;-0.4244559992863059;0.6859895092293397;0.36769135526086344;0.778314443327461
96.256298;1.04889743152719;0.791685534714225;0.7547862129717299;-0.44273799614394016;-0.42209969131303166;1.0389341437177515;10.000082955253346;0.7127018061737072;-0.4244559999686947;-0.4244559992850181;0.6859896417012872;0.367691361284906;0.778314363977052
96.266298;1.0488973169796927;0.7916855564726913;0.7547862098864742;-0.44273799620150256;-0.42209969130601893;1.0389340394179585;10.000081915855322;0.7127017105203012;-0.42445599999155814;-0.4244559992828988;0.6859897727155857;0.36769136562591487;0.7783142862289535
96.276298;1.048897199219295;0.7916855840097881;0.7547862028672215;-0.4427379962606134;-0.42209969129833586;1.0389339289888964;10.000080852904679;0.712701612267722;-0.42445600001362893;-0.4244559992802008;0.6859899015452737;0.36769136823350673;0.778314210153518
96.286298;1.0488970781563016;0.7916856176357882;0.754786191763336;-0.4427379963211463;-0.42209969129008457;1.0389338127945489;10.000079768565634;0.7127015116172936;-0.4244560000346951;-0.4244559992771614;0.6859900275871873;0.3676913689757334;0.7783141357525803
96.296298;1.0488969538484274;0.7916856576830069;0.7547861764775502;-0.442737996382959;-0.42209969128139907;1.0389336911215028;10.000078664678417;0.7127014086816127;-0.42445600005450557;-0.42445599927401617;0.6859901503221757;0.36769136762483373;0.778314062968288
96.306298;1.048896826444405;0.7916857045221078;0.7547861569566957;-0.44273799644590905;-0.42209969127246005;1.0389335641989106;10.000077541934335;0.7127013034794473;-0.42445600007280176;-0.4244559992710055;0.685990269272728;0.36769136388865603;0.7783139916915778
96.316298;1.0488966960905073;0.7916857585794795;0.7547861332213153;-0.4427379965098557;-0.4220996912634874;1.0389334322382076;10.000076400139818;0.7127011960086939;-0.42445600008935325;-0.4244559992683552;0.6859903839796647;0.36769135746790255;0.7783139217292319
96.326298;1.0488965628659033;0.7916858202796077;0.7547861054325288;-0.4427379965746534;-0.4220996912547169;1.0389332954143788;10.000075239458404;0.712701086378327;-0.4244560001039626;-0.42445599926626737;0.6859904940279999;0.367691348099885;0.7783138528125028
96.336298;1.048896426807951;0.7916858899341144;0.7547860739176859;-0.4427379966401609;-0.42209969124635927;1.0389331538395123;10.000074061091542;0.7127009748711721;-0.42445600011646156;-0.42445599926492533;0.6859905990902246;0.36769133557237943;0.7783137847090299
96.346298;1.0488962879358403;0.7916859676776603;0.7547860391226024;-0.44273799670624014;-0.4220996912385757;1.0389330076100696;10.000072867172527;0.7127008618697572;-0.4244560001267165;-0.4244559992645006;0.6859906989253503;0.3676913197227214;0.778313717321364
96.356298;1.048896146205551;0.7916860534924722;0.7547860015009745;-0.4427379967727349;-0.42209969123147667;1.0389328569072338;10.000071660868926;0.7127007477675341;-0.42445600013462814;-0.42445599926517286;0.6859907933233764;0.36769130043379034;0.7783136506822144
96.366298;1.048896001487573;0.7916861472628873;0.7547859614188162;-0.4427379968394598;-0.422099691225115;1.0389327020389212;10.000070446160123;0.7127006329612764;-0.4244560001401198;-0.4244559992671375;0.6859908820269661;0.3676912776317905;0.7783135849183499
96.376298;1.048895853598955;0.7916862488174077;0.7547859191588321;-0.44273799690621524;-0.42209969121947355;1.0389325434064167;10.000069226495794;0.712700517845591;-0.4244560001431296;-0.424455999270582;0.6859909647181708;0.367691251284004;0.7783135202048298
96.386298;1.0488957023483894;0.7916863579673794;0.7547858749823293;-0.44273799697279936;-0.4220996912144669;1.0389323814618856;10.000068003810583;0.7127004027655253;-0.42445600014360313;-0.42445599927565253;0.6859910411133864;0.3676912213849984;0.7783134566768856
96.396298;1.0488955475829624;0.7916864745528689;0.7547858291635119;-0.4427379970389998;-0.42209969120996843;1.0389322166368635;10.00006677917715;0.712700287993382;-0.4244560001414894;-0.4244559992824448;0.6859911110436862;0.3676911879417987;0.7783133943855717
96.406298;1.0488953892017772;0.7916865984653823;0.7547857820090846;-0.44273799710458067;-0.42209969120584145;1.038932049242878;10.000065553948486;0.7127001737547345;-0.4244560001367477;-0.42445599929102384;0.6859911744042295;0.36769115098073124;0.7783133333587948
96.416298;1.0488952271412533;0.791686729592562;0.7547857338740148;-0.4427379971692913;-0.4220996912019578;1.0389318794625972;10.000064329949282;0.7127000602752185;-0.4244560001293561;-0.4244559993014455;0.6859912310594651;0.3676911105712412;0.7783132736563785
96.426298;1.0488950613922638;0.7916868677137178;0.7547856851292757;-0.4427379972328967;-0.42209969119820967;1.0389317074392763;10.00006310874398;0.7126999478221948;-0.42445600011931467;-0.42445599931375494;0.6859912808486133;0.36769106684453023;0.7783132153420748
96.436298;1.048894892039456;0.7916870124558235;0.7547856361130091;-0.4427379972952011;-0.4220996911945225;1.0389315333309814;10.000061891134287;0.7126998367235319;-0.4244560001066506;-0.424455999327974;0.6859913236548721;0.3676910199970947;0.7783131584474452
96.446298;1.0488947192585687;0.7916871633255211;0.7547855871212689;-0.44273799735605895;-0.42209969119086405;1.0389313573461996;10.000060677743615;0.7126997273328074;-0.4244560000914204;-0.42445599934409484;0.6859913594051942;0.3676909703001987;0.7783131029831619
96.456298;1.0488945432634127;0.7916873197533016;0.7547855384174998;-0.4427379974153698;-0.4220996911872414;1.0389311798300112;10.000059470301354;0.7126996199535226;-0.42445600007371204;-0.4244559993620784;0.6859913880067663;0.3676909181094483;0.7783130489845508
96.466298;1.0488943642784685;0.7916874811564759;0.754785490236398;-0.44273799747304643;-0.42209969118368024;1.0389310013146327;10.00005827249115;0.7126995148181959;-0.4244560000536471;-0.4244559993818611;0.6859914093188253;0.36769086382104144;0.7783129965606518
96.476298;1.0488941825805418;0.79168764701336;0.7547854427992273;-0.4427379975289815;-0.42209969118020263;1.0389308225190992;10.000057089449363;0.7126994121303813;-0.4244560000313829;-0.4244559994033745;0.685991423194485;0.3676908077966318;0.7783129459062526
96.486298;1.0488939985298769;0.7916878168834852;0.7547853963600312;-0.4427379975830475;-0.4220996911768119;1.0389306443430004;10.000055926556955;0.7126993120774027;-0.4244560000071089;-0.42445599942657797;0.6859914295704106;0.3676907503324802;0.7783128972614747
96.496298;1.048893812557805;0.7916879903826712;0.7547853512543526;-0.44273799763512744;-0.4220996911734885;1.0389304677834892;10.00005478872357;0.7126992148231572;-0.4244559999810418;-0.42445599945146617;0.6859914285288609;0.3676906916726359;0.7783128508419757
96.506298;1.0488936251683598;0.7916881671431637;0.7547853078867832;-0.4427379976851512;-0.42209969117019935;1.038930293803012;10.000053679905228;0.7126991205513903;-0.42445599995342137;-0.42445599947803364;0.6859914202676538;0.36769063203488506;0.7783128068080358
96.516298;1.0488934369258966;0.7916883467600653;0.7547852666516749;-0.44273799773312006;-0.42209969116691987;1.0389301232701427;10.000052602405114;0.7126990295209706;-0.4244559999244969;-0.4244559995062454;0.6859914050495398;0.36769057164213614;0.778312765299145
96.526298;1.0488932483990847;0.7916885288000638;0.7547852278556533;-0.44273799777911316;-0.42209969116365215;1.038929956962319;10.000051556626593;0.7126989420387408;-0.4244559998945135;-0.42445599953604396;0.6859913832161726;0.3676905107438831;0.778312726457218
96.536298;1.048893060112535;0.7916887128895069;0.7547851916913065;-0.44273799782326173;-0.4220996911604262;1.038929795575199;10.00005054201871;0.7126988583804345;-0.42445599986371757;-0.4244559995673692;0.6859913552126298;0.36769044960253955;0.7783126904048764
96.546298;1.048892872522578;0.79168889874876;0.7547851582730389;-0.4427379978657159;-0.42209969115729734;1.0389296397235999;10.000049558374416;0.7126987787799166;-0.42445599983235427;-0.4244559996001629;0.6859913215515004;0.3676903884549514;0.7783126572284255
96.556298;1.0488926860353307;0.7916890861434482;0.7547851277252132;-0.4427379979066444;-0.42209969115434476;1.0389294899434425;10.000048605810267;0.7126987035081023;-0.42445599980064075;-0.42445599963435987;0.6859912827424431;0.3676903275043872;0.7783126269699226
96.566298;1.0488925010755572;0.791689274843267;0.7547851002243231;-0.4427379979462477;-0.42209969115165047;1.0389293467337546;10.000047683735337;0.7126986329483951;-0.4244559997687671;-0.4244559996698799;0.6859912392529532;0.3676902669693418;0.7783125996041742
96.576298;1.0488923181156382;0.7916894645852897;0.754785075923692;-0.4427379979847329;-0.4220996911492721;1.0389292106079335;10.000046790142461;0.7126985675829902;-0.42445599973693504;-0.42445599970661896;0.685991191536749;0.367690207142556;0.7783125750204464
96.586298;1.0488921376290723;0.7916896550201494;0.7547850548685299;-0.44273799802226216;-0.42209969114724183;1.0389290820701458;10.000045921399181;0.712698507899083;-0.42445599970536857;-0.4244559997444428;0.6859911401019577;0.36769014838711966;0.778312553017927
96.596298;1.0488919600183808;0.791689845701599;0.7547850369769437;-0.4427379980589182;-0.4220996911455839;1.0389289615458213;10.00004507271582;0.7126984542981081;-0.4244559996742597;-0.4244559997831917;0.6859910855325055;0.3676900910684675;0.778312533330837
96.606298;1.0488917855417;0.7916900361229576;0.7547850220402557;-0.4427379980947039;-0.4220996911443196;1.0389288493479054;10.000044239285497;0.7126984070575677;-0.42445599964371444;-0.4244559998226947;0.6859910283979431;0.3676900354970084;0.7783125157209706
96.616298;1.0488916142834204;0.7916902257311718;0.7547850097427976;-0.44273799812957054;-0.42209969114346363;1.0389287456699894;10.00004341733222;0.7126983663452965;-0.42445599961376335;-0.42445599986279287;0.6859909691474118;0.3676899819171568;0.7783125000576381
96.626298;1.0488914461905277;0.7916904139011791;0.7547849997246668;-0.44273799816345544;-0.4220996911430207;1.0389286505789908;10.000042604657596;0.7126983322603676;-0.42445599958440494;-0.42445599990337124;0.6859909081211639;0.3676899305138499;0.7783124862676972
96.636298;1.0488912811535478;0.7916905999414968;0.7547849916380458;-0.4427379981962941;-0.42209969114298795;1.0389285640329566;10.000041800259329;0.7126983048501059;-0.42445599955563135;-0.4244559999443734;0.6859908456111827;0.3676898814001265;0.7783124742419109
96.646298;1.0488911191176506;0.7916907832090112;0.7547849851506452;-0.4427379982280129;-0.42209969114337603;1.038928485959403;10.0000410031356;0.7126982841047952;-0.4244559995274383;-0.42445599998577777;0.6859907818811807;0.3676898345956025;0.7783124638645578
96.656298;1.0488909601588627;0.7916909632512344;0.7547849799639393;-0.4427379982585186;-0.42209969114422174;1.0389284163616161;10.000040211643224;0.7126982699516339;-0.4244559994998313;-0.4244560000275619;0.6859907171812129;0.36768979005278285;0.7783124551393673
96.666298;1.0488908044418097;0.7916911398209525;0.7547849758647018;-0.4427379982876941;-0.4220996911455594;1.0389283553527424;10.000039424324585;0.7126982622440872;-0.4244559994728284;-0.42445600006968426;0.6859906517679905;0.3676897477250527;0.7783124482493162
96.676298;1.0488906520795138;0.7916913127989142;0.7547849727180911;-0.44273799831541155;-0.4220996911473867;1.0389283030917171;10.000038641432075;0.7126982607853355;-0.4244559994464636;-0.42445600011208934;0.6859905859093488;0.36768970759770375;0.7783124434947929
96.686298;1.0488905030621571;0.7916914821474437;0.7547849704183838;-0.4427379983415482;-0.42209969114966833;1.0389282597281755;10.000037865137179;0.7126982653880246;-0.42445599942078727;-0.4244560001547247;0.685990519881666;0.36768966966926186;0.7783124412130278
96.696298;1.0488903573540629;0.7916916478924012;0.7547849688632096;-0.44273799836598304;-0.4220996911523482;1.038928225426934;10.000037098209138;0.7126982758860384;-0.4244559993958597;-0.42445600019755275;0.685990453974578;0.3676896339243152;0.7783124417568864
96.706298;1.0488902149731292;0.7916918101064416;0.754784967955827;-0.44273799838857986;-0.42209969115533597;1.0389282003928901;10.00003634318643;0.7126982920741787;-0.4244559993717534;-0.4244560002405446;0.6859903884846185;0.36768960030716547;0.7783124454846618
96.716298;1.0488900758937267;0.7916919688978256;0.7547849676317052;-0.4427379984091741;-0.4220996911585032;1.0389281848396839;10.000035602191309;0.712698313645414;-0.4244559993485655;-0.424456000283672;0.6859903236713174;0.36768956871031855;0.7783124527213605
96.726298;1.0488899399342806;0.7916921243920046;0.7547849678890275;-0.44273799842757927;-0.4220996911617235;1.0389281789714455;10.000034876660676;0.7126983401852559;-0.42445599932641975;-0.42445600032691533;0.6859902597167394;0.3676895389986325;0.7783124637443599
96.736298;1.0488898068229617;0.7916922767229255;0.7547849687940107;-0.4427379984436181;-0.4220996911649171;1.0389281830035262;10.000034167615404;0.7126983712300196;-0.42445599930544964;-0.42445600037026016;0.6859901967573083;0.36768951104760017;0.7783124787964834
96.746298;1.0488896764051292;0.791692426045057;0.7547849704330997;-0.4427379984571557;-0.4220996911680574;1.0389281971475552;10.000033476011893;0.7126984063504878;-0.4244559992857874;-0.4244560004136815;0.6859901349588451;0.36768948476424185;0.7783124980758179
96.756298;1.048889548770119;0.7916925725268444;0.7547849728034066;-0.44273799846811623;-0.4220996911711486;1.038928221576086;10.000032802414065;0.7126984452207585;-0.4244559992675866;-0.4244560004571465;0.6859900745529823;0.36768946007943;0.7783125217356357
96.766298;1.0488894241531008;0.7916927162959213;0.7547849757101995;-0.4427379984764865;-0.4220996911742058;1.0389282564540538;10.00003214644173;0.7126984876422702;-0.4244559992510384;-0.4244560005006257;0.6859900158118278;0.36768943692338224;0.7783125499040763
96.776298;1.0488893027944413;0.7916928573725063;0.7547849787757317;-0.44273799848229833;-0.4220996911772549;1.038928301959945;10.000031506163344;0.7126985334780709;-0.4244559992363545;-0.4244560005440912;0.6859899589741248;0.36768941522239307;0.778312582676492
96.786298;1.0488891849224649;0.7916929956424419;0.754784981563722;-0.442737998485598;-0.4220996911803307;1.0389283581964113;10.000030878150817;0.712698582510018;-0.4244559992237531;-0.4244560005875133;0.6859899041759139;0.36768939491342617;0.7783126201070727
96.796298;1.048889070720122;0.7916931308651681;0.754784983695571;-0.44273799848643125;-0.4220996911834531;1.0389284250735749;10.00003025883951;0.712698634343386;-0.42445599921345734;-0.4244560006308581;0.6859898514685856;0.36768937593648154;0.7783126622356756
96.806298;1.0488889602374063;0.7916932627124618;0.7547849848754693;-0.44273799848484313;-0.42209969118658613;1.0389285022591994;10.00002964563023;0.7126986884505186;-0.424455999205677;-0.4244560006740981;0.685989800909704;0.3676893582282745;0.7783127090988979
96.816298;1.0488888533879495;0.7916933908603346;0.7547849848789799;-0.44273799848087986;-0.4220996911896226;1.0389285892171223;10.000029036702914;0.7126987442703272;-0.4244559992005845;-0.4244560007172422;0.6859897525957845;0.367689341748;0.7783127606600154
96.826298;1.0488887500177193;0.791693515100226;0.7547849835555996;-0.44273799847459905;-0.4220996911924063;1.0389286853136779;10.000028430471415;0.7126988012737767;-0.4244559991983131;-0.4244560007603572;0.6859897065994988;0.36768932649858155;0.7783128166925833
96.836298;1.0488886499954808;0.7916936353941745;0.7547849808285515;-0.44273799846608247;-0.42209969119477264;1.0389287899301887;10.000027825482817;0.7126988590401658;-0.42445599919897004;-0.4244560008035569;0.6859896629493635;0.36768931252854015;0.7783128767471478
96.846298;1.0488885533194852;0.7916937518625012;0.7547849766915312;-0.44273799845543715;-0.4220996911965918;1.0389289025384045;10.00002722095297;0.7126989173298849;-0.42445599920264837;-0.42445600084696467;0.6859896216898045;0.36768929992685473;0.7783129402699159
96.856298;1.048888460165015;0.7916938647111702;0.7547849712123909;-0.4427379984427772;-0.4220996911977802;1.0389290227015273;10.000026617195902;0.7126989760556709;-0.42445599920943805;-0.4244560008906714;0.6859895828919154;0.36768928880502705;0.778313006773336
96.866298;1.0488883708483228;0.79169397411129;0.7547849645210809;-0.44273799842819905;-0.42209969119826996;1.0389291500093085;10.000026015219882;0.7126990351947139;-0.424455999219431;-0.4244560009347155;0.6859895466010901;0.36768927928509537;0.7783130759373258
96.876298;1.048888285756618;0.7916940801221609;0.7547849567547482;-0.4427379984117753;-0.42209969119799345;1.0389292840412059;10.000025416468578;0.7126990947718098;-0.4244559992327101;-0.4244560009790872;0.685989512838793;0.3676892714999995;0.7783131476055622
96.886298;1.048888205251013;0.7916941827026966;0.7547849480016025;-0.4427379983935648;-0.42209969119690627;1.0389294243956817;10.0000248232016;0.7126991549177922;-0.42445599924933375;-0.4244560010237356;0.6859894816764407;0.36768926558978415;0.7783132216842549
96.896298;1.0488881295967944;0.7916942817671401;0.7547849383043606;-0.4427379983736208;-0.42209969119500074;1.0389295707471298;10.000024238525437;0.7126992158921368;-0.4244559992693321;-0.4244560010685658;0.6859894532669156;0.36768926169826405;0.7783132980291363
96.906298;1.0488880590155993;0.7916943772455692;0.7547849276958911;-0.4427379983519861;-0.42209969119229046;1.0389297229167507;10.000023665928273;0.7126992780113457;-0.424455999292714;-0.4244560011134465;0.6859894277757296;0.3676892599597418;0.7783133763911914
96.916298;1.0488879937811932;0.7916944690894457;0.7547849162266536;-0.44273799832867944;-0.42209969118879914;1.0389298809087935;10.00002310860382;0.7126993415696936;-0.42445599931946465;-0.4244560011582402;0.685989405296689;0.3676892604733096;0.7783134563909508
96.926298;1.0488879341907387;0.7916945572239932;0.7547849039659756;-0.44273799830368665;-0.42209969118456053;1.0389300448497214;10.00002256867701;0.7126994068439918;-0.4244559993495222;-0.424456001202823;0.6859893858605167;0.36768926329289375;0.7783135375232726
96.936298;1.048887880431361;0.7916946415400097;0.7547848909654671;-0.4427379982769699;-0.4220996911796214;1.0389302148941033;10.00002204711598;0.712699474137358;-0.42445599938276724;-0.4244560012470659;0.6859893695179453;0.3676892684442424;0.7783136192156406
96.946298;1.0488878325257978;0.7916947219150778;0.7547848772367178;-0.442737998248487;-0.42209969117405144;1.0389303911401657;10.000021544333672;0.7126995437846141;-0.42445599941904044;-0.42445600129080935;0.6859893563609113;0.36768927595470086;0.7783137009189454
96.956298;1.0488877904050655;0.7916947982094696;0.7547848627843383;-0.4427379982181993;-0.42209969116794915;1.0389305735210426;10.000021060295182;0.712699616133857;-0.4244559994581637;-0.4244560013338864;0.685989346465057;0.36768928585473504;0.778313782220955
96.966298;1.048887753980908;0.7916948702829708;0.7547848476559048;-0.4427379981860813;-0.4220996911614264;1.038930761781915;10.00002059423401;0.7126996915588403;-0.42445599949995333;-0.42445600137617673;0.6859893398660364;0.3676892981336305;0.7783138629121942
96.976298;1.0488877231846576;0.7916949380317927;0.7547848319585477;-0.4427379981521315;-0.4220996911545916;1.0389309556123978;10.000020145006728;0.7126997704668652;-0.42445599954424973;-0.4244560014176252;0.6859893365584437;0.36768931270544;0.7783139429239904
96.986298;1.0488876979850383;0.7916950013790146;0.7547848158338164;-0.4427379981163705;-0.4220996911475438;1.038931154737333;10.000019711454808;0.7126998532384262;-0.42445599959094743;-0.42445600145821716;0.6859893364770033;0.367689329433398;0.7783140222208654
96.996298;1.0488876783527843;0.7916950602313536;0.7547847994251339;-0.4427379980788362;-0.42209969114036733;1.038931358841904;10.00001929212777;0.7126999401592401;-0.42445599963998676;-0.4244560014979554;0.6859893395368648;0.36768934819290583;0.778314100743864
97.006298;1.04888766421645;0.7916951144570668;0.7547847828673497;-0.4427379980395872;-0.42209969113312534;1.0389315674777753;10.00001888526844;0.7127000314260767;-0.42445599969133563;-0.4244560015368458;0.6859893457098373;0.3676893689176218;0.7783141784043207
97.016298;1.0488876554326114;0.7916951639300044;0.7547847662983301;-0.4427379979987078;-0.4220996911258698;1.0389317800882618;10.00001848921831;0.7127001272018876;-0.4244559997449955;-0.42445600157488;0.6859893550161643;0.3676893915841515;0.7783142551139469
97.026298;1.048887651771156;0.7916952086306335;0.7547847498796993;-0.4427379979563102;-0.422099691118652;1.03893199609898;10.00001810277616;0.7127002276796357;-0.42445599980099813;-0.42445600161202285;0.6859893674794459;0.3676894161564012;0.778314330819077
97.036298;1.0488876529764015;0.7916952486844008;0.7547847338125734;-0.44273799791252727;-0.4220996911115128;1.0389322149612952;10.00001772530248;0.7127003331202768;-0.4244559998593804;-0.42445600164821096;0.6859893831504679;0.3676894425608413;0.7783144055244448
97.046298;1.0488876588264262;0.7916952842841339;0.7547847183489775;-0.4427379978674947;-0.42209969110447465;1.0389324361276373;10.000017356374597;0.7127004437852408;-0.42445599992016425;-0.424456001683364;0.6859894021348379;0.3676894707172595;0.7783144793036708
97.056298;1.0488876690776177;0.7916953155908247;0.754784703807113;-0.44273799782134143;-0.4220996910975546;1.038932659026481;10.000016995773398;0.7127005597822681;-0.42445599998335737;-0.42445600171741343;0.6859894245334401;0.3676895005808575;0.7783145522640096
97.066298;1.0488876834278629;0.791695342662926;0.7547846905716473;-0.44273799777420353;-0.42209969109077977;1.0389328830959723;10.000016644427575;0.712700680974153;-0.4244560000489561;-0.42445600175031845;0.6859894503657893;0.36768953214985045;0.7783146245069332
97.076298;1.0488877015838451;0.7916953654271159;0.7547846790534336;-0.44273799772623756;-0.42209969108419587;1.0389331078266542;10.0000163051963;0.7127008070206535;-0.42445600011692525;-0.4244560017820538;0.6859894795835849;0.36768956544022935;0.7783146961398916
97.086298;1.048887723310468;0.7916953837210359;0.7547846696366236;-0.44273799767760624;-0.42209969107787476;1.0389333327505006;10.000015982283243;0.7127009375083271;-0.4244560001871648;-0.42445600181260396;0.6859895121239894;0.367689600469909;0.7783147672642063
97.096298;1.0488877484329344;0.7916953973658127;0.754784662642909;-0.44273799762845467;-0.42209969107191186;1.0389335574253902;10.000015680028142;0.712701072071495;-0.42445600025951236;-0.42445600184196836;0.6859895478868151;0.36768963727527343;0.7783148378979239
97.106298;1.0488877768451053;0.7916954062284124;0.7547846582909407;-0.4427379975789158;-0.42209969106640133;1.0389337814512423;10.00001540240205;0.7127012104316315;-0.42445600033378494;-0.42445600187015603;0.685989586685628;0.36768967592644464;0.7783149079359357
97.116298;1.0488878085159477;0.7916954102530005;0.7547846566603813;-0.44273799752911513;-0.42209969106140366;1.0389340044949444;10.000015152699055;0.7127013523919502;-0.4244560004098034;-0.42445600189718347;0.6859896282867146;0.36768971650288435;0.7783149771948563
97.126298;1.048887843445201;0.7916954094169083;0.7547846576956021;-0.44273799747914605;-0.42209969105693745;1.0389342263312307;10.000014933135434;0.7127014978169371;-0.424456000487376;-0.42445600192308375;0.6859896724884543;0.3676897590445903;0.7783150454815901
97.136298;1.0488878815704794;0.7916954036735019;0.7547846612339432;-0.44273799742905345;-0.4220996910529911;1.0389344468759205;10.000014745560115;0.7127016465869275;-0.4244560005662805;-0.42445600194791705;0.6859897191391062;0.36768980352219655;0.7783151126605963
97.146298;1.0488879226925674;0.7916953929624222;0.7547846670288411;-0.4427379973788499;-0.42209969104953793;1.0389346661420984;10.000014592741344;0.7127017985763768;-0.4244560006462744;-0.4244560019717563;0.6859897680853283;0.367689849834811;0.7783151787021703
97.156298;1.0488879664872426;0.7916953772528196;0.7547846747592499;-0.44273799732852526;-0.422099691046549;1.0389348841378028;10.000014478423576;0.7127019536840028;-0.4244560007271097;-0.42445600199464806;0.6859898191221582;0.36768989780646766;0.7783152436653741
97.166298;1.0488880126310702;0.7916953565795082;0.7547846840415113;-0.44273799727803304;-0.4220996910439966;1.0389351008033443;10.000014406203599;0.7127021118713871;-0.4244560008085414;-0.4244560020165914;0.6859898720141575;0.3676899471950239;0.7783153076396995
97.176298;1.0488880609012656;0.7916953310684259;0.7547846944709528;-0.4427379972272924;-0.42209969104185713;1.0389353160053783;10.000014378500047;0.7127022731502544;-0.42445600089034263;-0.4244560020375572;0.6859899265558878;0.367689997746304;0.7783153707121087
97.186298;1.0488881111358375;0.7916953009433748;0.7547847056778236;-0.4427379971762256;-0.42209969104012185;1.038935529563779;10.000014396067007;0.7127024375044333;-0.42445600097231456;-0.42445600205751544;0.6859899825898433;0.3676900492339209;0.7783154329618027
97.196298;1.0488881631695182;0.7916952664762245;0.7547847173551474;-0.4427379971247909;-0.4220996910387907;1.0389357413223534;10.000014457666609;0.7127026048129902;-0.4244560010542769;-0.42445600207644074;0.6859900399744928;0.3676901014359796;0.7783154944078103
97.206298;1.0488882167724995;0.791695227908641;0.7547847292544739;-0.4427379970729792;-0.42209969103784106;1.038935951214135;10.000014559956735;0.7127027748184247;-0.42445600113605175;-0.42445600209431567;0.6859900985472046;0.3676901541041038;0.7783155548916684
97.216298;1.0488882715572863;0.7916951854713927;0.7547847411682265;-0.4427379970207962;-0.42209969103722333;1.0389361592690018;10.000014697987623;0.71270294713432;-0.42445600121746296;-0.42445600211115486;0.6859901581101779;0.3676902069698347;0.7783156140275226
97.226298;1.0488883269821585;0.7916951394653183;0.7547847528902019;-0.44273799696825855;-0.42209969103690337;1.0389363655859742;10.000014866203184;0.7127031212982774;-0.424456001298348;-0.4244560021270241;0.6859902184535384;0.3676902597801627;0.7783156713035857
97.236298;1.048888382488579;0.7916950902164333;0.7547847641535974;-0.44273799691539306;-0.42209969103689543;1.038936570297179;10.000015059450376;0.7127032968309738;-0.4244560013785596;-0.42445600214201956;0.6859902793883629;0.36769031233332733;0.7783157262295288
97.246298;1.0488884376413967;0.7916950379394325;0.7547847746233125;-0.44273799686222476;-0.42209969103723527;1.038936773524387;10.00001527329824;0.7127034732643401;-0.42445600145794976;-0.42445600215623197;0.6859903407376278;0.36769036447689146;0.7783157784010746
97.256298;1.0488884921850687;0.7916949827212084;0.7547847839936669;-0.4427379968087639;-0.42209969103792666;1.0389369753341797;10.000015503438163;0.7127036501402501;-0.4244560015363573;-0.4244560021697348;0.6859904023289327;0.3676904160648638;0.7783158274959664
97.266298;1.0488885460301347;0.7916949246347249;0.7547847920811677;-0.442737996755013;-0.42209969103892503;1.038937175717776;10.000015745153474;0.7127038269650748;-0.42445600161361624;-0.42445600218258495;0.6859904640477327;0.3676904669199123;0.7783158732829668
97.276298;1.0488885992076684;0.7916948638168251;0.7547847988209524;-0.4427379967009797;-0.42209969104016;1.038937374609668;10.00001599351611;0.7127040031855996;-0.42445600168958025;-0.42445600219481977;0.6859905258750344;0.3676905168345721;0.7783159156453207
97.286298;1.0488886518187883;0.7916948004516633;0.7547848042353452;-0.4427379966466723;-0.4220996910415493;1.038937571944457;10.000016243562651;0.7127041782567151;-0.4244560017641499;-0.4244560022064554;0.6859905878379629;0.3676905655967659;0.7783159545772425
97.296298;1.0488887040143895;0.7916947347293656;0.7547848084140512;-0.4427379965920988;-0.4220996910430009;1.038937767714676;10.000016490092646;0.7127043517382651;-0.424456001837277;-0.42445600221748725;0.6859906499486057;0.36769061300927114;0.7783159901155153
97.306298;1.0488887559895874;0.791694666823188;0.7547848114669627;-0.44273799653727736;-0.42209969104441825;1.0389379619729684;10.00001672770429;0.7127045233377624;-0.42445600190893007;-0.4244560022278911;0.6859907122084677;0.3676906588935545;0.7783160222180516
97.316298;1.0488888079676584;0.7916945968652394;0.7547848134736032;-0.44273799648223705;-0.4220996910457026;1.03893815481381;10.000016951177926;0.7127046928656996;-0.4244560019790618;-0.42445600223763097;0.6859907746137569;0.3676907030818175;0.7783160507172021
97.326298;1.0488888601868602;0.791694524914002;0.7547848144810282;-0.44273799642700895;-0.4220996910467542;1.03893834640377;10.000017155569042;0.712704860141562;-0.4244560020476184;-0.42445600224666835;0.6859908371193746;0.3676907453971911;0.7783160753858596
97.336298;1.048888912863289;0.7916944509500167;0.754784814526863;-0.4427379963716201;-0.4220996910474785;1.0389385370188395;10.0000173359502;0.7127050249473581;-0.42445600211455875;-0.42445600225496233;0.6859908996528361;0.36769078564664937;0.7783160959838332
97.346298;1.048888966110453;0.7916943749244046;0.7547848136438638;-0.4427379963160864;-0.4220996910477811;1.0389387270118715;10.000017487258816;0.7127051870721589;-0.4244560021798369;-0.42445600226246544;0.6859909621816811;0.3676908236548078;0.7783161122614233
97.356298;1.0488890198782626;0.7916942968213732;0.7547848118250006;-0.4427379962604116;-0.42209969104755546;1.0389389167501364;10.000017604423945;0.712705346380474;-0.4244560022433572;-0.42445600226912034;0.6859910247124935;0.367690859310567;0.7783161239897893
97.366298;1.0488890739879404;0.791694216682479;0.7547848089735086;-0.44273799620459064;-0.4220996910466875;1.03893910661786;10.000017682951974;0.7127055028217819;-0.42445600230495634;-0.4244560022748535;0.6859910872152438;0.36769089258010546;0.778316130985506
97.376298;1.0488891282593964;0.791694134620869;0.7547848049402298;-0.4427379961486092;-0.4220996910450686;1.0389392970695546;10.00001771937765;0.7127056563912944;-0.4244560023644317;-0.4244560022795722;0.6859911495751657;0.367690923473021;0.7783161331130217
97.386298;1.0488891826602886;0.7916940508600135;0.7547847996447564;-0.44273799609244086;-0.42209969104259704;1.0389394886410774;10.000017710944512;0.7127058070940345;-0.4244560024215764;-0.42445600228317615;0.6859912116238746;0.3676909520011513;0.7783161303015173
97.396298;1.04888923735268;0.7916939657503785;0.7547847931228794;-0.44273799603603947;-0.4220996910391703;1.0389396819121113;10.000017655419711;0.7127059549296055;-0.4244560024761998;-0.4244560022855755;0.685991273237157;0.3676909781760998;0.778316122536214
97.406298;1.0488892925605746;0.7916938797354686;0.7547847854504488;-0.4427379959793464;-0.4220996910346839;1.0389398774958323;10.000017551306096;0.7127060998835734;-0.4244560025281358;-0.4244560022866944;0.6859913344337669;0.3676910020176039;0.7783161098036604
97.416298;1.048889348411111;0.791693793277828;0.7547847766451238;-0.442737995922323;-0.4220996910290371;1.0389400760432839;10.000017397741873;0.7127062419258338;-0.42445600257723914;-0.424456002286475;0.6859913953928036;0.3676910235413315;0.7783160920754345
97.426298;1.0488894049268047;0.7916937067966328;0.7547847666470788;-0.44273799586495954;-0.4220996910221365;1.0389402782209207;10.000017194157348;0.712706381034798;-0.4244560026233995;-0.4244560022849018;0.6859914563675915;0.36769104274256886;0.7783160693608643
97.436298;1.0488894621157705;0.7916936207108382;0.7547847553910852;-0.4427379958072458;-0.4220996910138978;1.0389404846989976;10.000016939910058;0.7127065172318069;-0.4244560026665645;-0.42445600228201813;0.6859915175736794;0.36769105958213055;0.7783160417380037
97.446298;1.0488895200453858;0.7916935355153044;0.7547847428712794;-0.44273799574915806;-0.4220996910042512;1.0389406960976002;10.000016634098463;0.7127066505898971;-0.4244560027067369;-0.42445600227791147;0.685991579146199;0.36769107397622713;0.7783160093149216
97.456298;1.0488895788731092;0.7916934517372061;0.7547847291296674;-0.44273799569066663;-0.42209969099315175;1.0389409128589921;10.000016275661011;0.7127067812117536;-0.42445600274394635;-0.42445600227270114;0.6859916411593999;0.3676910857915292;0.7783159721870129
97.466298;1.048889638852094;0.7916933698319476;0.7547847142374;-0.44273799563174054;-0.4220996909805885;1.0389411351949278;10.000015863598726;0.7127069092083772;-0.42445600277822604;-0.4244560022665475;0.685991703663551;0.3676910948442815;0.7783159304384045
97.476298;1.0488897003166382;0.7916932901488984;0.7547846983314541;-0.44273799557235977;-0.4220996909665866;1.03894136314532;10.000015397289909;0.7127070346901524;-0.42445600280960893;-0.42445600225964325;0.6859917667107084;0.3676911009148928;0.778315884185322
97.486298;1.048889763599647;0.7916932129707459;0.754784681658097;-0.4427379955125329;-0.42209969095119243;1.038941596658332;10.000014876714912;0.7127071577370185;-0.4244560028381483;-0.42445600225215985;0.6859918303191556;0.36769110378951797;0.7783158336397002
97.496298;1.0488898288854895;0.7916931385451716;0.7547846645573275;-0.44273799545228903;-0.4220996909344547;1.0389418356737468;10.000014302285164;0.7127072783480891;-0.4244560028639492;-0.4244560022441973;0.6859918943979051;0.3676911033291503;0.7783157791403423
97.506298;1.0488898961233983;0.7916930670324851;0.7547846473943621;-0.44273799539163694;-0.42209969091642746;1.0389420802061495;10.000013674683393;0.7127073964283949;-0.4244560028871702;-0.42445600223578517;0.6859919587432409;0.3676910995227894;0.7783157211405601
97.516298;1.04888996507298;0.7916929984255496;0.7547846304899055;-0.44273799533053476;-0.42209969089718613;1.0389423303865037;10.000012995443978;0.7127075118405799;-0.4244560029079882;-0.42445600222691143;0.6859920230999305;0.3676910924646671;0.778315660176855
97.526298;1.0488900354124362;0.7916929325803561;0.7547846140804073;-0.44273799526890745;-0.42209969087683574;1.0389425864134243;10.000012267469991;0.7127076244637855;-0.4244560029265808;-0.42445600221754354;0.6859920871712097;0.3676910822740145;0.7783155968032408
97.536298;1.0488901068200236;0.791692869338281;0.7547845983088148;-0.4427379952066885;-0.4220996908555125;1.038942848447181;10.000011494482733;0.7127077341983655;-0.4244560029431449;-0.42445600220766094;0.6859921506064716;0.36769106903263815;0.7783155314890335
97.546298;1.0488901789921135;0.7916928086203331;0.754784583228995;-0.44273799514384105;-0.42209969083337556;1.0389431165606111;10.000010680570753;0.7127078409381755;-0.4244560029578944;-0.4244560021972988;0.6859922130557207;0.36769105277636294;0.7783154645460979
97.556298;1.048890251605543;0.7916927504643769;0.7547845688140226;-0.44273799508035605;-0.4220996908105854;1.0389433907802925;10.000009830955985;0.7127079445497861;-0.4244560029710284;-0.4244560021865541;0.6859922742331895;0.36769103351917504;0.7783153961462628
97.566298;1.0488903242818992;0.7916926950051224;0.7547845549832514;-0.4427379950162486;-0.42209969078728904;1.0389436711042834;10.000008952900044;0.712708044860719;-0.4244560029827102;-0.4244560021755458;0.6859923339148831;0.3676910112719786;0.7783153263933089
97.576298;1.048890396593732;0.7916926424202305;0.754784541637534;-0.4427379949515592;-0.42209969076362336;1.0389439574197414;10.000008055152778;0.7127081416727175;-0.4244560029930767;-0.42445600216438595;0.6859923919091717;0.36769098604240663;0.7783152553557194
97.586298;1.0488904680885944;0.7916925929075712;0.7547845286615978;-0.44273799488635546;-0.4220996907397178;1.0389442494420575;10.000007146284448;0.7127082348235205;-0.42445600300224545;-0.4244560021531782;0.6859924480572442;0.367690957830068;0.7783151830489978
97.596298;1.0488905383191083;0.7916925466760641;0.7547845158928091;-0.442737994820729;-0.4220996907156909;1.0389445467763019;10.000006233805024;0.7127083242545345;-0.4244560030102974;-0.4244560021420082;0.6859925022435776;0.36769092662271285;0.7783151094276161
97.606298;1.0488906068602382;0.7916925039369231;0.7547845031035653;-0.4427379947547762;-0.4220996906916609;1.0389448489980773;10.000005324426663;0.7127084100152233;-0.4244560030172732;-0.4244560021309366;0.6859925543783816;0.3676908923985727;0.7783150343808432
97.616298;1.0488906732915433;0.7916924649359961;0.7547844900056263;-0.4427379946885661;-0.42209969066774994;1.0389451556705516;10.000004424387889;0.7127084922304492;-0.424456003023201;-0.42445600212000867;0.6859926043709736;0.36769085515926236;0.7783149577489339
97.626298;1.0488907371990601;0.7916924299560066;0.7547844762329805;-0.44273799462212915;-0.42209969064406977;1.0389454663493616;10.000003539690638;0.7127085710975624;-0.4244560030281168;-0.4244560021092477;0.685992652093221;0.36769081497732764;0.7783148794197625
97.636298;1.0488907982241864;0.7916923992605283;0.7547844613157252;-0.442737994555489;-0.42209969062071806;1.0389457806116749;10.000002676307155;0.712708646888047;-0.42445600303205966;-0.42445600209863177;0.6859926973092811;0.36769077200596045;0.7783147994140553
97.646298;1.0488908560804124;0.7916923730738525;0.7547844446850964;-0.4427379944887034;-0.4220996905977983;1.0389460980982415;10.00000184008862;0.7127087199209627;-0.4244560030350657;-0.42445600208808637;0.6859927396495892;0.36769072644917644;0.7783147178712212
97.656298;1.0488909105097899;0.7916923515854875;0.7547844257094476;-0.4427379944218598;-0.42209969057543906;1.0389464185356325;10.00000103638518;0.7127087905184399;-0.424456003037186;-0.42445600207750045;0.6859927786728517;0.36769067852987136;0.7783146350415554
97.666298;1.0488909612628923;0.7916923349626027;0.7547844037837553;-0.4427379943550334;-0.42209969055379076;1.0389467416932314;10.00000026948802;0.7127088589357825;-0.4244560030385038;-0.4244560020667442;0.6859928139137305;0.36769062847584233;0.7783145513156707
97.676298;1.048891008138268;0.7916923233982658;0.7547843784644716;-0.44273799428826066;-0.4220996905329989;1.0389470673091012;9.999999542144739;0.7127089253147567;-0.42445600303911246;-0.4244560020556777;0.6859928448911142;0.3676905765178158;0.778314467167988
97.686298;1.0488910510507865;0.7916923171222741;0.7547843495441963;-0.4427379942215436;-0.42209969051318247;1.038947395042092;9.999998855557733;0.7127089897167902;-0.4244560030390911;-0.42445600204417444;0.685992871134787;0.3676905228823584;0.7783143830388481
97.696298;1.0488910901020059;0.791692316332135;0.754784316997718;-0.4427379941548778;-0.4220996904944378;1.0389477244692233;9.999998210026444;0.7127090521730776;-0.4244560030385106;-0.42445600203215106;0.6859928921918962;0.36769046777968045;0.778314299283369
97.706298;1.0488911255619002;0.7916923211069925;0.7547842808506793;-0.44273799408828884;-0.4220996904768646;1.038948055147266;9.99999760557362;0.7127091127039941;-0.4244560030374413;-0.4244560020195609;0.6859929075855028;0.3676904114024106;0.7783142161703163
97.716298;1.0488911577277484;0.7916923313781161;0.754784241079284;-0.4427379940218532;-0.4220996904605927;1.0389483866466735;9.999997041940198;0.7127091713635528;-0.4244560030359522;-0.42445600200636696;0.6859929167908224;0.36769035394332217;0.7783141339030845
97.726298;1.0488911868064112;0.7916923469849415;0.7547841976136466;-0.442737993955689;-0.4220996904457854;1.0389487184919481;9.999996518444636;0.712709228297699;-0.4244560030341259;-0.4244560019925433;0.6859929192684273;0.3676902956123114;0.7783140526851914
97.736298;1.048891212880253;0.7916923677537682;0.7547841503967685;-0.4427379938899256;-0.4220996904326204;1.038949050132782;9.99999603415658;0.7127092837478074;-0.4244560030320844;-0.4244560019780906;0.685992914542028;0.36769023662601186;0.7783139727521803
97.746298;1.0488912359147724;0.7916923935255951;0.7547840994029937;-0.4427379938246803;-0.4220996904212702;1.03894938100562;9.99999558809049;0.7127093380358628;-0.42445600302999426;-0.42445600196301064;0.6859929022643794;0.3676901771845965;0.7783138943294704
97.756298;1.0488912558684922;0.7916924241220689;0.7547840446239024;-0.4427379937600557;-0.4220996904118814;1.0389497106235035;9.999995179348952;0.7127093915601083;-0.42445600302804254;-0.4244560019472706;0.685992882201277;0.3676901174693292;0.7783138176099663
97.766298;1.0488912728409105;0.7916924592603579;0.7547839860580905;-0.4427379936961458;-0.4220996904045459;1.0389500386595425;9.999994807241963;0.71270944474425;-0.4244560030264082;-0.4244560019308199;0.6859928541750367;0.3676900576577906;0.7783137427966789
97.776298;1.0488912870631728;0.7916924985010129;0.7547839236772876;-0.4427379936330443;-0.4220996903992814;1.0389503649877196;9.9999944709991;0.7127094979476774;-0.4244560030252517;-0.4244560019136333;0.68599281805479;0.36768999792794194;0.778313670144236
97.786298;1.0488912987642396;0.7916925413138882;0.7547838573860776;-0.44273799357086;-0.422099690396041;1.0389506896409335;9.999994169333263;0.7127095514010249;-0.4244560030247188;-0.424456001895724;0.685992773782507;0.36768993845167197;0.7783135999184351
97.796298;1.0488913080653794;0.7916925871992246;0.7547837870370052;-0.4427379935097223;-0.42209969039473777;1.0389510127099997;9.999993900390402;0.7127096051803068;-0.4244560030249479;-0.42445600187712496;0.68599272138738;0.36768987939918785;0.7783135322860859
97.806298;1.0488913149360808;0.791692635765046;0.7547837124979453;-0.4427379934497553;-0.422099690395245;1.038951334241148;9.999993661737683;0.712709659202221;-0.42445600302607017;-0.4244560018578698;0.685992660977517;0.36768982095033226;0.7783134672390979
97.816298;1.0488913191927765;0.791692686736748;0.754783633694757;-0.4427379933910493;-0.4220996903973663;1.03895165416001;9.999993450313337;0.7127097132475467;-0.42445600302818204;-0.4244560018379768;0.6859925927177494;0.36768976329415537;0.7783134046031975
97.826298;1.0488913205313666;0.7916927399353892;0.75478355059172;-0.4427379933336753;-0.4220996904008127;1.0389519722092346;9.999993262571932;0.7127097670208615;-0.42445600303129505;-0.4244560018174247;0.6859925168055651;0.36768970661214123;0.7783133440873377
97.836298;1.048891318578163;0.7916927952708404;0.7547834631820415;-0.4427379932777221;-0.4220996904052191;1.0389522879050859;9.999993094662639;0.7127098202067969;-0.4244560030353074;-0.42445600179615234;0.6859924334575284;0.367689651067827;0.7783132853324357
97.846298;1.0488913129430686;0.7916928527380661;0.7547833715035385;-0.4427379932232971;-0.4220996904101892;1.0389526005817524;9.999992942960407;0.712709872481106;-0.42445600304002334;-0.4244560017741087;0.6859923429237992;0.36768959682039026;0.7783132279581708
97.856298;1.0488913032843865;0.7916929123988146;0.754783275622809;-0.44273799317048823;-0.4220996904153435;1.0389529095269319;9.99999280482413;0.7127099235041503;-0.4244560030451974;-0.42445600175129977;0.6859922455218146;0.367689544033741;0.7783131715981975
97.866298;1.0488912893557478;0.7916929743442669;0.7547831756415002;-0.44273799311934464;-0.42209969042034656;1.0389532141238191;9.999992678551468;0.7127099729304935;-0.4244560030505718;-0.4244560017277606;0.6859921416321826;0.3676894928555662;0.7783131159272951
97.876298;1.048891270986869;0.7916930386367457;0.75478307175151;-0.4427379930698901;-0.42209969042490336;1.0389535139204786;9.999992562430592;0.7127100204114134;-0.4244560030559016;-0.42445600170349956;0.6859920316434253;0.3676894433927398;0.7783130607074263
97.886298;1.0488912480458508;0.7916931052745743;0.7547829642349497;-0.4427379930221328;-0.42209969042875173;1.0389538085541985;9.999992453728295;0.7127100655839669;-0.4244560030609657;-0.4244560016785022;0.685991915919988;0.3676893957125396;0.778313005790319
97.896298;1.0488912204108274;0.7916931741887382;0.7547828534158794;-0.44273799297605715;-0.42209969043166423;1.0389540975717637;9.999992348489721;0.7127101080398133;-0.42445600306556064;-0.42445600165276337;0.6859917948175333;0.3676893498563649;0.7783129510331172
97.906298;1.0488911879301062;0.7916932452446933;0.7547827396681582;-0.44273799293162047;-0.42209969043345685;1.0389543803193833;9.999992242110519;0.7127101472613374;-0.42445600306948394;-0.42445600162629227;0.685991668671651;0.3676893058368654;0.7783128962240125
97.916298;1.048891150431679;0.7916933182702282;0.7547826234221954;-0.44273799288877513;-0.4220996904340082;1.0389546560122072;9.999992129645284;0.712710182631461;-0.4244560030725124;-0.42445600159911673;0.6859915377576447;0.3676892636299913;0.7783128410665554
97.926298;1.0488911077862817;0.7916933931214105;0.7547825050997119;-0.44273799284749965;-0.4220996904332731;1.0389549239111064;9.999992005671608;0.7127102135703626;-0.42445600307438225;-0.4244560015712913;0.6859914023164647;0.36768922319513836;0.7783127852091575
97.936298;1.0488910599093655;0.79169346972327;0.7547823850790053;-0.442737992807808;-0.4220996904312799;1.0389551834269077;9.999991864483682;0.7127102396407278;-0.4244560030747799;-0.42445600154288876;0.6859912626278707;0.36768918450337207;0.7783127283354586
97.946298;1.048891006713077;0.791693548023301;0.7547822637264889;-0.44273799276973136;-0.4220996904281121;1.0389554340742675;9.999991700960443;0.712710260542823;-0.42445600307336334;-0.4244560015139777;0.6859911190146246;0.3676891475412427;0.7783126702470982
97.956298;1.0488909480917616;0.7916936279287005;0.7547821414284868;-0.44273799273328734;-0.42209969042387474;1.0389556753858875;9.999991511394269;0.7127102761078421;-0.4244560030698161;-0.42445600148460383;0.6859909717956701;0.36768911230304446;0.7783126108557438
97.966298;1.048890883938526;0.7916937093056282;0.7547820186262657;-0.44273799269846237;-0.4220996904186745;1.0389559068996563;9.999991293493567;0.7127102863191498;-0.4244560030638874;-0.4244560014547794;0.6859908212721282;0.3676890787894933;0.7783125501481822
97.976298;1.0488908141845992;0.7916937920052204;0.7547818958161209;-0.44273799266521435;-0.4220996904126208;1.038956128223407;9.999991046042437;0.7127102912810729;-0.4244560030553899;-0.42445600142447726;0.6859906677307999;0.3676890470052392;0.7783124881853918
97.986298;1.048890738784245;0.7916938758969332;0.754781773460136;-0.44273799263347596;-0.4220996904058147;1.038956339127088;9.999990768727299;0.712710291125562;-0.42445600304417375;-0.4244560013936351;0.6859905114342909;0.36768901693886713;0.7783124250957265
97.996298;1.0488906576097328;0.7916939609114684;0.7547816518954628;-0.4427379926031579;-0.42209969039832784;1.0389565395540363;9.999990461773825;0.7127102859188483;-0.4244560030300911;-0.42445600136216927;0.6859903525968569;0.36768898854986376;0.7783123610472162
98.006298;1.048890570406065;0.79169404704268;0.7547815313280362;-0.4427379925741686;-0.4220996903902065;1.0389567295281938;9.999990125088281;0.7127102756242332;-0.42445600301296543;-0.42445600132997857;0.685990191355117;0.36768896180175675;0.7783122962234991
98.016298;1.048890476861651;0.7916941342866785;0.754781411894714;-0.4427379925464467;-0.4220996903814887;1.0389569090952766;9.999989757625114;0.7127102601269796;-0.42445600299260094;-0.4244560012969396;0.68599002777533;0.36768893670085556;0.7783122308379621
98.026298;1.0488903766700024;0.7916942226024238;0.7547812937465174;-0.4427379925199847;-0.42209969037219464;1.0389570783529425;9.9999893580115;0.712710239281588;-0.42445600296882846;-0.42445600126291894;0.6859898618986215;0.36768891327602843;0.7783121652059178
98.036298;1.0488902695050475;0.7916943119458734;0.7547811771052504;-0.44273799249482454;-0.42209969036229644;1.0389572374771752;9.999988925618778;0.7127102129774968;-0.42445600294154073;-0.4244560012278079;0.6859896937688665;0.3676888915227265;0.7783120998155635
98.046298;1.048890154987052;0.7916944022835102;0.754781062283288;-0.4427379924710238;-0.42209969035170386;1.0389573866746984;9.999988460835935;0.7127101812132969;-0.4244560029106999;-0.42445600119155225;0.685989523440486;0.367688871364178;0.7783120353120444
