time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.056298;1.0488900327316724;0.7916944935389693;0.7547809496512972;-0.44273799244862583;-0.4220996903402783;1.0389575261080441;9.999987964835553;0.7127101441067019;-0.42445600287632385;-0.4244560011541401;0.6859893509892457;0.36768885264003953;0.7783119724125881
98.066298;1.04888990246658;0.7916945855717002;0.7547808395673158;-0.4427379924276499;-0.42209969032787104;1.0389576559128135;9.999987439244173;0.7127101018552812;-0.4244560028384505;-0.42445600111556253;0.6859891765017732;0.3676888351247504;0.778311911851308
98.076298;1.048889764142144;0.791694678234665;0.7547807323617455;-0.44273799240809386;-0.4220996903143648;1.0389577762752304;9.999986885796616;0.7127100547374762;-0.42445600279710427;-0.42445600107579545;0.6859890000536648;0.3676888185749286;0.7783118543430522
98.086298;1.0488896179303728;0.7916947714505135;0.7547806283703264;-0.44273799238994865;-0.4220996902996936;1.0389578874213696;9.999986306322603;0.7127100031193431;-0.42445600275230316;-0.42445600103481124;0.6859888217062037;0.3676888027738732;0.7783118005069306
98.096298;1.0488894641333375;0.791694865235614;0.754780527935985;-0.44273799237321343;-0.4220996902838284;1.0389579895761254;9.999985703194021;0.712709947402573;-0.42445600270408956;-0.42445600099260006;0.6859886414987806;0.3676887875383734;0.7783117508097541
98.106298;1.0488893031733995;0.7916949596588103;0.7547804314160015;-0.44273799235790684;-0.4220996902667437;1.038958082977755;9.999985079550628;0.7127098879618969;-0.424456002652538;-0.42445600094919445;0.68598845945411;0.3676887726978328;0.7783117055518259
98.116298;1.0488891356616812;0.7916950547955889;0.7547803392169254;-0.44273799234407524;-0.42209969024841054;1.0389581678738966;9.999984438315167;0.7127098251285892;-0.42445600259773963;-0.42445600090466473;0.6859882756353445;0.36768875807408036;0.7783116648668985
98.126298;1.0488889624043283;0.7916951507058735;0.7547802517986861;-0.4427379923317934;-0.4220996902288306;1.038958244518658;9.999983780819848;0.7127097591997895;-0.42445600253979554;-0.4244560008590882;0.6859880902212718;0.3676887434747951;0.7783116287541749
98.136298;1.048888784318708;0.7916952474026759;0.7547801696431499;-0.4427379923211571;-0.42209969020805627;1.0389583131970468;9.999983107242311;0.7127096904471426;-0.4244560024788209;-0.4244560008125393;0.6859879035456034;0.36768872871066977;0.7783115971030471
98.146298;1.048888602320117;0.7916953447974281;0.7547800932038558;-0.4427379923122782;-0.42209969018616045;1.0389583742158544;9.999982418253971;0.7127096191622678;-0.4244560024149492;-0.42445600076509915;0.6859877160886246;0.3676887136186841;0.7783115697048301
98.156298;1.0488884172446962;0.7916954426668529;0.754780022847249;-0.4427379923052778;-0.42209969016320087;1.038958427890669;9.999981715360354;0.7127095457333952;-0.42445600234833464;-0.42445600071686707;0.6859875284441895;0.36768869806140114;0.7783115463050186
98.166298;1.0488882298164708;0.7916955406958899;0.7547799588566976;-0.44273799230026745;-0.4220996901392278;1.0389584745598923;9.999981000224022;0.7127094706603441;-0.42445600227915137;-0.42445600066798195;0.6859873412552165;0.3676886819135908;0.778311526648144
98.176298;1.0488880406432366;0.7916956385394157;0.7547799014980331;-0.44273799229732597;-0.422099690114311;1.0389585146011298;9.999980274752394;0.7127093944687208;-0.4244560022075854;-0.42445600061861644;0.6859871551126406;0.36768866505801734;0.7783115104577644
98.186298;1.0488878502612642;0.7916957358412555;0.7547798510371698;-0.4427379922964951;-0.42209969008854736;1.0389585484646504;9.999979541543073;0.7127093175947781;-0.42445600213381884;-0.42445600056891886;0.6859869704764779;0.3676886473977685;0.7783114973890792
98.196298;1.0488876591957794;0.791695832260845;0.754779807709943;-0.4427379922977948;-0.42209969006205594;1.0389585767120078;9.999978803643467;0.7127092403412114;-0.4244560020580245;-0.4244560005189666;0.6859867876645639;0.36768862888633375;0.7783114870100626
98.206298;1.048887467952285;0.7916959275001426;0.7547797717023328;-0.44273799230124866;-0.42209969003497433;1.0389585999903015;9.999978064205042;0.7127091629213052;-0.42445600198038097;-0.42445600046877935;0.6859866068949922;0.36768860954705335;0.7783114788259892
98.216298;1.04888727698537;0.7916960212767087;0.7547797431219202;-0.4427379923068957;-0.42209969000745484;1.0389586189436741;9.999977326622643;0.7127090855141873;-0.42445600190109306;-0.42445600041834664;0.6859864283270299;0.3676885894472492;0.778311472315119
98.226298;1.048887086740042;0.7916961133000486;0.7547797219669551;-0.44273799231478045;-0.4220996899796485;1.0389586341616952;9.999976594860588;0.7127090082787558;-0.4244560018204033;-0.4244560003676323;0.6859862520773721;0.36768856864235927;0.7783114669458653
98.236298;1.048886897686111;0.7916962032983811;0.7547797081172726;-0.44273799232495503;-0.4220996899516784;1.0389586462364797;9.999975873516405;0.7127089313507404;-0.42445600173859127;-0.4244560003165865;0.6859860782377732;0.3676885471344756;0.7783114622037555
98.246298;1.048886710274322;0.7916962910428743;0.7547797013356657;-0.4427379923374904;-0.4220996899236331;1.0389586558646222;9.999975167093154;0.7127088548444708;-0.4244560016559631;-0.424456000265168;0.6859859068983895;0.3676885248757382;0.7783114576504429
98.256298;1.0488865248890438;0.7916963763482273;0.7547797013056763;-0.4427379923524551;-0.42209968989558905;1.0389586638862736;9.999974478723388;0.7127087788612055;-0.4244560015728487;-0.42445600021334867;0.685985738183314;0.3676885018125968;0.7783114529648146
98.266298;1.0488863418576693;0.7916964590792557;0.7547797077185585;-0.4427379923698909;-0.42209968986762475;1.0389586713068661;9.999973809529996;0.7127087034994376;-0.42445600148959;-0.4244560001610987;0.6859855722729403;0.3676884779302001;0.7783114479278167
98.276298;1.048886161520739;0.7916965391753384;0.7547797203311927;-0.4427379923898345;-0.42209968983981777;1.038958679306717;9.999973158888702;0.7127086288413479;-0.4244560014064988;-0.42445600010838574;0.6859854093873575;0.3676884532681186;0.7783114424044251
98.286298;1.0488859843093936;0.7916966166824746;0.7547797389492616;-0.44273799241234246;-0.4220996898122518;1.0389586890888876;9.99997252478707;0.7127085549117818;-0.42445600132381633;-0.42445600005518874;0.6859852497986393;0.3676884279120097;0.7783114363747577
98.296298;1.0488858107605816;0.7916966917737822;0.7547797633945597;-0.4427379924374671;-0.42209968978501916;1.0389587016317299;9.999971904203074;0.7127084816613577;-0.4244560012417074;-0.42445600000149597;0.6859850938625267;0.3676884019761652;0.7783114299419955
98.306298;1.0488856414767274;0.7916967647254912;0.7547797935078631;-0.44273799246521295;-0.4220996897581976;1.0389587175319475;9.99997129355686;0.7127084090147601;-0.42445600116027643;-0.424455999947283;0.6859849419775029;0.36768837559095113;0.7783114232574553
98.316298;1.04888547703783;0.7916968358226391;0.7547798291741286;-0.4427379924955307;-0.4220996897318314;1.0389587369598705;9.99997068876368;0.712708336933315;-0.4244560010795873;-0.4244559998925118;0.6859847945131631;0.3676883488985523;0.7783114164507596
98.326298;1.0488853178892912;0.791696905261199;0.7547798703306191;-0.44273799252834406;-0.42209968970593387;1.0389587597533427;9.999970085282419;0.7127082654297087;-0.4244560009996854;-0.42445599983716703;0.6859846517944151;0.36768832204928836;0.7783114096154499
98.336298;1.048885164307744;0.7916969731369949;0.7547799169209802;-0.44273799256356533;-0.4220996896804916;1.038958785625884;9.999969478525642;0.7127081945376761;-0.4244560009206266;-0.4244559997812864;0.6859845140983616;0.3676882951916241;0.7783114028069067
98.346298;1.0488850164859294;0.7916970394717904;0.7547799688198294;-0.4427379926010854;-0.42209968965545813;1.0389588143258774;9.999968864352688;0.7127081242499759;-0.4244560008425058;-0.4244559997249469;0.6859843816053366;0.36768826847183855;0.7783113960464801
98.356298;1.048884874651097;0.7916971041908496;0.754780025799328;-0.44273799264076386;-0.4220996896307608;1.0389588456614354;9.99996823980895;0.7127080544776204;-0.42445600076546436;-0.4244559996682276;0.6859842543764009;0.3676882420538469;0.7783113893309335
98.366298;1.0488847391315788;0.7916971670961594;0.7547800875299847;-0.4427379926824407;-0.4220996896063295;1.0389588794434188;9.99996760365733;0.7127079851128229;-0.42445600068967493;-0.42445599961118824;0.6859841324240177;0.36768821611935915;0.7783113826410768
98.376298;1.0488846103527951;0.7916972279076879;0.7547801535980831;-0.4427379927259622;-0.4220996895821238;1.0389589154290844;9.999966955850427;0.7127079161525012;-0.4244560006153157;-0.4244559995538871;0.685984015797018;0.3676881908334522;0.7783113759473178
98.386298;1.0488844887741673;0.7916972863450266;0.7547802235863437;-0.4427379927712033;-0.42209968955813726;1.038958953325017;9.999966296580812;0.7127078477350158;-0.4244560005425477;-0.42445599949643326;0.6859839045849604;0.3676881663204431;0.7783113691920892
98.396298;1.048884374818812;0.7916973421879384;0.7547802971640581;-0.44273799281808063;-0.4220996895343781;1.038958992844006;9.999965625949274;0.7127077800524939;-0.424456000471508;-0.42445599943902806;0.6859837988633738;0.3676881426607488;0.7783113622747415
98.406298;1.04888426882866;0.7916973952898998;0.7547803740824998;-0.4427379928665485;-0.42209968951083365;1.0389590337133057;9.999964943991866;0.7127077132532326;-0.42445600040230425;-0.4244559993819517;0.6859836986643812;0.36768811989131794;0.7783113550607991
98.416298;1.048884171033052;0.7916974455378094;0.7547804541112114;-0.44273799291658256;-0.4220996894874598;1.0389590756000247;9.99996425060496;0.7127076474057464;-0.42445600033499903;-0.4244559993255098;0.6859836040131326;0.3676880980211408;0.7783113473842633
98.426298;1.0488840815496128;0.7916974927932435;0.7547805369964139;-0.4427379929681754;-0.4220996894642155;1.0389591180800568;9.999963545749557;0.7127075824766363;-0.4244560002696212;-0.4244559992699818;0.685983514984063;0.3676880770621944;0.7783113390603125
98.436298;1.0488840004157;0.7916975368766382;0.7547806224391477;-0.44273799302134825;-0.42209968944107823;1.0389591607175621;9.99996283008324;0.71270751832285;-0.42445600020620544;-0.42445599921557403;0.6859834317283234;0.3676880570450443;0.7783113299374319
98.446298;1.0488839276189792;0.7916975775885118;0.7547807100691699;-0.4427379930761568;-0.4220996894180178;1.0389592031626746;9.999962105269772;0.712707454753924;-0.4244560001448045;-0.42445599916238685;0.6859833544800629;0.36768803801192795;0.7783113199208426
98.456298;1.0488838630907427;0.79169761472812;0.754780799444818;-0.4427379931326799;-0.4220996893949923;1.0389592451633398;9.999961373305325;0.7127073916210355;-0.42445600008547074;-0.42445599911043375;0.6859832835390381;0.3676880200217168;0.7783113089277334
98.466298;1.0488838066427033;0.7916976480993265;0.7547808900775588;-0.4427379931910019;-0.42209968937196735;1.0389592865201418;9.999960635610744;0.7127073288416058;-0.4244560000282489;-0.42445599905970166;0.6859832192338376;0.36768800317018063;0.7783112968571372
98.476298;1.048883757937769;0.7916976775030397;0.7547809814068279;-0.4427379932512004;-0.42209968934891556;1.0389593270691344;9.999959893173934;0.7127072663542371;-0.4244559999731796;-0.4244559990101835;0.6859831618723733;0.36768798758649107;0.7783112835888235
98.486298;1.0488837165500033;0.7916977027417478;0.7547810727523718;-0.44273799331333435;-0.4220996893258173;1.0389593666571368;9.999959147522768;0.7127072040771022;-0.42445599992029887;-0.42445599896187;0.6859831116670744;0.3676879734105814;0.7783112689541997
98.496298;1.0488836819970089;0.7916977236505145;0.7547811633622391;-0.4427379933774238;-0.42209968930268826;1.0389594050688165;9.999958401438011;0.7127071418982612;-0.42445599986965143;-0.4244559989147455;0.6859830686920159;0.3676879607754967;0.7783112527341556
98.506298;1.0488836537284767;0.7916977401147791;0.7547812525226105;-0.4427379934434316;-0.42209968927960584;1.0389594419915902;9.999957658752813;0.7127070796438765;-0.424455999821317;-0.4244559988688006;0.6859830329135468;0.36768794978884045;0.7783112347086558
98.516298;1.0488836312090448;0.791697752062671;0.7547813396004003;-0.44273799351127363;-0.42209968925671426;1.038959477057615;9.9999569233595;0.7127070170345678;-0.42445599977541265;-0.42445599882403445;0.6859830042421456;0.36768794053128484;0.7783112146662186
98.526298;1.0488836140599598;0.7916977594586944;0.7547814240337092;-0.44273799358085875;-0.4220996892342109;1.0389595098883446;9.999956198312741;0.7127069537417323;-0.4244559997320646;-0.4244559987804482;0.6859829825910804;0.3676879330795268;0.7783111923746417
98.536298;1.0488836020987393;0.7916977622991253;0.7547815053357417;-0.442737993652111;-0.4220996892123187;1.0389595401089544;9.999955485419719;0.7127068895379115;-0.4244559996913793;-0.42445599873804957;0.6859829679421084;0.3676879275153839;0.778311167600352
98.546298;1.0488835952824294;0.7916977606183879;0.754781583088226;-0.4427379937249542;-0.4220996891912583;1.0389595673891578;9.999954785231601;0.7127068243787897;-0.4244559996534185;-0.42445599869686546;0.6859829603603225;0.3676879239176081;0.7783111401705146
98.556298;1.0488835936823107;0.7916977545259926;0.7547816569211361;-0.4427379937992802;-0.42209968917123036;1.0389595915012209;9.999954097633626;0.7127067583515994;-0.424455999618174;-0.4244559986569341;0.6859829599642973;0.36768792235617315;0.7783111099843613
98.566298;1.0488835974970518;0.7916977442193022;0.754781726515874;-0.44273799387492624;-0.42209968915241797;1.038959612306634;9.999953422492505;0.7127066915612912;-0.42445599958557173;-0.4244559986182798;0.6859829668987384;0.367687922882221;0.7783110769532031
98.576298;1.0488836070038825;0.7916977299371855;0.7547817916220547;-0.44273799395168256;-0.4220996891350057;1.038959629693113;9.999952759691384;0.7127066240259173;-0.42445599955551294;-0.4244559985808977;0.6859829812858099;0.3676879255176022;0.778311040950869
98.586298;1.0488836224641631;0.7916977119338869;0.7547818520504576;-0.44273799402931824;-0.4220996891191913;1.038959643525662;9.999952108936172;0.7127065556491036;-0.4244559995279081;-0.42445599854474475;0.6859830031740686;0.3676879302655456;0.7783110018142406
98.596298;1.0488836440706568;0.7916976904607597;0.7547819076379146;-0.44273799410759607;-0.42209968910516893;1.0389596536048742;9.999951469579138;0.7127064862757716;-0.4244559995026822;-0.4244559985097349;0.6859830325339762;0.3676879371321935;0.7783109593801224
98.606298;1.048883671937605;0.7916976656814045;0.754781958207615;-0.44273799418628706;-0.42209968909310636;1.0389596596435966;9.999950840522143;0.7127064157397857;-0.42445599947977114;-0.4244559984757616;0.68598306926818;0.36768794611964983;0.7783109135242116
98.616298;1.0488837061121294;0.791697637628141;0.7547820035384462;-0.4427379942651923;-0.42209968908315054;1.0389596612863563;9.999950220977047;0.712706343872378;-0.42445599945911006;-0.42445599844271603;0.6859831132116118;0.36768795719694464;0.7783108641591338
98.626298;1.0488837466017054;0.7916976062705573;0.7547820433692098;-0.4427379943441447;-0.42209968907545026;1.038959658151213;9.999949612072232;0.7127062704949103;-0.4244559994406208;-0.4244559984104697;0.6859831641238974;0.36768797030793565;0.7783108112111277
98.636298;1.0488837934064044;0.7916975715968648;0.7547820774735015;-0.4427379944229856;-0.4220996890701627;1.0389596498910794;9.999949017505957;0.7127061953916526;-0.4244559994242064;-0.424455998378859;0.6859832216762934;0.3676879854145829;0.7783107546000914
98.646298;1.0488838465777737;0.7916975336652596;0.7547821057504868;-0.44273799450155843;-0.4220996890674382;1.0389596362832891;9.999948442105076;0.7127061183292435;-0.4244559994097496;-0.4244559983476994;0.6859832854605978;0.3676880025106347;0.7783106942259607
98.656298;1.0488839062624493;0.7916974926145688;0.7547821282392394;-0.4427379945797408;-0.4220996890674129;1.0389596172498325;9.999947889716918;0.7127060391514843;-0.42445599939711576;-0.42445599831680225;0.6859833550342058;0.3676880216076379;0.7783106299760041
98.666298;1.0488839726200168;0.7916974486177191;0.7547821450774196;-0.4427379946574742;-0.4220996890702158;1.0389595927514295;9.999947362693007;0.7127059578259075;-0.4244559993861706;-0.4244559982859858;0.6859834299477605;0.3676880427307561;0.7783105617445641
98.676298;1.0488840457064605;0.79169740182424;0.7547821564558569;-0.4427379947347647;-0.42209968907595863;1.0389595626687935;9.999946863325597;0.7127058744126293;-0.4244559993768;-0.42445599825508107;0.6859835097173461;0.3676880659168551;0.7783104894815984
98.686298;1.0488841254721755;0.7916973523288499;0.7547821625575819;-0.44273799481166054;-0.42209968908471196;1.0389595267776246;9.999946395391069;0.7127057890428818;-0.4244559993689105;-0.42445599822392416;0.6859835938243594;0.36768809120402185;0.7783104132628715
98.696298;1.0488842117939101;0.7916973001932556;0.7547821634961852;-0.4427379948882153;-0.42209968909650425;1.038959484797208;9.999945964175508;0.7127057018969754;-0.4244559993624113;-0.4244559981923457;0.6859836817625201;0.36768811860649103;0.7783103333125468
98.706298;1.0488843044852707;0.7916972455039505;0.7547821593339165;-0.44273799496446276;-0.42209968911134943;1.038959436414595;9.999945575315708;0.7127056131734459;-0.4244559993571979;-0.42445599816018204;0.6859837730363557;0.36768814809124106;0.7783102499848904
98.716298;1.048884403299849;0.7916971883736338;0.7547821501793903;-0.44273799504043004;-0.42209968912926865;1.038959381267555;9.999945233751076;0.7127055231193328;-0.42445599935313727;-0.42445599812728924;0.6859838671508145;0.36768817959690947;0.7783101637441706
98.726298;1.048884507871215;0.7916971289031155;0.7547821362267066;-0.4427379951161567;-0.42209968915029417;1.0389593189553443;9.999944943215402;0.7127054320923601;-0.42445599935005807;-0.42445599809354506;0.6859839636708538;0.3676882130695846;0.7783100751405537
98.736298;1.0488846176756257;0.7916970671683221;0.7547821176886328;-0.4427379951916845;-0.4220996891744689;1.0389592490791115;9.99994470578736;0.7127053405652767;-0.4244559993477683;-0.42445599805885764;0.6859840622700007;0.3676882484625622;0.7783099847723579
98.746298;1.048884732115293;0.7916970031950974;0.7547820947381979;-0.4427379952670378;-0.4220996892018395;1.0389591712939172;9.999944521557072;0.7127052490754108;-0.42445599934609507;-0.42445599802317213;0.685984162703296;0.36768828571561435;0.7783098932047577
98.756298;1.0488848505912443;0.7916969369526571;0.7547820675152984;-0.4427379953422086;-0.422099689232433;1.038959085373839;9.999944388738175;0.7127051581700852;-0.42445599934490313;-0.42445599798645084;0.6859842647683936;0.3676883247381267;0.778309800887224
98.766298;1.048884972541351;0.7916968684124767;0.7547820361558983;-0.4427379954171438;-0.4220996892662371;1.0389589912302477;9.999944304167254;0.7127050683833628;-0.4244559993440805;-0.4244559979486567;0.6859843683081265;0.3676883654014877;0.778309708192194
98.776298;1.048885097571254;0.7916967975808903;0.754782000820432;-0.44273799549174686;-0.4220996893032012;1.038958888865027;9.999944264216591;0.7127049802307845;-0.4244559993435325;-0.4244559979097539;0.6859844732214679;0.36768840755243487;0.7783096155512691
98.786298;1.0488852255422796;0.79169672447997;0.7547819616976442;-0.4427379955659039;-0.4220996893432447;1.0389587783213539;9.99994426551298;0.7127048941786206;-0.4244559993431959;-0.42445599786970484;0.685984579428758;0.3676884510316093;0.7783095234912247
98.796298;1.0488853564542018;0.7916966491465204;0.7547819189414279;-0.442737995639507;-0.4220996893862577;1.0389586596388272;9.999944304600907;0.7127048106091519;-0.4244559993430233;-0.4244559978284747;0.6859846868244706;0.3676884956846954;0.778309432488629
98.806298;1.0488854902851341;0.7916965716448086;0.75478187259782;-0.4427379957124446;-0.4220996894320942;1.0389585328239923;9.999944377243047;0.7127047298336882;-0.42445599934294753;-0.42445599778604626;0.6859847952796417;0.3676885413793149;0.7783093428138883
98.816298;1.0488856269274918;0.7916964920883431;0.7547818226430483;-0.4427379957845879;-0.4220996894805694;1.0389583978802046;9.999944478362664;0.7127046521102806;-0.424455999342881;-0.4244559977424224;0.6859849046551805;0.3676885880143352;0.7783092545424951
98.826298;1.048885766189906;0.7916964106763055;0.7547817690898725;-0.44273799585581314;-0.42209968953147237;1.0389582548386715;9.999944602259609;0.7127045776113963;-0.4244559993427456;-0.42445599769763487;0.6859850147956232;0.36768863550742276;0.7783091676710919
98.836298;1.048885907839287;0.7916963277009934;0.7547817120268714;-0.44273799592603424;-0.4220996895846012;1.0389581037389035;9.999944742799675;0.7127045064151563;-0.4244559993424972;-0.4244559976517635;0.6859851255508582;0.36768868378444897;0.7783090821771792
98.846298;1.0488860516651533;0.7916962435252111;0.7547816516299668;-0.4427379959952087;-0.4220996896398012;1.038957944613395;9.999944893971259;0.7127044385569777;-0.4244559993421249;-0.4244559976049288;0.6859852368203365;0.36768873277917535;0.778308998023597
98.856298;1.048886197556968;0.7916961585556681;0.7547815882225706;-0.44273799606333025;-0.4220996896969785;1.0389577775017285;9.999945050634155;0.7127043740628609;-0.4244559993416304;-0.4244559975572706;0.6859853485697233;0.3676887824182491;0.7783089151787768
98.866298;1.0488863455396316;0.791696073185533;0.7547815222875727;-0.44273799613042164;-0.422099689756089;1.038957602498081;9.999945208698723;0.7127043129332578;-0.42445599934102185;-0.42445599750894036;0.6859854608218432;0.36768883259498913;0.7783088336325973
98.876298;1.0488864957251844;0.7916959877078852;0.7547814543934104;-0.4427379961965172;-0.42209968981712337;1.0389574198136222;9.999945364654373;0.7127042551161138;-0.4244559993403191;-0.42445599746009394;0.6859855736465447;0.3676888831500782;0.7783087534054183
98.886298;1.0488866482754646;0.7916959022729299;0.7547813851433042;-0.4427379962616299;-0.4220996898800991;1.0389572297729852;9.999945515273991;0.7127042005366327;-0.4244559993395426;-0.4244559974108882;0.685985687137037;0.3676889338570256;0.7783086745899587
98.896298;1.0488868034258303;0.7916958168912902;0.7547813151603372;-0.44273799632572214;-0.42209968994506375;1.038957032754446;9.999945657883762;0.7127041491740111;-0.4244559993386831;-0.42445599736149203;0.6859858013477289;0.36768898443666104;0.778308597393959
98.906298;1.0488869615120657;0.7916957314299358;0.754781245059677;-0.44273799638871053;-0.4220996900120867;1.0389568291669953;9.999945790854055;0.7127041010785323;-0.42445599933768297;-0.4244559973120836;0.685985916242499;0.3676890345979609;0.7783085221371218
98.916298;1.0488871229809265;0.7916956456403295;0.7547811754276912;-0.4427379964505016;-0.4220996900812228;1.0389566194903093;9.999945913849729;0.7127040563363255;-0.4244559993364536;-0.42445599726282734;0.6859860317156213;0.36768908405165907;0.7783084492070667
98.926298;1.0488872883741913;0.791695559253429;0.7547811068209815;-0.4427379965110272;-0.4220996901524792;1.0389564043176869;9.999946027443606;0.7127040150439409;-0.4244559993349097;-0.4244559972138654;0.6859861476467556;0.3676891325090081;0.7783083789653399
98.936298;1.0488874582772216;0.7916954720852813;0.7547810397589663;-0.44273799657026963;-0.42209969022582017;1.038956184337335;9.99994613228842;0.7127039772451039;-0.42445599933297906;-0.4244559971653335;0.685986263946312;0.36768917970374304;0.7783083116067021
98.946298;1.0488876332420165;0.7916953840825254;0.7547809747071125;-0.44273799662827346;-0.4220996903011763;1.0389559602801302;9.999946228561264;0.7127039428484497;-0.42445599933060035;-0.42445599711736937;0.6859863805819612;0.367689225411;0.7783082470704
98.956298;1.048887813689979;0.7916952952598479;0.7547809120835488;-0.4427379966851305;-0.42209969037843964;1.038955732889267;9.999946316140594;0.7127039116183917;-0.4244559993277348;-0.42445599707009934;0.6859864975654639;0.36768926944011276;0.778308185094433
98.966298;1.0488879998620124;0.7916952055955304;0.754780852300504;-0.4427379967409455;-0.4220996904574613;1.03895550288251;9.999946395054623;0.7127038832048167;-0.424455999324366;-0.4244559970236314;0.6859866149163465;0.367689311619556;0.778308125352085
98.976298;1.0488881918427009;0.7916951150092751;0.7547807958221141;-0.442737996795813;-0.42209969053805974;1.0389552708914607;9.999946465341674;0.7127038571644045;-0.42445599932047884;-0.42445599697806585;0.6859867326236533;0.3676893517905693;0.7783080675393574
98.986298;1.0488883895730523;0.7916950234035718;0.7547807431809771;-0.44273799684980214;-0.4220996906200424;1.0389550374539787;9.999946526588005;0.7127038329983587;-0.4244559993160561;-0.4244559969334996;0.6859868506114366;0.3676893898064215;0.7783080113691792
98.996298;1.0488885928723897;0.7916949307015732;0.7547806949019603;-0.44273799690294513;-0.4220996907032266;1.0389548030563833;9.999946577802286;0.7127038101974942;-0.4244559993110965;-0.4244559968900233;0.6859869687377955;0.36768942553303596;0.7783079565198407
99.006298;1.0488888015405133;0.791694836878159;0.7547806514134304;-0.4427379969552528;-0.42209969078743365;1.0389545681170789;9.999946617619733;0.712703788282948;-0.424455999305615;-0.4244559968477267;0.6859870868156862;0.3676894588608759;0.7783079025912538
99.016298;1.0488890154578183;0.7916947419461287;0.754780613043264;-0.4427379970067476;-0.42209969087246907;1.0389543329241955;9.999946644685455;0.7127037668201408;-0.4244559992996197;-0.4244559968067062;0.6859872046289796;0.36768948971585236;0.7783078491077641
99.026298;1.0488892346119398;0.7916946458727894;0.7547805800617388;-0.44273799705746336;-0.4220996909581221;1.0389540976254499;9.999946657750067;0.7127037453719463;-0.4244559992931057;-0.42445599676706086;0.6859873219832923;0.3676895180435598;0.7783077955885754
99.036298;1.0488894590921034;0.7916945485194128;0.7547805526994263;-0.4427379971074058;-0.42209969104417683;1.0389538623087373;9.999946655508412;0.7127037234670351;-0.4244559992860641;-0.4244559967288814;0.6859874387782032;0.36768954378592367;0.7783077416412334
99.046298;1.0488896890708979;0.791694449668321;0.7547805311139429;-0.4427379971565354;-0.4220996911304035;1.0389536271522892;9.999946636869396;0.7127037006595691;-0.42445599927846767;-0.42445599669224165;0.6859875550174829;0.3676895668655728;0.7783076870243757
99.056298;1.048889924753679;0.791694349057611;0.7547805153462925;-0.442737997204795;-0.4220996912165405;1.0389533925106487;9.999946601032052;0.7127036766062654;-0.42445599927025474;-0.4244559966571936;0.6859876707551741;0.3676895871762596;0.778307631663579
99.066298;1.048890166315257;0.7916942463732413;0.7547805053447394;-0.4427379972521401;-0.42209969130229275;1.038953158823044;9.999946546634163;0.7127036510551082;-0.42445599926134486;-0.4244559966237709;0.6859877860236895;0.3676896045974719;0.7783075755813019
99.076298;1.048890413867565;0.7916941412483282;0.7547805010211808;-0.44273799729853225;-0.4220996913873472;1.0389529264390092;9.999946471198475;0.712703623766081;-0.42445599925166255;-0.4244559965920057;0.6859879007652643;0.3676896190141978;0.7783075187927704
99.086298;1.0488906674194214;0.791694033302646;0.7547805022512554;-0.4427379973439178;-0.4220996914713787;1.0389526955242208;9.999946371817694;0.7127035944775234;-0.4244559992411496;-0.42445599656194544;0.6859880148008745;0.3676896303131465;0.7783074612985154
99.096298;1.0488909268228792;0.7916939222214506;0.754780508858511;-0.44273799738822933;-0.4220996915540438;1.038952466116829;9.999946245999595;0.712703562927757;-0.42445599922977;-0.4244559965336479;0.6859881278777569;0.3676896383811623;0.7783074031365967
99.106298;1.0488911918153538;0.7916938078245885;0.7547805206296629;-0.44273799743140174;-0.4220996916349952;1.0389522382471956;9.999946091871404;0.7127035288452617;-0.42445599921750315;-0.42445599650715676;0.6859882397781042;0.36768964312069835;0.7783073443925812
99.116298;1.0488914621318026;0.7916936900737263;0.7547805373165123;-0.44273799747336445;-0.42209969171392914;1.0389520119740352;9.99994590819657;0.7127034919252891;-0.42445599920432864;-0.42445599648247745;0.6859883503873964;0.3676896444541997;0.7783072852047594
99.126298;1.0488917375755011;0.7916935690504442;0.7547805586400957;-0.44273799751401943;-0.42209969179062407;1.038951787395178;9.999945694433523;0.7127034518701177;-0.42445599919020793;-0.4244559964595756;0.6859884596529132;0.3676896423067543;0.7783072257840079
99.136298;1.0488920180533283;0.7916934449510533;0.7547805843275458;-0.44273799755324206;-0.42209969186493995;1.0389515647525183;9.999945450728168;0.7127034084533819;-0.42445599917507487;-0.4244559964384019;0.6859885674841786;0.3676896365893523;0.7783071663640898
99.146298;1.0488923035774993;0.7916933180872706;0.754780614134709;-0.4427379975909062;-0.42209969193678876;1.038951344521588;9.99994517743494;0.712703361511877;-0.42445599915886006;-0.4244559964189195;0.6859886736846212;0.36768962720149806;0.7783071071337816
99.156298;1.0488925942266971;0.7916931888719508;0.7547806478595652;-0.44273799762690386;-0.422099692006103;1.038951127370064;9.999944874256213;0.7127033108767319;-0.4244559991415221;-0.42445599640110543;0.6859887779758246;0.3676896140634656;0.778307048288663
99.166298;1.048892890117768;0.7916930577800666;0.7547806853817316;-0.4427379976611444;-0.42209969207281667;1.0389509140701276;9.999944540620351;0.712703256344894;-0.4244559991230443;-0.42445599638493614;0.6859888800947422;0.36768959715726207;0.778306990109388
99.176298;1.0488931913938637;0.7916929252684357;0.7547807266966413;-0.4427379976935389;-0.42209969213685855;1.0389507054362876;9.999944177430482;0.7127031977349385;-0.42445599910342563;-0.42445599637038434;0.6859889798505779;0.36768957652451906;0.7783069329343856
99.186298;1.0488934982162978;0.791692791720071;0.7547807719078172;-0.44273799772398215;-0.42209969219816523;1.0389505022603485;9.999943787420309;0.7127031349610974;-0.42445599908269244;-0.42445599635741865;0.6859890771090453;0.36768955223398464;0.7783068771072806
99.196298;1.048893810733644;0.7916926575079551;0.7547808211894828;-0.4427379977523446;-0.42209969225670085;1.038950305261438;9.999943373353442;0.7127030680539344;-0.4244559990609063;-0.42445599634599684;0.6859891717927512;0.3676895243844327;0.7783068229568065
99.206298;1.0488941289580083;0.7916925231051424;0.7547808747562977;-0.4427379977784687;-0.422099692312461;1.0389501150457678;9.999942936505176;0.7127029971419817;-0.4244559990381507;-0.4244559963360717;0.6859892639118929;0.36768949314414134;0.778306770766356
99.216298;1.0488944526279458;0.7916923891363203;0.7547809328300445;-0.44273799780216133;-0.4220996923654753;1.0389499320361792;9.9999424763845;0.7127029224300891;-0.4244559990145069;-0.4244559963276168;0.6859893535486766;0.36768945877906223;0.7783067207299594
99.226298;1.048894781221537;0.7916922563735859;0.7547809955689536;-0.4427379978232032;-0.4220996924158123;1.0389497564551917;9.999941990979858;0.7127028441628177;-0.4244559989900177;-0.4244559963206564;0.6859894407783473;0.36768942164617124;0.778306672919929
99.236298;1.048895114116186;0.7916921256587449;0.7547810630151197;-0.44273799784137996;-0.4220996924635676;1.0389495883850146;9.999941477487448;0.7127027625790592;-0.4244559989646634;-0.4244559963152701;0.6859895256041133;0.3676893821603311;0.7783066272754905
99.246298;1.04889545075865;0.7916919977536745;0.7547811351558708;-0.4427379978565097;-0.4220996925088559;1.0389494278093645;9.999940933373436;0.7127026779049466;-0.42445599893839187;-0.42445599631156045;0.6859896079722252;0.3676893407473472;0.7783065836050166
99.256298;1.0488957906973586;0.791691873245497;0.7547812120576872;-0.4427379978684551;-0.4220996925518186;1.0389492746679532;9.999940357003963;0.7127025903902909;-0.42445599891116886;-0.42445599630961;0.68598968783734;0.36768929778405585;0.7783065416110183
99.266298;1.0488961334681433;0.7916917525937711;0.7547812939392656;-0.44273799787711643;-0.42209969259262137;1.0389491289425412;9.999939747436807;0.7127025003496158;-0.4244559988829869;-0.4244559963094534;0.6859897652199773;0.3676892535622285;0.7783065009564851
99.276298;1.0488964784819508;0.7916916362137696;0.7547813811407904;-0.4427379978824065;-0.42209969263144403;1.0389489906973066;9.999939103918267;0.7127024081737134;-0.4244559988538434;-0.424455996311063;0.6859898402256316;0.367689208310042;0.7783064613478679
99.286298;1.0488968250421027;0.7916915244701089;0.7547814740332763;-0.4427379978842426;-0.42209969266848013;1.0389488600816308;9.999938425441814;0.7127023142905045;-0.42445599882374324;-0.4244559963143673;0.6859899129998664;0.36768916222762826;0.7783064225748239
99.296298;1.0488971724404903;0.7916914176344105;0.7547815729531537;-0.4427379978825659;-0.4220996927039319;1.0389487373280426;9.999937709997456;0.7127022190841206;-0.42445599879272233;-0.42445599631930325;0.6859899836506852;0.3676891154945513;0.7783063844638101
99.306298;1.0488975199585746;0.7916913159144384;0.7547816782125689;-0.44273799787736184;-0.42209969273799236;1.0389486227464426;9.999936954090064;0.7127021228351338;-0.42445599876084183;-0.4244559963258448;0.6859900522240325;0.3676890682602638;0.7783063468139222
99.316298;1.0488978667855946;0.7916912195332272;0.7547817901302164;-0.44273799786868223;-0.4220996927708319;1.038948516681816;9.99993615352155;0.7127020257167948;-0.4244559987281568;-0.4244559963339748;0.6859901187396632;0.3676890206439426;0.7783063094296853
99.326298;1.0488982120220085;0.7916911287703238;0.7547819090301153;-0.44273799785666046;-0.4220996928025993;1.038948419401651;9.999935304842284;0.7127019277976501;-0.4244559986947248;-0.42445599634364245;0.6859901832290886;0.3676889727470889;0.7783062721771561
99.336298;1.0488985547773795;0.7916910439291373;0.7547820351940513;-0.4427379978414899;-0.4220996928334277;1.0389483310054668;9.999934406312471;0.7127018290633113;-0.4244559986606582;-0.4244559963547438;0.6859902457381398;0.3676889246694623;0.7783062349420178
99.346298;1.0488988942697965;0.7916909652693276;0.7547821688037231;-0.44273799782337014;-0.4220996928634395;1.0389482514358048;9.999933457957008;0.712701729482404;-0.42445599862614414;-0.4244559963671261;0.6859903062822384;0.36768887653008586;0.7783061975856753
99.356298;1.0488992299031856;0.7916908929544412;0.7547823099623052;-0.4427379978024743;-0.42209969289275234;1.0389481805167788;9.999932460848333;0.7127016289893031;-0.42445599859140304;-0.42445599638060555;0.6859903648085238;0.3676888284663336;0.7783061599949805
99.366298;1.04889956131646;0.7916908270277218;0.7547824587563225;-0.4427379977789634;-0.4220996929214801;1.0389481179714164;9.999931416408462;0.7127015273667603;-0.4244559985566312;-0.4244559963949811;0.685990421232021;0.36768878059960325;0.7783061221248814
99.376298;1.0488998883424938;0.7916907674414214;0.7547826152511589;-0.44273799775300604;-0.42209969294973065;1.0389480634579715;9.9999303263753;0.7127014242437543;-0.4244559985219709;-0.424455996410042;0.6859904755246871;0.36768873302196814;0.7783060839499772
99.386298;1.0489002108823808;0.7916907141110803;0.7547827794745278;-0.442737997724774;-0.42209969297762473;1.0389480166027094;9.99992919314039;0.7127013192522016;-0.42445599848751936;-0.42445599642558113;0.6859905277656034;0.36768868580708863;0.77830604541141
99.396298;1.048900528835056;0.791690666889059;0.7547829514454987;-0.44273799769443173;-0.42209969300531563;1.0389479769997052;9.999928020183917;0.7127012121145101;-0.42445599845335824;-0.42445599644141085;0.685990578113969;0.36768863899233056;0.7783060064426055
99.406298;1.048900842129908;0.7916906255007495;0.7547831311697868;-0.4427379976621317;-0.4220996930329604;1.038947944239692;9.999926812574463;0.7127011025841403;-0.42445599841958553;-0.42445599645736093;0.6859906267952927;0.3676885925456904;0.778305967014367
99.416298;1.0489011507463888;0.7916905895774173;0.7547833186001712;-0.4427379976280148;-0.4220996930606655;1.0389479179604995;9.999925576857184;0.7127009904149793;-0.4244559983863235;-0.42445599647326127;0.6859906741293941;0.367688546350726;0.7783059271429251
99.426298;1.0489014546766209;0.7916905587455864;0.7547835136679741;-0.442737997592222;-0.42209969308847517;1.0389478978565345;9.999924319973148;0.7127008754252985;-0.4244559983536867;-0.42445599648894194;0.6859907204845286;0.367688500215236;0.7783058868860938
99.436298;1.048901753924837;0.7916905326882134;0.7547837163705222;-0.4427379975549076;-0.422099693116403;1.0389478836543815;9.999923048335956;0.7127007575496755;-0.4244559983217473;-0.42445599650425403;0.6859907661536632;0.36768845392291005;0.7783058463386753
99.446298;1.048902048576382;0.7916905111741035;0.7547839267812125;-0.4427379975162512;-0.4220996931444709;1.0389478750410222;9.99992176815827;0.7127006368321966;-0.4244559982905408;-0.42445599651906984;0.6859908113002867;0.36768840729591296;0.7783058056378604
99.456298;1.0489023388552507;0.7916904940258737;0.7547841449504304;-0.4427379974764692;-0.42209969317273266;1.0389478715897;9.999920486416176;0.7127005134122679;-0.42445599826009606;-0.42445599653327126;0.6859908560047772;0.3676883601974455;0.7783057649922043
99.466298;1.0489026251112288;0.7916904810352552;0.7547843707817453;-0.4427379974358118;-0.42209969320126917;1.0389478727968702;9.999919210856278;0.7127003875520225;-0.42445599823045754;-0.42445599654675387;0.6859909002944609;0.3676883125013964;0.7783057246900998
99.476298;1.0489029077474554;0.7916904719040126;0.7547846039439644;-0.44273799739453595;-0.42209969323014684;1.0389478781625197;9.999917948662455;0.7127002596533436;-0.4244559982016855;-0.42445599655942773;0.6859909441201218;0.36768826410439287;0.7783056850517384
99.486298;1.0489031871261632;0.7916904662405129;0.754784843863753;-0.4427379973528768;-0.4220996932593846;1.0389478872215796;9.999916705293046;0.7127001302094808;-0.42445599817383545;-0.42445599657121186;0.6859909873694198;0.3676882149622388;0.7783056463474515
99.496298;1.0489034634742642;0.7916904636167199;0.7547850898204262;-0.4427379973110375;-0.4220996932889668;1.0389478995804782;9.999915484545998;0.7126999997577963;-0.42445599814694435;-0.42445599658204847;0.685991029959967;0.36768816509550456;0.7783056087396562
99.506298;1.0489037368419434;0.7916904636592721;0.75478534107532;-0.44273799726918817;-0.4220996933188704;1.038947914907255;9.999914288868148;0.7126998688605655;-0.4244559981210218;-0.42445599659191313;0.6859910719190742;0.36768811456384604;0.7783055723041873
99.516298;1.0489040071737057;0.7916904660990256;0.7547855969364247;-0.4427379972274637;-0.42209969334908365;1.0389479328018165;9.999913119321128;0.7126997380527748;-0.4244559980960447;-0.42445599660078603;0.6859911133546542;0.36768806342949006;0.7783055371109611
99.526298;1.0489042744140618;0.7916904707618742;0.7547858567481869;-0.442737997185962;-0.4220996933796258;1.0389479527123637;9.999911976247272;0.7126996077669575;-0.42445599807198253;-0.4244559966086223;0.6859911543537225;0.3676880117326966;0.7783055032724406
99.536298;1.0489045385238926;0.7916904775214006;0.754786119882739;-0.4427379971447324;-0.4220996934105357;1.0389479740575425;9.999910860243888;0.7126994783179912;-0.42445599804882617;-0.42445599661537264;0.685991194905104;0.3676879594949471;0.7783054709006195
99.546298;1.0489047994290124;0.7916904862351557;0.7547863857778065;-0.44273799710376216;-0.42209969344182885;1.0389479964330421;9.999909771817034;0.7126993499579687;-0.42445599802657075;-0.42445599662102196;0.6859912348803079;0.367687906729586;0.7783054400161409
99.556298;1.0489050569980507;0.7916904967123713;0.7547866539829451;-0.44273799706298905;-0.42209969347347237;1.038948019684469;9.999908710245208;0.712699222912498;-0.42445599800518147;-0.4244559966255911;0.6859912740529454;0.36768785343939336;0.7783054105091991
99.566298;1.048905311043903;0.791690508722024;0.7547869241397724;-0.4427379970223369;-0.42209969350539467;1.0389480438179743;9.999907673025065;0.7126990973758135;-0.42445599798459266;-0.4244559966291115;0.6859913121396324;0.3676877996103864;0.7783053821892099
99.576298;1.0489055612864921;0.7916905220029197;0.7547871959100919;-0.4427379969817463;-0.4220996935374926;1.0389480689024395;9.99990665585193;0.7126989735234184;-0.42445599796474864;-0.4244559966316035;0.6859913488602327;0.36768774522057557;0.7783053548535805
99.586298;1.048905807297809;0.7916905362626608;0.7547874689376425;-0.44273799694118393;-0.4220996935696219;1.038948095049586;9.999905652950257;0.7126988515326748;-0.4244559979456453;-0.4244559966330555;0.685991383995766;0.367687690260228;0.7783053283272329
99.596298;1.0489060484610158;0.7916905512021473;0.7547877428432019;-0.44273799690063204;-0.4220996936016082;1.038948122440921;9.999904657909019;0.7126987315714636;-0.42445599792732563;-0.42445599663341965;0.6859914173852456;0.3676876347246434;0.7783053025236802
99.606298;1.048906283926848;0.791690566598885;0.7547880172068444;-0.4427379968600806;-0.42209969363327837;1.0389481513902157;9.999903664692587;0.7126986137874186;-0.4244559979098494;-0.4244559966326438;0.6859914488847288;0.36768757856832107;0.7783052774952358
99.616298;1.0489065126241472;0.791690582400015;0.7547882915468668;-0.44273799681954545;-0.42209969366447275;1.0389481823588154;9.99990266836206;0.7126984983382685;-0.42445599789327787;-0.4244559966306905;0.6859914783876121;0.3676875216825148;0.7783052533687774
99.626298;1.0489067334078588;0.7916905987184186;0.7547885653307325;-0.4427379967790851;-0.42209969369505346;1.038948215839156;9.99990166530576;0.7126983854149163;-0.42445599787765653;-0.42445599662751343;0.6859915058773183;0.3676874639359948;0.7783052302545307
99.636298;1.04890694524283;0.7916906157381709;0.754788838022592;-0.44273799673878733;-0.4220996937249293;1.0389482522196511;9.999900652861852;0.7126982751981197;-0.42445599786298954;-0.42445599662304084;0.685991531424105;0.3676874052250369;0.7783052082607583
99.646298;1.0489071472554083;0.7916906336779626;0.754789109129347;-0.4427379966987512;-0.4220996937540567;1.0389482917354176;9.999899628701916;0.7126981678270431;-0.4244559978492506;-0.4244559966171962;0.6859915551641445;0.3676873454887154;0.7783051875256001
99.656298;1.0489073386816243;0.7916906528417608;0.7547893782236134;-0.4427379966590863;-0.42209969378241513;1.0389483344932706;9.999898590733816;0.7126980634535318;-0.42445599783642446;-0.424455996609932;0.6859915773274896;0.36768728471021384;0.7783051681744622
99.666298;1.0489075188165737;0.7916906736143209;0.754789644975395;-0.4427379966199175;-0.4220996938099906;1.0389483805455417;9.999897537517425;0.7126979622748938;-0.4244559978245203;-0.42445599660125066;0.6859915982530888;0.3676872229123275;0.7783051502793654
99.676298;1.048907686986896;0.7916906963622546;0.7547899092110572;-0.4427379965813808;-0.4220996938367642;1.0389484299437528;9.999896468254809;0.7126978644816242;-0.42445599781355736;-0.4244559965912041;0.6859916183096478;0.36768716014450853;0.7783051338688115
99.686298;1.0489078425748073;0.7916907213640452;0.7547901709378749;-0.4427379965436064;-0.42209969386269797;1.038948482732973;9.999895381922363;0.7126977702178365;-0.4244559978035628;-0.4244559965798833;0.6859916377936544;0.3676870964731459;0.7783051189440281
99.696298;1.0489079851229708;0.7916907488419757;0.7547904302772714;-0.4427379965066937;-0.4220996938877447;1.038948538943288;9.99989427651251;0.7126976795907346;-0.4244559977945731;-0.424455996567407;0.685991656899629;0.36768703198060676;0.7783051054944805
99.706298;1.0489081144369974;0.7916907790189264;0.7547906873364828;-0.4427379964706938;-0.42209969391188384;1.038948598606279;9.99989314924075;0.7126975926891168;-0.4244559977866314;-0.42445599655390126;0.6859916757344461;0.3676869667783525;0.7783050935242131
99.716298;1.0489082305778332;0.7916908121156943;0.7547909420954363;-0.4427379964356088;-0.42209969393514435;1.0389486617390584;9.999891997623815;0.7126975096055987;-0.42445599777978854;-0.42445599653947674;0.6859916943338256;0.36768690102813956;0.7783050830222693
99.726298;1.0489083337780636;0.7916908483039102;0.7547911944037219;-0.4427379964014004;-0.42209969395758723;1.0389487282624272;9.999890820862982;0.7126974304573511;-0.4244559977741019;-0.42445599652423593;0.685991712705438;0.36768683495085275;0.7783050738753571
99.736298;1.048908424362566;0.7916908876579404;0.7547914440724188;-0.4427379963680112;-0.42209969397926184;1.03894879792047;9.999889619989338;0.712697355405568;-0.4244559977696267;-0.42445599650830057;0.6859917308871326;0.3676867688157289;0.7783050658333712
99.746298;1.0489085027078482;0.7916909301246394;0.7547916909351482;-0.44273799633539823;-0.42209969400017716;1.038948870261384;9.999888396377377;0.7126972846611875;-0.42445599776640475;-0.4244559964918205;0.6859917489306918;0.36768670290842953;0.7783050585324586
99.756298;1.0489085692865832;0.7916909755433065;0.7547919348555154;-0.44273799630355154;-0.4220996940203007;1.038948944663753;9.999887150958445;0.7126972184318752;-0.42445599776446835;-0.424455996474951;0.6859917668151528;0.36768663748455244;0.7783050515250143
99.766298;1.0489086247636517;0.7916910237311381;0.7547921757168865;-0.44273799627248556;-0.4220996940395622;1.038949020399308;9.99988588494042;0.7126971568382875;-0.42445599776385795;-0.4244559964578055;0.6859917844179213;0.3676865727529727;0.7783050443493296
99.776298;1.048908670023593;0.7916910745356281;0.7547924134003011;-0.442737996242218;-0.4220996940578662;1.038949096694251;9.999884600015545;0.7126970998731857;-0.4244559977646318;-0.4244559964404254;0.6859918015736371;0.36768650891426957;0.7783050366420277
99.786298;1.048908706113059;0.7916911277685355;0.7547926477742524;-0.4427379962127518;-0.4220996940751262;1.0389491727316515;9.99988329756055;0.712697047416513;-0.42445599776685106;-0.42445599642280796;0.6859918181263386;0.36768644618878377;0.7783050282093742
99.796298;1.04890873416698;0.7916911831156621;0.7547928787057702;-0.4427379961840672;-0.42209969409128456;1.0389492476387872;9.99988197855549;0.7126969992807436;-0.4244559977705469;-0.4244559964049529;0.6859918339310248;0.36768638478843974;0.7783050190043315
99.806298;1.0489087553362035;0.7916912401270189;0.7547931060781222;-0.4427379961561182;-0.4220996941062943;1.0389493205421687;9.999880644719543;0.7126969552507295;-0.4244559977756968;-0.42445599638687326;0.68599184884826;0.36768632488594527;0.7783050090871706
99.816298;1.0489087707231322;0.791691298245781;0.7547933298061639;-0.4427379961288381;-0.4220996941201103;1.0389493906815395;9.999879299381337;0.7126969151061542;-0.4244559977822211;-0.42445599636858006;0.6859918627557018;0.3676862666149485;0.7783049986202137
99.826298;1.0489087813693343;0.7916913568334939;0.7547935498414452;-0.44273799610216624;-0.42209969413271786;1.0389494574812899;9.999877947372122;0.7126968786548274;-0.4244559977899937;-0.42445599635008224;0.6859918755551271;0.3676862100877042;0.7783049878083537
99.836298;1.0489087882954276;0.7916914152364772;0.7547937661352725;-0.4427379960760743;-0.42209969414414417;1.0389495205542554;9.999876594720106;0.7126968457811171;-0.4244559977988639;-0.4244559963313997;0.6859918871958233;0.3676861554171881;0.7783049768195249
99.846298;1.0489087925282325;0.7916914728927188;0.7547939785752769;-0.44273799605056047;-0.42209969415442705;1.038949579713315;9.999875248340379;0.7126968164644637;-0.424455997808682;-0.42445599631256675;0.6859918977289766;0.36768610271751173;0.7783049658082589
99.856298;1.0489087950451792;0.7916915293886105;0.7547941869739259;-0.44273799602562974;-0.4220996941635949;1.0389496349657754;9.999873915490307;0.7126967907403657;-0.4244559978193197;-0.4244559962936296;0.6859919073176095;0.36768605208001043;0.7783049549505161
99.866298;1.0489087966313055;0.7916915844163824;0.7547943910704897;-0.4427379960012915;-0.42209969417167514;1.0389496864808139;9.999872603438462;0.7126967686174548;-0.4244559978306623;-0.42445599627465397;0.6859919161616495;0.36768600355544623;0.7783049443876269
99.876298;1.0489087977557514;0.7916916376859691;0.7547945904821788;-0.44273799597757674;-0.4220996941786968;1.038949734617476;9.999871319290573;0.712696749984035;-0.4244559978425813;-0.42445599625573116;0.6859919244070585;0.36768595715162833;0.7783049341826315
99.886298;1.0489087985748875;0.7916916888764628;0.7547947846857098;-0.44273799595455765;-0.42209969418469395;1.0389497799181837;9.999870069445969;0.7126967345749552;-0.42445599785491733;-0.42445599623696334;0.6859919321279347;0.3676859128256845;0.7783049243557525
99.896298;1.0489087990913895;0.7916917376783665;0.7547949730731995;-0.44273799593234553;-0.4220996941897181;1.0389498229478775;9.9998688590887;0.7126967220088208;-0.42445599786749094;-0.42445599621844954;0.68599193937786;0.3676858704843617;0.7783049149209638
99.906298;1.0489087993792163;0.7916917838821503;0.7547951550194596;-0.44273799591105584;-0.4220996941938429;1.0389498641303196;9.999867692318992;0.7126967118129159;-0.4244559978801446;-0.4244559962002926;0.685991946200034;0.36768583003568645;0.7783049058604318
99.916298;1.0489087996585875;0.7916918273862978;0.7547953299299011;-0.4427379958907734;-0.42209969419715915;1.0389499036984002;9.999866572543352;0.7126967034726465;-0.424455997892774;-0.4244559961825876;0.6859919525855965;0.3676857914483912;0.7783048970860232
99.926298;1.0489088001799785;0.7916918681254788;0.7547954972798891;-0.4427379958715432;-0.42209969419975923;1.0389499417210462;9.9998655026529;0.7126966965643193;-0.4244559979053086;-0.42445599616539276;0.6859919584792685;0.367685754749676;0.7783048884743264
99.936298;1.0489088011021834;0.7916919060525058;0.7547956566400884;-0.4427379958533777;-0.422099694201714;1.038949978225287;9.999864485086585;0.7126966908286004;-0.4244559979176805;-0.42445599614874185;0.685991963811805;0.367685720002691;0.778304879948193
99.946298;1.0489088024707551;0.7916919411835834;0.7547958076740191;-0.4427379958362705;-0.422099694203069;1.0389500133138887;9.999863521507885;0.7126966861139948;-0.42445599792982697;-0.42445599613269136;0.6859919685130254;0.3676856873006915;0.7783048715170474
99.956298;1.0489088042599124;0.7916919736317786;0.7547959501166928;-0.44273799582021267;-0.4220996942038756;1.0389500471130861;9.999862612558882;0.7126966822905001;-0.4244559979416981;-0.42445599611734064;0.6859919725472433;0.36768565673491554;0.7783048632671572
99.966298;1.048908806393329;0.7916920036055534;0.7547960837789721;-0.4427379958051986;-0.42209969420423266;1.0389500796435753;9.99986175845761;0.7126966791729182;-0.42445599795323696;-0.4244559961028025;0.6859919759490521;0.3676856283348701;0.778304855307229
99.976298;1.0489088087453278;0.7916920313557185;0.7547962086191151;-0.44273799579121703;-0.4220996942042891;1.038950110765462;9.99986095926092;0.712696676507696;-0.4244559979643587;-0.4244559960891617;0.6859919788113137;0.3676856020337527;0.7783048476866404
99.986298;1.0489088111717635;0.791692057105063;0.7547963248219428;-0.4427379957782374;-0.4220996942041948;1.0389501402346522;9.999860214383958;0.7126966740697805;-0.42445599797495526;-0.4244559960764581;0.685991981264987;0.36768557768521615;0.7783048403929186
99.996298;1.0489088135429083;0.7916920810275471;0.7547964327776552;-0.44273799576620504;-0.4220996942040492;1.0389501678505082;9.999859522319163;0.712696671751594;-0.4244559979849251;-0.424455996064687;0.685991983452392;0.367685555117653;0.7783048334379523
100.0;1.048908815772369;0.7916921032572375;0.75479653297619;-0.44273799575505046;-0.42209969420389565;1.0389501935587993;9.99985888049311;0.7126966695454855;-0.4244559979942138;-0.42445599605379936;0.6859919854694925;0.36768553418298416;0.7783048268814281
