time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447101317864604;0.8557648427181909;0.8191485345653001;0.0054227493558068746;0.0051906314299570095;1.045261220383207;9.99998481015312;0.8335161444892434;0.014006002001304247;0.014005996077043227;0.7977329987321475;-0.014894949065738376;0.7978703039183802
0.0;1.0447095069672272;0.8557759621043775;0.8191596779376809;0.005424069331087197;0.005191898252861324;1.0452602245231237;9.99998485090472;0.8335160902400677;0.014006001984820087;0.014005996087806437;0.797732037516023;-0.01489494926143599;0.7978692998346444
1e-06;1.0447081390833586;0.8558212209668491;0.8192040827105186;0.005430987568310076;0.0051985274314687675;1.0452592289305522;9.999984896736494;0.8335160321631447;0.014006001967070391;0.014005996099411675;0.7977290790132733;-0.014894949472300127;0.7978662958392396
2e-06;1.0447061062550553;0.8558779924687212;0.8192600291791448;0.005438124180832944;0.0052053689879286505;1.0452572334258732;9.99998495128276;0.8335159703888979;0.01400600194797639;0.014005996111889685;0.7977251231246243;-0.014893949699484571;0.797862273172535
4e-06;1.044701994908014;0.855990114673786;0.8193705877829244;0.005453151246493867;0.005219773727131433;1.0452532376891153;9.999985020090996;0.8335159050946049;0.014006001927463462;0.014005996125228905;0.7977171697851655;-0.014892949944417819;0.7978542511650311
8e-06;1.044693727678246;0.856215509797681;0.819592833038177;0.005483594402034233;0.005248955869841239;1.045246241342486;9.999985110068152;0.8335158364476973;0.014006001905463559;0.01400599613938832;0.7977012190676555;-0.014891950208612108;0.7978382306771544
1.6e-05;1.0446778056234376;0.8566643254061113;0.8200349523155832;0.005543961960863438;0.005306821572911743;1.0452322440100883;9.999985228978344;0.8335157646376926;0.014006001881903212;0.014005996154322091;0.7976692711912711;-0.01488895049322728;0.7978061759271872
3.2e-05;1.0446460220905565;0.8575558544572859;0.8209133316746166;0.005663003891938452;0.005420936837584554;1.0452042453185668;9.999985384901525;0.8335156899189874;0.014006001856689808;0.014005996169981378;0.7976063264490318;-0.014881950798916811;0.7977430523360645
6.4e-05;1.0445837792600317;0.859312174175317;0.8226436005898692;0.005898086051969634;0.005646307155693732;1.0451482449140006;9.99998558546511;0.8335156125629667;0.014006001829729069;0.014005996186297708;0.797478385125961;-0.01486895112605918;0.7976148286367762
0.000128;1.044460269990089;0.8627155457189453;0.825999359400024;0.006355484402073734;0.006084899896550351;1.0450382424944649;9.99998583735263;0.833515532753799;0.014006001800975736;0.01400599620317179;0.7972234474735037;-0.014840951474906466;0.7973593481844011
0.000256;1.0442238132331483;0.8691106743628513;0.8323106483207704;0.007213678391113025;0.006908120782004316;1.0448262377701116;9.99998614660071;0.8335154505541358;0.014006001770469428;0.01400599622047676;0.7967175136908499;-0.014779951845628046;0.796852299360003
0.000384;1.0439992497305441;0.8749864180784046;0.8381177505163626;0.008001673431273244;0.007664386715703627;1.0446242303826803;9.999986518867619;0.8335153659484096;0.014006001738323627;0.014005996238080456;0.7962135838601314;-0.014712952238556816;0.796347142990062
0.00064;1.0435845845562726;0.8853582547364782;0.8483893651188397;0.00938407092475253;0.008992085643351118;1.0442492199109144;9.999986958467696;0.8335152788869846;0.014006001704693315;0.014005996255873189;0.7952166579161557;-0.014562952654478158;0.7953475505951765
0.000896;1.0432119773937745;0.894060027136855;0.857033653260954;0.010526479392656442;0.010090377736594542;1.0439112059816662;9.999987467309028;0.8335151893350997;0.014006001669753928;0.014005996273774777;0.7942327356935888;-0.014392953094713418;0.7943606156070432
0.001152;1.0428795967274984;0.901312999442319;0.8642615069475411;0.011450395287220269;0.01097951587939545;1.0436051883754869;9.999988045449824;0.8335150973239736;0.01400600163369244;0.0140059962917221;0.7932608169673507;-0.014208953560851131;0.793385457381445
0.001408;1.0425821778444353;0.9073158680065098;0.870265707700324;0.012180321997368607;0.011682758384842652;1.0433291670592926;9.999988692009739;0.8335150029431525;0.014006001596705602;0.014005996309650576;0.7923019014469193;-0.014012954054076654;0.7924231202399687
0.001664;1.0423155320463127;0.9122392359532803;0.8752117957674362;0.012740674144274178;0.01222334762529686;1.0430791421484331;9.999989404629845;0.8335149062935419;0.014006001559001701;0.014005996327479718;0.7913559887608544;-0.013808954574672795;0.7914736824154415
0.00192;1.042077111117995;0.9162372853042638;0.8792486251603843;0.013152554270225757;0.012621391945141888;1.0428541137920126;9.999990178484726;0.8335148074471983;0.014006001520785323;0.014005996345115604;0.7904210784539941;-0.013598955122124874;0.7905351845676497
0.002176;1.0418640926942218;0.919441063573257;0.8825034140281124;0.013435090534153623;0.012895155402710834;1.0426500820650857;9.999991006623432;0.8335147063986007;0.01400600148222418;0.014005996362456738;0.7895001700008791;-0.013385955695373427;0.789610681713829
0.002432;1.0416722491847172;0.9219589814195901;0.885083108450781;0.013606551672735064;0.013062132400495667;1.0424640469880124;9.999991881435722;0.8335146030323152;0.014006001443437138;0.01400599637938341;0.7885902627960873;-0.013171956292907242;0.7886972101006082
0.002688;1.041499217552282;0.9238911528556453;0.8870853143894603;0.013680591998196056;0.013135393640062748;1.0422950086323284;9.999992795880623;0.8335144971309221;0.014006001404517026;0.014005996395752566;0.7876923561281267;-0.012957956912979345;0.7877957869388753
0.002944;1.0413441516122226;0.9253231720059037;0.8885925525214606;0.013673186108330111;0.013130239321013556;1.042139967157688;9.999993743979308;0.8335143883742051;0.014006001365553359;0.014005996411421945;0.7868074492404892;-0.012745957553967903;0.7869074446728408
0.003456;1.0410730606866994;0.9270322021929617;0.8904655154924995;0.013467663504280823;0.012936246963579515;1.0418659227155207;9.999994720959856;0.8335142763487198;0.014006001326633506;0.014005996426291273;0.7850705414435701;-0.012332958214484496;0.7851640772770221
0.003917;1.0408699701238509;0.9274669078870335;0.8910568753226747;0.013106496724974907;0.012591789246158346;1.0416548753342258;9.999995723067693;0.8335141606143537;0.014006001287837863;0.01400599644033226;0.783547632136813;-0.011977958893179088;0.7836357585018674
0.004378;1.040697214715186;0.9271246799546439;0.8908759265489983;0.012622448275992352;0.012128764465511935;1.0414708249181552;9.999996747053443;0.8335140407546411;0.014006001249247583;0.014005996453571574;0.7820607207401875;-0.0116429595884284;0.782143872914065
0.004838;1.040547989226621;0.9262116441261727;0.8901262123986087;0.012054359519557769;0.011584557104334103;1.041307771335517;9.999997789991385;0.8335139163662569;0.014006001210959573;0.014005996466027454;0.7806098066132792;-0.011330960297956466;0.7806884410851005
0.005299;1.0404176584409914;0.9248851650867093;0.8889627489402322;0.011425499933435572;0.010981583326559881;1.0411617144743015;9.999998849347298;0.8335137870699091;0.014006001173087035;0.014005996477663308;0.7791938890421988;-0.011041961018793938;0.7792684381654726
0.00576;1.040302351474092;0.9232651516567499;0.887504008237185;0.01076142189871177;0.01034445458517936;1.0410286542551859;9.999999922569181;0.8335136526014859;0.014006001135731375;0.014005996488391943;0.777811967322455;-0.01077796174780258;0.7778828687318924
0.006221;1.0401985185300897;0.9214467028143587;0.8858444009093552;0.010077173639800034;0.009687686723887284;1.0409085906736135;10.000001006764705;0.8335135129050876;0.014006001098944391;0.01400599649809991;0.776463040841704;-0.010539962482073714;0.7765307233045532
0.006682;1.0401052048334787;0.9194979720975728;0.8840502580994516;0.009385006534459481;0.009023082771055162;1.040796523810146;10.000002099089572;0.8335133681115828;0.01400600106272953;0.014005996506679339;0.7751481090999989;-0.010326963218640926;0.7752129667213938
0.007142;1.0400206767213973;0.9174736650513936;0.8821756683850223;0.008694010390468352;0.008359414676386324;1.0406934537619128;10.000003196854081;0.8335132184273607;0.014006001027082377;0.01400599651407146;0.7738641717244233;-0.010138963954064032;0.7739265805271184
0.007603;1.039941154231096;0.9154095136904166;0.8802582182797261;0.008011723986718988;0.0077039766597809195;1.0405973806082291;10.000004297045393;0.8335130640522628;0.014006000992011365;0.014005996520295431;0.7726112284984155;-0.0099749646845464;0.7726715353360548
0.008064;1.0398687559913258;0.9133377203044699;0.8783271034211038;0.007342404862084438;0.007060859981770184;1.0405083044401484;10.000005396330739;0.8335129051858717;0.014006000957525317;0.01400599652544097;0.771389279347724;-0.009834965406251409;0.77144781748295
0.008986;1.039738764198638;0.9092561516110949;0.8745113075487356;0.006056884964305546;0.005825362466136977;1.0403442253498725;10.000006491644776;0.8335127420806709;0.014006000923624449;0.014005996529639346;0.7690323242614396;-0.009620966115443212;0.7690882762566839
0.009815;1.039636499998096;0.905694747391223;0.8711716605439817;0.004968158467783127;0.0047787229272343275;1.0402141434080412;10.000007580613227;0.8335125750588848;0.014006000890310547;0.014005996533041038;0.7670073631983394;-0.009499966808574161;0.7670618961594352
0.010644;1.0395472870753737;0.9022832631757235;0.8679646713204697;0.003946770722482846;0.0037966070500714552;1.0400980587420834;10.000008661299338;0.8335124044921745;0.014006000857601793;0.014005996535812382;0.7650713960057515;-0.00943896748220214;0.7651252549094815
0.011474;1.039470085219818;0.8990383728270485;0.8649074010745575;0.0029989098228366865;0.00288502444902638;1.039995971620293;10.000009731275668;0.8335122308056174;0.014006000825529398;0.014005996538136967;0.7632194223680387;-0.009433968132801463;0.7632732950603526
0.012303;1.0394040570678724;0.8959642084267693;0.8620046591346563;0.0021213100121911825;0.002040882185437683;1.0399068824094309;10.000010786695354;0.8335120544754668;0.014006000794121131;0.014005996540208822;0.7614474418553779;-0.009478968756929534;0.761501946325927
0.013133;1.039348992806743;0.8930602876800494;0.8592562781421732;0.0013139790183367471;0.0012642280590714394;1.0398307914753275;10.000011822109457;0.8335118759802244;0.014006000763400119;0.014005996542220307;0.7597524540551011;-0.009567969351548354;0.7598081465981725
0.013962;1.039305295560964;0.8903186329562085;0.8566543615542235;0.0005716726390323413;0.0005500513413530302;1.0397666991184926;10.000012831189128;0.8335116957600375;0.014006000733392693;0.014005996544342708;0.7581324586692998;-0.009696969914101064;0.758189863931935
0.014792;1.0392718245793289;0.887730275990634;0.8541913214586216;-0.00010680202133468467;-0.00010276454955411057;1.039715605551053;10.000013807970811;0.83351151420676;0.014006000704129187;0.014005996546703125;0.7565814555430018;-0.00985997044268538;0.7566410441312349
0.015621;1.039249674005906;0.8852863443681326;0.8518578095755832;-0.0007241083517456874;-0.0006967564437803038;1.0396775109067893;10.000014748356435;0.8335113316821019;0.014006000675651432;0.014005996549379996;0.7550984446532951;-0.010053970936255978;0.7551606718473648
0.016451;1.0392377271317095;0.8829760648514621;0.8496444565510938;-0.0012857511623280491;-0.0012371994124488488;1.0396504153118975;10.000015651264045;0.8335111485820453;0.014006000648015271;0.014005996552428481;0.7536804260787925;-0.010272971394248627;0.7537456916640716
0.01728;1.0392364915877348;0.8807918642309301;0.8475436300504156;-0.0017912674887898049;-0.0017236293399615242;1.0396353189855645;10.00001651837688;0.8335109654094495;0.014006000621266312;0.014005996555911735;0.7523233999610158;-0.010513971815930744;0.7523920855389556
0.018109;1.0392445813913933;0.8787231070937708;0.8455462890247543;-0.0022451804757162297;-0.002160386165805091;1.0396312222254778;10.00001735259447;0.8335107827753164;0.014006000595423796;0.014005996559905465;0.7510243664800818;-0.010773972200124672;0.7510968333269321
0.018939;1.0392628419748902;0.8767628627646817;0.843645129418736;-0.0026498397698664165;-0.0025497180692769894;1.0396381252675007;10.00001815675078;0.8335106012987988;0.014006000570506147;0.014005996564486468;0.7497823258738378;-0.011048972545153905;0.7498588971284096
0.019768;1.0392905543352735;0.8749061662814143;0.8418360068105565;-0.003008736389064749;-0.0028949771288626905;1.0396550281823098;10.00001893383918;0.8335104215129275;0.014006000546563242;0.01400599656974408;0.748594278459864;-0.011335972848906079;0.7486752492878725
0.020598;1.0393266921851825;0.8731459611860799;0.8401130029939211;-0.0033242855933288133;-0.003198484453379998;1.0396829309065547;10.000019687833028;0.8335102438981997;0.01400600052366609;0.014005996575807611;0.7474562246191431;-0.011630973109454318;0.7475418425988868
0.021427;1.0393718211109269;0.871475072805511;0.8384687913980415;-0.003596797422645444;-0.003460533417669801;1.0397198333860558;10.000020423511957;0.8335100689700778;0.014006000501868506;0.014005996582841573;0.7463671647927116;-0.011933973325936908;0.7464576871737446
0.022257;1.0394239841037067;0.8698878548674589;0.8368995477234394;-0.0038312427058616485;-0.003685911815891704;1.0397657356882366;10.000021145409715;0.8335098972850983;0.01400600048118717;0.01400599659101111;0.7453240994767478;-0.012239973498668505;0.745419711543712
0.023916;1.0395520976184474;0.8669483898684801;0.8339686310973037;-0.004193053330697635;-0.004033500708761733;1.0398836379428533;10.000021857230251;0.8335097293736836;0.014006000461609203;0.014005996600460896;0.74336802916578;-0.01285397362855631;0.7434742667034391
0.025574;1.039707198595868;0.8642945191089447;0.8312915432139183;-0.004425320429305591;-0.004256294527846923;1.0400305401889829;10.000022562427764;0.833509565673216;0.014006000443111483;0.014005996611304361;0.7415719543199527;-0.013458973716705574;0.7416891966297465
0.027233;1.0398855334931225;0.8618994173130686;0.8288455744557027;-0.004543641281590603;-0.004369346461654217;1.0402044423300183;10.000023264433148;0.8335094064994422;0.014006000425677054;0.01400599662361164;0.7399218754139039;-0.01404497376419963;0.7400502881351504
0.028892;1.040082760272244;0.8597339412609366;0.8266062007181;-0.00456145298187225;-0.004385642848663942;1.040399344231916;10.000023965470055;0.8335092520571996;0.014006000409297484;0.014005996637419226;0.7384047929820075;-0.014598973771707166;0.7385442365421567
0.030551;1.040296187521491;0.8577772237927068;0.824555500881862;-0.00449480540446395;-0.00432067709565818;1.0406122458076768;10.000024665813225;0.8335091024990537;0.014006000393958577;0.014005996652759731;0.7370087075741558;-0.015114973739468438;0.7371588429101554
0.03221;1.0405215644140295;0.8560067356333516;0.822675163595761;-0.004358176743708464;-0.004188433614451586;1.040840147030769;10.000025364547561;0.8335089580289284;0.01400600037962954;0.014005996669678722;0.73572161966719;-0.015585973667921383;0.7358818750232571
0.033869;1.040755932598541;0.8544021244361721;0.8209479212672832;-0.004161352479552363;-0.003998374265448634;1.0410770479457314;10.000026060534605;0.8335088189640373;0.014006000366280313;0.01400599668821807;0.7345335296060297;-0.016007973558039658;0.734703154585252
0.037187;1.041234429651037;0.851602506871003;0.8178816967807154;-0.0036519363808748956;-0.003507296261338541;1.0415659486563464;10.000026752639585;0.8335086857402122;0.014006000353914989;0.014005996708383662;0.7324074375919762;-0.016691973411028085;0.732592869201304
0.040173;1.0416665602408566;0.849493595893038;0.8155176252826867;-0.0030965437588085032;-0.0029726664934471934;1.0420088492988588;10.000027439648868;0.8335085589385126;0.014006000342595156;0.014005996730151125;0.7307503437489244;-0.017127973228026148;0.7309463342285589
0.043159;1.0420856953689897;0.8476983613053208;0.8134666543757393;-0.0024984331589463274;-0.002397518062068399;1.0424407500626305;10.000028120583087;0.8335084392814006;0.014006000332438864;0.014005996753513482;0.7292972482322616;-0.017396973009905364;0.729500051773413
0.046145;1.0424822388634003;0.8461571613810605;0.8116785913548049;-0.0018987703891040694;-0.0018213828206712739;1.0428506511937652;10.000028795378002;0.8335083275327863;0.014006000323592624;0.01400599677850352;0.7280151512615061;-0.017513972756879784;0.7282211793829588
0.048832;1.04281301060598;0.8449458631616514;0.8102593186221837;-0.0013802367870879191;-0.001323562402744468;1.0431925529803416;10.000029465589552;0.8335082243738036;0.014006000316192656;0.014005996805173991;0.726988053097369;-0.017502972468342547;0.7271941758268019
0.051519;1.0431149104070234;0.8438706707763388;0.8089938071706332;-0.000899793219585466;-0.0008625961559150587;1.0435034558127125;10.00003013475463;0.833508130342667;0.014006000310334155;0.01400599683357393;0.7260629540809591;-0.017395972143315605;0.7262668433421758
0.054207;1.043384453249483;0.8429019289694845;0.8078560950698724;-0.00047135763438236803;-0.0004517544382726872;1.0437823601944707;10.000030808258122;0.8335080458588398;0.014006000306057366;0.014005996863735758;0.7252268546919141;-0.017214971781060472;0.7254267420453623
0.056894;1.0436206908294285;0.8420264222530569;0.8068340476850852;-9.942221924259441e-05;-9.526466578303923e-05;1.044027266599399;10.00003149301867;0.8335079712857463;0.014006000303343931;0.014005996895673176;0.7244687555075503;-0.016971971381252577;0.7246632068613853
0.059581;1.0438245981997876;0.8412273622605321;0.8059106525662377;0.00021193279142550466;0.0002030351103390196;1.0442381753412822;10.000032197024533;0.8335079069672102;0.014006000302118076;0.014005996929378792;0.7237816571044029;-0.016683970943554807;0.7239696909710701
0.062269;1.0439968201093528;0.8404932131126498;0.8050742196626515;0.000462266103223296;0.00044278375481897044;1.0444150865766595;10.000032928369079;0.833507853201122;0.014006000302264458;0.014005996964811012;0.7231575599898792;-0.01636597046699984;0.7233385884449945
0.064956;1.044138315001515;0.8398167605437129;0.8043169828717514;0.0006544889406225541;0.0006268196620974304;1.044561000397768;10.000033693939194;0.8335078101767863;0.014006000303662293;0.01400599700189455;0.7225904645632992;-0.016030969949902517;0.7227642287164486
0.067644;1.0442519554716156;0.8391897688209473;0.8036287465369897;0.0007914895302772307;0.0007579454887542771;1.0446769169172507;10.000034498925075;0.8335077779529332;0.014006000306215807;0.014005997040546557;0.7220753711079748;-0.01569096939042838;0.7222418980815898
0.070331;1.044340621613347;0.8386084293274546;0.8030035724540747;0.0008776178588054326;0.0008403519859463544;1.044767836253443;10.000035347506728;0.8335077565025399;0.014006000309861804;0.014005997080688528;0.7216072798033675;-0.015355968787262945;0.7217668187898486
0.073018;1.044406200385605;0.8380670273151254;0.8024344790692394;0.0009196966605824452;0.0008805885188655963;1.04483375849124;10.000036243055325;0.8335077457620125;0.014006000314562287;0.014005997122234175;0.7211841907167743;-0.015034968140065885;0.7213371734733491
0.075706;1.0444528368480335;0.8375660873723052;0.8019187386414182;0.0009237274177503308;0.0008844082468001867;1.0448796837643228;10.000037187139974;0.8335077456227695;0.014006000320301994;0.014005997165085767;0.7208011037928465;-0.014732967449740822;0.7209480484274696
0.078393;1.0444821223471592;0.8371004146417196;0.8014501219803086;0.0008972831135600852;0.0008590653918357619;1.0449086123898592;10.000038178952652;0.83350775589322;0.014006000327082156;0.014005997209140976;0.7204550188682444;-0.014455966718200604;0.7205965423832876
0.083768;1.0445065969010796;0.8362756121835336;0.8006413965302439;0.0007795481046083723;0.0007463276222267832;1.0449295449190106;10.000039216002914;0.8335077762920995;0.014006000334906258;0.014005997254307267;0.7198619357007728;-0.013986965947529375;0.7199944351549649
0.089143;1.0444960131497643;0.8355810992443826;0.7999842943971959;0.0006094910386216305;0.0005835236769049292;1.0449144820978882;10.000040294882476;0.8335078064712239;0.014006000343782219;0.014005997300518177;0.7193878540332103;-0.013631965139376628;0.7195137534677548
0.094517;1.044466582507132;0.8350081269462005;0.7994579693163806;0.0004220655411083436;0.0004040951921530076;1.0448804247240784;10.000041411432944;0.8335078460375406;0.01400600035374808;0.01400599734772351;0.7190137736805473;-0.013385964295172092;0.7191352468376665
0.099355;1.0444340302749717;0.8345878528974741;0.7990802052133895;0.00025734577311385746;0.00024639690035730175;1.0448443734240043;10.000042560609176;0.8335078945872914;0.014006000364888294;0.014005997395862392;0.718750694559173;-0.013247963416711125;0.7188697882949939
0.104192;1.044402601950225;0.8342491321583165;0.7987796459061484;0.00011178790899381551;0.00010703582513450405;1.0448093285285964;10.000043736087507;0.8335079517752191;0.014006000377320625;0.014005997444864304;0.7185446166551391;-0.01317196250645507;0.7186624834036714
0.109029;1.0443764538020355;0.8339818937802241;0.7985434787972047;-5.793542461298811e-06;-5.545972024287197e-06;1.0447792901250519;10.000044930467116;0.8335080173597557;0.014006000391176806;0.01400599749467435;0.7183845399905845;-0.013143961567348596;0.7185020590592313
0.113867;1.044356935670095;0.8337759197272467;0.7983608967742449;-9.500990135666255e-05;-9.097249617835552e-05;1.0447582581428518;10.000046136711184;0.8335080911762615;0.014006000406589062;0.014005997545258832;0.7182634645867773;-0.013149960602551962;0.7183812546458915
0.118704;1.0443447475507606;0.8336222769453238;0.7982228178762729;-0.00015632040336705888;-0.00014968024028374374;1.0447442324046428;10.000047349484317;0.8335081731299823;0.014006000423672288;0.014005997596592396;0.71817339043944;-0.013175959615415513;0.718291815229326
0.123541;1.0443399384159675;0.8335096481287481;0.7981183726961976;-0.00019097755528460305;-0.00018286635272184463;1.0447392127023916;10.000048565085795;0.8335082632440971;0.014006000442508201;0.014005997648649989;0.7181043175463393;-0.013209958609378302;0.7182235235097941
0.128379;1.044340350280951;0.8334278058179369;0.7980394201589083;-0.00020569210054289266;-0.00019695594853062754;1.0447391988741686;10.000049780675647;0.833508361621406;0.014006000463141892;0.014005997701405442;0.7180532459489387;-0.013243957587865549;0.7181732332193929
0.133216;1.0443450803447492;0.833370086542988;0.7979802711237177;-0.00020705839585721144;-0.00019826330635157284;1.0447431908192937;10.000050993740572;0.8335084682882223;0.014006000485591717;0.01400599775483333;0.7180141757406724;-0.013272956554711134;0.7181348526868199
0.138053;1.0443513187144713;0.8333268494703712;0.7979338418200804;-0.00020043039011107634;-0.000191915626470579;1.0447501884536947;10.00005220158728;0.8335085831062615;0.014006000509871606;0.014005997808905006;0.7179831070518267;-0.013293955514791162;0.7181043262573779
0.147728;1.0443646422994943;0.8332683058927406;0.7978673483890258;-0.00017960330881966547;-0.00017197097924003172;1.044764191664227;10.000053401051233;0.8335087058303708;0.014006000536003404;0.014005997863575065;0.7179380400166175;-0.013313954473945077;0.718059786604188
0.156435;1.044374953424425;0.8332376364719053;0.7978298516937306;-0.00016162442415224994;-0.00015475443900111834;1.0447752003177169;10.00005458874571;0.8335088361684337;0.01400600056400646;0.014005997918780483;0.7179099747127805;-0.013311953438065521;0.7180318385781755
0.165142;1.0443820023363435;0.8332162960040527;0.7978037840128112;-0.00014947903938698187;-0.0001431242246638614;1.0447822142652228;10.00005576132316;0.8335089737826811;0.014006000593900374;0.014005997974470712;0.7178909111342795;-0.01329695241227205;0.7180126502465946
0.173849;1.0443845859395264;0.8332000037411657;0.7977859648316987;-0.00014725829002645833;-0.00014099750652823352;1.0447852332977328;10.000056915816048;0.8335091183122726;0.014006000625733017;0.014005998030626307;0.7178768492705632;-0.013276951400668587;0.7179983709164386
0.183849;1.0443830044426343;0.833185678811608;0.7977732146097224;-0.000155248313804036;-0.00014864811740613172;1.0447832571590978;10.000058050070596;0.8335092694017494;0.01400600065959421;0.014005998087220355;0.7178677892087736;-0.013255950406322114;0.7179890746501022
0.193849;1.0443788645745724;0.833173267641315;0.7977642547723515;-0.00016659376845003135;-0.00015951195468260962;1.0447792856408138;10.00005916248559;0.8335094266814701;0.014006000695602708;0.01400599814417362;0.7178607311360655;-0.013238949431278778;0.7179818538643119
0.203849;1.0443747269197314;0.8331637661619161;0.7977580831577098;-0.00017945501945292955;-0.00017182725580924883;1.0447743186152831;10.000060251400937;0.8335095897320122;0.014006000733888592;0.01400599820136791;0.7178576752643494;-0.01322694847684113;0.7179787258711853
0.213849;1.0443702388332199;0.8331565446731054;0.7977543663506522;-0.00019096373006886774;-0.00018284764958841624;1.0447703559569825;10.00006131497604;0.8335097580638351;0.014006000774582656;0.01400599825868246;0.7178556217481833;-0.013217947544049162;0.7179766535592843
0.223849;1.0443660535298278;0.8331528821469728;0.7977538301787357;-0.00020066513799982177;-0.00019213757083963486;1.0447663974811638;10.000062351309532;0.8335099311254018;0.014006000817814545;0.014005998316000065;0.7178555706365999;-0.01321094663381098;0.7179766176910926
0.233849;1.0443628243933443;0.8331496305406427;0.7977529615027881;-0.00020949970093448502;-0.00020059736681403073;1.0447624429930047;10.000063358411653;0.8335101083245534;0.014006000863709695;0.014005998373196379;0.7178565218903041;-0.013205945746548136;0.7179776178489342
0.243849;1.0443589448234394;0.8331484195135224;0.7977545482714004;-0.00021774256873797898;-0.0002084907878415451;1.0447584923578677;10.000064334306385;0.833510289021454;0.014006000912372968;0.014005998430128114;0.7178574754363981;-0.01319994488212739;0.7179785984747089
0.253849;1.0443560220638477;0.8331487264444647;0.7977568627470905;-0.00022476982232164477;-0.00021522009606123225;1.044755545457287;10.000065277320335;0.8335104725302606;0.014006000963873163;0.014005998486628977;0.7178594312052277;-0.013194944040446504;0.7179805956245169
0.263849;1.0443534031295294;0.833149272666653;0.7977591797708818;-0.00023103622809278723;-0.00022122085036118644;1.0447526020677178;10.000066185948686;0.8335106581716542;0.014006001018235426;0.01400599854253779;0.7178623891500908;-0.013188943221965113;0.7179835719645362
0.273849;1.044350486806302;0.8331495782973856;0.7977614993654888;-0.00023806338796442027;-0.00022795014143747066;1.0447496618177836;10.000067058407907;0.8335108453385117;0.014006001075424499;0.014005998597732104;0.7178643492367841;-0.013182942427808635;0.7179855456887798
0.283849;1.0443466195925264;0.8331483647939736;0.7977630965474468;-0.0002463060115908397;-0.00023584352567804389;1.0447467242279567;10.000067892542042;0.8335110335412973;0.014006001135327946;0.014005998652117687;0.7178663113853764;-0.013175941659720112;0.717987497879034
0.293849;1.0443437084543983;0.8331486698081912;0.7977654231875769;-0.00025333306529997935;-0.0002425728020144219;1.04474278872977;10.000068686266822;0.833511222406371;0.014006001197761143;0.014005998705594533;0.7178682754311341;-0.01316994091981412;0.7179894650255882
0.303849;1.04434109963477;0.8331495635444542;0.7977680883076841;-0.0002607059965992722;-0.00024963323483551423;1.044739854678933;10.00006943822045;0.833511411624773;0.014006001262491049;0.014005998758047266;0.7178702411462732;-0.013163940210215374;0.7179914286576969
0.313849;1.0443372376231426;0.833149107490949;0.7977704239322182;-0.0002674929030950389;-0.0002561328730475983;1.0447369213968183;10.000070147670378;0.8335116009090915;0.014006001329273323;0.014005998809351362;0.7178732082767297;-0.013156939532927472;0.7179943701788014
0.323849;1.0443343299193484;0.833149760627734;0.7977730983703022;-0.0002756265191324535;-0.00026392184794173286;1.0447339882080109;10.000070813741898;0.8335117899784558;0.014006001397891212;0.014005998859363681;0.7178751765489664;-0.013150938889909206;0.7179963264559094
0.333849;1.044331422183556;0.8331504128309304;0.7977757778450909;-0.00028376008019459536;-0.000271710815327168;1.0447300544706413;10.000071435174455;0.8335119785540142;0.014006001468172708;0.014005998907915205;0.7178771456646278;-0.01314493828324845;0.7179982788631978
0.343849;1.0443278608071072;0.8331490871511862;0.7977770690255412;-0.0002901348051096857;-0.00027781583856715896;1.044727119603368;10.000072010688346;0.8335121663747189;0.014006001539975091;0.014005998954834736;0.7178791153392651;-0.013138937715164629;0.7180002272773739
0.353849;1.0443249518424729;0.8331493865126204;0.7977794246733716;-0.0002971615438489189;-0.0002845450618299891;1.044724183105836;10.000072539086576;0.8335123531892572;0.014006001613152443;0.014005998999975301;0.7178820853590538;-0.013132937187481014;0.7180031713951444
0.363849;1.044322041968707;0.8331500315722059;0.7977821193176688;-0.00030529493753860286;-0.0002923340016894482;1.0447202445700863;10.000073018476074;0.8335125386731218;0.014006001687535437;0.014005999043208803;0.7178840555740055;-0.013126936700974447;0.7180051114204705
0.373849;1.0443184779092938;0.8331498034729149;0.7977844852580942;-0.0003113206795475029;-0.0002981049858595708;1.0447173036397313;10.000073445311456;0.833512722344045;0.014006001762921248;0.014005999084407375;0.7178860258412901;-0.01312093625521189;0.7180070470502313
0.383849;1.0443155659394054;0.8331504408571933;0.7977871897695237;-0.00031945395768940194;-0.00030589390423373005;1.0447143599387356;10.000073814665795;0.8335129035455207;0.01400600183906241;0.014005999123449114;0.717887996017776;-0.013114935848713375;0.7180089781101352
0.393849;1.0443126530384175;0.8331507251379487;0.7977895652306476;-0.0003264804886761753;-0.00031262309223612026;1.0447114130635944;10.0000741212471;0.8335130814664554;0.014006001915679859;0.014005999160251819;0.7178909660371222;-0.013108935479036198;0.7180119042112841
0.403849;1.0443087857401603;0.8331502440319624;0.7977919457290572;-0.00033326684922898876;-0.0003191226323994493;1.0447084626361485;10.000074359703694;0.8335132551860029;0.014006001992504073;0.014005999194792585;0.7178929359558146;-0.013102935142696562;0.7180138254227825
0.413849;1.04430617250183;0.8331511077100866;0.7977946653178886;-0.00034063916162245707;-0.0003261829168920301;1.0447055083343855;10.000074524474583;0.8335134237592287;0.01400600206929884;0.014005999227086336;0.7178949058794062;-0.013096934835265655;0.718015741279515
0.423849;1.044303258722322;0.8331513771630952;0.7977970553700363;-0.00034766553701622504;-0.00033291207541943056;1.0447015498870085;10.000074610271454;0.833513586298578;0.014006002145853352;0.014005999257152185;0.7178968758829691;-0.013090934551980639;0.7180176514399738
0.433849;1.0443003453534587;0.8331516410883845;0.7977994500243727;-0.00035469186435218284;-0.0003396412259377069;1.0446985871050176;10.000074612970334;0.8335137420124203;0.014006002221979298;0.01400599928499235;0.7178988460205317;-0.013084934288571378;0.7180195555127039
0.443849;1.044297733386668;0.8331510328490994;0.7978007896894775;-0.00036130615147348316;-0.0003459757565870646;1.0446956199559028;10.000074530044971;0.833513890200607;0.014006002297516357;0.014005999310591488;0.7179018163159837;-0.01307893404181375;0.7180224529322327
0.453849;1.0442938682777294;0.8331505246405917;0.7978031930008288;-0.0003680922206834279;-0.0003524752367506815;1.0446926485759171;10.000074360686558;0.833514030239916;0.014006002372321965;0.01400599933393828;0.7179037866913711;-0.01307393380951473;0.7180243618892755
0.463849;1.0442909585163003;0.8331511202972006;0.7978059339529427;-0.00037622506319573564;-0.000360264077863906;1.044689673217728;10.000074105902078;0.8335141616082813;0.014006002446263276;0.014005999355035638;0.7179057569540038;-0.013067933589976433;0.7180262455574431
0.473849;1.044288050657587;0.8331513614071072;0.7978083442063346;-0.000383251188030067;-0.0003669931912426229;1.044686694255054;10.000073768356518;0.8335142838996531;0.014006002519231805;0.01400599937389078;0.7179077268620159;-0.013061933381680633;0.7180281220960062
0.483849;1.044285445509224;0.8331518370592167;0.7978107578078333;-0.00038951646754826824;-0.0003729936622478262;1.0446837122251758;10.000073351931105;0.8335143968012921;0.014006002591152924;0.014005999390518529;0.7179096961785784;-0.013055933183410667;0.7180299916161473
0.493849;1.044282541974253;0.8331520670824407;0.7978131739279589;-0.0003965424974238312;-0.0003797227559244082;1.0446807277871202;10.000072861074669;0.8335145001131549;0.014006002661971344;0.0140059994049447;0.7179116646913779;-0.013049932994216279;0.7180318542894907
0.503849;1.0442796407447654;0.8331522918689636;0.7978155928351872;-0.00040356847995631556;-0.0003864518415930373;1.0446777416085702;10.00007230009087;0.833514593804446;0.014006002731634852;0.014005999417188691;0.7179136322132331;-0.013044932813371294;0.7180337284365836
0.513849;1.0442767418672236;0.8331525116102297;0.7978180144545123;-0.00041059441517355056;-0.00039318091906174877;1.0446737542820619;10.00007167265555;0.8335146780390816;0.014006002800087946;0.014005999427255103;0.7179165985610924;-0.013038932640599967;0.7180365776781094
0.523849;1.044273192261573;0.8331522059186627;0.7978204391001018;-0.00041661928750290995;-0.00039895167177271003;1.0446707663422874;10.00007098178835;0.8335147531686757;0.01400600286727046;0.014005999435146783;0.7179185635305885;-0.013032932476187932;0.7180384206345295
0.533849;1.0442702982963634;0.8331524161745276;0.797822865513278;-0.0004236451202411743;-0.00040568072637094793;1.0446677783358123;10.000070230356425;0.8335148196857243;0.014006002933119002;0.014005999440881493;0.7179205269020401;-0.01302793232089168;0.7180402754238797
0.543849;1.0442674070130016;0.8331515153855915;0.7978242339708634;-0.0004310197144737374;-0.000412743791370224;1.0446647908001532;10.000069422025339;0.8335148781083503;0.014006002997572492;0.014005999444508114;0.7179224884761832;-0.013021932175837615;0.7180421059706864
0.553849;1.044264518643981;0.8331517170631378;0.7978266632850166;-0.000438045452421357;-0.00041947282933744014;1.0446618042136362;10.00006856198333;0.8335149288534401;0.014006003060582094;0.014005999446110206;0.7179244481111908;-0.013015932042276262;0.7180439307276713
0.563849;1.0442619340684587;0.8331518062207712;0.7978287594064202;-0.00044320371409478074;-0.00042441347795515034;1.044658819080256;10.000067656505037;0.8335149721820954;0.01400600312210009;0.014005999445774363;0.7179264057285502;-0.013010931921116211;0.7180457681479123
0.573849;1.0442590522762363;0.8331520002426925;0.7978311888618268;-0.0004502293606105814;-0.0004311424942928492;1.0446558359982936;10.000066711781784;0.8335150082369982;0.014006003182046893;0.014005999443548044;0.7179283612527575;-0.013004931812695434;0.7180475823222304
0.583849;1.0442561740234895;0.8331521908609248;0.7978336172896133;-0.0004572549597484845;-0.0004378715014286235;1.0446528555673154;10.000065733264075;0.8335150371695088;0.014006003240303358;0.014005999439430065;0.7179303145326459;-0.012999931717069474;0.7180494098352881
0.593849;1.0442535999318554;0.8331526186169769;0.7978360444942504;-0.0004635197148572372;-0.0004438718233732009;1.044650878312247;10.000064725832749;0.8335150592524143;0.014006003296730778;0.014005999433381718;0.7179322653420612;-0.01299393163439528;0.7180512148560445
0.603849;1.0442507286042502;0.8331528031605097;0.7978384691967708;-0.0004705452192910388;-0.0004506008077864774;1.0446479046640502;10.000063694340085;0.833515074839794;0.014006003351190694;0.014005999425328165;0.7179342134241371;-0.012988931565142919;0.7180530340185328
0.613849;1.0442478603855545;0.8331526360866996;0.7978405573610929;-0.0004764640608214671;-0.0004562700688187928;1.0446449348811244;10.000062643681726;0.8335150842778518;0.014006003403568064;0.014005999415158281;0.7179361584718201;-0.012982931510289977;0.7180548316408055
0.623849;1.0442449949017119;0.8331528151970542;0.7978429766831492;-0.0004834894738485365;-0.00046299903456490467;1.044641968986003;10.000061578134554;0.8335150879095212;0.014006003453796437;0.014005999402750411;0.7179381000785423;-0.012977931471421471;0.7180566444831072
0.633849;1.0442424323605757;0.8331532321918311;0.7978453932799977;-0.0004897540427496243;-0.0004689992999801379;1.0446390068102183;10.000060501170532;0.833515086075003;0.014006003501859722;0.014005999388013316;0.7179400377676467;-0.012971931450477987;0.7180584370712572
0.643849;1.04423957112553;0.8331530578572939;0.7978474720666544;-0.0004956727552198986;-0.00047466853010300146;1.0446360481330577;10.000059416423491;0.8335150790451424;0.014006003547763105;0.014005999370902144;0.7179419710731397;-0.012966931449363677;0.7180602462964663
0.653849;1.0442367114804358;0.8331532302905639;0.7978498814084835;-0.0005026980289465017;-0.0004813974637537964;1.0446330928196637;10.000058328576866;0.833515067015729;0.014006003591509398;0.01400599935141382;0.7179438995737434;-0.012961931469929154;0.7180620548853244
0.663849;1.0442338530753448;0.833151945434625;0.7978508935010821;-0.0005089654682968572;-0.00048740070875240093;1.0446301408236132;10.000057242949238;0.8335150502146141;0.014006003633099392;0.014005999329576801;0.7179458229030441;-0.01295593151418769;0.7180638456334427
0.673849;1.0442312962031277;0.8331523545550477;0.7978532963022706;-0.0005152298543185181;-0.000493400920010619;1.0446271921079648;10.000056164376051;0.8335150289869913;0.01400600367253604;0.014005999305427399;0.7179477408009786;-0.012950931584382422;0.7180656554887062
0.683849;1.044228439330769;0.8331525216339963;0.797855695159591;-0.0005222549880554225;-0.0005001298224423177;1.0446252466238726;10.000055096742766;0.8335150037374595;0.014006003709831821;0.014005999278996904;0.717949653164798;-0.012945931683092254;0.718067467185135
0.693849;1.0442265365922707;0.8331530990064473;0.7978577562815701;-0.0005284138294424836;-0.000506028705081245;1.0446223042951657;10.000054042902303;0.8335149748044345;0.014006003745023775;0.014005999250324683;0.7179515600483705;-0.012939931813393413;0.7180692633358216
0.703849;1.0442236802401854;0.8331532627709053;0.797860147954836;-0.000535438878428744;-0.0005127575907665061;1.0446193649599105;10.000053004227277;0.8335149424330367;0.014006003778176004;0.014005999219471186;0.717953461646064;-0.012934931978856713;0.7180710804730788
0.713849;1.044221124360201;0.83315331660747;0.7978622023481073;-0.0005405965005333946;-0.0005176980377363479;1.044616428337353;10.000051980473703;0.8335149068310465;0.014006003809362679;0.014005999186520554;0.7179553582694402;-0.012929932183298989;0.718072900928733
0.723849;1.0442182674223313;0.8331531288711046;0.7978642524888417;-0.0005465148768434032;-0.0005233671908372491;1.0446134940575544;10.000050970108491;0.8335148681911476;0.014006003838659622;0.014005999151572317;0.7179572502971293;-0.012924932430232954;0.7180747249402655
0.733849;1.0442154098719387;0.8331532890445568;0.7978666328467628;-0.0005535397884495723;-0.0005300960446346962;1.0446105617626897;10.00004997029772;0.8335148266998608;0.014006003866160136;0.014005999114716528;0.7179591381472814;-0.012918932722513857;0.718076534651311
0.743849;1.0442125516343637;0.833153099861101;0.7978686752973172;-0.000559458078659924;-0.0005357651796482462;1.0446086312349687;10.000048976984639;0.8335147825594423;0.014006003891999453;0.01400599907601318;0.7179610222697903;-0.012913933062540836;0.7180783661643526
0.753849;1.0442099933768774;0.8331534997172796;0.7978710483735612;-0.0005657221019106526;-0.0005417652814854899;1.044605702411543;10.000047986019071;0.833514735978927;0.014006003916370326;0.014005999035501327;0.7179629030936707;-0.012908933452462133;0.7180802016582902
0.763849;1.0442080876463455;0.8331540713560645;0.7978730828365711;-0.0005718807004646021;-0.0005476641096145514;1.044602775227778;10.000046994593601;0.8335146871685649;0.014006003939509888;0.01400599899321353;0.717964780978733;-0.012903933894206977;0.7180820414040675
0.773849;1.0442052277354634;0.8331527761187839;0.7978740538576986;-0.0005781476855140501;-0.0005536672616529907;1.0445998494801032;10.000046001439516;0.8335146363701476;0.014006003961660341;0.014005998949161476;0.7179666562417316;-0.012898934389550032;0.7180838857323696
0.783849;1.0442023675350984;0.8331525881720219;0.7978760807762066;-0.0005840658138125499;-0.0005593363605664099;1.0445979248640482;10.00004500590788;0.8335145838685821;0.014006003983047962;0.014005998903317348;0.7179685291902823;-0.0128939349398612;0.7180857349788636
0.793849;1.0441998078169246;0.8331529902828729;0.7978784385441877;-0.000590329664329447;-0.0005653364122402174;1.044595001035668;10.000044007357912;0.8335145299850082;0.014006004003891143;0.014005998855625755;0.71797040012287;-0.012887935545763958;0.7180875714786454
0.803849;1.0441979011206766;0.8331535647459113;0.7978804579411367;-0.0005964881293648803;-0.0005712352118022883;1.0445920776066968;10.000043005250234;0.8335144750927992;0.01400600402438855;0.014005998806035647;0.7179712693501323;-0.012882936207533788;0.718088431481596
0.813849;1.0441950407007843;0.8331533790689377;0.7978824738948208;-0.0006024061378916161;-0.0005769042826644026;1.0445901541926466;10.000041999134293;0.8335144196061502;0.014006004044677603;0.014005998754527835;0.7179731372087386;-0.012877936925705971;0.7180902967589231
0.823849;1.0441921803890606;0.8331531938898171;0.7978844863101806;-0.0006083241055592351;-0.0005825733449698003;1.0445872304884336;10.00004098875498;0.8335143639131686;0.014006004064813494;0.014005998701118103;0.7179750040382266;-0.012872937700836494;0.7180921673622145
0.833849;1.0441893201897754;0.8331530090673934;0.7978864952944681;-0.0006142420324613641;-0.0005882423987898651;1.0445843062581552;10.000039975157287;0.8335143083213924;0.01400600408478981;0.014005998645834409;0.7179768701937741;-0.012867938532931616;0.7180940430611644
0.843849;1.044187714297449;0.8331538257574501;0.7978885013725086;-0.0006196395731375998;-0.0005934124102233882;1.0445823812507486;10.0000389615024;0.8335142530398395;0.014006004104574027;0.014005998588694252;0.7179787360889814;-0.012862939421628375;0.7180959235698835
0.853849;1.0441848536417542;0.8331539902475165;0.7978908380361783;-0.0006266639654879786;-0.000600141150918055;1.0445794551090073;10.000037951937657;0.8335141981793335;0.014006004124127875;0.014005998529693227;0.717980602202926;-0.012857940366970433;0.7180978085578004
0.863849;1.0441819923594553;0.833153806057618;0.7978928376507372;-0.000632581774115163;-0.0006058101773764239;1.04457652735549;10.00003694981991;0.8335141437558602;0.014006004143407693;0.014005998468804142;0.7179824690703724;-0.012852941369723574;0.7180996976244068
0.873849;1.044179130362783;0.8331536218446303;0.7978948342366166;-0.0006384995425378533;-0.0006114791954144752;1.0445745974745386;10.000035957129644;0.8335140896734589;0.014006004162364007;0.014005998405994896;0.7179833372882046;-0.012848942430876966;0.7181006083616168
0.883849;1.0441775220842497;0.8331544386499802;0.7978968280487069;-0.0006438969531908798;-0.0006166491648766531;1.0445716649839785;10.000034974474277;0.8335140357083876;0.01400600418095022;0.014005998341262666;0.7179852075016294;-0.012843943551121288;0.718102504164873
0.893849;1.0441746588652756;0.8331531471575894;0.7978977584796999;-0.0006501634674278157;-0.0006226522225499933;1.0445687294362156;10.000034000894077;0.833513981558601;0.014006004199132893;0.014005998274662567;0.7179870803326336;-0.012838944730724371;0.7181044025904416
0.903849;1.044171795221165;0.8331529614885788;0.797899745300719;-0.0006560811232865549;-0.0006283212143626445;1.0445667904090885;10.0000330338898;0.8335139269543944;0.014006004216895768;0.014005998206297783;0.7179889563131608;-0.012833945969419377;0.7181063031693541
0.913849;1.0441698849828256;0.8331535358444728;0.7979017288027871;-0.0006622392365762917;-0.0006342199396441881;1.0445638475022818;10.000032069749897;0.8335138717056069;0.014006004234241738;0.014005998136279597;0.7179908358928311;-0.012828947266320574;0.7181082054972386
0.923849;1.0441673213774723;0.8331532404119124;0.797903376210681;-0.0006662895086437348;-0.0006381004244487386;1.0445619003157125;10.000031104347512;0.8335138156301346;0.014006004251203552;0.014005998064708465;0.717991719453674;-0.012823948619944773;0.7181091093478267
0.933849;1.0441654106063571;0.8331538135718006;0.7979053544997698;-0.0006724475663689124;-0.0006439991355668801;1.0445589484590891;10.000030134252368;0.8335137584997518;0.014006004267850163;0.014005997991685493;0.7179936072608382;-0.012818950028081831;0.7181110139685688
0.943849;1.0441625459637163;0.833153625609973;0.7979073308820633;-0.0006783650832471098;-0.0006496680948800561;1.044556991600424;10.00002915726888;0.8335137001049151;0.014006004284271647;0.014005997917315167;0.7179954994311061;-0.012814951487753145;0.7181129368986412
0.953849;1.044159681345759;0.8331534376187155;0.7979093054068427;-0.0006842825615825771;-0.0006553370462077952;1.0445540294925324;10.000028172529401;0.8335136403503898;0.014006004300551723;0.014005997841686373;0.7179973959861309;-0.012809952995492164;0.7181148420473559
0.963849;1.0441577707252092;0.8331540107630857;0.7979112780299463;-0.0006904405302678512;-0.0006612357402435122;1.0445520619692814;10.000027180756211;0.8335135792471228;0.014006004316736985;0.014005997764863628;0.7179992969097285;-0.012804954547629326;0.7181167470374131
0.973849;1.0441552076257337;0.8331540643039376;0.7979132497817694;-0.0006955971447954916;-0.0006661758720970988;1.0445490889408164;10.000026184680097;0.8335135167880537;0.014006004332817913;0.014005997686903983;0.7180002021737635;-0.01279995614050858;0.7181176519835203
0.983849;1.0441532985370654;0.8331542901365985;0.7979148849445017;-0.0007006485539319199;-0.0006710148508459869;1.0445461104035048;10.00002518879159;0.833513452835912;0.014006004348739595;0.014005997607876165;0.7180021117892907;-0.012795957770758194;0.7181195744971733
0.993849;1.0441504369181736;0.8331541049909238;0.7979168525708713;-0.0007065658941832927;-0.0006766837705416832;1.044544126424075;10.000024197881578;0.8335133871671105;0.01400600436442992;0.014005997527862753;0.7180040258467526;-0.012790959435437012;0.7181214793244777
1.003849;1.0441485303363724;0.8331546818040556;0.797918818216321;-0.00071272374982601;-0.0006825824399733357;1.0445421370356252;10.000023215665601;0.8335133196596346;0.01400600437982497;0.014005997446948384;0.7180059444725951;-0.012785961131796841;0.718123384586971
1.013849;1.0441459718807278;0.8331547397145761;0.7979207830358985;-0.0007178802251381382;-0.0006875225276851971;1.0445391421288004;10.000022244317293;0.833513250441207;0.014006004394880601;0.014005997365210205;0.7180068677661223;-0.012781962856713187;0.7181243085693062
1.023849;1.0441440673547642;0.8331549704297272;0.7979224115632938;-0.0007229315310560275;-0.0006923614832378418;1.0445371414504654;10.000021284048842;0.8335131798494632;0.014006004409564014;0.014005997282722796;0.7180087958148968;-0.012776964606323089;0.7181262157401367
1.033849;1.0441412095080627;0.8331536840073179;0.7979233135750519;-0.0007291975529495093;-0.0006983644436936109;1.0445341346346095;10.00002033285279;0.8335131082751379;0.014006004423833953;0.014005997199569178;0.7180107287297832;-0.012772966376189479;0.7181281423079917
1.043849;1.0441383516622196;0.8331531564809348;0.7979249404565735;-0.0007340082284105168;-0.0007029736252886609;1.0445321211845293;10.000019387279082;0.8335130360743053;0.014006004437621511;0.014005997115848226;0.7180116666293735;-0.012767968161604732;0.7181290532920999
1.053849;1.044136447312785;0.8331537397960812;0.7979269007578267;-0.000740165937264597;-0.0007088722647431533;1.0445291004751773;10.000018443719798;0.8335129635785765;0.014006004450829852;0.014005997031670419;0.7180136096538933;-0.012762969957694381;0.7181309665143943
1.063849;1.044134843373235;0.833154565054143;0.797928861516092;-0.0007455628271371846;-0.0007140420671345141;1.0445270718332778;10.000017499139803;0.8335128910827362;0.014006004463364365;0.014005996947131234;0.7180155580278148;-0.01275897175945324;0.7181329001805963
1.073849;1.0441319849551687;0.8331540416362306;0.7979304877333091;-0.0007503734068068977;-0.0007186512260229272;1.0445240346402016;10.000016551408555;0.8335128188073407;0.014006004475153091;0.01400599686228225;0.7180165120638473;-0.012753973561840725;0.7181338191776325
