time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.083849;1.0441300805494211;0.8331546295372928;0.7979324478861383;-0.0007565310306710477;-0.0007245498472488735;1.0445219884054453;10.000015599605133;0.8335127469396107;0.014006004486121921;0.01400599677713259;0.7180184720810704;-0.012749975359793315;0.7181357589567181
1.093849;1.0441272232558416;0.8331541097248087;0.7979340742874262;-0.0007613415453939077;-0.0007291589932869327;1.0445199328005543;10.000014644007438;0.8335126757075427;0.014006004496160733;0.014005996691674894;0.71802043831905;-0.012744977148417696;0.718137684352168
1.103849;1.044125621912451;0.8331549422394773;0.7979360353853864;-0.0007667383187593983;-0.0007343287599638709;1.0445168676490775;10.000013685854054;0.8335126053568334;0.014006004505123943;0.014005996605906844;0.7180214109084364;-0.012740978923817625;0.7181386312057355
1.113849;1.0441227684670404;0.833154426722154;0.7979376621552888;-0.0007715487685590709;-0.0007389378901926167;1.044514792897089;10.00001272671251;0.8335125360784702;0.014006004512854954;0.014005996519838736;0.7180233898750488;-0.012735980683763448;0.7181405639261551
1.123849;1.0441208717373391;0.8331550229686451;0.7979396230332544;-0.0007777062759472812;-0.0007448364887527918;1.0445117085963485;10.000011767625404;0.8335124680135313;0.0140060045192018;0.014005996433506855;0.7180253751427885;-0.012731982427382209;0.7181425183370589
1.133849;1.0441180249555966;0.833154511581909;0.7979412502606125;-0.0007825166610015381;-0.0007494456067629025;1.0445096149179303;10.00001080931287;0.8335124013121515;0.014006004524019537;0.014005996346995607;0.718026366541466;-0.012727984154529056;0.7181434769312827
1.143849;1.0441161363681355;0.8331547627576213;0.7979428773912403;-0.0007875676526946397;-0.0007542844992727357;1.0445075121570733;10.000009852840796;0.8335123361641381;0.014006004527176513;0.014005996260435671;0.7180283638254933;-0.0127229858654354;0.718145421632188
1.153849;1.0441145538804928;0.8331556049742513;0.7979448392817656;-0.0007929642855313977;-0.0007594542248195973;1.0445044007028215;10.000008899598951;0.8335122728034419;0.014006004528565829;0.014005996173991796;0.718030366701026;-0.012718987560553152;0.7181473879406025
1.163849;1.0441117234889046;0.833153991927998;0.7979454067992185;-0.0007981234039971718;-0.0007643974071243076;1.0445022810469557;10.000007951598832;0.8335122114965066;0.014006004528113831;0.014005996087885858;0.7180313748395339;-0.012714989240401434;0.7181483581777655
1.173849;1.0441098543688032;0.8331542475569282;0.7979470336656427;-0.0008031743214752906;-0.0007692362846074294;1.0445001538161844;10.00000701222204;0.8335121524721797;0.014006004525777488;0.014005996002406958;0.7180333878698381;-0.012709990905295671;0.7181503141904442
1.183849;1.044107993680206;0.8331548534965305;0.7979489945878798;-0.0008093316647155539;-0.0007751348536380277;1.0444980197284295;10.000006086167435;0.8335120958497982;0.014006004521519809;0.014005995917853117;0.7180344053944524;-0.01270599255532544;0.7181512915504202
1.193849;1.0441051883633954;0.8331543514030422;0.7979506216969562;-0.0008141418660831209;-0.0007797439343817007;1.044494879481685;10.000005178738181;0.8335120416949355;0.014006004515290134;0.014005995834465811;0.7180364270343375;-0.0127019941907315;0.7181532721365325
1.203849;1.0441036470246292;0.833154852486155;0.7979522493204216;-0.0008184319191213485;-0.0007838539253712414;1.044492733634304;10.000004295386725;0.8335119901487622;0.014006004507039949;0.014005995752415398;0.7180384524607485;-0.012696995812067876;0.7181552383661801
1.213849;1.044101814885608;0.8331551147516817;0.7979538761957724;-0.0008234827418519684;-0.0007886927831069111;1.04449058256356;10.000003441436496;0.8335119414694333;0.014006004496743224;0.014005995671824888;0.7180394814050869;-0.012692997419962484;0.7181562256977648
1.223849;1.0440990390140943;0.8331549670318926;0.797955837391561;-0.0008293992933960891;-0.0007943615373519175;1.04448742655196;10.00000262162141;0.8335118959766599;0.014006004484401646;0.014005995592804094;0.7180415136527665;-0.012688999014993355;0.7181582160050491
1.233849;1.0440972267634852;0.8331552333387273;0.7979574644442932;-0.0008344500661607578;-0.0007992003858487487;1.0444852658821322;10.000001839893862;0.8335118539784399;0.014006004470050655;0.014005995515462388;0.7180425490244411;-0.012685000597631717;0.7181592094108801
1.243849;1.0440954240724725;0.8331555017525754;0.797959091943582;-0.0008395008180355579;-0.0008040392304218586;1.0444831008465805;10.000001099548854;0.8335118156946278;0.014006004453757742;0.014005995439896954;0.7180445873620946;-0.012680002168047039;0.7181611877374483
1.253849;1.0440929773198548;0.8331552521975489;0.7979607212186857;-0.00084355005348834;-0.000807919384680114;1.0444809317419221;10.000000403162575;0.8335117812230025;0.014006004435603547;0.014005995366184087;0.718045628529441;-0.012676003726318955;0.7181621863872828
1.263849;1.0440911918675013;0.8331555248142442;0.7979623507651695;-0.0008486007580232401;-0.0008127582171432088;1.0444777588598926;9.999999752364063;0.8335117506146605;0.014006004415665598;0.014005995294388807;0.7180476724118792;-0.012672005272959622;0.7181641870745336
1.273849;1.0440894139629495;0.8331557994159087;0.7979639819956281;-0.0008536514415557777;-0.0008175970455040927;1.0444755824015923;9.999999147210824;0.8335117239783579;0.014006004394025762;0.014005995224583817;0.7180497189425441;-0.012668006808943349;0.7181661895102707
1.283849;1.0440876429717236;0.8331560758611937;0.7979656153182234;-0.0008587021040079812;-0.0008224358697494134;1.0444734023955244;9.99999858567503;0.8335117015223191;0.01400600437078875;0.014005995156849332;0.7180507681510914;-0.012664008335199107;0.7181671932941796
1.293849;1.0440849246156945;0.833155593231825;0.797967251346326;-0.0008635120186561518;-0.0008270448853092272;1.0444712187681857;9.9999980644915;0.8335116835380031;0.014006004346083534;0.014005995091257419;0.7180528201573808;-0.012660009851882039;0.7181691975473365
1.303849;1.0440834665837906;0.833156113836669;0.797968890722548;-0.0008678018421364164;-0.0008311547981139054;1.0444690314730873;9.999997580480336;0.8335116703117189;0.014006004320039503;0.014005995027878734;0.718053875119371;-0.012656011357836627;0.7181702021296527
1.313849;1.0440817134904714;0.833155289154482;0.7979694727992116;-0.0008732012644443928;-0.0008363277041118222;1.0444658404786964;9.999997131130884;0.8335116620138914;0.014006004292757123;0.01400599496680352;0.7180559331912952;-0.01265201285078283;0.7181722064302026
1.323849;1.044079965872955;0.8331555729472988;0.7979711179666026;-0.0008782518366841399;-0.0008411665084652501;1.0444636456893326;9.999996714866139;0.833511658683573;0.014006004264308316;0.014005994908146231;0.71805699452281;-0.01264701432804949;0.7181731928815865
1.333849;1.0440782236555346;0.8331558589678162;0.7979727666937497;-0.0008833023877076999;-0.0008460053088392146;1.0444614470201252;9.999996331186265;0.8335116602940601;0.014006004234762719;0.014005994852040477;0.7180590593055021;-0.012643015787197523;0.7181751960354048
1.343849;1.0440755330995057;0.8331553865181611;0.797974419279493;-0.0008881121630315167;-0.00085061429352349;1.0444592445805254;9.999995980712107;0.8335116667777804;0.014006004204203283;0.01400599479863431;0.7180601277659383;-0.012639017226178117;0.7181761981443859
1.353849;1.0440741023909033;0.8331559179738347;0.797976075940287;-0.0008924018760012995;-0.0008547241704891535;1.0444570387503895;9.999995664967727;0.833511677978426;0.014006004172724936;0.014005994748092044;0.7180622000629096;-0.012635018643055638;0.7181781985208564
1.363849;1.0440723764438349;0.8331562110932942;0.7979777351477098;-0.0008974523577876984;-0.0008595629561504005;1.0444548301099221;9.999995385771888;0.8335116936162298;0.014006004140423139;0.014005994700606247;0.71806327621988;-0.012631020035669491;0.7181791972189123
1.373849;1.0440706557560722;0.8331565068075907;0.7979793973601995;-0.0009025028184421518;-0.0008644017388331589;1.0444526193060673;9.999995144974154;0.8335117133207843;0.014006004107384683;0.014005994656388588;0.718065356149312;-0.012627021401748465;0.7181811937074035
1.383849;1.0440689398648566;0.8331568053922371;0.7979810622209235;-0.0009075532579763259;-0.0008692405188254915;1.044450406934941;9.999994944636866;0.8335117366828183;0.014006004073701651;0.014005994615624904;0.7180664397035936;-0.012624022739581044;0.7181822056036731
1.393849;1.04406627439801;0.8331559974693217;0.7979823955461803;-0.0009112564997136352;-0.0008727897873097042;1.0444471934835824;9.99999478712652;0.833511763272291;0.014006004039478583;0.014005994578441022;0.7180685267352417;-0.01262002404858541;0.7181841971319038
1.403849;1.0440645660213292;0.8331563023300514;0.7979840647698367;-0.0009163068936476422;-0.0008776285615625261;1.0444449793463435;9.999994675139686;0.8335117926333792;0.01400600400480413;0.014005994544917674;0.7180696171195704;-0.01261602532907556;0.7181851858574758
1.413849;1.044063160841852;0.8331568509187731;0.7979857366197067;-0.0009205964764366235;-0.000881738402919093;1.0444427649418897;9.999994611749026;0.8335118242807151;0.014006003969733758;0.014005994515132549;0.7180707106648906;-0.012612026581581916;0.7181861712788233
1.423849;1.0440614565962063;0.8331571611694775;0.7979874093233142;-0.0009256468280612947;-0.000886577170707841;1.0444405508231691;9.999994600054192;0.8335118577289649;0.01400600393429479;0.014005994489179985;0.7180728070244824;-0.012608027806439605;0.7181881528734124
1.433849;1.0440597532307978;0.8331574732182059;0.7979890836009006;-0.0009306971585001484;-0.0008914159368378636;1.0444383376504054;9.999994642183106;0.83351189254771;0.014006003898472294;0.014005994467146916;0.7180739057602253;-0.012604029003726406;0.718189130560787
1.443849;1.0440580501802055;0.833157437503003;0.7979904253141711;-0.0009346410844006639;-0.0008951950130443923;1.0444361260862212;9.999994738411642;0.833511928356329;0.014006003862191476;0.014005994449080418;0.7180760064661116;-0.012600030173542484;0.7181911036112619
1.453849;1.0440563469835216;0.8331577509059024;0.7979921026564761;-0.0009396913746319613;-0.0009000337761127669;1.044433916713465;9.999994887054298;0.8335119647609329;0.014006003825327403;0.0140059944349925;0.7180771088089776;-0.012596031316456613;0.7181920718578549
1.463849;1.0440549438620088;0.8331583046003488;0.7979937823266345;-0.0009439808536226013;-0.0009041435936591983;1.0444317100001197;9.99999508468131;0.8335120013280249;0.014006003787732202;0.014005994424883216;0.7180792125231686;-0.012593032433577685;0.7181940520273923
1.473849;1.0440532388992079;0.8331571608970861;0.7979940688558069;-0.0009482735569101849;-0.0009082567746257807;1.0444295062809876;9.999995326371904;0.833512037606151;0.01400600374926077;0.014005994418744684;0.7180803174146466;-0.012589033526264014;0.718195008923378
1.483849;1.0440515322740471;0.8331574701195029;0.7979957505960722;-0.0009533237855584032;-0.0009130955305913303;1.0444273057724192;9.999995606591193;0.8335120731486008;0.014006003709779561;0.014005994416561458;0.7180814233427595;-0.012585034596005186;0.7181959596614477
1.493849;1.044049823474724;0.8331574272513793;0.7979970994651138;-0.0009572676205890982;-0.0009168745977090645;1.0444251086593503;9.999995920453511;0.8335121075287002;0.014006003669153656;0.01400599441832294;0.7180835301856181;-0.01258103564454898;0.7181979040173597
1.503849;1.0440481119843978;0.8331577289887195;0.7979987833950446;-0.0009623178085684722;-0.0009217133502288725;1.044422915163287;9.999996263908226;0.8335121403793229;0.014006003627228996;0.014005994424026216;0.7180846378133255;-0.012578036673955236;0.7181988598876061
1.513849;1.0440454435196713;0.8331572648536189;0.7980004682081151;-0.0009671271305407484;-0.000926322264634682;1.0444207255114448;9.99999663315277;0.833512171453446;0.014006003583836262;0.014005994433667204;0.7180867460437452;-0.012574037686400589;0.7182007920714348
1.523849;1.0440440255551242;0.8331574477807833;0.7980018198679528;-0.0009703101164809195;-0.0009293723673635404;1.0444185398685428;9.999997024671599;0.8335122006659451;0.014006003538814552;0.01400599444724542;0.7180878545883991;-0.01257003868389813;0.7182017185386526
1.533849;1.0440423022378695;0.8331577325056845;0.7980035051039029;-0.0009753602363900634;-0.000934211110714447;1.0444163583203643;9.999997435322923;0.8335122281199807;0.014006003492025989;0.014005994464779284;0.7180889630619521;-0.012566039668299143;0.7182026392767181
1.543849;1.0440405735923115;0.8331576619402454;0.7980048565821412;-0.0009793039747363202;-0.0009379901667861411;1.0444141809327543;9.999997861941079;0.8335122541081015;0.014006003443359618;0.014005994486314656;0.7180910710654791;-0.012563040641383666;0.7182045717622624
1.553849;1.0440388390528068;0.8331579336503617;0.7980065425952146;-0.0009843540537806754;-0.000942828907215505;1.0444120078139325;9.999998301010331;0.8335122790647194;0.014006003392743058;0.014005994511922451;0.7180921782227073;-0.012559041604458756;0.7182054814511096
1.563849;1.0440370981599467;0.833157850022827;0.7980078949010315;-0.000988297755759956;-0.000946607960913589;1.0444098391442576;9.999998748153901;0.8335123034826699;0.014006003340143043;0.014005994541675055;0.7180932841225128;-0.012555042557674851;0.7182063858333428
1.573849;1.0440353505793665;0.8331581088999643;0.798009581674879;-0.0009933477939685503;-0.0009514466986879473;1.0444076751918154;9.999999197413073;0.8335123278217942;0.014006003285538953;0.014005994575613823;0.7180953883108692;-0.012552043499959357;0.7182083024084444
1.583849;1.0440348505730828;0.8331590145168063;0.7980109351924225;-0.0009967715494442304;-0.0009547266229943181;1.0444055162380446;9.999999641310731;0.8335123524626616;0.014006003228915485;0.014005994613743602;0.7180964903787099;-0.012548044429787904;0.7182091967657459
1.593849;1.0440330892733622;0.8331589125529127;0.7980122882729993;-0.0010007152021220078;-0.0009585056722392862;1.0444033624082527;10.000000071970163;0.8335123777060757;0.014006003170285844;0.014005994656059144;0.7180975899656785;-0.01254504534582675;0.7182101040233457
1.603849;1.0440313211156402;0.8331591535167168;0.7980139755189024;-0.0010057651853080307;-0.0009633444047373991;1.0444012135861722;10.000000481994139;0.8335124037929758;0.014006003109682086;0.014005994702571196;0.7180996866509392;-0.012541046246689754;0.7182119894636669
1.613849;1.0440295460734885;0.8331590395953056;0.7980153285968058;-0.0010097088012332792;-0.0009671234516600405;1.0444000695084714;10.00000086408586;0.8335124309559387;0.01400600304711143;0.014005994753302282;0.7181007799439005;-0.012538047130520171;0.7182128886907082
1.623849;1.0440277641268914;0.8331592682809559;0.7980170157007983;-0.001014758743253988;-0.0009719621814549075;1.0443979299092285;10.000001210621045;0.8335124594482013;0.014006002982547245;0.01400599480826852;0.7181018693789937;-0.012534047995379254;0.7182137669521081
1.633849;1.0440259753134582;0.8331591417905444;0.7980183686035754;-0.0010187023224983967;-0.0009757412261119639;1.0443957945722184;10.0000015144525;0.8335124895012118;0.014006002915969082;0.01400599486747966;0.7181039545422998;-0.012530048840011443;0.7182156418038315
1.643849;1.044024480399328;0.833159249826004;0.7980197224032785;-0.0010218850956306765;-0.0009787912821627462;1.0443936632936555;10.00000177000067;0.8335125212551541;0.014006002847407552;0.014005994930947514;0.7181050350577054;-0.012527049663931228;0.7182165312000546
1.653849;1.0440226780088735;0.8331580042724812;0.7980200157202271;-0.0010261774759665607;-0.0009829044478373006;1.0443915358290623;10.000001973632846;0.833512554723604;0.014006002776970096;0.01400599499867633;0.7181061106200204;-0.01252305046683927;0.718217400303989
1.663849;1.0440208689576118;0.8331582076506313;0.798021702969773;-0.0010312273379392766;-0.0009877431707085032;1.0443894118940127;10.000002123557117;0.8335125898219957;0.014006002704851616;0.014005995070632216;0.7181081810352671;-0.012520051248211242;0.7182192840222343
1.673849;1.0440190534213059;0.8331580560599783;0.7980230561904733;-0.0010351708459844316;-0.0009915222095857993;1.0443872912004402;10.000002219231721;0.8335126264176604;0.0140060026313331;0.01400599514671409;0.7181092462279456;-0.012517052007456534;0.7182201653538919
1.683849;1.044017231531976;0.8331578983981216;0.7980244095044421;-0.0010391143367411478;-0.0009953012474469;1.0443861734790165;10.000002260215252;0.8335126643580384;0.014006002556773449;0.014005995226754471;0.7181103062369742;-0.01251305274438283;0.7182210268013686
1.693849;1.0440154032524294;0.8331577347659425;0.7980257630119605;-0.0010430578101843886;-0.0009990802842337622;1.0443840584947242;10.000002245105403;0.8335127035067371;0.014006002481585539;0.014005995310555868;0.7181123612115532;-0.012510053459390515;0.7182229031036264
1.703849;1.0440148227890262;0.8331589159154491;0.7980274516691962;-0.0010475877407670365;-0.0010034198625221988;1.0443819460239718;10.000002171293382;0.8335127437956975;0.014006002406188309;0.014005995397928017;0.7181134113976059;-0.012506054152955097;0.7182237598146688
1.713849;1.0440129809434993;0.8331587409049943;0.7980288062192196;-0.001051531181842461;-0.001007198895662906;1.0443798358225538;10.000002035532361;0.8335127852606741;0.014006002330965854;0.01400599548868573;0.7181144570988638;-0.01250305482485832;0.7182246318078505
1.723849;1.0440111317936465;0.8331585603624088;0.7980301616837118;-0.001055474605618373;-0.001010977927611055;1.044377727685074;10.000001834651336;0.8335128280350952;0.01400600225625456;0.01400599558261855;0.7181154986051019;-0.012499055473841928;0.7182254845491222
1.733849;1.044009275082348;0.8331583743146789;0.7980315183327876;-0.0010594180120233059;-0.0010147569582977893;1.0443756215201152;10.00000156599266;0.8335128723107202;0.014006002182336367;0.014005995679470369;0.7181175361439979;-0.01249605609749509;0.7182273530460739
1.743849;1.0440074106602126;0.8331581828401087;0.7980328764291563;-0.0010633614009426398;-0.0010185359876119838;1.0443745173291992;10.00000122781061;0.8335129182894757;0.014006002109431842;0.014005995778936691;0.7181185698896142;-0.01249305669230161;0.7182282205401268
1.753849;1.0440055383905962;0.833157986100078;0.7980342362208273;-0.0010673047722516784;-0.001022315015415103;1.0443724151605975;10.000000819593238;0.8335129661115604;0.014006002037717614;0.014005995880669931;0.7181195999851473;-0.01248905725425533;0.7182290697579505
1.763849;1.0440049125587123;0.833158786019061;0.7980355985911017;-0.0010707283013867447;-0.0010255948961369087;1.0443703150976822;10.00000034185357;0.8335130157920527;0.014006001967362045;0.01400599598429023;0.7181206265680556;-0.012486057779733281;0.7182299356742977
1.773849;1.0440030242148728;0.833158579203237;0.7980369624979501;-0.0010746716415694112;-0.0010293739193709352;1.0443682172218747;9.999999795331298;0.8335130672539983;0.014006001898526048;0.014005996089393395;0.7181226498190111;-0.012483058266028604;0.7182318009397792
1.783849;1.0440011277702672;0.8331583674526446;0.7980383288041677;-0.0010786149638020318;-0.0010331529407765078;1.0443671215486268;9.999999180158339;0.8335131204053405;0.014006001831314265;0.014005996195553743;0.7181236700311003;-0.012480058711346378;0.7182326661148543
1.793849;1.0439992232147335;0.8331581508367757;0.7980396977186286;-0.0010825582679570285;-0.0010369319602695592;1.0443650280230212;9.999998495938476;0.8335131751401771;0.014006001765739875;0.014005996302343615;0.7181246876357152;-0.012476059114115472;0.7182335140284684
1.803849;1.0439973105102591;0.8331579294821323;0.7980410694408075;-0.001086501553884911;-0.0010407109777782844;1.0443629365642002;9.99999774264933;0.8335132312858281;0.014006001701741717;0.014005996409369479;0.7181257031021454;-0.012473059472216658;0.7182343798896671
1.813849;1.0439963432738881;0.8331584643789993;0.7980424438535167;-0.0010906858070171919;-0.00104471986838126;1.044360847063183;9.99999692089332;0.8335132885650282;0.014006001639216855;0.014005996516284015;0.7181267167768718;-0.012470059782976073;0.7182352468840986
1.823849;1.0439947146905888;0.8331584752094924;0.7980438226915876;-0.001093868272860798;-0.0010477698551392173;1.0443597593464726;9.999996031173342;0.8335133466135125;0.014006001578035724;0.014005996622771725;0.7181287288238676;-0.01246706004360874;0.7182371154732442
1.833849;1.043992777004037;0.8331582410765251;0.7980452039297863;-0.001097811508111885;-0.0010515488650313196;1.044357673187804;9.999995073670828;0.8335134050675712;0.014006001518046556;0.014005996728550591;0.7181297392692105;-0.012463060251542353;0.7182379691817281
1.843849;1.0439908310863841;0.8331568969624797;0.7980455290530812;-0.0011021035639515848;-0.0010556620114749089;1.0443555884020146;9.999994049112933;0.833513463647085;0.014006001459082255;0.014005996833385189;0.7181307480742726;-0.012460060404599058;0.7182388430087161
1.853849;1.0439898309794182;0.8331574165655604;0.7980469173603011;-0.0011062877660033628;-0.0010596708969476828;1.0443545049640086;9.999992959204906;0.8335135221638436;0.01400600140098018;0.014005996937083006;0.7181317552265796;-0.012457060501054388;0.7182397198724623
1.863849;1.0439878697814224;0.833157172316585;0.7980483100405786;-0.00111023095098513;-0.0010634499009657386;1.0443524230135348;9.999991805954037;0.8335135805128163;0.014006001343615017;0.014005997039481785;0.7181327608254757;-0.012454060539600336;0.7182405999171109
1.873849;1.0439859018918733;0.8331569252334586;0.7980497070257031;-0.0011141741178346222;-0.0010672289020720372;1.044350342745737;9.999990591286858;0.8335136387044906;0.014006001286915148;0.014005997140425185;0.7181337651128736;-0.012451060519234369;0.7182414831882354
1.883849;1.043983928118912;0.8331566754733053;0.7980511085343819;-0.0011181172665954225;-0.0010710079001684622;1.044348264366933;9.999989317234379;0.8335136968433536;0.01400600123084395;0.014005997239729973;0.7181357684106213;-0.012448060439038757;0.718243369506229
1.893849;1.0439832038287835;0.8331574249699564;0.7980525154253374;-0.0011215406317335445;-0.0010742877374561401;1.0443471881522908;9.99998798601579;0.8335137550016768;0.014006001175367629;0.01400599733719183;0.7181367710087664;-0.012444060298188604;0.7182442417723189
1.903849;1.0439812212116164;0.8331568213948595;0.7980535922976635;-0.001124377462135721;-0.0010770070507301987;1.0443451144571927;9.999986600292305;0.8335138131332586;0.01400600112043017;0.014005997432635585;0.7181377731160924;-0.012441060096341543;0.718245134428832
1.913849;1.0439792358405764;0.8331565643779741;0.7980550080581758;-0.0011283205633310894;-0.0010807860386078466;1.0443440436669507;9.99998516317082;0.8335138711218388;0.01400600106594665;0.014005997525954135;0.718138774891927;-0.012438059833775708;0.7182460301564152
1.923849;1.043978202518666;0.8331570660510352;0.798056428123936;-0.0011325046797123065;-0.0010847949115606653;1.0443419761760682;9.99998367775501;0.8335139288792957;0.014006001011811464;0.014005997617111934;0.7181397764629841;-0.012435059511180317;0.7182469290853739
1.933849;1.0439762148148322;0.8331568050133573;0.7980578529677693;-0.0011364477489895144;-0.0010885738944610413;1.044339912353512;9.999982147653407;0.833513986379205;0.014006000957910535;0.014005997706130533;0.7181407778678557;-0.012432059129724962;0.7182478314603815
1.943849;1.0439742273168677;0.8331561933193063;0.7980589479861747;-0.0011392845210953754;-0.0010912931973828912;1.044338852497998;9.999980578037668;0.8335140436460577;0.014006000904148287;0.014005997793069347;0.718142778997893;-0.012429058691332264;0.7182497374471897
1.953849;1.0439731945395767;0.8331566895209144;0.7980603810283752;-0.0011434686015329837;-0.0010953020654550214;1.0443367969011208;9.99997897532317;0.8335141007533696;0.014006000850476721;0.014005997878007562;0.7181437796096912;-0.012426058198830926;0.7182506476772893
1.963849;1.04397151054256;0.8331566643431373;0.7980618194754235;-0.0011466508358103308;-0.001098351983407535;1.04433474597352;9.999977346055404;0.8335141577827543;0.014006000796894277;0.014005997961026057;0.7181447793954362;-0.012423057656056904;0.7182515623008204
1.973849;1.0439695281897028;0.8331563964771526;0.7980632608875914;-0.001150593838304249;-0.001102130952735724;1.0443337002577804;9.999975696540256;0.8335142147657835;0.014006000743434725;0.0140059980421914;0.718145778052004;-0.012420057067702463;0.7182524815744187
1.983849;1.0439685023696361;0.8331565387661499;0.7980643716497003;-0.0011536716089101493;-0.0011050801383295813;1.0443316602830366;9.999974033024953;0.833514271673001;0.0140060006901812;0.014005998121545746;0.7181467753060832;-0.012417056438815088;0.7182534057556534
1.993849;1.0439665260015183;0.8331562670836138;0.7980658205007248;-0.0011576145808239679;-0.0011088591031960362;1.0443306264474455;9.999972361634361;0.8335143284121393;0.01400600063727658;0.014005998199108352;0.7181477709128786;-0.012414055774399918;0.718254335140714
2.003849;1.043965506832831;0.8331564051024655;0.7980669382268101;-0.0011606923316960173;-0.0011118082866412053;1.0443285990729196;9.999970687873136;0.8335143848052546;0.01400600058488162;0.014005998274899676;0.7181487646576596;-0.012411055079317215;0.71825527001487
2.013849;1.043963537884818;0.8331561287950754;0.798068393377194;-0.0011646352725656313;-0.001115587247116918;1.0443265784862361;9.999969016202483;0.8335144405773594;0.014006000533107934;0.01400599834896559;0.718149756369125;-0.012408054358102417;0.7182562105759515
2.023849;1.043961573400807;0.8331558500356566;0.7980698510446963;-0.0011685781945237478;-0.0011193662046076987;1.04432556500226;9.999967350353769;0.8335144953557614;0.014006000481997386;0.014005998421377976;0.7181507459392358;-0.012405053614541573;0.7182571569579578
2.033849;1.0439608683089436;0.8331562218234202;0.798070977375121;-0.0011708951264535977;-0.0011215863134862543;1.0443235589398148;9.999965694084857;0.8335145486725417;0.014006000431558845;0.01400599849223045;0.7181527332793024;-0.012402052851322747;0.7182591091623343
2.043849;1.0439589140423715;0.8331559381701296;0.7980724389318278;-0.0011748380172314729;-0.001125365263882243;1.044322560709553;9.99996405149722;0.8335146000310253;0.014006000381810163;0.01400599856164175;0.7181537181978934;-0.012399052069934207;0.7182600676629303
2.053849;1.0439579189089285;0.8331549579253634;0.7980725078478725;-0.0011782645579443871;-0.0011286485916317012;1.0443205707715422;9.999962427149697;0.8335146490175226;0.014006000332777937;0.014005998629760272;0.7181547003392703;-0.012396051270640286;0.7182610324613199
2.063849;1.0439559755273087;0.8331546699720487;0.7980739722424309;-0.0011822074174461074;-0.0011324275377794727;1.044319589440659;9.999960826414668;0.8335146953375959;0.014006000284466191;0.01400599869676151;0.7181556792680147;-0.012394050452628579;0.7182620209128818
2.073849;1.0439540375171574;0.8331540315191761;0.7980751037005361;-0.0011850440023582342;-0.0011351468064490118;1.044317616782563;9.999959255403724;0.8335147387529523;0.014006000236855092;0.01400599876283415;0.7181566546236645;-0.012391049614730643;0.7182629985269843
2.083849;1.0439530584077292;0.8331545014791868;0.7980765701249409;-0.0011892279237631295;-0.0011391556516322729;1.0443166527020755;9.999957720282792;0.8335147790104395;0.014006000189936457;0.014005998828166517;0.7181576262037168;-0.01238804875639318;0.7182639824666059
2.093849;1.043951130591566;0.8331538610453129;0.7980777037891095;-0.001192064480578008;-0.0011418749150081114;1.0443146971239015;9.999956226609058;0.8335148158529152;0.014006000143726362;0.014005998892940363;0.7181585939096875;-0.012385047877997914;0.7182649725506643
2.103849;1.0439504620565392;0.833154571012387;0.7980791733575743;-0.0011954875928932237;-0.0011451546727306342;1.0443137501175883;9.99995477878001;0.8335148491065946;0.014006000098247493;0.014005998957326373;0.7181595576493554;-0.01238204698054206;0.7182659685776532
2.113849;1.0439485437957021;0.8331539303149113;0.7980803091754404;-0.00119832412194172;-0.001147873928149892;1.0443118118709145;9.999953379874645;0.8335148787209962;0.014006000053518175;0.014005999021488056;0.7181605172911945;-0.012379046065344816;0.7182669703221508
2.123849;1.0439475839444978;0.8331543996444337;0.798081780102812;-0.0012025079967473806;-0.0011518827631484517;1.0443108825504757;9.99995203256635;0.8335149046963679;0.014006000009553677;0.014005999085598115;0.7181614726640609;-0.012377045133888091;0.7182679947664304
2.133849;1.0439456752481757;0.8331537600401845;0.798082918609455;-0.0012053444985539816;-0.0011546020122949973;1.0443089621443375;9.999950740273247;0.8335149270260515;0.014005999966374433;0.014005999149843084;0.718162423602731;-0.012374044187566768;0.718269007229714
2.143849;1.0439447254663976;0.8331542310990796;0.7980843923705021;-0.001209528350801114;-0.0011586108425332533;1.04430805041827;9.999949507129536;0.8335149457401874;0.014005999924013345;0.01400599921439545;0.7181633700448049;-0.012371043227592398;0.7182700248054553
2.153849;1.043942827635585;0.833153593972177;0.7980855337203815;-0.001212364825787822;-0.0011613300852039551;1.0443061470600754;9.999948337310764;0.8335149609506023;0.014005999882506209;0.014005999279384387;0.7181643120855601;-0.01236804225536045;0.7182710474166422
2.163849;1.043941889562556;0.8331537194896758;0.7980866761252545;-0.0012154424147017913;-0.0011642792379825894;1.044305251852204;9.999947234825093;0.8335149728435856;0.014005999841871323;0.014005999344899604;0.7181652499205092;-0.012366041272771447;0.7182720922440118
2.173849;1.0439400040530697;0.8331534352839546;0.7980881543744799;-0.0012193851043056495;-0.001168058146888258;1.0443033647090458;9.999946203228873;0.8335149816840248;0.014005999802097433;0.014005999411001828;0.7181661837795137;-0.012363040281991956;0.7182731248356529
2.183849;1.043939379228092;0.8331538067029655;0.7980893004851504;-0.0012217018891474648;-0.001170278196798801;1.0443024856110081;9.999945244626252;0.8335149878296044;0.014005999763145878;0.014005999477723045;0.7181671139202498;-0.012360039285134879;0.7182741623827572
2.193849;1.0439375059147882;0.8331531791099034;0.7980904470723726;-0.0012245383137632897;-0.001172997425083202;1.044300614525615;9.999944359169811;0.8335149917121708;0.014005999724960493;0.014005999545072775;0.7181680406019948;-0.012358038284092921;0.7182752220376667
2.203849;1.0439365918693113;0.8331536644601254;0.7980919285836725;-0.0012287221015713772;-0.0011770062399460652;1.0442997513743686;9.999943545770767;0.8335149937956632;0.014005999687479929;0.01400599961304116;0.718168964038116;-0.012355037280153084;0.7182762693641918
2.213849;1.0439347293156058;0.8331530439273199;0.798093077241451;-0.0012315585004472676;-0.0011797254626012554;1.0442988960123392;9.999942802613445;0.8335149945422884;0.014005999650654228;0.014005999681596128;0.7181698843852139;-0.012352036273965937;0.7182773216344959
2.223849;1.043933825390066;0.8331531883601859;0.7980942263956281;-0.0012346360360555844;-0.0011826746022483672;1.0442970481841545;9.99994212720186;0.8335149944004929;0.014005999614460262;0.014005999750678231;0.718170801741051;-0.012350035266320912;0.7182783961607582
2.233849;1.0439319724402176;0.8331525765909062;0.7980953766300581;-0.0012374724118543253;-0.0011853938198567897;1.0442962075227706;9.999941516926214;0.8335149937855331;0.014005999578898747;0.014005999820186125;0.7181717161304305;-0.012347034258668756;0.7182794586609713
2.243849;1.0439310775064978;0.8331530794106929;0.7980968613756155;-0.0012416561591225349;-0.0011894026275713313;1.0442943735647217;9.999940969581568;0.8335149930407232;0.014005999543973269;0.014005999889983018;0.7181726275237792;-0.012344033252847756;0.7182805264248974
2.253849;1.0439304870692088;0.8331534799095098;0.7980980137427852;-0.0012439728858383212;-0.0011916226517126084;1.0442935456567175;9.999940483087112;0.8335149923879703;0.014005999509674575;0.01400599995993385;0.7181735358957734;-0.012342032250873594;0.7182816167414845
2.263849;1.0439286452397907;0.8331528843146283;0.7980991661158169;-0.0012468092277415504;-0.0011943418602674903;1.0442927228229097;9.999940055123469;0.8335149918657472;0.014005999475977795;0.014006000029930219;0.7181744412623388;-0.012339031255267566;0.7182826953660268
2.273849;1.04392775941361;0.8331530559536361;0.7981003189347119;-0.0012498867249764523;-0.0011972909909421636;1.0442909037843768;9.999939683356851;0.8335149913175937;0.014005999442850565;0.01400600009989725;0.7181753436767733;-0.012336030269316617;0.7182837795907188
2.283849;1.0439259213657457;0.8331524739534025;0.7981014729039272;-0.001252723045420236;-0.0012000101943733642;1.0442900871181702;9.999939365756557;0.8335149904705796;0.014005999410274972;0.014006000169805407;0.7181762432338618;-0.012334029296780813;0.7182848866367004
2.293849;1.0439250376922815;0.8331526606230278;0.7981026273954807;-0.0012558005280029403;-0.0012029593215499802;1.044288271417687;9.999939100633869;0.8335149890161502;0.014005999378270257;0.014006000239677185;0.7181771400890871;-0.012331028341319241;0.7182859821536471
2.303849;1.043924154023237;0.8331520985092009;0.7981030574188951;-0.0012603330693739655;-0.001207302283691745;1.0442874553755244;9.999938886683978;0.8335149866504047;0.014005999346895493;0.014006000309559369;0.7181780344511479;-0.012329027406038487;0.7182871004785166
2.313849;1.0439223161735256;0.8331515421855822;0.7981042145737216;-0.0012631693572598887;-0.0012100214796459216;1.0442866377640485;9.99993872288932;0.8335149831392425;0.01400599931622308;0.014006000379471039;0.7181789265709138;-0.012326026493512368;0.7182882073170705
2.323849;1.0439214311325145;0.8331517563421648;0.798105372886451;-0.001266246818266433;-0.0012129706013693053;1.04428481737602;9.999938608173412;0.8335149784006859;0.014005999286304648;0.014006000449380664;0.7181798167911447;-0.012324025606375981;0.7182893370247433
2.333849;1.0439195910551877;0.8331512198609077;0.7981065331832257;-0.0012690830845572222;-0.001215689791118799;1.0442839929906949;9.999938541280216;0.8335149725032;0.014005999257172407;0.014006000519227565;0.7181807056098176;-0.012321024747911708;0.7182904552355426
2.343849;1.0439190036803383;0.8331516959863831;0.7981076958615879;-0.0012713997460735756;-0.0012179097821017769;1.0442831633719147;9.999938520819793;0.8335149655692352;0.014005999228872646;0.014006000588941931;0.7181815936544491;-0.012319023921978313;0.7182915960940307
2.353849;1.0439181134542206;0.8331519420437471;0.7981088588906272;-0.0012744771860924986;-0.001220858895602525;1.0442813273308764;9.999938544693695;0.8335149576786048;0.014005999201483824;0.014006000658432901;0.7181824815993479;-0.01231602313247589;0.7182927250336069
2.363849;1.0439162671198738;0.8331514388721235;0.7981100235023164;-0.001277313421244214;-0.001223578073744141;1.0442804838397564;9.999938609339967;0.833514948836935;0.014005999175101307;0.0140060007275797;0.7181833701093426;-0.012314022383018408;0.7182938760428202
2.373849;1.0439153717744691;0.8331517083990795;0.7981111888068241;-0.001280390845967433;-0.0012265271822234625;1.0442796320774397;9.99993870996304;0.8335149389816455;0.014005999149813698;0.014006000796262248;0.718183259776675;-0.012311021676871798;0.7182940146705794
2.383849;1.0439144734100665;0.8331519901047381;0.7981123551340055;-0.0012834682647253532;-0.0012294762884716944;1.0442777713997529;9.999938840774213;0.8335149279654201;0.014005999125689644;0.01400600086439623;0.7181841510248262;-0.012309021016780552;0.7182951746148137
2.393849;1.043912618019068;0.8331515233230113;0.7981135230224667;-0.001286304468661633;-0.001232195456678328;1.0442769013539939;9.999938994448184;0.8335149155657124;0.014005999102766552;0.014006000931926272;0.718185044070086;-0.012306020404735638;0.7182963214504149
2.403849;1.043911712718631;0.8331518295415262;0.7981146920877756;-0.0012893818722498188;-0.0012351445576675802;1.0442760216916824;9.999939162518105;0.8335149015520235;0.014005999081043378;0.014006000998806976;0.7181859389900214;-0.012304019841899046;0.7182974891431557
2.413849;1.0439108036168967;0.8331521477146372;0.7981158630234433;-0.001292459269933747;-0.0012380936563706972;1.0442741323263034;9.99993933715874;0.8335148857088389;0.01400599906049466;0.014006001065012342;0.7181868358216618;-0.012302019328694007;0.7182986602936086
2.423849;1.0439092377082637;0.8331519579370885;0.7981170375458891;-0.0012945346583429285;-0.0012400836748120586;1.044273233340639;9.999939512398758;0.8335148678237987;0.014005999041094586;0.014006001130533893;0.7181877346283503;-0.012299018864894618;0.7182998175731111
2.433849;1.043908320897173;0.8331522989876878;0.7981182127371986;-0.001297612040764613;-0.0012430327666049892;1.0442723249858072;9.999939683571114;0.8335148477110202;0.01400599902282779;0.01400600119533935;0.7181886355095709;-0.01229701844947115;0.7183009950812179
2.443849;1.043907400216788;0.8331526508965483;0.7981193900439407;-0.0013006894171773598;-0.0012459818558985302;1.0442714075944461;9.999939846203695;0.8335148251975656;0.014005999005683292;0.014006001259342333;0.7181895385206791;-0.012294018080333709;0.718302158483245
2.453849;1.043906475509391;0.8331530131760332;0.7981205694257258;-0.0013037667875958987;-0.0012489309425337495;1.044269481531557;9.999939996283684;0.8335148000847358;0.014005998989637385;0.014006001322418669;0.7181904435909362;-0.012292017754428853;0.7183033419430637
2.463849;1.0439045927617931;0.8331526244479247;0.7981217512619454;-0.0013066029198343298;-0.001251650084173557;1.044268547226824;9.99994013130277;0.833514772177666;0.014005998974645833;0.014006001384444914;0.7181913505504651;-0.012290017468350543;0.7183045282333921
2.473849;1.043903658970269;0.8331526567478357;0.7981226007714584;-0.0013085740817057358;-0.001253539497058938;1.0442676052098392;9.99994025015388;0.8335147413331224;0.014005998960657637;0.014006001445310796;0.7181912592204338;-0.012287017219130138;0.7183047002305114
2.483849;1.0439027199991233;0.8331530462946269;0.7981237868647112;-0.0013116514321140388;-0.0012564885742296459;1.0442666560723215;9.99994035226264;0.8335147074904892;0.014005998947625827;0.014006001504898502;0.7181921694776753;-0.012285017004572319;0.718305891679138
2.493849;1.0439008217321524;0.833152682833907;0.7981249759406713;-0.0013144875354777932;-0.0012592077035647464;1.044264700391947;9.999940437263264;0.8335146706629769;0.014005998935508128;0.014006001563087095;0.7181930812520558;-0.012283016822850653;0.7183070854809375
2.503849;1.0438998712253662;0.8331530873628326;0.7981261674636858;-0.0013175648706006415;-0.0012621567734928951;1.0442637387691371;9.999940504987617;0.8335146308191219;0.014005998924271885;0.014006001619804751;0.7181939944788593;-0.012280016671840241;0.7183082644652745
2.513849;1.0438992153000608;0.8331537397866369;0.7981273631472993;-0.0013198814151229596;-0.001264376686235401;1.0442627719322501;9.999940555305061;0.8335145877678636;0.014005998913887248;0.01400600167506077;0.7181949090651291;-0.01227801654880377;0.7183094627720152
2.523849;1.0438982523355156;0.8331541570868568;0.7981285608930135;-0.0013229587377778327;-0.0012673257476942357;1.0442618007314604;9.99994058803024;0.8335145411863026;0.014005998904311073;0.014006001728914743;0.7181958248741364;-0.012276016450483259;0.7183106631918291
2.533849;1.0438963294632984;0.8331534704118632;0.7981294282292402;-0.0013246886150808527;-0.0012689851909083447;1.044260826059931;9.999940602982907;0.8335144907221729;0.01400599889550285;0.014006001781438265;0.7181967417055042;-0.012274016373369266;0.7183118655317775
2.543849;1.0438953542910283;0.8331538986735988;0.7981306328848633;-0.0013277659224388443;-0.0012719342446568492;1.0442588487950513;9.999940600416215;0.833514436082345;0.014005998887459698;0.014006001832709104;0.7181966592928837;-0.012271016314138619;0.718312052608455
2.553849;1.0438943733552772;0.8331543320520193;0.7981318410004623;-0.0013308432230200436;-0.0012748832949680228;1.044257869734442;9.99994058193404;0.8335143770936417;0.014005998880214122;0.014006001882804547;0.7181975773470869;-0.012269016270274501;0.7183132580302897
2.563849;1.043893386849319;0.833154770527109;0.7981330523768456;-0.0013339205166318724;-0.0012778323419411692;1.0442568895525641;9.999940551015818;0.8335143137162867;0.014005998873793028;0.014006001931789342;0.7181984956175487;-0.01226701624057195;0.7183144645530314
2.573849;1.0438923948951795;0.833153759139182;0.798132872867431;-0.0013362404719441299;-0.001280055899840351;1.0442559087831438;9.999940512590285;0.8335142460100609;0.014005998868181102;0.014006001979728205;0.7181994139293729;-0.012265016225102138;0.7183156718370121
2.583849;1.0438904438617889;0.833153447196871;0.7981340901867552;-0.0013390764831852605;-0.0012827749887467784;1.044254927776347;9.999940472431291;0.833514174087923;0.014005998863311846;0.014006002026703546;0.7182003322006734;-0.012263016224717465;0.7183168795507024
2.593849;1.043889441259618;0.8331539011123178;0.7981353093899631;-0.0013421537524136737;-0.0012857240256795377;1.0442529466943669;9.999940436632825;0.8335140980782547;0.014005998859084172;0.014006002072810506;0.7182012504500974;-0.012260016240695984;0.7183180703469927
2.603849;1.0438887344061045;0.8331542522654138;0.7981361974611539;-0.001343364055086759;-0.0012868842277063673;1.0442519655771771;9.999940410825563;0.8335140181239908;0.014005998855386259;0.014006002118149792;0.7182011687780666;-0.012258016274783675;0.7183182782464885
2.613849;1.0438877221721279;0.8331547155398568;0.7981374199826506;-0.001346441310032578;-0.0012898332568797148;1.044250984422723;9.999940399946796;0.8335139344191564;0.014005998852094664;0.014006002162828338;0.7182020873301632;-0.012256016329459215;0.7183194855648963
2.623849;1.0438867058132197;0.8331551831290277;0.7981386434432018;-0.0013495185572170783;-0.0012927822829310691;1.0442500032610336;9.999940408809257;0.8335138472138972;0.014005998849059223;0.014006002206952618;0.7182030062543164;-0.012254016407970367;0.7183206920875423
2.633849;1.0438847321730924;0.8331545451876134;0.7981395334491498;-0.0013512483410797768;-0.0012944416847348677;1.044249022166669;9.999940442344402;0.833513756779028;0.014005998846125984;0.01400600225062924;0.7182039256529961;-0.012252016513640529;0.7183218974695199
2.643849;1.0438837091903304;0.8331550208315021;0.7981407569624166;-0.001354325570513421;-0.0012973907040275672;1.0442480411834065;9.999940505376493;0.8335136634044779;0.014005998843191383;0.0140060022939772;0.7182048455530563;-0.012250016648955787;0.7183231013616165
2.653849;1.0438826836560224;0.833155500388461;0.7981419794917427;-0.0013574027921929444;-0.0013003397203047045;1.0442460602602341;9.999940602202592;0.8335135674109571;0.01400599884023448;0.014006002337115672;0.7182047659006557;-0.012247016815282593;0.7183232864556824
2.663849;1.043881655978975;0.833155635034698;0.7981428662532031;-0.0013593738383895753;-0.0013022290691649381;1.0442450793003648;9.999940736101482;0.8335134690947448;0.014005998837313275;0.01400600238012599;0.7182056865947792;-0.012245017013053937;0.7183244861137917
2.673849;1.0438806264809937;0.833156122460822;0.7981440851705521;-0.0013624510458733364;-0.0013051780796457869;1.0442440982679337;9.99994090934928;0.8335133686582795;0.014005998834539285;0.014006002423029391;0.7182066075548573;-0.012243017242181745;0.7183256829840124
2.683849;1.0438795954060927;0.833156264824502;0.7981449675456179;-0.0013644220803179748;-0.0013070674230303118;1.0442431171987225;9.99994112343872;0.8335132662278366;0.014005998832046024;0.014006002465794733;0.7182075287482944;-0.012241017502633384;0.7183268766701351
2.693849;1.0438776092397266;0.8331559986838053;0.7981461817843908;-0.0013672579729314448;-0.0013097864672087641;1.0442421361157104;9.999941379052888;0.8335131619206511;0.014005998829974125;0.01400600250834324;0.7182084501559993;-0.012239017794695823;0.7183280668393752
2.703849;1.0438768762748059;0.8331563886290386;0.798147059554427;-0.001368468210459638;-0.0013109466239035307;1.0442411550189303;9.999941676200184;0.8335130558576912;0.014005998828478443;0.014006002550536384;0.7182083717411215;-0.01223701811882839;0.71832825336633
2.713849;1.0438758413510618;0.833156888304064;0.7981482668222358;-0.0013715453874354258;-0.0013138956217155484;1.044240174011289;9.999942014393598;0.8335129481280347;0.014005998827729226;0.014006002592194373;0.7182092934520691;-0.012235018475563469;0.7183294357602901
2.723849;1.0438748052610858;0.8331573895733365;0.7981494702907745;-0.0013746225573099298;-0.001316844617250974;1.044239193382762;9.999942392588418;0.8335128387943708;0.014005998827892281;0.014006002633147508;0.7182102152130396;-0.012233018865760201;0.7183306140681278
2.733849;1.0438737680186867;0.8331575431659947;0.7981503355357608;-0.0013765935613372373;-0.0013187339473212732;1.0442382135161634;9.99994280961573;0.8335127279397021;0.014005998829115225;0.014006002673250327;0.7182111368794781;-0.012231019290976279;0.7183317883119644
2.743849;1.0438727296503778;0.8331580465181165;0.7981515307995779;-0.0013796707185379066;-0.0013216829389686264;1.044236234775692;9.999943265326493;0.833512615678494;0.01400599883153753;0.014006002712359153;0.7182110582337006;-0.012229019753382498;0.7183319587464772
2.753849;1.0438716901782148;0.8331582017738938;0.7981523877242279;-0.001381641712328251;-0.0013235722657980243;1.0442352575037683;9.999943761046945;0.8335125021704292;0.014005998835294737;0.014006002750325507;0.7182119790420243;-0.012227020255268065;0.7183331251932693
2.763849;1.043870649603679;0.8331583577057097;0.7981532406392547;-0.0013836127016372615;-0.001325461591426318;1.0442342819871426;9.999944298762285;0.833512387698804;0.014005998840496891;0.014006002787000803;0.7182128990694945;-0.012225020798781827;0.7183342878308862
2.773849;1.043869607935545;0.8331588631286014;0.7981544239779861;-0.0013866898409453322;-0.0013284105790519977;1.0442333083799726;9.999944880179168;0.8335122727135467;0.014005998847213303;0.014006002822228436;0.7182138180259785;-0.012223021386028342;0.7183354466058395
2.783849;1.0438676115468766;0.8331582595287609;0.7981552701204234;-0.0013884194947397922;-0.001330069935072322;1.0442323367321658;9.999945506554196;0.8335121577777895;0.014005998855477018;0.014006002855834901;0.7182137355511574;-0.012221022019140342;0.7183356015354999
2.793849;1.0438665679802637;0.8331587661063135;0.7981564471837812;-0.001391496618601444;-0.0013330189203120553;1.0442313670921874;9.99994617901354;0.8335120435084247;0.014005998865290777;0.014006002887645051;0.7182146512885782;-0.012219022700184733;0.718336752130115
2.803849;1.0438655237203496;0.8331589242510432;0.7981572877331325;-0.0013934675858639572;-0.0013349082423634799;1.0442303995507756;9.99994689864951;0.833511930534038;0.01400599887664037;0.014006002917510455;0.7182155649582359;-0.01221702343084962;0.7183378983043072
2.813849;1.043864779715562;0.8331596729086099;0.798158461874813;-0.001395783914308257;-0.0013371280303153931;1.0442294341933425;9.99994766613432;0.8335118194402629;0.014005998889503114;0.014006002945322395;0.7182164763420915;-0.012215024211888824;0.7183390398477233
2.823849;1.0438637346075212;0.8331598317523935;0.7981592991614598;-0.0013977548717343414;-0.0013390173506725158;1.0442284710248624;9.999948481025513;0.8335117107348287;0.014005998903829604;0.014006002971013905;0.7182163852293916;-0.012213025042758077;0.7183391766894325
2.833849;1.0438626893284115;0.8331599910908387;0.7981601352586056;-0.0013997258248331973;-0.0013409066710053008;1.044227509966501;9.999949341147984;0.8335116048137007;0.014005998919529234;0.01400600299456305;0.7182172914134262;-0.012211025921924731;0.7183403082795623
2.843849;1.0438616439575141;0.8331604998490812;0.7981613045022612;-0.0014028029191672207;-0.0013438556533590241;1.0442265509620072;9.99995024264924;0.8335115019221218;0.01400599893647844;0.014006003015989312;0.7182181947409072;-0.012209026847666503;0.7183414345003578
2.853849;1.0438605984998566;0.8331606602713222;0.7981621385204554;-0.0014047738624881946;-0.001345744973997877;1.0442255940649627;9.99995118088962;0.8335114021745119;0.014005998954531492;0.014006003035341877;0.7182180951491725;-0.012207027818632227;0.7183415553053836
2.863849;1.0438595528935162;0.833160821033696;0.7981629714414312;-0.0014067448013903782;-0.001347634295135435;1.044224639422652;9.999952151381125;0.8335113055941992;0.014005998973535537;0.014006003052698172;0.7182189926811058;-0.01220502883375024;0.7183426702838861
