time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.663849;1.0437467001152114;0.8331394685965058;0.7982416579039606;-0.0016538394922793434;-0.0015845045826905935;1.0441191251034554;9.999886458695256;0.8335098465620518;0.014005999245654606;0.01400599957990162;0.7183016853146228;-0.012000028520907332;0.7184037234397784
4.673849;1.043746611603663;0.8331394014650241;0.7982415734212265;-0.0016538394317540106;-0.0015845045536789378;1.0441180241283736;9.99988536907702;0.8335097812357534;0.014005999248917966;0.014005999529420408;0.7183027448824775;-0.012000027920904308;0.7184045034282638
4.683849;1.043746524983405;0.8331396988861198;0.7982418209718956;-0.0016549453884025065;-0.0015855641742755769;1.0441179260286175;9.999884302905746;0.8335097173241597;0.014005999252371715;0.014005999477233697;0.7183028044970712;-0.011999027324913066;0.7184042720209005
4.693849;1.0437454864069708;0.8331392512914627;0.7982420666430836;-0.001655809713394281;-0.0015863937455859814;1.0441178302014955;9.999883263188421;0.8335096546212941;0.014005999255885903;0.014005999423433791;0.7183028641351407;-0.011998026731758676;0.7184040457794661
4.703849;1.0437454031359235;0.8331392313921188;0.7982419751753633;-0.001655809651199309;-0.0015863937222716626;1.0441177360762817;9.999882252260004;0.8335095929197579;0.014005999259347698;0.014005999368175296;0.7183029237170613;-0.011998026139490057;0.7184038413201286
4.713849;1.043745321462148;0.8331395760218512;0.7982422153727902;-0.0016569156051533726;-0.0015874533485912706;1.0441166431185156;9.999881272707077;0.8335095319976196;0.014005999262648262;0.014005999311664803;0.7183029832093139;-0.01199702554544551;0.7184036251216147
4.723849;1.043744287735368;0.8331391752209915;0.7982424533278942;-0.001657779925260555;-0.001588282924994707;1.0441165508494612;9.99988032782637;0.8335094716831616;0.014005999265693188;0.014005999254135995;0.7183040426893047;-0.0119970249465602;0.7184044303348218
4.733849;1.043744209396233;0.8331392011271113;0.7982423538185074;-0.0016577798615633906;-0.001588282907309482;1.0441164588732001;9.99987942090989;0.8335094119006657;0.014005999268428037;0.014005999195832999;0.7183041023628374;-0.011996024339682181;0.7184042237834303
4.743849;1.0437441328928907;0.8331395899501018;0.7982425858005858;-0.001658885813034956;-0.0015893425388323248;1.0441153668785108;9.99987855390458;0.8335093526471903;0.014005999270853376;0.014005999136992756;0.7183041625460507;-0.011996023721571476;0.7184040387374725
4.753849;1.0437440584430286;0.8331399920413289;0.7982428151304894;-0.0016599917642163657;-0.0015904021717792446;1.0441152745866409;9.999877727031643;0.83350929395219;0.014005999273018332;0.014005999077819471;0.7183042235896975;-0.011995023088831807;0.7184038418812307
4.763849;1.0437430326621875;0.8331392970434587;0.7982427081256319;-0.0016597500640996537;-0.0015901721059294184;1.0441151816525223;9.99987693981617;0.833509235866808;0.014005999275001598;0.01400599901847021;0.7183042857917065;-0.01199502243828974;0.7184036667531596
4.773849;1.043742963280141;0.8331397236828872;0.7982429323625118;-0.0016608560139185894;-0.0015912317410072831;1.0441150876172334;9.999876192545123;0.833509178458018;0.014005999276902716;0.01400599895906961;0.7183053493570198;-0.011994021767678746;0.7184044799797207
4.783849;1.0437428970183813;0.833140161876138;0.7982431539412097;-0.0016619619637947317;-0.001592291376950303;1.0441139919550988;9.99987548674851;0.8335091217852322;0.01400599927883425;0.014005998899734728;0.7183054143983579;-0.011994021075876944;0.7184043153149213
4.793849;1.0437418805022116;0.8331395015440737;0.7982430388238119;-0.0016617202615937525;-0.0015920613131473935;1.0441138941471537;9.999874824158951;0.8335090658579893;0.014005999280900086;0.01400599884057045;0.7183054809641116;-0.011993020362559025;0.7184041391754796
4.803849;1.0437418211961682;0.8331399615013714;0.7982432542603243;-0.001662826210712513;-0.001593120950520017;1.0441137937642007;9.999874205608414;0.8335090105944253;0.014005999283184458;0.01400599878164678;0.718305549086301;-0.011993019627942102;0.7184039847905858
4.813849;1.04374176539379;0.8331404316318377;0.7982434662533223;-0.001663932160107357;-0.001594180588620499;1.0441136905163746;9.999873631117753;0.833508955807272;0.014005999285760186;0.014005998723005661;0.7183056188380026;-0.011992018872867941;0.7184038185996978
4.823849;1.043741713061532;0.8331405626220281;0.7982433404979508;-0.0016639320965166453;-0.001594180580023072;1.0441125842104673;9.99987310007197;0.8335089012234382;0.014005999288698152;0.014005998664682991;0.7183066903699153;-0.011992018098774402;0.718404673728253
4.833849;1.0437410112621077;0.8331405326489402;0.7982435473963491;-0.0016640356255728267;-0.001594280818759705;1.044112474655423;9.999872610890737;0.8335088465347582;0.014005999292075721;0.014005998606707936;0.718306763855686;-0.011991017307284394;0.7184045169747287
4.843849;1.0437409655426362;0.8331406819152597;0.7982434146327126;-0.0016640355629261294;-0.0015942808114392632;1.0441123615763759;9.999872161289943;0.8335087914071253;0.014005999295987642;0.014005998549096815;0.718306839345781;-0.011991016499913923;0.718404381445093
4.853849;1.0437409227439187;0.8331411887324223;0.798243612600772;-0.001665141513121252;-0.0015953404517337797;1.0441112446018843;9.999871749066418;0.8335087354255089;0.014005999300550407;0.014005998491858067;0.7183069166889557;-0.011990015678249394;0.7184042335881211
4.863849;1.0437408826150825;0.8331417040108104;0.7982438071250666;-0.0016662474640060337;-0.0015964000926927682;1.0441111233350782;9.999871372679731;0.833508678087383;0.01400599930589172;0.01400599843499648;0.7183069956170377;-0.011990014843998397;0.7184041066765698
4.873849;1.0437398914166371;0.8331411179027288;0.7982436645718938;-0.0016660057600428127;-0.0015961700324273655;1.0441109974413871;9.999871031715621;0.8335086188697279;0.014005999312130016;0.014005998378516075;0.718307075864675;-0.011989013998784378;0.7184039673341306
4.883849;1.0437398566911047;0.833141649541886;0.7982438527399287;-0.0016671117112072678;-0.0015972296748085002;1.0441108667236105;9.99987072675536;0.8335085572839405;0.014005999319354534;0.014005998322430279;0.718308157208247;-0.011989013144150434;0.7184048488877586
4.893849;1.0437398251069079;0.8331418403731768;0.7982437039422522;-0.0016671116519081028;-0.0015972296711506955;1.0441097311578684;9.999870458475051;0.8335084928980193;0.014005999327631613;0.014005998266774424;0.7183082394514906;-0.011988012281507638;0.718404718338857
4.903849;1.0437397970985856;0.8331423881552503;0.7982438869920918;-0.0016682176043383286;-0.001598289315269913;1.0441095908402693;9.999870227009776;0.8335084253540244;0.01400599933703434;0.014005998211604436;0.7183083223933671;-0.011988011411866886;0.7184046089527004
4.913849;1.0437388194357295;0.8331418344007006;0.798243734072805;-0.001667975900693006;-0.0015980592577797099;1.0441094458961364;9.999870031945985;0.8335083543779578;0.014005999347639566;0.014005998156984854;0.7183084057885821;-0.011988010535832556;0.7184045039986424
4.923849;1.043738799882344;0.833142398400845;0.7982439128019523;-0.0016690818531588695;-0.0015991189034735905;1.0441092964428118;9.999869872514212;0.8335082797992671;0.014005999359499258;0.014005998102985945;0.7183084893096283;-0.011987009653909702;0.7184043867644198
4.933849;1.0437387850507003;0.8331426216067708;0.7982437551674255;-0.0016690817961350674;-0.0015991189031415054;1.0441081425709544;9.999869747480032;0.8335082015842791;0.014005999372648304;0.014005998049688315;0.7183095725147393;-0.011987008766824047;0.7184052905468861
4.943849;1.043738775167409;0.8331432015567939;0.7982439296918356;-0.001670187749563432;-0.0016001785503287724;1.044107984291336;9.999869654709748;0.8335081198117349;0.01400599938713586;0.014005997997186173;0.7183096548713969;-0.011986007875681371;0.7184051823780198
4.953849;1.0437378168191518;0.8331430282256796;0.7982441027196462;-0.001671052054468395;-0.001601008141881701;1.0441078215003072;9.999869591391787;0.8335080345610669;0.014005999403037785;0.014005997945594576;0.718309735854951;-0.011986006981961799;0.718405095625189
4.963849;1.0437378177512908;0.8331432738058842;0.7982439392774485;-0.0016710519985062532;-0.001601008143460906;1.0441076540164498;9.99986955512169;0.8335079458142391;0.014005999420448719;0.01400599789505217;0.7183098150261634;-0.01198500608754776;0.7184049970858816
4.973849;1.043737824758937;0.8331438746571;0.7982441084708009;-0.0016721579515424703;-0.001602067792138478;1.0441074816660685;9.999869544789325;0.8335078534807315;0.014005999439464555;0.01400599784571641;0.7183098920334612;-0.011985005194572398;0.7184049203162556
4.983849;1.0437378383664886;0.8331441323993807;0.7982439418824605;-0.0016721578956795152;-0.0016020677943364304;1.0441063043580816;9.999869560828385;0.8335077574990385;0.014005999460171548;0.014005997797772524;0.7183099665918282;-0.01198500430479066;0.7184048487778032
4.993849;1.043736905406724;0.8331439833466269;0.7982441084417846;-0.0016730221974934959;-0.0016028973863818955;1.044106122109234;9.99986960481627;0.8335076578836915;0.014005999482642572;0.014005997751451971;0.7183110384787043;-0.011984003419249212;0.7184057656873856
5.003849;1.0437369337148317;0.8331442507563125;0.7982439387006518;-0.0016730221413765796;-0.0016028973884771166;1.0441059350537683;9.999869678313116;0.8335075546819181;0.014005999506934366;0.014005997707033509;0.7183111075553761;-0.0119840025387198;0.718405704600972
5.013849;1.043736970068476;0.8331448710194862;0.798244101545486;-0.0016741280928767978;-0.0016039570368306052;1.044105743514274;9.999869781604783;0.8335074478945818;0.014005999533089552;0.014005997664825642;0.7183111738057321;-0.011983001663877139;0.7184056318425494
5.023849;1.0437370149279723;0.8331451457918048;0.7982439284739311;-0.0016741280364754617;-0.001603957038013252;1.0441045480829694;9.999869913483133;0.8335073374101306;0.014005999561128586;0.01400599762515302;0.7183112373578971;-0.011983000794816222;0.718405580571876
5.033849;1.043737068713363;0.8331457721323293;0.7982440881034938;-0.0016752339877921616;-0.0016050166850313293;1.0441043495608742;9.999870072413666;0.8335072229898232;0.014005999591035;0.014005997588349547;0.7183112984603051;-0.011981999930824801;0.7184055172119436
5.043849;1.0437361781309349;0.8331452909003828;0.7982439127825476;-0.0016749922779909824;-0.0016047866269768775;1.0441041488063159;9.999870257852166;0.8335071043296215;0.01400599962275786;0.014005997554735333;0.7183113574231927;-0.011981999070718315;0.7184054748657872
5.053849;1.0437362509524628;0.8331459208456213;0.7982440706324331;-0.001676098228190828;-0.0016058462717840408;1.0441039466472877;9.999870470363073;0.8335069811459396;0.01400599965622648;0.01400599752458534;0.7183114145469879;-0.011981998213172909;0.7184054366013546
5.063849;1.0437363339055519;0.8331462029699459;0.798243894278712;-0.0016760981716818575;-0.0016058462687153574;1.0441037438475773;9.999870711315115;0.8335068532341383;0.014005999691363596;0.014005997498119553;0.7183124700723579;-0.011980997356886958;0.7184063854178493
5.073849;1.0437364272947218;0.833146834513759;0.7982440527906394;-0.0016772041217252877;-0.0016069059105832536;1.0441025410693805;9.99987098303811;0.833506720527708;0.014005999728097112;0.014005997475510961;0.7183125241918203;-0.01198099650062247;0.7184063548161052
5.083849;1.0437355775744777;0.83314635648032;0.7982438786357754;-0.0016769624093582972;-0.001606675846064075;1.044102338829655;9.999871288603602;0.8335065831431187;0.01400599976636861;0.014005997456890034;0.7183125770775514;-0.011980995643051856;0.7184063278364657
5.093849;1.043735692131654;0.8331469876816188;0.7982440398344242;-0.0016780683578471666;-0.0016077354841589318;1.044102137492622;9.999871631210414;0.8335064413513122;0.014005999806122698;0.014005997442334174;0.718312628868393;-0.011979994782763384;0.7184062876584834
5.103849;1.0437358172583642;0.8331472691339029;0.7982438688518827;-0.0016780683004462016;-0.0016077354737513703;1.0441019373128866;9.999872014239825;0.8335062954929503;0.01400599984727484;0.01400599743185227;0.7183126796668611;-0.011979993918663544;0.7184062675461004
5.113849;1.0437359528776229;0.833147549230558;0.7982437003917523;-0.0016780682426108962;-0.0016077354610769437;1.0441017384577365;9.999872441809528;0.8335061459055402;0.014005999889691244;0.014005997425387306;0.7183127295987105;-0.011978993050376875;0.7184062341378806
5.123849;1.0437360988418727;0.8331481763985625;0.7982438690770491;-0.0016791741898082222;-0.0016087950923932871;1.044100540986344;9.999872918748537;0.8335059928962936;0.014005999933198366;0.014005997422834251;0.7183127788686748;-0.011978992178286142;0.7184062208418123
5.133849;1.0437353012395727;0.8331476917571098;0.7982437071536034;-0.001678932473113733;-0.0016085650160316274;1.044100344881485;9.999873449630973;0.8335058367482984;0.0140059999776059;0.014005997424060683;0.7183138277324254;-0.011978991303229243;0.7184072109703719
5.143849;1.0437354671260222;0.8331483143190144;0.7982438823056981;-0.001680038418102887;-0.0016096246421280973;1.044100150150869;9.999874037723389;0.8335056777390727;0.014006000022727342;0.014005997428919007;0.7183138764237339;-0.01197799042621806;0.7184071883393851
5.153849;1.0437356424656197;0.8331485853962204;0.798243726545944;-0.0016800383581644421;-0.0016096246192795255;1.044099956836274;9.999874684781705;0.8335055161468102;0.014006000068379995;0.014005997437234052;0.7183139250961241;-0.011977989548553369;0.718407186440727
5.163849;1.0437358269006765;0.833149202582999;0.7982439084051122;-0.0016811443022531158;-0.0016106842401062752;1.0440997649153532;9.9998753915802;0.8335053522239544;0.014006000114373775;0.014005997448790773;0.7183139738008331;-0.011977988672110414;0.718407188908627
5.173849;1.0437360201111903;0.8331494680468017;0.7982437595193117;-0.0016811442415211885;-0.0016106842119992138;1.0440985742823803;9.999876158649386;0.8335051861754664;0.014006000160517524;0.014005997463353572;0.7183140225391487;-0.011976987799261724;0.718407179371402
5.183849;1.0437352681792436;0.8331493187164956;0.7982439489883963;-0.0016820085237418195;-0.0016115137682058767;1.0440983847978516;9.999876986953563;0.8335050182099506;0.014006000206624026;0.01400599748069407;0.718314071365648;-0.01197698693229612;0.7184071914595573
5.193849;1.0437354783258803;0.8331495785060473;0.7982438075399323;-0.0016820084621975318;-0.0016115137350462558;1.0440981962944695;9.99987787810306;0.833504848618838;0.014006000252496958;0.014005997500606113;0.718314120438015;-0.011976986072741534;0.7184072087777585
5.203849;1.0437356967768827;0.8331498356671196;0.7982436699921628;-0.001682008400134839;-0.001611513699436785;1.0440980085945588;9.999878833752486;0.8335046777351076;0.014006000297926875;0.014005997522906613;0.7183151699645933;-0.011975985221234992;0.7184082147882943
5.213849;1.0437359234452024;0.833150439304579;0.7982438706356964;-0.0016831143407917083;-0.0016125733076292534;1.0440978215995786;9.99987985496366;0.8335045058134267;0.014006000342701459;0.01400599754741559;0.7183152201236431;-0.011975984378002394;0.7184082433369097
5.223849;1.043736158229534;0.83315069197119;0.7982437409412544;-0.0016831142774245702;-0.001612573267217344;1.044097635374957;9.999880942332714;0.8335043330377887;0.014006000386611895;0.014005997573935836;0.718315271050026;-0.011975983543307324;0.7184082777298135
5.233849;1.0437364010075971;0.8331512916711672;0.7982439492694383;-0.0016842202166459858;-0.0016136328706764522;1.0440964501241106;9.99988209628485;0.8335041596212505;0.01400600042945531;0.014005997602257306;0.7183153228841074;-0.01197498271777966;0.7184083012942318
5.243849;1.043735697962128;0.8331507801653262;0.7982438274393449;-0.0016839784884224239;-0.001613402765541446;1.0440962660904856;9.999883316798567;0.8335039858058185;0.01400600047103179;0.014005997632168967;0.7183153758247699;-0.011974981902931777;0.7184083473144579
5.253849;1.0437359562924815;0.833151028167962;0.7982437086161258;-0.0016839784227365995;-0.001613402718193253;1.0440960835070336;9.999884602611603;0.83350381176165;0.0140060005111323;0.0140059976634586;0.7183154301652749;-0.011974981101336366;0.7184083991020205
5.263849;1.043736222087398;0.8331516240357171;0.7982439274158044;-0.001685084358464936;-0.0016144623147761668;1.0440959025971641;9.999885950601481;0.833503637535984;0.014006000549534388;0.014005997695919195;0.7183154862901191;-0.011973980316131835;0.7184084400495032
5.273849;1.0437364950718582;0.8331518702210983;0.79824381530018;-0.0016850842911528229;-0.001614462263148009;1.0440957235584472;9.999887355731438;0.8335034631364661;0.014006000586016022;0.014005997729375308;0.7183155445770476;-0.011973979550337743;0.7184085036481765
5.283849;1.0437367750056663;0.8331524645401329;0.7982440406814926;-0.001686190225240945;-0.0016155218556635196;1.0440945465240885;9.999888811546949;0.8335032886632736;0.0140060006203813;0.014005997763701414;0.7183156052495231;-0.011973978806335531;0.7184085734676822
5.293849;1.0437370617544433;0.8331527093371366;0.7982439349381828;-0.001686190156289568;-0.0016155218001816772;1.0440943715573259;9.999890311126979;0.8335031143743341;0.014006000652492972;0.014005997798813159;0.7183166683607782;-0.011972978085847066;0.718409632963282
5.303849;1.0437364016287227;0.8331521928196459;0.7982438325613147;-0.0016859484209849865;-0.0016152916822917232;1.0440941987180195;9.999891847706667;0.8335029406636302;0.014006000682289374;0.01400599783465401;0.7183167339039307;-0.011972977390294195;0.7184097159601669
5.313849;1.0437367020856996;0.8331527855429064;0.7982440665696503;-0.001687054351599887;-0.0016163512695453793;1.0440940281661841;9.99989341468143;0.8335027679747081;0.01400600070976844;0.014005997871191462;0.7183168018420808;-0.01197297672080953;0.7184098057684032
5.323849;1.0437370096321232;0.8331530290684209;0.7982439685865941;-0.0016870542804513428;-0.0016163512094233268;1.0440938601908767;9.99989500557597;0.8335025967250347;0.014006000734969127;0.014005997908404282;0.7183168720455377;-0.01197297607803538;0.7184099023790679
5.333849;1.0437373244790764;0.8331532722900984;0.7982438724462549;-0.0016870542087804624;-0.001616351148156237;1.0440936951076927;9.999896614300333;0.83350242729138;0.014006000757978941;0.01400599794625738;0.7183169442598969;-0.011971975462295604;0.7184099890093928
5.343849;1.0437379474772952;0.833154105773734;0.7982441134154641;-0.0016873993578312098;-0.0016166813720764608;1.044093533141381;9.999898235325073;0.8335022599856952;0.014006000778941138;0.014005997984689055;0.7183170181363356;-0.011971974873884614;0.7184100988063441
5.353849;1.0437382767610557;0.833154348489901;0.7982440195364903;-0.0016873992854967922;-0.0016166813090623452;1.044092374440251;9.999899863316724;0.8335020950033709;0.014006000798030166;0.014005998023620491;0.7183170933194342;-0.011971974313243228;0.7184102148835735
5.363849;1.043737659139748;0.8331538302017195;0.7982439263845216;-0.0016871575452285768;-0.001616451183530765;1.0440922191670838;9.999901493179642;0.8335019324200681;0.014006000815412737;0.014005998062973552;0.7183171695457061;-0.011970973781189335;0.7184103203081368
5.373849;1.0437380016394107;0.833154421300017;0.7982441666142468;-0.0016882634727275192;-0.0016175107650328259;1.0440920675048793;9.99990312103709;0.8335017722334666;0.014006000831217277;0.014005998102675285;0.7183172466699591;-0.011970973279082411;0.7184104481010068
5.383849;1.0437383501535156;0.8331546632159325;0.7982440716038294;-0.001688263400370429;-0.0016175107005872815;1.0440919195787124;9.999904744626331;0.8335016143888889;0.014006000845521336;0.014005998142645967;0.7183183246304382;-0.01197097280869822;0.7184115811521636
5.393849;1.043738704193683;0.8331552536665344;0.798244309347136;-0.0016893693282963482;-0.0016185702815891254;1.0440917754002446;9.999906362601765;0.8335014587966822;0.014006000858370797;0.014005998182796799;0.7183184034287228;-0.011970972371908936;0.7184117194042817
5.403849;1.0437390633456785;0.8331554949783042;0.7982442109670468;-0.001689369256646231;-0.0016185702169147702;1.0440916348740799;9.999907974067956;0.8335013053980641;0.014006000869811769;0.014005998223045171;0.7183184831133713;-0.011969971970565327;0.7184118456360571
5.413849;1.043739427239274;0.8331557360979686;0.7982441104220721;-0.0016893691855904024;-0.001618570152308535;1.0440914978712135;9.999909578953503;0.8335011542549844;0.014006000879902579;0.014005998263326049;0.7183185637307056;-0.01196997160653928;0.7184119926959446
5.423849;1.043738841728431;0.833155216258881;0.7982440080042001;-0.0016891274453147654;-0.001618340025403011;1.0440903643189474;9.999911178765592;0.8335010055803247;0.014006000888715599;0.014005998303586219;0.7183186453093952;-0.011969971281401103;0.7184121434956962
5.433849;1.0437392136222512;0.8331558057772267;0.7982442369789057;-0.001690233374860566;-0.0016193996068787613;1.0440902342183307;9.99991277680052;0.8335008597312441;0.014006000896344099;0.01400599834376662;0.7183187278867232;-0.011969970995878895;0.7184122977224362
5.443849;1.0437395887251975;0.8331560459787243;0.7982441294332978;-0.001690233306549957;-0.0016193995433306703;1.0440901076305722;9.999914377407176;0.8335007171973607;0.014006000902896387;0.014005998383796183;0.7183188114787821;-0.011968970749648365;0.7184124384881139
5.453849;1.0437399665995484;0.8331562856140513;0.7982440198922357;-0.0016902332393625855;-0.001619399480395628;1.044089984675657;9.999915985544332;0.8335005785208331;0.014006000908476344;0.014005998423604888;0.7183188960323373;-0.01196897054146515;0.7184125989195375
5.463849;1.0437403468059139;0.8331568734556183;0.7982442429817292;-0.00169133917230318;-0.0016204590636639384;1.0440898654487356;9.999917607091996;0.8335004441788356;0.014006000913182486;0.0140059984631334;0.7183189814496894;-0.011968970369544639;0.7184127621509849
5.473849;1.0437407288279814;0.8331571116031973;0.7982441305705622;-0.0016913391077178924;-0.0016204590021221094;1.0440897498729627;9.999919248792413;0.8335003145376324;0.014006000917124577;0.014005998502328795;0.7183190676398122;-0.011968970232066122;0.7184129279354138
5.483849;1.0437411120177136;0.8331573486436521;0.798244017198344;-0.0016913390446090467;-0.0016204589413565432;1.0440896376488573;9.999920917580223;0.8335001898753207;0.014006000920423105;0.01400599854113723;0.7183201545584318;-0.01196797012723371;0.718414079182618
5.493849;1.0437414955393167;0.8331579330741724;0.7982442373811417;-0.0016924449819753474;-0.0016215185269624565;1.0440885283283814;9.999922619713367;0.8335000704114937;0.01400600092319266;0.01400599857950669;0.7183202422318443;-0.011967970052873426;0.7184142491800704
5.503849;1.0437409246662221;0.8331574059346502;0.7982441233501675;-0.0016922032488196118;-0.0016212884047208328;1.0440884214411157;9.999924360267865;0.8334999563454504;0.014006000925539283;0.014005998617392457;0.7183203306998556;-0.011967970006290561;0.7184144208340074
5.513849;1.0437413055781677;0.8331576371588508;0.7982440086063922;-0.0016922031908070537;-0.0016212883465975929;1.044088316615906;9.999926143548825;0.8334998478908708;0.014006000927573314;0.014005998654753878;0.7183204199250859;-0.011967969984435809;0.7184145938912571
5.523849;1.0437416834631454;0.8331582144005863;0.7982442279503661;-0.0016933091324802558;-0.0016223479348366565;1.0440882135743508;9.999927973908564;0.8334997452528374;0.014006000929415632;0.014005998691554914;0.7183205098042623;-0.011966969984121131;0.7184147515208897
5.533849;1.043742057414591;0.8331584396004298;0.7982441128963838;-0.0016933090783697274;-0.0016223478785914569;1.044088111986267;9.999929855772816;0.8334996485952961;0.014006000931190471;0.014005998727769536;0.7183206002233513;-0.011966970002445067;0.7184149269773249
5.543849;1.0437424267898674;0.83315866135549;0.7982439977059689;-0.0016933090263054906;-0.0016223478232972744;1.044088011393345;9.999931792730951;0.8334995580544904;0.014006000933013357;0.01400599876338868;0.7183206910387621;-0.011966970037175433;0.7184151036266471
5.553849;1.043742791141641;0.833158879451554;0.7982438824927311;-0.0016933089762734756;-0.0016223477689348877;1.0440879112604788;9.999933787065777;0.8334994737477599;0.01400600093498244;0.014005998798434229;0.7183207820439762;-0.011966970086614185;0.7184152814921956
5.563849;1.0437431501180277;0.8331594426076979;0.7982441016980147;-0.0016944149259706268;-0.0016234073608961046;1.044087811029968;9.99993584059573;0.8334993957748602;0.014006000937179764;0.014005998832963593;0.7183208729917244;-0.011966970149035073;0.7184154604978121
5.573849;1.0437435034166653;0.8331596530002605;0.7982439870476211;-0.0016944148797307275;-0.0016234073082503032;1.0440867101484301;9.999937955825155;0.8334993242195173;0.014006000939674653;0.01400599886705494;0.7183209636387639;-0.011965970222322181;0.7184156237645333
5.583849;1.0437428971272116;0.8331590986865404;0.7982438734407358;-0.0016941731596744427;-0.0016231771925407947;1.0440866081394091;9.999940135643882;0.8334992591062859;0.014006000942522422;0.014005998900783127;0.7183210537699903;-0.011965970304238415;0.7184158042741973
5.593849;1.043743238431372;0.8331593012902967;0.7982437601089973;-0.001694173116828046;-0.0016231771413400757;1.044086504676358;9.999942381466811;0.8334992003365307;0.014006000945780117;0.014005998934204532;0.7183221432002078;-0.011965970392741198;0.7184169848717182
5.603849;1.0437435734143057;0.8331598490307837;0.7982439819510004;-0.001695279072214719;-0.001624236736070358;1.044086399503515;9.999944691943835;0.8334991476495381;0.014006000949535942;0.014005998967368852;0.7183222317698996;-0.011965970485974736;0.7184171655243586
5.613849;1.043743901745755;0.8331600442794481;0.7982438706702414;-0.0016952790323897086;-0.0016242366859297163;1.0440862923341108;9.99994706377333;0.8334991006414345;0.014006000953910405;0.014005999000337499;0.718322319331892;-0.011965970582428279;0.7184173458936565
5.623849;1.043744223036903;0.8331602358465027;0.798243760670476;-0.0016952789938826502;-0.0016242366361141293;1.0440861829468475;9.999949493293064;0.8334990588816887;0.014006000959026153;0.014005999033186325;0.7183224057328378;-0.01196497068132313;0.7184175092542342
5.633849;1.0437445368381788;0.8331604234601768;0.7982436520839;-0.001695278956552127;-0.001624236586504956;1.0440860713185014;9.999951977031055;0.8334990220312867;0.014006000964972934;0.014005999066006898;0.7183224908142037;-0.011964970782989096;0.7184176889263334
5.643849;1.0437448426243852;0.8331609555431378;0.7982438792821239;-0.0016963849169409613;-0.0016252961823775467;1.0440859576247903;9.999954511370952;0.8334989898096444;0.014006000971783918;0.01400599909890303;0.7183225744344734;-0.011964970888944592;0.7184178682932092
5.653849;1.043745139844368;0.8331611338428904;0.7982437738760317;-0.0016963848816089456;-0.0016252961330609401;1.0440858421959613;9.999957092004209;0.8334989618722177;0.014006000979440733;0.014005999131965;0.7183226564854069;-0.011964971001391468;0.7184180474373748
5.663849;1.0437454279751668;0.8331613067011177;0.7982436701780348;-0.0016963848471339765;-0.0016252960839214733;1.0440847254578485;9.999959713655196;0.8334989377762911;0.014006000987891867;0.014005999165248174;0.7183227368882554;-0.01196497112249638;0.7184182264834928
5.673849;1.0437447528486234;0.8331607128652857;0.7982435687248406;-0.0016961431356862875;-0.0016250659705486937;1.0440846078284043;9.999962370421374;0.8334989170579359;0.014006000997059564;0.014005999198787599;0.7183228155916543;-0.011963971254136898;0.7184183888965022
5.683849;1.0437450214023722;0.8331612223759796;0.7982438029308476;-0.001697249098370914;-0.0016261255670680574;1.0440844896179404;9.999965056259112;0.8334988993062524;0.014006001006861807;0.014005999232620714;0.7183228925763944;-0.011963971398248303;0.7184185680926295
5.693849;1.0437452796527311;0.8331613764546459;0.7982437049384262;-0.0016972490663241103;-0.00162612551857705;1.044084371001556;9.999967765388124;0.8334988841462113;0.014006001017246902;0.01400599926679056;0.7183229678364564;-0.011963971557209291;0.7184187475442556
5.703849;1.0437455273870813;0.8331615238534423;0.798243609210926;-0.0016972490351361226;-0.0016261254703168351;1.04408425205856;9.99997049292749;0.8334988711634499;0.014006001028195096;0.014005999301353678;0.7183230413335857;-0.011963971733755116;0.7184189273804106
5.713849;1.0437457643981545;0.8331616646231864;0.7982435159810003;-0.0016972490048436171;-0.001626125422285551;1.0440841328334904;9.99997323518067;0.8334988598805654;0.014006001039694923;0.014005999336402392;0.7183231129494234;-0.011963971930627839;0.7184191076643
5.723849;1.0437459905156523;0.8331617989373273;0.7982434254488401;-0.0016972489754839874;-0.0016261253744975558;1.0440840134020737;9.99997598885164;0.8334988497843645;0.014006001051726691;0.014005999372060055;0.7183231824624586;-0.011963972150395822;0.718419288328299
5.733849;1.043746205705479;0.8331622759141664;0.798243672028844;-0.0016983549426337462;-0.001627184972242335;1.0440838939297075;9.99997875000964;0.8334988403444643;0.014006001064262053;0.0140059994084363;0.7183242495616106;-0.011962972395375743;0.7184204523977009
5.743849;1.0437464101142657;0.8331623981752847;0.7982435874078875;-0.001698354915186702;-0.0016271849251265447;1.0440837747320122;9.999981514070033;0.8334988310630536;0.014006001077273171;0.014005999445598265;0.7183243138647264;-0.0119629726674479;0.7184206332405672
5.753849;1.043746604091474;0.8331625150689117;0.7982435060258305;-0.001698354888727848;-0.0016271848784950036;1.044083656353339;9.999984276561667;0.8334988215471996;0.01400600109073276;0.014005999483575329;0.7183243749099817;-0.011962972967838213;0.7184208138831991
5.763849;1.0437467881875768;0.833162627151195;0.79824342807122;-0.001698354863339158;-0.001627184832444042;1.044083539589521;9.999987033277922;0.8334988115337618;0.014006001104610597;0.014005999522356597;0.7183244321410643;-0.011962973296846374;0.7184209941766339
5.773849;1.0437469631048455;0.833162734976951;0.7982433536815602;-0.0016983548391398449;-0.0016271847870488385;1.0440824253720011;9.999989779794145;0.8334988008779672;0.014006001118887492;0.014005999561886823;0.7183244849430328;-0.011962973653679786;0.7184211739761032
5.783849;1.043746175928105;0.8331624271950753;0.798243617612598;-0.0016992191307173838;-0.0016280143224581595;1.0440823145773657;9.99999251173946;0.8334987895519934;0.01400600113356994;0.014005999602086113;0.7183245327101748;-0.011962974036654455;0.7184213531108624
5.793849;1.0437463347578786;0.8331625282321553;0.7982435504110162;-0.0016992191093516483;-0.0016280142785232053;1.0440822079244838;9.999995225404307;0.8334987776464776;0.01400600114868718;0.014005999642880301;0.7183245748710482;-0.011961974443432015;0.7184215147010333
5.803849;1.0437464866577306;0.8331626267592991;0.798243486770781;-0.0016992190896660576;-0.0016280142353884575;1.044082106023173;9.99999791752292;0.8334987653149457;0.01400600116427663;0.014005999684219868;0.7183246108781182;-0.011961974871304164;0.7184216917316971
5.813849;1.0437466324866236;0.8331627232696471;0.7982434266889368;-0.001699219071830512;-0.0016280141930839636;1.0440820094618455;10.000000584856366;0.8334987526844762;0.014006001180366403;0.014005999726070374;0.7183246402011996;-0.0119619753178867;0.718421867162503
5.823849;1.0437467732295973;0.8331628181025637;0.7982433701776561;-0.0016992190560151835;-0.001628014151610626;1.044081918826247;10.000003224022926;0.8334987398248187;0.014006001196970708;0.014005999768383204;0.7183246623420468;-0.011961975781624275;0.7184220405823245
5.833849;1.0437469099371302;0.8331632602961963;0.7982436515193947;-0.0017003250368391707;-0.0016290737561050078;1.0440818346483813;10.000005831245915;0.8334987267664642;0.01400600121408943;0.014005999811083919;0.7183246768685454;-0.011961976261532427;0.7184222116014987
5.843849;1.043747043647648;0.8331633521684664;0.7982436022769812;-0.0017003250255630989;-0.001629073716276878;1.0440817573336951;10.000008402205783;0.833498713517845;0.01400600123169907;0.014005999854091197;0.7183246834489962;-0.011961976756672528;0.7184223799166872
5.853849;1.0437471752201448;0.8331634425479509;0.7982435567534862;-0.0017003250167332128;-0.001629073677264693;1.044081687161275;10.000010932441336;0.8334987000939181;0.014006001249757047;0.014005999897346678;0.7183246818814446;-0.011961977265821806;0.7184225453635269
5.863849;1.0437473051722401;0.833163531324161;0.7982435149594909;-0.0017003250104129068;-0.001629073639062504;1.0440816243704623;10.000013418295431;0.83349868652722;0.014006001268216302;0.014005999940835656;0.7183246720986219;-0.011960977787261809;0.7184226912398213
5.873849;1.0437474337232562;0.8331636183263972;0.7982434767916238;-0.0017003250066357021;-0.0016290736016947712;1.0440815691962035;10.000015857058258;0.8334986728257131;0.01400600128701794;0.014005999984591332;0.7183246541441028;-0.011960978318793399;0.7184228508560869
5.883849;1.043747560949169;0.8331637033134767;0.7982434420666937;-0.001700325005405019;-0.0016290735652427053;1.0440815218027781;10.000018245670184;0.8334986589498555;0.01400600130607532;0.014006000028683518;0.7183246281232205;-0.011960978858179643;0.7184230075989192
5.893849;1.0437476868163837;0.8331641348331427;0.7982437448636815;-0.0017014310011537926;-0.0016301331749719022;1.0440814822415285;10.000020579982474;0.833498644831694;0.014006001325283905;0.014006000073194918;0.7183245941167625;-0.011960979403735549;0.718423161454381
5.903849;1.0437478111245555;0.8331642148036461;0.7982437165779297;-0.001701431004997453;-0.0016301331407144412;1.0440814504783356;10.000022855526113;0.8334986304026946;0.014006001344549065;0.014006000118199627;0.7183255521210933;-0.011960979954632689;0.7184243121582795
5.913849;1.0437469798474583;0.8331635309803578;0.7982436918447532;-0.001701189328090206;-0.0016299030419615096;1.0440804263921435;10.000025068467686;0.8334986156612535;0.01400600136381247;0.014006000163759087;0.7183255020625778;-0.0119609805108373;0.7184244597664039
5.923849;1.043747099961538;0.833163604665687;0.7982436696624036;-0.0017011893371762627;-0.0016299030103251147;1.044080409748209;10.000027216113997;0.8334986007317917;0.014006001383063151;0.014006000209924882;0.7183254438433277;-0.01196098107292233;0.7184246038734412
5.933849;1.043747217468551;0.8331636749620039;0.798243650455454;-0.0017011893490035126;-0.001629902980147439;1.0440804002333555;10.000029297335502;0.8334985858163116;0.014006001402319395;0.014006000256738092;0.7183253774090195;-0.011960981641801868;0.7184247441838632
5.943849;1.0437473321834132;0.8331637419006497;0.7982436341789896;-0.0017011893636370346;-0.0016299029515187478;1.0440803975137698;10.000031313202035;0.8334985710942184;0.014006001421600581;0.014006000304239256;0.7183253028324903;-0.011960982218253332;0.718424880351052
5.953849;1.043747444038732;0.8331638055716116;0.7982436207473712;-0.0017011893811479542;-0.0016299029245171134;1.0440804012604339;10.000033267108622;0.8334985566982039;0.014006001440915754;0.014006000352487788;0.7183252203453366;-0.011959982802725587;0.7184249953460184
5.963849;1.0437475530013023;0.8331642149119515;0.7982439442380617;-0.0017022953949724204;-0.001630962544268787;1.044080411176501;10.000035163792578;0.8334985427616931;0.014006001460259897;0.014006000401573819;0.7183251302729827;-0.011959983395787894;0.7184251221101845
5.973849;1.0437476590304033;0.8331642722547431;0.7982439358988819;-0.0017022954185571993;-0.0016309625207651475;1.044080427005757;10.00003700840466;0.8334985294646117;0.014006001479620594;0.014006000451618473;0.7183250329236164;-0.011959983998521193;0.7184252436700891
5.983849;1.0437477621116782;0.8331643265420643;0.7982439296693427;-0.0017022954453219008;-0.0016309624991374461;1.0440804484760187;10.000038806130712;0.8334985170908932;0.014006001499010608;0.01400600050275461;0.7183249285172487;-0.011959984612405092;0.718425359686541
5.993849;1.0437478622618;0.8331643778425224;0.798243925266719;-0.0017022954753289233;-0.0016309624794501182;1.0440804752388746;10.000040561507761;0.833498506084802;0.014006001518488758;0.014006000555089985;0.718324817173654;-0.011959985239057485;0.7184254697780839
6.003849;1.0437479594555987;0.833164426183934;0.7982439224659472;-0.0017022955086465792;-0.0016309624617405866;1.044080506885715;10.000042277667161;0.8334984970056352;0.014006001538134891;0.014006000608687863;0.7183246989501931;-0.01195998588015665;0.7184255735076114
6.013849;1.0437480535740122;0.8331644715095998;0.7982439211069163;-0.0017022955453583608;-0.0016309624460153173;1.0440805429993316;10.00004395627331;0.8334984903929146;0.014006001558013499;0.014006000663585068;0.7183245739183653;-0.011959986537471509;0.7184256703764507
6.023849;1.043748144455322;0.8331645136519317;0.798243921111173;-0.0017022955855485135;-0.0016309624322482811;1.04408058315717;10.000045598273728;0.8334984866664884;0.014006001578163263;0.014006000719811125;0.7183244422168892;-0.01195998721266026;0.7184257598320681
6.033849;1.0437482319625317;0.8331645523446556;0.7982439224529596;-0.0017022956292778398;-0.0016309624203900382;1.0440806269020704;10.000047204909736;0.833498486109185;0.014006001598603504;0.014006000777375953;0.7183243040313028;-0.011959987906846718;0.7184258413137822
6.043849;1.043748315969345;0.8331649361110279;0.7982442593015012;-0.0017034016698945522;-0.0016320220554325831;1.0440806737398702;10.000048778027775;0.8334984888977952;0.01400600161934215;0.014006000836255498;0.718324159540283;-0.011959988620328346;0.7184259143344229
6.053849;1.0437483963545828;0.8331649668764007;0.7982442629712597;-0.0017034017207040496;-0.00163202204722347;1.0440807231434366;10.000050319771354;0.8334984951277493;0.014006001640390545;0.01400600089640197;0.7183240089282921;-0.011958989352399994;0.718425961870932
6.063849;1.0437484730828612;0.8331649932932131;0.7982442674403444;-0.0017034017749982323;-0.0016320220407463257;1.044080774506198;10.000051832251208;0.8334985047945774;0.014006001661779927;0.014006000957757182;0.7183238524791249;-0.011958990101261606;0.7184260169182656
6.073849;1.0437485462457599;0.833165015320743;0.7982442724654443;-0.0017034018327433886;-0.0016320220359270063;1.044080827098192;10.000053317103914;0.8334985177679852;0.014006001683562577;0.014006001020251284;0.7183236906156363;-0.011958990864453374;0.718426062583509
6.083849;1.0437486159808174;0.8331650330017436;0.7982442778845129;-0.0017034018939026878;-0.001632022032679031;1.044080880113227;10.000054775221399;0.8334985338170238;0.014006001705798396;0.014006001083794122;0.7183235238219334;-0.011958991639713543;0.7184260987027619
6.093849;1.0437477287073704;0.8331642855907581;0.7982442840582442;-0.0017031602728458588;-0.001631791964530805;1.0440799327792534;10.000056206913014;0.8334985526648857;0.014006001728528377;0.014006001148276097;0.7183233525736118;-0.011958992425310448;0.7184261252205097
6.103849;1.0437477918816342;0.8331642946331866;0.7982442899465554;-0.0017031603405632434;-0.0016317919641069037;1.0440799844722726;10.000057612095539;0.8334985739782367;0.01400600175173766;0.014006001213586911;0.7183231773586664;-0.011958993219711837;0.7184261421640715
6.113849;1.043747852037565;0.8331642992958882;0.798244295931163;-0.001703160411368524;-0.0016317919649126704;1.0440800347845571;10.000058990266936;0.8334985972926947;0.014006001775341871;0.014006001279640452;0.7183229987124836;-0.011958994021359986;0.7184261496024069
6.123849;1.043747909587504;0.8331642995459556;0.7982443019250592;-0.0017031604851423263;-0.0016317919668257137;1.0440800835131079;10.000060340248181;0.8334986220156188;0.014006001799218003;0.014006001346390476;0.718322817201654;-0.01195899482847019;0.7184261476098454
6.133849;1.0437479650772017;0.833164295390174;0.798244307795959;-0.0017031605617687392;-0.0016317919697429568;1.0440801305975602;10.000061660231284;0.8334986475379593;0.01400600182324754;0.014006001413825271;0.7183226333883661;-0.011958995638610333;0.7184261362120207
6.143849;1.043748019021784;0.8331646356903271;0.7982446475618508;-0.0017042666333703398;-0.0016328516185315127;1.0440801760692244;10.000062948637336;0.833498673339041;0.01400600184733165;0.014006001481946901;0.7183224477994564;-0.011958996448971413;0.7184261153504378
6.153849;1.0437480717704206;0.8331646226378184;0.7982446524126268;-0.0017042667154332735;-0.0016328516232073575;1.044080220049928;10.000064204791794;0.8334986990449685;0.014006001871380567;0.014006001550755423;0.7183222608982449;-0.011958997257358992;0.7184260849088244
6.163849;1.0437481234706154;0.8331646049194475;0.7982446562734808;-0.001704266800112793;-0.001632851628641531;1.04408026277115;10.000065428581486;0.8334987244611621;0.014006001895311683;0.01400600162024092;0.7183220730849108;-0.01195899806266435;0.718426044780316
6.173849;1.0437481740599612;0.833164582332503;0.7982446589038608;-0.0017042668873101454;-0.0016328516347696627;1.0440803045688454;10.000066619742348;0.8334987495393587;0.01400600191906242;0.014006001690375592;0.7183218847324055;-0.011958998864828827;0.7184259949112298
6.183849;1.0437482232400208;0.8331645547907495;0.7982446601676569;-0.001704266976887952;-0.0016328516415496884;1.0440803458421684;10.00006777718203;0.8334987742851527;0.014006001942589018;0.014006001761109912;0.7183226962056918;-0.011958999664674683;0.7184269351338824
6.193849;1.0437482705329935;0.8331645223515479;0.7982446600326528;-0.0017042670686712323;-0.0016328516489534635;1.0440803870016258;10.000068898781382;0.8334987987232523;0.014006001965840726;0.014006001832381477;0.7183225078338521;-0.011959000463321613;0.7184268657000767
6.203849;1.0437483154301417;0.8331644851098624;0.7982446585619813;-0.001704267162451365;-0.0016328516569697378;1.044080428444325;10.000069982387565;0.8334988229477909;0.014006001988737103;0.014006001904125851;0.7183223198961124;-0.011958001261718604;0.718426769852702
6.213849;1.0437483574543451;0.8331644431286295;0.7982446559101812;-0.0017042672580065475;-0.001632851665614816;1.0440804705468072;10.00007102682188;0.8334988470987543;0.014006002011174457;0.014006001976276525;0.7183221326542646;-0.01195800206052336;0.718426680972465
6.223849;1.0437483961021536;0.8331643964670586;0.7982446523434379;-0.0017042673551287354;-0.0016328516749286091;1.0440805136625486;10.000072031500894;0.833498871223364;0.014006002033038707;0.014006002048757503;0.7183219463736119;-0.011958002859857927;0.718426582506158
6.233849;1.0437484308617067;0.833164345204051;0.7982446482542064;-0.0017042674536422262;-0.001632851684968492;1.0440805581641277;10.000072995799258;0.8334988951984056;0.014006002054212372;0.014006002121483044;0.7183217612946606;-0.01195800365914686;0.7184264745153962
6.243849;1.0437484613047505;0.8331642894255484;0.7982446441138515;-0.0017042675534101918;-0.001632851695810541;1.044080604547363;10.000073919386088;0.8334989187597039;0.014006002074597667;0.014006002194373467;0.7183215776030609;-0.011958004457105284;0.7184263570754513
6.253849;1.043748487040464;0.8331642292316954;0.7982446403622309;-0.0017042676543227821;-0.0016328517075508918;1.0440806534746687;10.000074802690536;0.8334989415505661;0.014006002094138846;0.014006002267360164;0.7183213954458271;-0.011958005251631225;0.7184262303582641
6.263849;1.043748507617313;0.8331641647552047;0.798244637314999;-0.0017042677562685285;-0.0016328517203108457;1.0440807056570292;10.000075646510016;0.8334989631858356;0.014006002112819526;0.014006002340376134;0.7183212149263132;-0.01195800603980373;0.7184260946583636
6.273849;1.043748522605053;0.8331640961780857;0.7982446351665995;-0.001704267859116543;-0.0016328517342362157;1.044080761704926;10.000076451177891;0.8334989833497926;0.014006002130643553;0.014006002413358662;0.7183210360485055;-0.011958006818266137;0.7184259503632889
6.283849;1.0437485317151134;0.8331640237607838;0.7982446340854216;-0.0017042679627209383;-0.0016328517494708977;1.044080822097258;10.00007721590936;0.8334990019121258;0.014006002147617377;0.014006002486245096;0.718320858717457;-0.011958007583994231;0.7184257979450863
6.293849;1.0437485347152708;0.8331639478502127;0.7982446343053933;-0.0017042680669299983;-0.0016328517661273485;1.0440808872152716;10.000077938247106;0.8334990189831472;0.014006002163752668;0.014006002558958217;0.7183206828084737;-0.011958008335094937;0.7184256379353487
6.303849;1.043748531272643;0.8331642177070525;0.7982449703714533;-0.001705374163819839;-0.001633911429244936;1.0440809573658472;10.000078614069754;0.833499034842169;0.014006002179084114;0.014006002631408583;0.7183205082168854;-0.01195800907098668;0.7184254708614503
6.313849;1.0437485209536392;0.8331641359889064;0.7982449741031915;-0.0017053742688107796;-0.0016339114490196535;1.0440810328197034;10.000079238660504;0.8334990498529089;0.014006002193673393;0.014006002703504723;0.7183203348608584;-0.011958009791655459;0.718425297213588
6.323849;1.0437485033176768;0.833164051898364;0.798244980060478;-0.001705374373986292;-0.0016339114705287321;1.0440811138032333;10.000079807688424;0.8334990644479618;0.01400600220758656;0.014006002775166483;0.7183201626422928;-0.011958010496659937;0.7184251174565668
6.333849;1.0437484779892992;0.833163965675485;0.798244988585544;-0.0017053744791857217;-0.0016339114938932835;1.0440812003917457;10.000080317551118;0.8334990790906989;0.014006002220860365;0.014006002846342291;0.7183199914229991;-0.011958011184744929;0.7184249320629333
6.343849;1.043748444677768;0.8331638774306348;0.7982450000394273;-0.0017053745842230128;-0.0016339115191867809;1.0440812924858793;10.00008076589591;0.8334990942120539;0.01400600223348862;0.014006002917007572;0.7183198210739481;-0.011958011853991127;0.718424741566378
6.353849;1.0437484030966708;0.8331637871733996;0.7982450147468069;-0.0017053746889008558;-0.001633911546431811;1.044081389962819;10.000081151997408;0.8334991102006744;0.014006002245457404;0.014006002987150172;0.7183196515459994;-0.011958012502020048;0.7184245466164738
6.363849;1.0437483529131066;0.833163694881979;0.7982450329571501;-0.0017053747930377689;-0.0016339115756268405;1.044081492808956;10.000081476785649;0.8334991274148318;0.014006002256802964;0.014006003056769427;0.7183194829093397;-0.011958013126131475;0.7184243479928712
6.373849;1.043748293869778;0.8331636005160352;0.7982450548407944;-0.001705374896483749;-0.0016339116067646394;1.044081601130388;10.000081742803461;0.8334991461911739;0.014006002267629096;0.014006003125887753;0.718319315355292;-0.011958013723456888;0.7184241465871681
6.383849;1.0437482258907047;0.83316350397099;0.7982450805155812;-0.0017053749991215697;-0.0016339116398312334;1.0440817151078599;10.000081953349792;0.8334991668955338;0.014006002278082593;0.014006003194555099;0.718319149163729;-0.011958014291323522;0.7184239433842603
6.393849;1.0437481490387805;0.8331634050756783;0.7982451101152209;-0.0017053751008753633;-0.0016339116747992263;1.044081834913566;10.000082111060781;0.833499189987982;0.01400600228832144;0.014006003262831935;0.7183189846460816;-0.011958014827835133;0.7184237394176253
6.403849;1.0437480634870262;0.8331633036516959;0.7982451438600235;-0.0017053752017245445;-0.001633911711621222;1.0440819606176182;10.000082217087769;0.833499216026095;0.014006002298479986;0.01400600333076003;0.7183188220762415;-0.011958015332302134;0.7184235356935927
6.413849;1.0437479695617264;0.8331631995700276;0.7982451820514436;-0.001705375301702995;-0.001633911750227457;1.0440820921695884;10.000082270940064;0.8334992455678021;0.014006002308646301;0.014006003398339954;0.7183186616731482;-0.011958015805352391;0.7184233331219596
6.423849;1.0437478677380014;0.8331630927838763;0.7982452250011957;-0.0017053754008739708;-0.0016339117905452513;1.044082229458736;10.000082270880027;0.8334992790160298;0.01400600231887689;0.014006003465525982;0.7183185036567401;-0.011958016248747769;0.718423132483542
6.433849;1.0437477585428725;0.8331629833228779;0.7982452729916225;-0.0017053754992996028;-0.0016339118325244325;1.0440823723855945;10.000082214881461;0.8334993165464043;0.014006002329223822;0.014006003532253248;0.7183183482654967;-0.011958016664852786;0.7184229344663021
6.443849;1.0437476424291332;0.8331628712246778;0.7982453262811966;-0.0017053755970252342;-0.001633911876126396;1.0440825209151725;10.000082101347603;0.8334993581667705;0.01400600233974047;0.014006003598485478;0.7183181956890823;-0.011958017055981427;0.7184227397252875
