time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.453849;1.0437475196932706;0.8331627564474939;0.7982453851121644;-0.0017053756940721436;-0.0016339119212814858;1.0440826750926535;10.000081929339819;0.833499403792569;0.014006002350478237;0.014006003664238976;0.7183180460272625;-0.011958017424073503;0.718422548877979
6.463849;1.0437473904886563;0.8331626388246989;0.7982454497285298;-0.0017053757904425257;-0.0016339119678578724;1.044082835020213;10.00008169916924;0.8334994532647735;0.014006002361488148;0.014006003729568256;0.7183178993266994;-0.011958017770815264;0.7184223624686346
6.473849;1.0437472549286;0.8331625180937942;0.7982455203805014;-0.001705375886144932;-0.0016339120156665355;1.0440830008375943;10.00008141281789;0.8334995063492502;0.014006002372822242;0.014006003794532169;0.7183177556232316;-0.011958018097923302;0.7184221809817007
6.483849;1.0437471131880538;0.8331623940236327;0.7982455972775849;-0.001705375981207583;-0.0016339120644868375;1.044083172692063;10.000081073114364;0.8334995627477767;0.01400600238452559;0.014006003859160326;0.7183176149616906;-0.011958018407359243;0.7184220048695066
6.493849;1.0437469655018121;0.8331622665634159;0.7982456805546784;-0.001705376075659952;-0.0016339121140879068;1.0440833506570837;10.00008068258521;0.8334996220874635;0.014006002396610288;0.014006003923447754;0.71831747740227;-0.011958018701446728;0.7184218345494924
6.503849;1.0437468120754534;0.8331621358769269;0.7982457703038355;-0.001705376169509012;-0.001633912164242586;1.0440835346860207;10.000080242888162;0.8334996838731731;0.014006002409027917;0.014006003987384942;0.7183173429991266;-0.011958018982759831;0.7184216704089086
6.513849;1.0437466530409918;0.8331620022600906;0.7982458666169001;-0.001705376262726572;-0.0016339122147339081;1.0440837246886443;10.00007975448082;0.8334997474724793;0.014006002421661331;0.014006004050966138;0.7183172117737905;-0.011958019253686846;0.7184215127946595
6.523849;1.0437464885090144;0.8331618660189729;0.7982459695884685;-0.0017053763552535967;-0.0016339122653585203;1.0440839206180417;10.000079216980605;0.8334998122124652;0.01400600243433438;0.014006004114154461;0.718317083690927;-0.01195801951601671;0.7184213619438024
6.533849;1.0437463186345746;0.8331617273786992;0.7982460792525132;-0.0017053764470294091;-0.0016339123159361277;1.0440841224731239;10.000078630361179;0.8334998775434748;0.014006002446839496;0.014006004176870363;0.7183169586270801;-0.011958019770916732;0.7184212179291843
6.543849;1.0437461436495716;0.8331615865019018;0.7982461954936214;-0.0017053765380274375;-0.0016339123663176689;1.0440843303102507;10.000077995378343;0.8334999431219117;0.01400600245897155;0.014006004239010748;0.718316836378638;-0.011958020019232716;0.7184210806750878
6.553849;1.0437459638672215;0.8331614435986588;0.7982463180731435;-0.0017053766282595544;-0.0016339124163780698;1.0440845442717241;10.000077313015545;0.8335000087536547;0.014006002470549598;0.014006004300453461;0.7183167167177612;-0.011958020261745705;0.7184209500140158
6.563849;1.0437457796523972;0.8331612990093462;0.7982464467539953;-0.0017053767177479691;-0.0016339124659986838;1.0440847645274982;10.000076584618439;0.8335000743144972;0.014006002481426052;0.014006004361066136;0.7183165994461976;-0.011958020499087164;0.7184208257575948
6.573849;1.043745591391622;0.8331611531682968;0.7982465813640761;-0.001705376806499365;-0.0016339125150524256;1.0440849911809977;10.000075812915615;0.833500139745437;0.014006002491481664;0.01400600442073673;0.7183164844290291;-0.011958020731478771;0.7184207077341478
6.583849;1.0437453994712054;0.8331610064865809;0.798246721778767;-0.0017053768944893953;-0.001633912563379754;1.0440852242086183;10.000075002587574;0.8335002050558902;0.014006002500611334;0.014006004479395722;0.7183163716094083;-0.011958020958630569;0.7184205957584496
6.593849;1.043745204187457;0.8331608592781679;0.7982468679020024;-0.00170537698165191;-0.001633912610768671;1.0440854633928072;10.000074159596853;0.8335002702975559;0.014006002508717223;0.014006004537016494;0.7183162609845563;-0.011958021179862588;0.7184204896072721
6.603849;1.0437450056424538;0.8331607117745109;0.7982470196646042;-0.0017053770678842322;-0.00163391265697499;1.0440857083234387;10.000073289841646;0.8335003355816956;0.01400600251570586;0.014006004593604583;0.7183161525457509;-0.011958021394241547;0.7184203890710217
6.613849;1.0437448037976964;0.8331605641906635;0.7982471769920643;-0.0017053771530669668;-0.0016339127017527839;1.0440859585251043;10.000072398711637;0.8335004011085136;0.01400600252147517;0.014006004649171046;0.7183160462492864;-0.01195802160057794;0.7184202939853803
6.623849;1.0437445986228457;0.8331604167717352;0.7982473397364157;-0.0017053772370876441;-0.001633912744857571;1.0440862135562619;10.00007149203429;0.8335004671353485;0.01400600252590697;0.014006004703691618;0.7183159420465635;-0.011958021797630934;0.7184202041867469
6.633849;1.0437443901415744;0.8331602697659086;0.7982475076333821;-0.001705377319864023;-0.0016339127860482844;1.0440864729860366;10.000070576649023;0.8335005339589654;0.014006002528887795;0.014006004757091203;0.7183158399315158;-0.011958021984531034;0.7184201195101899
6.643849;1.0437441783960768;0.8331601233717464;0.7982476803182975;-0.001705377401350419;-0.001633912825109734;1.0440867363021245;10.000069659497784;0.8335006019573703;0.014006002530334427;0.014006004809259872;0.7183157399755985;-0.011958022160856502;0.7184200398312147
6.653849;1.0437439634656962;0.8331599777223037;0.798247857381239;-0.0017053774815274647;-0.0016339128618811079;1.0440870028441123;10.00006874628071;0.8335006715933216;0.014006002530190593;0.014006004860056213;0.7183156423086606;-0.011958022326493015;0.7184199650424763
6.663849;1.0437437455317977;0.8331598328962609;0.7982480384182885;-0.0017053775603941305;-0.0016339128962741675;1.0440872718630863;10.000067840925976;0.8335007433268816;0.014006002528405191;0.01400600490930331;0.71831554706738;-0.01195802248162727;0.7184198950124996
6.673849;1.0437435248543727;0.8331596889353109;0.7982482230578065;-0.0017053776379565417;-0.001633912928272911;1.044087542648798;10.000066946221407;0.8335008174888268;0.014006002524915902;0.014006004956809745;0.7183154543769286;-0.011958022626500536;0.7184198295931116
6.683849;1.0437433016378208;0.833159545859816;0.7982484109731653;-0.0017053777142205819;-0.0016339129579124464;1.0440878145642345;10.000066064905749;0.8335008942085039;0.014006002519644251;0.014006005002391277;0.7183153643222973;-0.011958022760771693;0.7184197686115199
6.693849;1.04374307595622;0.8331594036680628;0.798248601875858;-0.0017053777892104677;-0.0016339129852496659;1.0440880869988904;10.000065200364391;0.8335009734548026;0.014006002512498809;0.014006005045860324;0.7183152769125168;-0.011958022883134018;0.7184197118210138
6.703849;1.0437428478337691;0.8331589134580756;0.7982484612208334;-0.001704271870766045;-0.0016328533653874246;1.044088359333619;10.00006435666845;0.8335010551180697;0.0140060025033834;0.014006005087007825;0.718315192106877;-0.011958022991443527;0.7184196588770061
6.713849;1.0437426173375528;0.8331587728787411;0.7982486571433395;-0.0017042719434133896;-0.001632853388257225;1.0440886309321422;10.000063537694455;0.8335011390463529;0.014006002492210057;0.014006005125621257;0.7183151098501322;-0.011958023082899574;0.7184196093801666
6.723849;1.0437423845665637;0.8331586329383405;0.7982488550124534;-0.0017042720149881944;-0.0016328534088947775;1.0440889011777008;10.000062746011618;0.8335012250658874;0.014006002478912734;0.014006005161525045;0.7183150300689364;-0.011958023154190693;0.7184195629502229
6.733849;1.043742149622465;0.8331584935150399;0.7982490544836164;-0.0017042720855056032;-0.0016328534272544157;1.0440891695034629;10.000061982836273;0.8335013130252255;0.014006002463448373;0.014006005194594036;0.7183149526517383;-0.01195802320175205;0.7184195192747704
6.743849;1.043741912634235;0.8331583545555585;0.7982492552387407;-0.0017042721549689831;-0.0016328534432826793;1.0440894353417765;10.000061248574234;0.8335014028372163;0.014006002445779778;0.014006005224732629;0.7183148774056375;-0.011958023222032639;0.7184194781504195
6.753849;1.0437416737919614;0.8331582160639092;0.7982494569263736;-0.001704272223403222;-0.0016328534569295897;1.0440896980924237;10.000060543251756;0.8335014944404332;0.01400600242586653;0.01400600525185368;0.7183148040276048;-0.01195902321196285;0.7184194561712073
6.763849;1.0437414333604573;0.8331580780588563;0.7982496591843534;-0.0017042722908258518;-0.0016328534681425077;1.0440899571701625;10.000059867300841;0.833501587642805;0.01400600240367928;0.014006005275881143;0.7183147321246405;-0.011959023169610459;0.7184194201151625
6.773849;1.0437411916907502;0.833157940616927;0.798249861685015;-0.0017042723572068025;-0.0016328534768659572;1.0440902120269593;10.000059222237185;0.8335016819778958;0.014006002379205582;0.014006005296755615;0.7183146612219264;-0.011959023094239038;0.7184193867163318
6.783849;1.0437409491943384;0.8331578039588006;0.7982500640957626;-0.0017042724224780692;-0.0016328534830514334;1.044090462101411;10.000058610651624;0.8335017767109951;0.014006002352434386;0.01400600531441885;0.7183145907679482;-0.011959022985573543;0.7184193560318509
6.793849;1.0437407062740465;0.833157668454022;0.7982502660149563;-0.001704272486541312;-0.0016328534866566376;1.0440907067682692;10.00005803599924;0.8335018709478055;0.014006002323342003;0.014006005328801656;0.7183145202175739;-0.011959022843124717;0.7184193281263775
6.803849;1.0437404633080938;0.833157534538734;0.7982504669503282;-0.0017042725492564224;-0.00163285348763373;1.0440909453640035;10.000057502375565;0.8335019637386344;0.014006002291894774;0.014006005339838928;0.7183144491381922;-0.011959022666078999;0.7184193031249185
6.813849;1.0437402206751647;0.8331574026571049;0.7982506663459278;-0.0017042726104769161;-0.001632853485926378;1.0440911772946158;10.000057014188958;0.8335020541582709;0.014006002258078264;0.01400600534748624;0.7183143772401397;-0.01195902245350634;0.7184192812105198
6.823849;1.043739978720683;0.8331572732767649;0.7982508636273017;-0.001704272670115448;-0.0016328534814749767;1.0440914021749248;10.000056575774906;0.833502141362758;0.014006002221937838;0.014006005351708654;0.7183143043608674;-0.011959022204632255;0.7184192625916881
6.833849;1.0437397377136708;0.8331571468962001;0.7982510582059351;-0.00170427272814847;-0.0016328534742202862;1.0440916198747052;10.00005619141912;0.83350222458381;0.014006002183584868;0.014006005352455215;0.7183142304294021;-0.011959021919187275;0.7184192474964958
6.843849;1.043739497888864;0.8331570239791936;0.7982512494833459;-0.0017042727845638587;-0.0016328534641039264;1.044091830386532;10.000055866097632;0.8335023031114726;0.014006002143164716;0.014006005349647856;0.7183141554013741;-0.011959021597641895;0.7184192361707594
6.853849;1.0437392595153652;0.8331569048796253;0.798251436903619;-0.0017042728393388607;-0.0016328534510548693;1.0440920336247133;10.00005560580067;0.8335023763609536;0.014006002100834952;0.014006005343190618;0.7183140792290337;-0.011959021241001348;0.7184192288418021
6.863849;1.0437390228827226;0.833156789852185;0.7982516199959072;-0.0017042728924577105;-0.0016328534349779676;1.0440922292966395;10.000055416782777;0.8335024439354329;0.014006002056770602;0.01400600533299158;0.7183140018824614;-0.011959020850422003;0.7184192256694535
6.873849;1.0437387882396805;0.8331566791292278;0.798251798390133;-0.0017042729439089386;-0.0016328534157873432;1.0440924168982757;10.000055304907534;0.8335025055594734;0.014006002011169588;0.014006005318995289;0.7183139233689725;-0.011959020427102326;0.7184192267085783
6.883849;1.0437385558037928;0.8331562241127998;0.798251637581835;-0.0017031670014504934;-0.0016317937485120044;1.0440925958346121;10.00005527565394;0.8335025609884941;0.014006001964239635;0.014006005301204159;0.71831384375307;-0.011959019972262546;0.7184192318845457
6.893849;1.0437383258477895;0.8331561228399227;0.7982518059164698;-0.0017031670495137876;-0.0016317937231115597;1.044092765539497;10.000055334198587;0.8335026100019153;0.014006001916165673;0.014006005279660269;0.7183127631729816;-0.011959019487018418;0.7184182411190266
6.903849;1.0437380987831069;0.8331560267293385;0.798251969101062;-0.001703167095880676;-0.0016317936947280063;1.0440929254687694;10.000055485333359;0.8335026523879747;0.014006001867069384;0.014006005254411527;0.7183126818314992;-0.011959018972389818;0.7184182537947258
6.913849;1.0437378751825674;0.8331559359800466;0.7982521271732553;-0.001703167140560763;-0.0016317936634678346;1.0440930750488824;10.00005573295825;0.833502687921941;0.014006001816992323;0.014006005225499385;0.718312599973438;-0.011959018429332708;0.7184182696861279
6.923849;1.043737655727815;0.8331558507291464;0.7982522802280823;-0.001703167183577474;-0.0016317936294591255;1.044093213693862;10.000056079194124;0.833502716443827;0.014006001765925107;0.014006005192969812;0.7183125178696713;-0.01196001785857114;0.718418305185492
6.933849;1.0437374411170806;0.8331557710950401;0.7982524283356797;-0.0017031672249943472;-0.0016317935928512482;1.0440943408515488;10.00005652404081;0.833502737988742;0.014006001713860778;0.014006005156894359;0.7183124357953806;-0.01196001726057707;0.7184183268648126
6.943849;1.043737231986158;0.8331556971514118;0.7982525714456684;-0.0017031672649104885;-0.0016317935538094049;1.044094456041706;10.000057065643444;0.8335027528602443;0.014006001660834499;0.014006005117375838;0.7183123539922875;-0.01196001663600443;0.7184183512563491
6.953849;1.0437379825535578;0.8331563897016485;0.7982527089268067;-0.0017034089889752314;-0.0016320235788916332;1.044094558916513;10.000057700522445;0.8335027615861207;0.014006001606929405;0.01400600507453158;0.7183122726940927;-0.011960015986220908;0.7184183782493011
6.963849;1.043737785892247;0.8331563272168885;0.7982528415166047;-0.0017034090261371477;-0.0016320235355624056;1.0440946492870011;10.000058423984386;0.8335027647937169;0.014006001552258045;0.014006005028486892;0.7183121922401541;-0.011960015313293807;0.718418407826869
6.973849;1.0437375960052517;0.8331562705179869;0.7982529684944666;-0.0017034090619897128;-0.0016320234903906437;1.0440947270444199;10.000059230991186;0.8335027631346086;0.014006001496943086;0.014006004979395265;0.7183121131363029;-0.011960014619353556;0.7184184400899764
6.983849;1.0437374130734751;0.8331562195923339;0.7982530895017542;-0.00170340909657785;-0.0016320234435678;1.0440947920581125;10.000060116914037;0.8335027572825785;0.014006001441092063;0.014006004927454912;0.7183120359822096;-0.011960013905944578;0.7184184751885501
6.993849;1.043737237109791;0.8331561743588891;0.7982532040411233;-0.001703409129965196;-0.0016320233952918945;1.044094844159527;10.000061077552914;0.8335027479126265;0.014006001384768308;0.01400600487289084;0.7183119613551693;-0.011960013173914895;0.7184185132704528
7.003849;1.0437370680119342;0.8331557858262919;0.798252977274215;-0.0017023031688820716;-0.0016309637007272065;1.0440948831971129;10.000062108716158;0.8335027356204925;0.014006001327993295;0.014006004815917503;0.7183118897479198;-0.011960012423806732;0.7184185544802029
7.013849;1.0437369056742947;0.8331557515747936;0.7982530771140387;-0.0017023032000313076;-0.001630963650186217;1.0440949090776404;10.000063205884217;0.8335027208196909;0.01400600127077538;0.014006004756704838;0.7183118215589407;-0.011960011656160023;0.7184185989987195
7.023849;1.0437367500465913;0.8331557226128947;0.7982531688611096;-0.0017023032300872158;-0.0016309635988250232;1.044094921769193;10.000064363998243;0.8335027036965548;0.01400600121312708;0.014006004695352478;0.7183117571102345;-0.011960010871271345;0.7184186471101262
7.033849;1.0437366010730598;0.8331556989023127;0.7982532522317082;-0.0017023032590583118;-0.001630963546832322;1.0440949213042665;10.000065577532675;0.8335026842811254;0.014006001155073937;0.01400600463189519;0.7183116966993209;-0.011960010068753855;0.7184186991996552
7.043849;1.043736458588344;0.8331556805057241;0.7982533270769733;-0.0017023032869833308;-0.001630963494396954;1.044094907807674;10.000066840559702;0.8335026625748951;0.014006001096671803;0.014006004566347523;0.7183116406627144;-0.01196000924750046;0.7184187556343257
7.053849;1.0437363223078608;0.8331556675168537;0.7982533933352454;-0.0017023033139380685;-0.0016309634417210987;1.0440948815484592;10.00006814594772;0.8335026386286366;0.01400600103800757;0.014006004498744227;0.7183115893919717;-0.011961008406115657;0.7184188332952086
7.063849;1.0437361918837267;0.8331556599590686;0.7982534510300598;-0.0017023033400205174;-0.00163096338902309;1.0440948429751626;10.000069484278491;0.8335026125448793;0.014006000979159992;0.01400600442914803;0.7183115432900135;-0.011961007543514687;0.7184188989764498
7.073849;1.0437360669523528;0.8331556577681092;0.7982535002575;-0.00170230336533391;-0.0016309633365260302;1.044094792685538;10.000070843856356;0.8335025844450982;0.01400600092016427;0.014006004357650688;0.7183115027191547;-0.011961006659361518;0.7184189693409865
7.083849;1.0437359471947774;0.8331556608314601;0.7982535411379259;-0.001702303389980723;-0.0016309632844390106;1.0440947313483393;10.000072211546994;0.8335025544283184;0.014006000861029506;0.014006004284382994;0.7183114679774134;-0.011961005754207513;0.7184190443854181
7.093849;1.0437358323713577;0.8331556689852198;0.7982535737857902;-0.001702303414059477;-0.001630963232953849;1.044094659639317;10.00007357368053;0.8335025225050378;0.014006000801767369;0.014006004209512627;0.7183114392905092;-0.01196100482925407;0.7184191241094438
7.103849;1.043735722301214;0.8331556820153053;0.7982535982915658;-0.0017023034376650896;-0.0016309631822591494;1.0440945782327913;10.000074917445687;0.8335024885571821;0.014006000742378052;0.01400600413323121;0.718311416804143;-0.011961003885932945;0.7184192085149238
7.113849;1.043735616821919;0.8331553508061027;0.7982532804676875;-0.0017011974675642397;-0.0016299034875033001;1.0440944878161815;10.000076232560854;0.8335024524249328;0.014006000682837366;0.014006004055750166;0.7183114005932899;-0.011961002925893431;0.7184192975767153
7.123849;1.0437355157446753;0.833155372753639;0.7982532888822157;-0.0017011974905234107;-0.0016299034389910159;1.0440943890490362;10.000077511650085;0.8335024140448385;0.014006000623115696;0.014006003977296568;0.7183113906853821;-0.011961001951204872;0.7184193912095657
7.133849;1.0437354188505146;0.8331553985348518;0.7982532894575037;-0.0017011975132910802;-0.0016299033919007597;1.0440942824645452;10.000078749305485;0.8335023734541773;0.014006000563171033;0.014006003898091141;0.7183113870642598;-0.011961000964309963;0.7184194892624286
7.143849;1.0437353259220854;0.8331554276088226;0.7982532824739986;-0.0017011975359290925;-0.0016299033464551658;1.044094168436822;10.00007994128977;0.8335023306559075;0.014006000502921577;0.014006003818320222;0.7183113896596673;-0.011960999968030846;0.7184195914914829
7.153849;1.0437352367399915;0.8331554593741999;0.7982532683101875;-0.0017011975584838815;-0.0016299033028410153;1.0440940472797575;10.000081084040367;0.8335022855345995;0.014006000442268369;0.014006003738132482;0.71831139835913;-0.011960998965478888;0.7184196975371612
7.163849;1.043735151080979;0.8331554931790415;0.7982532474229485;-0.0017011975809785983;-0.00162990326120364;1.044093919347843;10.000082174034423;0.8335022379183892;0.01400600038115089;0.014006003657653933;0.7183114130587447;-0.011961997959568758;0.7184198236191456
7.173849;1.0437360224667942;0.8331562891630857;0.7982532198357938;-0.0017014392867389697;-0.001630133287413916;1.0440947850620472;10.00008320720693;0.8335021876595855;0.014006000319569643;0.01400600357698877;0.7183114337013021;-0.011961996952690365;0.7184199359586502
7.183849;1.0437359435208948;0.8331563252009708;0.798253186987648;-0.0017014393090664932;-0.001630133250045409;1.0440946448979092;10.000084178839549;0.8335021346165536;0.014006000257564977;0.01400600349622074;0.7183114602507613;-0.011961995946677753;0.7184200506232775
7.193849;1.043735868047485;0.833156012742041;0.7982528146940668;-0.001700333336811972;-0.0016290735697606239;1.0440944992924641;10.000085084113667;0.8335020786200126;0.014006000195184614;0.014006003415438955;0.7183114926375653;-0.011961994942697734;0.7184201669071136
7.203849;1.043735796220719;0.833156049161339;0.7982527720201299;-0.0017003333588308494;-0.001629073536844968;1.04409434851168;10.000085918700927;0.8335020195726471;0.014006000132464376;0.014006003334748903;0.7183115307193562;-0.011961993941145426;0.7184202840351517
7.213849;1.0437357281773707;0.8331560853461202;0.7982527252830828;-0.0017003333806487528;-0.0016290735061095345;1.0440941926377152;10.000086678593792;0.8335019575998305;0.014006000069422852;0.014006003254243437;0.7183115742731715;-0.011961992941758969;0.7184204012310387
7.223849;1.0437356640153677;0.8331561211314675;0.7982526750103952;-0.001700333402239822;-0.0016290734774896225;1.0440940317049665;10.000087359366079;0.8335018930425215;0.014006000006070161;0.01400600317398062;0.7183116230134875;-0.011961991944048537;0.7184205177425504
7.233849;1.0437356038455932;0.8331561563668954;0.7982526217366787;-0.0017003334235785616;-0.0016290734508996978;1.0440938658565075;10.00008795581809;0.8335018263140439;0.014005999942428739;0.014006003093989298;0.7183116766263972;-0.011961990947669822;0.7184206328118927
7.243849;1.0437355478196553;0.8331561908633972;0.798252565993809;-0.00170033344462048;-0.0016290734262372148;1.044093695370275;10.00008846214597;0.8335017577894267;0.014005999878543717;0.014006003014273405;0.7183107348295293;-0.011961989952182332;0.718419745782231
7.253849;1.043735496164306;0.8331562243841197;0.798252508221054;-0.0017003334652893175;-0.001629073403410477;1.0440935206209532;10.000088871657223;0.8335016878051503;0.014005999814465082;0.014006002934808666;0.7183107974139379;-0.011961988956666536;0.7184198555748343
7.263849;1.0437354492467226;0.8331562566119515;0.7982524487379713;-0.0017003334854999476;-0.001629073382355971;1.044093342103913;10.000089176395068;0.8335016167205241;0.014005999750219121;0.014006002855546838;0.7183108642177598;-0.011962987959747534;0.7184199782316363
7.273849;1.0437354075782175;0.8331562871206997;0.7982523878320145;-0.0017003335051926887;-0.0016290733630332241;1.0440931603843442;10.000089368252175;0.8335015449377133;0.014005999685807879;0.01400600277642571;0.718310935078835;-0.011962986959698106;0.7184200798019313
7.283849;1.0437353717088749;0.8331559665706122;0.7982519915829472;-0.001699227529887946;-0.0016280137002768619;1.044092975955403;10.00008944106784;0.8335014728565521;0.01400599962124456;0.014006002697372085;0.7183110098089664;-0.011962985954668142;0.7184201764402153
7.293849;1.0437353421369466;0.8331559922511382;0.7982519288337034;-0.0016992275484378162;-0.0016280136843705097;1.0440927892269123;10.000089391500556;0.8335014008049813;0.01400599955658766;0.0140060026183081;0.7183110881767044;-0.011962984943126195;0.718420267825572
7.303849;1.0437353192968162;0.8331560148918241;0.7982518656961931;-0.0016992275663439184;-0.0016280136701784045;1.0440926006293985;10.000089218050624;0.8335013289746117;0.014005999491938374;0.014006002539167598;0.7183111699232719;-0.011962983923972879;0.7184203537798974
7.313849;1.043735303534517;0.8331560341135285;0.7982518025097628;-0.0016992275835350336;-0.0016280136577329213;1.0440924106701353;10.000088919627814;0.8335012574015602;0.014005999427407415;0.014006002459898916;0.7183112548437114;-0.011962982896385482;0.718420434224828
7.323849;1.043735295061336;0.833156049589316;0.7982517395484057;-0.0016992275999423876;-0.001628013647100195;1.0440922199289313;10.000088495283384;0.8335011860092676;0.014005999363091241;0.014006002380463583;0.7183113428558905;-0.011962981859858824;0.7184205091392581
7.333849;1.043735293942851;0.8331560610465715;0.7982516770064954;-0.0016992276155264087;-0.001628013638366305;1.0440920290301698;10.000087945186621;0.8335011146528235;0.014005999299071467;0.014006002300865072;0.718311433965966;-0.011962980814316753;0.7184205785158972
7.343849;1.0437353001090832;0.8331560682425603;0.798251615019309;-0.0016992276302747052;-0.0016280136316190795;1.0440918386283864;10.000087271190761;0.8335010431374376;0.014005999235422239;0.014006002221169638;0.7183115282034265;-0.011962979760086163;0.7184206423373914
7.353849;1.0437362670302468;0.8331564829005984;0.7982512189282572;-0.0016983633297388738;-0.0016271840468474847;1.0440926494733114;10.000086476389159;0.833500971279439;0.014005999172221026;0.01400600214146062;0.7183116256153116;-0.011963978697790744;0.7184207172101071
7.363849;1.0437362869855966;0.8331564811099742;0.798251158070877;-0.0016983633428124779;-0.0016271840443265566;1.04409246252318;10.000085564741761;0.8335008989874025;0.014005999109551229;0.01400600206176981;0.7183117262440212;-0.011963977628166707;0.7184207697497916
7.373849;1.0437363131446304;0.8331564748493127;0.7982510974599123;-0.0016983633550683745;-0.0016271840440171322;1.0440922789846439;10.000084540802332;0.8335008262689227;0.014005999047491897;0.01400600198205942;0.7183118300449304;-0.01196397655179355;0.7184208165422684
7.383849;1.0437363448414694;0.8331564643155257;0.798251036691532;-0.0016983633665343047;-0.0016271840459364808;1.0440921002066117;10.000083409163679;0.8335007531931556;0.014005998986113948;0.01400600190225642;0.7183119368565679;-0.011963975469054327;0.7184208575833617
7.393849;1.043736381307197;0.8331564497645737;0.7982509753012857;-0.0016983633772659087;-0.0016271840500680424;1.0440919274746652;10.000082174277338;0.8335006798560586;0.014005998925495923;0.014006001822300789;0.7183120464642861;-0.011963974380584514;0.7184208929151569
7.403849;1.0437364217959266;0.8331564314339265;0.7982509127871882;-0.0016983633873669743;-0.0016271840563756934;1.0440917618664265;10.00008084089011;0.8335006063424059;0.014005998865744917;0.014006001742163331;0.7183121586707358;-0.011963973287588867;0.71842092257721
7.413849;1.0437364656809272;0.8331564095219178;0.7982508486189975;-0.0016983633969590072;-0.0016271840648122956;1.0440916042432322;10.0000794145259;0.8335005327065725;0.0140059988069919;0.01400600166182635;0.7183122733308569;-0.011963972191439772;0.7184209466196034
7.423849;1.043736512426375;0.8331560352953613;0.798250448013059;-0.0016972574105641996;-0.0016261244300896037;1.0440914552950176;10.000077901597104;0.8335004589508197;0.014005998749359682;0.01400600158127146;0.7183123903565871;-0.011963971093182119;0.7184209651539984
7.433849;1.0437365614888259;0.8331560064831519;0.7982503789102368;-0.0016972574193005719;-0.0016261244426527474;1.044091315601039;10.000076309283612;0.8335003850015471;0.014005998692934677;0.014006001500485765;0.7183125097049328;-0.01196396999353887;0.7184209783144048
7.443849;1.0437366122692586;0.8331559740891186;0.7982503064791532;-0.0016972574275619197;-0.0016261244572480704;1.0440911856920558;10.000074645483943;0.8335003107566162;0.014005998637766833;0.014006001419458885;0.7183126313871148;-0.01196496889321664;0.718421002820717
7.453849;1.0437366641529793;0.8331559379818698;0.7982502301087481;-0.0016972574352597692;-0.0016261244738907006;1.0440910660496987;10.000072918622843;0.8335002361517434;0.014005998583891942;0.014006001338182045;0.7183127555078485;-0.011964967793247055;0.7184210053751391
7.463849;1.0437367165932467;0.8331558981612748;0.7982501492209102;-0.0016972574422888318;-0.0016261244926096098;1.0440909570661336;10.000071137200878;0.8335001611723424;0.01400599853134491;0.014006001256670406;0.7183128822673197;-0.011964966695179893;0.7184210026570673
7.473849;1.043736769163666;0.8331558547774421;0.7982500632919215;-0.00169725744855223;-0.001626124513417088;1.044090859045165;10.000069309575515;0.83350008587391;0.014005998480151848;0.014006001174981596;0.7183130118746982;-0.011964965601120021;0.7184209947186847
7.483849;1.0437368215716374;0.8331558080189664;0.7982499718242164;-0.0016972574539781725;-0.0016261245362943076;1.044090772220201;10.00006744395063;0.8335000104116692;0.014005998430320507;0.014006001093200257;0.7183131444300657;-0.01196496451377307;0.718420981627022
7.493849;1.0437368736452715;0.8331554091425696;0.7982495401046289;-0.0016961514629655222;-0.0016250649159554756;1.044090696731783;10.000065548080977;0.8334999350254657;0.01400599838184444;0.01400600101140527;0.7183122798547794;-0.01196496343652295;0.7184199636142001
7.503849;1.0437369252452928;0.8331553559692357;0.7982494362277357;-0.0016961514665973097;-0.0016250649428013288;1.0440906325887158;10.000063628756047;0.8334998600032206;0.014005998334718415;0.014006000929652438;0.7183124179190804;-0.0119649623732315;0.718419940499309
7.513849;1.0437379298679814;0.8331560605471126;0.7982493251512516;-0.001696393147069383;-0.0016252950358874717;1.0440915796096506;10.000061691582006;0.8334997856356048;0.01400599828895142;0.01400600084797772;0.718312558352908;-0.011964961327632058;0.7184199124579314
7.523849;1.0437379799673159;0.8331560015125778;0.7982492074868364;-0.001696393148802949;-0.001625295066153434;1.0440915373714597;10.000059741158642;0.8334997121683786;0.014005998244571034;0.014006000766404628;0.7183127009178228;-0.011965960303050477;0.718419896115581
7.533849;1.0437380291188707;0.8331559399167263;0.7982490824453312;-0.0016963931495893258;-0.0016252950978302195;1.044091505270913;10.000057781388147;0.8334996397730997;0.014005998201620774;0.014006000684949393;0.7183128453748888;-0.011965959302847549;0.7184198581377059
7.543849;1.0437380773316225;0.8331558761252008;0.7982489498018492;-0.0016963931495023157;-0.0016252951307494019;1.0440914826252052;10.000055815776465;0.8334995685200277;0.014005998160157265;0.014006000603633358;0.7183129914347146;-0.011965958330711488;0.7184198152085423
7.553849;1.0437381247425581;0.8331558105922717;0.7982488094739291;-0.0016963931486600095;-0.0016252951647852004;1.0440914686776033;10.000053847049024;0.8334994983692233;0.014005998120255644;0.014006000522501099;0.7183131387703795;-0.011965957390215097;0.7184197673740291
7.563849;1.0437381716258975;0.8331553949545971;0.7982483272488189;-0.0016952871505244483;-0.0016242355544940947;1.04409146260347;10.000051876104397;0.8334994292365107;0.01400599808200421;0.014006000441628225;0.7183132870880065;-0.011965956484281852;0.7184197146717338
7.573849;1.0437382183889232;0.8331553274300235;0.7982481717318769;-0.0016952871485389422;-0.0016242355904410994;1.044091463597367;10.000049901823479;0.8334993611156986;0.014005998045469804;0.014006000361118702;0.7183134361843121;-0.011965955615106775;0.7184196571856171
7.583849;1.0437382655096146;0.8331552595540406;0.7982480088384479;-0.001695287146114856;-0.001624235627189482;1.0440914709480034;10.000047922107028;0.833499294137438;0.01400599801066163;0.014006000281098647;0.71831358592343;-0.011965954784223838;0.7184195950877974
7.593849;1.0437383134239222;0.8331551915951462;0.798247838717284;-0.0016952871432999335;-0.0016242356646677556;1.0440914840611757;10.000045935067677;0.8334992284974805;0.01400599797753051;0.01400600020169602;0.7183137361663516;-0.01196695399264553;0.7184195452459855
7.603849;1.0437383624520555;0.833155123738338;0.7982476614539458;-0.0016952871401155656;-0.001624235702830542;1.0440915024966757;10.000043939235143;0.8334991643683901;0.014005997945996402;0.01400600012301957;0.7183138867123955;-0.011966953241259166;0.7184194745407438
7.613849;1.043738412809665;0.8331550562074382;0.7982474770604593;-0.0016952871365662914;-0.0016242357416305934;1.044091526000615;10.000041932406196;0.8334991019104964;0.014005997915969506;0.014006000045164883;0.7183140372682598;-0.011966952530906214;0.7184193998126555
7.623849;1.043738464679715;0.8331546404629822;0.7982469513171246;-0.0016941811359785063;-0.0016231761356509655;1.0440915544606022;10.000039910724816;0.8334990413178299;0.014005997887360863;0.014005999968226646;0.7183141874610902;-0.011966951861823972;0.718419321258439
7.633849;1.043738518260461;0.8331545746409883;0.798246752897202;-0.001694181131652759;-0.001623176175455551;1.0440915878262746;10.000037869467553;0.8334989828245727;0.014005997860094793;0.01400599989229661;0.7183143368589593;-0.01196695123337848;0.7184192390811674
7.643849;1.0437385737119567;0.8331545102960046;0.7982465479691119;-0.0016941811268570547;-0.0016231762156077925;1.044091626067224;10.00003580446659;0.8334989267101325;0.014005997834119396;0.014005999817449995;0.7183144849761958;-0.011966950644479814;0.7184191534663974
7.653849;1.0437395847714999;0.8331552085703612;0.7982463366477152;-0.001694422797071181;-0.0016234063198679485;1.0440926691749721;10.000033712713018;0.8334988733074398;0.014005997809409558;0.01400599974372118;0.7183146313284803;-0.011966950093785754;0.7184190645664486
7.663849;1.0437396440722506;0.8331551481747795;0.7982461204999795;-0.0016944227911271335;-0.0016234063605721862;1.044092717163019;10.000031592265513;0.8334988230015128;0.014005997785955163;0.014005999671100548;0.71831477550298;-0.011967949579397941;0.7184189891617393
7.673849;1.0437397052920114;0.8331550900785719;0.7982458996635909;-0.0016944227845511496;-0.0016234064015406319;1.044092770004652;10.000029441933508;0.8334987762577176;0.01400599776374849;0.01400599959956302;0.7183149171512672;-0.011967949098468916;0.7184188940657192
7.683849;1.0437397684424696;0.8331546855380567;0.7982453404888863;-0.0016933167795508662;-0.001622346797349285;1.0440928275597674;10.000027260753367;0.8334987336186065;0.01400599774279042;0.014005999529082937;0.7183150559524383;-0.01196794864690213;0.7184187961244994
7.693849;1.0437398336029222;0.8331546323531501;0.7982451121196643;-0.0016933167716702256;-0.0016223468388904263;1.0440928895977026;10.000025047430166;0.8334986956246638;0.014005997723087827;0.01400599945962717;0.7183151916176531;-0.011967948219569743;0.7184186956209442
7.703849;1.043739900980049;0.8331545816836116;0.7982448810638731;-0.0016933167631310473;-0.0016223468807882915;1.0440929558726106;10.000022800164402;0.833498662757857;0.014005997704632752;0.014005999391153247;0.7183143239404646;-0.01196794781131976;0.7184175931054444
7.713849;1.0437399708645003;0.8331545335008889;0.7982446481393458;-0.0016933167539564184;-0.001622346923117557;1.0440930261555075;10.000020516891402;0.8334986354225018;0.014005997687395017;0.014005999323607243;0.7183144528623351;-0.011967947418184997;0.7184174888236513
7.723849;1.0437400435596944;0.8331544877219931;0.7982444141862983;-0.0016933167441947942;-0.0016223469659350169;1.0440931002498373;10.000018195295048;0.8334986139283107;0.014005997671321312;0.014005999256912571;0.7183145784656599;-0.011967947037905288;0.7184173834735557
7.733849;1.043740119356193;0.8331544442098598;0.7982441800528156;-0.0016933167339179475;-0.0016223470092764248;1.04409317801575;10.000015832293172;0.8334985985206798;0.014005997656336975;0.014005999190963344;0.7183147008991376;-0.011968946669400096;0.7184172942778415
7.743849;1.0437401985303665;0.8331540538759568;0.7982436123285059;-0.0016922107254350716;-0.001621287407758735;1.0440932593528935;10.00001342394418;0.8334985894398325;0.014005997642374021;0.01400599912563104;0.7183148203574106;-0.011968946311908101;0.718417188473015
7.753849;1.043740281367087;0.8331540141423979;0.7982433802679709;-0.0016922107143829829;-0.0016212874523366064;1.044093344141546;10.000010966512097;0.833498586916957;0.014005997629395986;0.014005999060779652;0.7183149370802097;-0.011968945964730216;0.7184170832065938
7.763849;1.0437403681654787;0.833153975810948;0.7982431502817765;-0.0016922107030377103;-0.0016212874977056535;1.0440934322143374;10.000008457719115;0.8334985910994493;0.014005997617382566;0.014005998996287395;0.7183150512644856;-0.011968945627338006;0.7184169788621155
7.773849;1.0437404591692836;0.8331539385483855;0.7982429229239937;-0.001692210691426941;-0.0016212875440295242;1.0440935233733448;10.00000589713562;0.833498601991634;0.014005997606301794;0.014005998932067231;0.718315162985871;-0.011968945299246612;0.7184168757453485
7.783849;1.04374150813017;0.8331546627701618;0.7982426981741452;-0.0016924523529087893;-0.0016215176546894381;1.0440946174027825;10.000003285876197;0.8334986194937064;0.014005997596113448;0.014005998868068671;0.7183152722432415;-0.011968944979953662;0.7184167741160937
7.793849;1.043741607536267;0.8331546265450469;0.7982424772642654;-0.001692452340843421;-0.0016215177034084687;1.044094714086256;10.000000626197233;0.8334986435118752;0.01400599758679795;0.01400599880426489;0.7183153790501385;-0.01196894466905184;0.7184166742084594
7.803849;1.0437417107704434;0.8331542414606465;0.7982419256444709;-0.0016913463296961348;-0.0016204581079253982;1.0440948132490164;9.999997921369497;0.833498674002039;0.0140059975783664;0.014005998740642548;0.7183154834658291;-0.011969944366035256;0.7184165929235055
7.813849;1.0437418174584845;0.8331542049456029;0.7982417119206263;-0.0016913463172767334;-0.0016204581592694607;1.0440949147754413;9.999995175530586;0.8334987108935327;0.014005997570842733;0.014005998677194546;0.7183155855679335;-0.011969944070053251;0.7184164971981384
7.823849;1.0437419271748005;0.8331541678271612;0.7982415019957916;-0.0016913463047425485;-0.0016204582118098088;1.0440950185741085;9.999992393418111;0.8334987539970866;0.014005997564242662;0.014005998613917789;0.7183156854221538;-0.011969943780121603;0.7184164039410695
7.833849;1.0437420394904275;0.833154129827852;0.7982412960535012;-0.0016913462921141493;-0.001620458265400219;1.0440951245531356;9.999989580599529;0.8334988029800734;0.014005997558557866;0.014005998550825065;0.7183157830651661;-0.011969943495593442;0.7184163133588433
7.843849;1.043742153992011;0.8331540907406615;0.798241094302033;-0.001691346279370129;-0.0016204583198698144;1.044095232633611;9.999986743745493;0.8334988574116562;0.01400599755374597;0.01400599848795205;0.718315878506993;-0.01196994321634247;0.7184162256035516
7.853849;1.0437422702015402;0.8331537015744832;0.7982405627214955;-0.0016902402675883236;-0.0016193987295092158;1.0440953427197674;9.999983890080639;0.8334989168590522;0.014005997549727185;0.01400599842534984;0.7183159717672797;-0.011969942942504797;0.7184161407658876
7.863849;1.0437423874803453;0.833153660024859;0.7982403700124433;-0.0016902402545283524;-0.0016193987851838775;1.044095454613543;9.999981026838096;0.8334989809419077;0.01400599754638496;0.014005998363090924;0.7183160629050445;-0.01196994267429816;0.7184160588769829
7.873849;1.0437425050462688;0.8331536172566338;0.7982401821045084;-0.0016902402413031482;-0.0016193988411342787;1.044095567980544;9.999978161712079;0.8334990492854967;0.014005997543572209;0.014005998301280909;0.71831615200573;-0.011970942412029003;0.7184159965749508
7.883849;1.0437426221004744;0.8331535733030346;0.798239999133504;-0.0016902402279254062;-0.0016193988970826213;1.0440956824263017;9.999975303365254;0.8334991214720252;0.014005997541128062;0.014005998240046873;0.7183162391396525;-0.011970942155800428;0.7184159204538609
7.893849;1.0437427379314197;0.8331535281473135;0.7982398212343654;-0.0016902402144055898;-0.0016193989527187405;1.0440957975974579;9.999972460633298;0.8334991970521696;0.014005997538899341;0.014005998179513392;0.7183153243412977;-0.011970941905242146;0.7184148472055552
7.903849;1.0437438056437744;0.8331542424535097;0.7982396481166912;-0.0016904818718504588;-0.0016196290703238084;1.04409591316577;9.999969641255015;0.8334992755724594;0.01400599753675571;0.01400599811979077;0.7183154076394012;-0.011970941659855228;0.718414776488459
7.913849;1.0437439174918501;0.8331538455672971;0.7982391466618363;-0.0016893758580094037;-0.0016185694788029559;1.0440970287213855;9.99996685173081;0.833499356581716;0.014005997534599253;0.014005998060984785;0.7183154890647867;-0.011970941419444808;0.7184147084640687
7.923849;1.043744026972236;0.8331537957282772;0.7982389850466053;-0.0016893758439444654;-0.001618569531787134;1.0440971437522517;9.999964098017504;0.8334994395984299;0.01400599753236946;0.014005998003201677;0.7183155686066233;-0.011970941184086521;0.7184146432281374
7.933849;1.043744133989854;0.83315374384283;0.7982388291419116;-0.0016893758295953786;-0.0016185695835208072;1.0440972577464305;9.999961385997738;0.833499524080158;0.014005997530043711;0.014005997946521121;0.718315646208497;-0.011971940953943024;0.7184145976034488
7.943849;1.0437442383990039;0.8331536897544279;0.7982386790013264;-0.0016893758149000323;-0.0016185696339592207;1.0440973702776681;9.999958721692208;0.8334996094635106;0.01400599752763152;0.014005997890985299;0.7183157218408138;-0.011971940729099208;0.7184145384718972
7.953849;1.0437443399416615;0.83315363336594;0.798238534527138;-0.0016893757998106044;-0.0016185696831295718;1.0440974809962653;9.999956111510423;0.833499695217524;0.014005997525156725;0.014005997836643202;0.7183157955669777;-0.01197194050944836;0.7184144827013671
7.963849;1.0437444382776022;0.8331532257674227;0.7982380611623547;-0.0016882697843029141;-0.001617510085479992;1.0440975895846594;9.999953562158021;0.8334997808058386;0.014005997522632412;0.014005997783585748;0.7183158675028448;-0.011971940294832261;0.718414430436378
7.973849;1.0437445330171855;0.8331531646930485;0.7982379269065627;-0.0016882697683627652;-0.0016175101323604294;1.0440976957370345;9.999951080053572;0.8334998656137712;0.014005997520046862;0.014005997731923478;0.7183159377095754;-0.011971940085310382;0.7184143817622825
7.983849;1.043744623730729;0.8331531013301476;0.7982377969233198;-0.0016882697519716699;-0.001617510178255489;1.0440977991366431;9.999948670799517;0.8334999489616409;0.01400599751737701;0.014005997681745375;0.7183160061604178;-0.01197193988133892;0.7184143367373081
7.993849;1.0437447099963724;0.8331530358149156;0.7982376705794195;-0.0016882697351157114;-0.001617510223272257;1.0440978994068029;9.999946338634981;0.8335000301767255;0.014005997514606558;0.014005997633100677;0.7183160728054866;-0.01197193968378401;0.7184142954253605
8.003849;1.0437447914769615;0.8331529683902688;0.7982375472926708;-0.0016882697177968053;-0.0016175102675086912;1.0440979961025953;9.999944085982252;0.8335001086183754;0.014005997511717938;0.014005997586010373;0.7183161376304776;-0.011972939493839182;0.7184142745872385
8.013849;1.0437448680000785;0.8331525505302575;0.7982370923570533;-0.0016871637000223543;-0.001616450665444143;1.044098088784169;9.999941913909671;0.8335001836617866;0.01400599750869199;0.014005997540491543;0.7183162006357043;-0.011972939312956923;0.7184142410197895
8.023849;1.0437458932697412;0.8331532411730086;0.7982369734641457;-0.0016874053495691407;-0.0016166807703332418;1.0440981770571858;9.999939823102643;0.833500254710638;0.014005997505545043;0.014005997496577884;0.7183162617826743;-0.011972939142569023;0.7184142115400166
8.033849;1.0437459600462735;0.833153170384908;0.7982368571150359;-0.0016874053308726456;-0.0016166808128838608;1.0440992604896409;9.999937814779988;0.833500321249873;0.014005997502355321;0.014005997454322097;0.7183163209822646;-0.011972938983530718;0.718414186343236
8.043849;1.043746022110144;0.8331530994176812;0.7982367428100776;-0.001687405311706831;-0.0016166808550339765;1.04409933853218;9.999935891369905;0.8335003829043537;0.014005997499244293;0.014005997413772396;0.7183163781228498;-0.011972938835813669;0.7184141656612159
8.053849;1.043746079520053;0.833153028618332;0.7982366306014577;-0.0016874052921064375;-0.0016166808968001393;1.0440994105776342;9.999934055983466;0.8335004394362534;0.014005997496337795;0.014005997374951472;0.7183164331238088;-0.011972938698846587;0.7184141497077762
8.063849;1.0437461323215453;0.8331526093117176;0.7982361862879588;-0.001686299271059237;-0.0016156212924812155;1.0440994761053353;9.999932311252929;0.8335004906653029;0.0140059974937348;0.014005997337862982;0.7183164859990036;-0.011973938572157032;0.7184141553279279
8.073849;1.043746180544719;0.8331525393168963;0.7982360783808813;-0.0016862992509196206;-0.0016156213335487095;1.0440995347974387;9.999930659132483;0.833500536428749;0.014005997491510856;0.014005997302512129;0.7183155368693227;-0.011973938455616858;0.7184131495015069
8.083849;1.0437462241934248;0.8331524698477154;0.7982359726475929;-0.0016862992306924465;-0.0016156213742800326;1.0440995865646951;9.999929101266916;0.8335005766396534;0.014005997489753187;0.014005997268930974;0.718315585897973;-0.01197393834937;0.7184131487622849
8.093849;1.043746263248746;0.8331524010120602;0.798235869030336;-0.0016862992104745463;-0.0016156214146363672;1.0440996314698094;9.999927638974544;0.8335006113403429;0.014005997488573733;0.014005997237210186;0.7183156332067484;-0.011973938254118898;0.7184131532985644
8.103849;1.04374629768381;0.8331523328902632;0.7982357673975711;-0.0016862991903716473;-0.0016156214545488584;1.0440996696101692;9.999926273174879;0.8335006406938115;0.014005997488083479;0.014005997207508142;0.7183156788216187;-0.011973938171482987;0.7184131630641479
8.113849;1.043746327485975;0.8331519166565176;0.7982353333766833;-0.0016851931694004652;-0.0016145618481942946;1.0440997010769248;9.999925004527027;0.8335006649828918;0.014005997488368345;0.014005997180008306;0.718315722657836;-0.011973938103626914;0.7184131779883279
8.123849;1.0437463526955746;0.8331518501276008;0.7982352353764418;-0.0016851931499260303;-0.0016145618868796314;1.0440997259968077;9.99992383346915;0.8335006846483423;0.01400599748948291;0.014005997154860542;0.7183157645704741;-0.011974938052510207;0.7184132147100879
8.133849;1.0437463734742667;0.8331517846289215;0.7982351391214783;-0.0016851931309828302;-0.0016145619247179925;1.0440997445040459;9.999922760374801;0.8335007002710492;0.01400599749145117;0.01400599713215858;0.7183158044299752;-0.011974938019556057;0.718413239912715
8.143849;1.0437473438780556;0.8331524812097908;0.7982350441613474;-0.0016854347782634769;-0.0016147920228193505;1.044099756619818;9.999921785862918;0.8335007124669772;0.014005997494274726;0.014005997111948843;0.7183158421164995;-0.011974938005559384;0.7184132702771315
8.153849;1.043747357150405;0.8331524185989291;0.7982349514846072;-0.0016854347607768915;-0.0016147920585281707;1.0441007622008596;9.999920910701821;0.8335007218307846;0.014005997497943243;0.014005997094237312;0.7183158774568665;-0.011974938010490694;0.7184133057684873
8.163849;1.043747367646079;0.8331520089702423;0.7982345264807754;-0.0016843287419567303;-0.0016137324472580562;1.0441007610162463;9.999920135343432;0.833500728946483;0.01400599750243723;0.014005997078994433;0.7183159102003058;-0.01197493803355072;0.7184133463337212
8.173849;1.043747375864195;0.8331519502641642;0.7982344377986255;-0.0016843287263216729;-0.0016137324806801115;1.0441007528817168;9.999919459771828;0.833500734328382;0.014005997507726265;0.014005997066177528;0.7183159400530711;-0.01197493807346152;0.7184133919391679
8.183849;1.043747382032258;0.8331518937826532;0.7982343514211643;-0.001684328711673768;-0.0016137325130666544;1.0441007377874294;9.9999188837749;0.8335007383136253;0.014005997513769571;0.014005997055754331;0.7183159667522365;-0.011975938128473178;0.7184134592066026
8.193849;1.0437473862166022;0.8331518396576852;0.7982342676131609;-0.001684328697974751;-0.0016137325445327662;1.0441007159470526;9.99991840672851;0.8335007410465258;0.014005997520527088;0.014005997047698577;0.7183159901121648;-0.011975938196453947;0.7184135146605054
8.203849;1.043747388469562;0.8331517879981402;0.798234186670337;-0.001684328685152318;-0.0016137325752023815;1.0441006877230818;9.999918026865357;0.8335007425683719;0.0140059975279766;0.014005997041968988;0.7183160099879119;-0.011975938275416898;0.7184135746942829
8.213849;1.0437473888347137;0.8331513900817982;0.7982337746586443;-0.0016832226709181033;-0.001612672959388714;1.044100653497438;9.999917741255999;0.833500742896563;0.014005997536107696;0.014005997038505243;0.7183160262039462;-0.011975938363689943;0.7184136389012192
8.223849;1.0437473872654304;0.8331513438917657;0.7982337003459845;-0.0016832226596698945;-0.0016126729888492443;1.0441006135729536;9.999917546562784;0.8335007420219209;0.014005997544895774;0.014005997037252506;0.7183160385640907;-0.01197593845967163;0.7184137067782396
