time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.233849;1.0437473836230722;0.8331513009587102;0.7982336297396685;-0.0016832226491457444;-0.001612673017858997;1.044100568131444;9.999917439704232;0.8335007398850292;0.01400599755431222;0.014005997038187237;0.7183160469674799;-0.01197593856189587;0.7184137777397657
8.243849;1.043747377756628;0.833151261773191;0.7982335631209034;-0.001683222639296289;-0.0016126730464872154;1.0441005172620457;9.99991741806582;0.8335007364004591;0.014005997564367996;0.014005997041311833;0.7183150514632731;-0.011976938669330653;0.7184128679314439
8.253849;1.0437483232299252;0.833151987587204;0.7982335003648928;-0.0016834642933903476;-0.001612903135435408;1.0441004610263214;9.999917479337578;0.8335007314956334;0.01400599757511233;0.014005997046632346;0.7183150521704894;-0.011976938781787072;0.7184129430380064
8.263849;1.043748312585269;0.8331516083681205;0.7982331084869148;-0.0016823582813533418;-0.0016118435174741973;1.0441013995169088;9.999917621480623;0.8335007251027592;0.014005997586581937;0.014005997054157698;0.7183150492210383;-0.011976938900355871;0.7184130192426437
8.273849;1.0437482994011262;0.8331515829663003;0.7982330557338133;-0.001682358273107566;-0.0016118435450402468;1.0441013329315687;9.99991784283403;0.8335007171125153;0.014005997598772905;0.014005997063917263;0.7183150427673889;-0.011976939027320744;0.7184130960590505
8.283849;1.043748283534392;0.8331515628528723;0.798233007932083;-0.001682358265245663;-0.0016118435721238886;1.0441012616216332;9.999918141794968;0.833500707348637;0.014005997611658983;0.014005997075966075;0.7183150329616084;-0.011976939165521196;0.7184131731143474
8.293849;1.0437482648113383;0.8331515484304047;0.7982329649881951;-0.0016823582577004182;-0.0016118435986133565;1.0441011860623055;9.99991851604818;0.8335006955942501;0.014005997625226543;0.014005997090389943;0.718315019922305;-0.011976939317690071;0.7184132500938712
8.303849;1.0437482431051033;0.8331515402065924;0.7982329267174;-0.0016823582504025551;-0.0016118436244232036;1.0441011068081896;9.999918961754837;0.8335006816444656;0.01400599763949081;0.014005997107330609;0.7183150037359796;-0.01197793948597976;0.7184133433913983
8.313849;1.0437482183884268;0.8331511898352105;0.7982325587197221;-0.001681252239940754;-0.0016107840036187423;1.0441010244317943;9.999919473398164;0.8335006653464941;0.014005997654480379;0.014005997126986329;0.7183149844966408;-0.011977939671760435;0.7184134194198132
8.323849;1.0437481906842485;0.8331511954322616;0.7982325294092458;-0.0016812522329147964;-0.001610784028078143;1.0441009394242435;9.999920044501897;0.8335006466090054;0.014005997670216772;0.014005997149561715;0.7183149623605269;-0.011977939875860832;0.7184134946597169
8.333849;1.0437481599590186;0.8331512083284632;0.7982325045078786;-0.001681252225968179;-0.0016107840519866412;1.0441008521759811;9.999920668369608;0.8335006253948801;0.014005997686717044;0.01400599717522414;0.7183149375411083;-0.011977940099131317;0.7184135689818227
8.343849;1.043748126046762;0.8331512285515412;0.7982324839236503;-0.0016812522191247303;-0.0016107840754834475;1.04410076304367;9.99992133855885;0.833500601712156;0.014005997704003912;0.014005997204101405;0.7183149102365481;-0.01197794034289498;0.7184136423188248
8.353849;1.0437480887015316;0.8331512560388377;0.7982324674526733;-0.0016812522124149553;-0.0016107840987152164;1.0441006723754078;9.999922049268227;0.8335005755952491;0.014005997722098507;0.014005997236298634;0.718314880592732;-0.011977940608907668;0.7184137146869897
8.363849;1.0437490014069932;0.8331517026711682;0.7982321200842061;-0.0016803878624997994;-0.0016099545358289748;1.0441005805247618;9.999922795106052;0.8335005470918401;0.014005997741016761;0.014005997271923759;0.7183148487237407;-0.011978940898864261;0.7184138028625171
8.373849;1.0437489566635683;0.8331517446591229;0.7982321108767355;-0.0016803878559976796;-0.0016099545588354775;1.0441014878751893;9.99992357031611;0.8335005162715544;0.01400599776078455;0.014005997311099404;0.7183148147041116;-0.011978941214064053;0.7184138736319324
8.383849;1.04374890799119;0.8331517939637326;0.7982321047958097;-0.0016803878494945715;-0.0016099545818335952;1.0441013947746676;9.999924368521285;0.8335004832523731;0.014005997781439457;0.014005997353934381;0.7183147785555807;-0.011978941555830428;0.7184139438032714
8.393849;1.0437488551739706;0.8331518505745699;0.7982321015955524;-0.0016803878428775425;-0.001609954604868454;1.0441013014439144;9.999925183377636;0.8335004482372124;0.014005997803016992;0.014005997400492694;0.7183147403089557;-0.01197894192617045;0.7184140135266044
8.403849;1.0437484971916047;0.8331516727926008;0.7982320995694687;-0.0016811486160003082;-0.0016106839838948626;1.044101207974595;9.999926009317413;0.8335004115514064;0.014005997825544923;0.014005997450795558;0.7183137000724381;-0.011978942327631295;0.7184130830602343
8.413849;1.0437484356108482;0.8331513950803534;0.7982317671171675;-0.0016800426042486317;-0.001609624360703218;1.0441011143748429;9.999926841581232;0.8335003736536637;0.01400599784903778;0.014005997504827733;0.7183136580082227;-0.011978942762693534;0.718413152139582
8.423849;1.04374836973307;0.8331514735886739;0.7982317709391026;-0.0016800425963369133;-0.0016096243838607917;1.044101020601919;9.999927675999144;0.833500335080269;0.014005997873497161;0.014005997562537108;0.7183136142496741;-0.01197994323375245;0.718413237501094
8.433849;1.0437482998193484;0.8331515595878802;0.7982317765412495;-0.0016800425876695659;-0.0016096244070371048;1.0441009266078978;9.999928509565661;0.8335002963581187;0.014005997898932854;0.014005997623849157;0.7183135688499547;-0.011979943743312484;0.718413305720442
8.443849;1.0437482261966777;0.8331516532099171;0.7982317836847606;-0.0016800425781405628;-0.0016096244302055884;1.04410083242044;9.999929341485347;0.83350025793864;0.014005997925377583;0.01400599768868581;0.7183135218085599;-0.01197994429346843;0.7184133734820739
8.453849;1.043748149180256;0.8331517545118357;0.7982317920402874;-0.0016800425676810743;-0.001609624453332607;1.0441007382140168;9.999930173162792;0.8335002201599534;0.01400599795288409;0.014005997756959975;0.7183134731397839;-0.01197994488514451;0.718413440879864
8.463849;1.0437490226986097;0.8331522753699241;0.7982314664836124;-0.0016791782095579887;-0.001608794888796192;1.0441006443053888;9.99993100680878;0.8335001832716512;0.014005997981520676;0.014005997828549775;0.7183134228801683;-0.011979945518012318;0.7184135080276204
8.473849;1.043748939591782;0.8331523918381665;0.7982314760437669;-0.0016791781970282276;-0.0016087949117014769;1.0441005510223265;9.999931843895313;0.8335001475055249;0.014005998011358474;0.014005997903297266;0.7183133709978218;-0.011980946190969984;0.718413591678075
8.483849;1.043748853788548;0.8331525156165318;0.7982314857366417;-0.001679178183376015;-0.001608794934385592;1.0441014585307582;9.999932684445042;0.8335001131138863;0.014005998042464192;0.014005997981050605;0.7183133173306196;-0.011980946902476013;0.7184136585012741
8.493849;1.043748765630195;0.8331526463274961;0.7982314953450669;-0.0016791781686066015;-0.0016087949567407005;1.0441013667924708;9.999933527148508;0.8335000803580269;0.01400599807490945;0.014005998061696143;0.7183132616634642;-0.011980947650348189;0.718413725158874
8.503849;1.0437486755203278;0.8331524345646093;0.7982311704380332;-0.0016780721472082845;-0.001607735332211731;1.0441012756611254;9.99993436983904;0.8335000494651433;0.014005998108761226;0.014005998145140268;0.718313203888773;-0.011980948431366083;0.7184137916257428
8.513849;1.0437485838542144;0.8331525774577601;0.7982311793186926;-0.0016780721303623375;-0.001607735353457612;1.0441011849959951;9.999935209910904;0.8335000205960199;0.014005998144051785;0.014005998231271494;0.7183131441226587;-0.011980949241266433;0.7184138578787902
8.523849;1.0437484909637407;0.8331527256058521;0.7982311875298309;-0.0016780721126020458;-0.0016077353739077796;1.0441010946912177;9.999936044779204;0.8334999938815245;0.01400599818076611;0.014005998319943275;0.7183130826978557;-0.011980950075245056;0.7184139238803073
8.533849;1.0437483970906325;0.833152878525245;0.7982311947954028;-0.001678072094008288;-0.0016077353934365716;1.0441010046105517;9.999936872435484;0.8334999694676689;0.014005998218861561;0.014005998410985928;0.7183130200722948;-0.011981950928492528;0.7184140062155423
8.543849;1.0437483024297205;0.8331530357241156;0.7982312008419065;-0.0016780720746264065;-0.0016077354119481125;1.0441009144946307;9.999937691738735;0.8334999474660992;0.014005998258306278;0.01400599850422491;0.7183129567289138;-0.011981951796379649;0.7184140713607696
8.553849;1.0437482072498963;0.8331528478832667;0.7982308712344711;-0.001676966048901556;-0.001606675782951891;1.0441008239110598;9.999938502652173;0.8334999278741982;0.01400599829910895;0.014005998599478571;0.7183118930834245;-0.011981952674591703;0.7184131359173063
8.563849;1.0437481119397565;0.8331530124089567;0.7982308743464553;-0.001676966027913627;-0.001606675799207261;1.044100732347487;9.99993930638266;0.8334999105616069;0.014005998341322276;0.01400599869653642;0.7183118294537016;-0.011981953559453801;0.7184131993936089
8.573849;1.0437489705821608;0.8331539410366555;0.7982308754294044;-0.0016772076616075862;-0.001606905872373221;1.0441006393996342;9.999940105174783;0.8334998952841915;0.014005998385025599;0.014005998795145441;0.718311766137351;-0.011981954448161629;0.7184132617409603
8.583849;1.0437488761038483;0.8331541120917489;0.7982308754014034;-0.0016772076387932217;-0.0016069058861785017;1.0441005448394889;9.999940902264234;0.8334998817087778;0.014005998430299586;0.0140059988950215;0.7183117034904284;-0.011982955338693518;0.718413339483186
8.593849;1.04374878234317;0.8331542862063859;0.798230873761788;-0.0016772076149388618;-0.0016069058987242372;1.044101448555903;9.99994170164321;0.8334998694673763;0.014005998477197528;0.014005998995869413;0.7183116419238456;-0.011982956229520178;0.7184133991720932
8.603849;1.0437486893665389;0.8331541142851937;0.7982305361754356;-0.0016761015832857246;-0.001605846263469761;1.04410135049968;9.999942507204938;0.8334998582033314;0.014005998525722147;0.014005999097395352;0.7183115818845381;-0.01198295711937426;0.7184134574832663
8.613849;1.0437485971838572;0.8331542937633616;0.7982305309996071;-0.0016761015570520511;-0.0016058462734077463;1.044101250637431;9.999943322044816;0.8334998475919456;0.014005998575824765;0.014005999199308389;0.7183115238388825;-0.011982958007247689;0.7184135144584821
8.623849;1.043748505774029;0.833154475424979;0.798230523865863;-0.0016761015294434057;-0.0016058462820371419;1.044101148899212;9.999944148294603;0.833499837345115;0.014005998627415967;0.014005999301316813;0.7183114682092303;-0.011982958892590094;0.7184135701535407
8.633849;1.0437484151065823;0.8331546587860029;0.798230514681147;-0.0016761015003568067;-0.001605846289393266;1.0441010452077018;9.999944987434636;0.8334998272417983;0.014005998680372455;0.014005999403139508;0.7183114153074505;-0.011982959775572816;0.7184136246538478
8.643849;1.0437483251159607;0.8331544942978975;0.7982301691592496;-0.0016749954630781007;-0.0016047866490174784;1.0441009396076162;9.999945840842036;0.8334998172009564;0.014005998734561148;0.014005999504533545;0.7183113653458943;-0.011983960657235903;0.7184136947510621
8.653849;1.0437482356899368;0.8331546788521225;0.7982301557264879;-0.001674995430963214;-0.0016047866539920877;1.0441008323314205;9.999946709686345;0.8334998072911531;0.01400599878988139;0.01400599960531101;0.7183113184930869;-0.01198396153937137;0.7184137472067632
8.663849;1.0437481467336258;0.8331548627150788;0.7982301400137896;-0.0016749953974260026;-0.001604786657871883;1.0441007237058544;9.999947594040771;0.8334997976196019;0.014005998846281887;0.014005999705339956;0.7183112748673803;-0.011983962424164206;0.7184137988528075
8.673849;1.043749011889213;0.8331558058459931;0.7982301213832852;-0.0016752370159001221;-0.001605016718223766;1.0441006139979538;9.999948492260327;0.8334997882318392;0.014005998903737014;0.014005999804548478;0.7183112344735672;-0.0119839633135876;0.7184138498911814
8.683849;1.0437489237947886;0.8331559859116844;0.7982301005886141;-0.0016752369798031263;-0.0016050167200957316;1.044100503344046;9.9999494013132;0.8334997791419824;0.01400599896221506;0.014005999902918394;0.7183111971912894;-0.011983964208789005;0.7184139005437865
8.693849;1.0437488361927876;0.8331558140935936;0.7982297427845759;-0.0016741309347606565;-0.0016039570744714048;1.0441013918037034;9.999950317558582;0.8334997704004992;0.014005999021658633;0.014006000000449723;0.7183111628390833;-0.011983965110138195;0.7184139509813563
8.703849;1.043748749181603;0.8331559874778522;0.7982297163649575;-0.001674130896402714;-0.001603957074655107;1.044101279472002;9.99995123686438;0.8334997620759788;0.014005999081975772;0.014006000097131526;0.7183111312480522;-0.01198496601769785;0.7184140180040003
8.713849;1.0437486627870274;0.8331561567112143;0.7982296870580871;-0.0016741308570195445;-0.0016039570741352676;1.0441011665833588;9.999952154184253;0.8334997542095656;0.014005999143050092;0.014006000192951142;0.7183101023100553;-0.011984966931035877;0.7184130685208174
8.723849;1.0437485769018944;0.8331563214401217;0.7982296548535729;-0.0016741308166411007;-0.0016039570729929778;1.0441010535300022;9.9999530638455;0.8334997467967921;0.014005999204755365;0.014006000287907251;0.7183100759903529;-0.011984967848547972;0.7184131191014317
8.733849;1.0437484913311321;0.8331561325187069;0.7982292854982317;-0.0016730247674644288;-0.001602897424681434;1.044100940774258;9.999953960572881;0.8334997397396419;0.014005999266951796;0.014006000381995903;0.7183100523064386;-0.011984968767452461;0.7184131700364874
8.743849;1.0437484058529305;0.8331562874545309;0.7982292474859575;-0.0016730247249783703;-0.0016028974224417945;1.0441008287783051;9.999954840134542;0.8334997327802839;0.014005999329486369;0.014006000475203024;0.7183100313272287;-0.01198496968462993;0.7184132214169159
8.753849;1.0437483202935853;0.8331564372157115;0.7982292066339213;-0.00167302468133325;-0.0016028974196848687;1.0441007179975423;9.999955699010624;0.8334997254939248;0.014005999392208139;0.014006000567526159;0.718310013203166;-0.011985970597331627;0.7184132899393969
8.763849;1.0437482346235953;0.8331565816509385;0.7982291630240961;-0.0016730246364722208;-0.0016028974164403887;1.0441006088444065;9.999956533731673;0.8334997173476703;0.0140059994549749;0.014006000658994244;0.7183099981644264;-0.011985971503207665;0.7184133421775533
8.773849;1.0437481489669564;0.8331567206117989;0.7982291167346213;-0.0016730245903368505;-0.0016028974127525152;1.0441005016269649;9.999957341119835;0.8334997077746266;0.014005999517658898;0.014006000749656508;0.7183099864740345;-0.011985972400198146;0.7184133946911774
8.783849;1.0437490172076687;0.8331572658346841;0.798228733155996;-0.0016721601850789253;-0.0016020678188421959;1.0441003965372737;9.999958119305893;0.8334996962142066;0.014005999580168202;0.014006000839555652;0.7183099783637124;-0.011985973286605233;0.7184134473157597
8.793849;1.043748932240697;0.8331573932372036;0.7982286818305638;-0.0016721601361909919;-0.0016020678143014693;1.044100293654848;9.999958868218913;0.8334996821207054;0.014005999642450938;0.014006000928724546;0.7183099739824754;-0.011985974161027903;0.7184134999028912
8.803849;1.0437488480798804;0.8331575144485227;0.7982286282052065;-0.0016721600858594086;-0.001602067809252102;1.0441011929125847;9.999959589227434;0.8334996649970008;0.014005999704466563;0.014006001017198299;0.7183099733710533;-0.011985975022181284;0.7184135523957692
8.813849;1.0437487650901232;0.8331576291868937;0.7982285723948145;-0.0016721600340723155;-0.0016020678035940535;1.0441010940868078;9.999960284703212;0.8334996444509314;0.014005999766175515;0.01400600110499581;0.7183099764499221;-0.01198697586881028;0.7184136215510277
8.823849;1.0437486836242929;0.8331577371831141;0.7982285145017349;-0.001672159980812597;-0.0016020677972164987;1.0441009968645785;9.999960958135983;0.8334996202081825;0.014005999827565462;0.014006001192083464;0.7183099830349574;-0.011986976699671567;0.7184136741630616
8.833849;1.0437486040384463;0.8331574893415261;0.7982281204565727;-0.001671053917146399;-0.0016010081433039509;1.04410090092077;9.999961614602343;0.8334995920973675;0.014005999888650828;0.014006001278372858;0.7183099928794427;-0.011986977513506329;0.718413727089825
8.843849;1.0437485267249218;0.8331575832072162;0.7982280590361246;-0.0016710538607945258;-0.0016010081351467433;1.0441008059201413;9.999962260611674;0.8334995600724171;0.014005999949424024;0.014006001363748823;0.7183100057194921;-0.01198697830900034;0.7184137804316924
8.853849;1.0437484520925282;0.8331576697901701;0.7982279963902339;-0.001671053802819876;-0.001601008125935405;1.04410071147769;9.999962903156447;0.833499524225778;0.014006000009832096;0.014006001448086884;0.7183100213040443;-0.011986979084865094;0.7184138341899744
8.863849;1.043748380495653;0.833157749078194;0.7982279329230092;-0.0016710537431801579;-0.0016010081155939148;1.0441006171694802;9.999963548884894;0.8334994847187913;0.014006000069806216;0.014006001531249779;0.7183090393698676;-0.011987979839952393;0.7184129051749496
8.873849;1.0437483121863045;0.8331574723289056;0.7982275347420247;-0.001669947672962401;-0.001599948457394786;1.0441005225813367;9.99996420362741;0.8334994417072378;0.014006000129287903;0.014006001613079168;0.7183090595899662;-0.011987980573262337;0.7184129598361405
8.883849;1.0437492010608824;0.833158298263402;0.7982274701335084;-0.0016701892577437934;-0.0016001785009284238;1.0441004273338732;9.999964872138136;0.8334993953465962;0.014006000188230623;0.014006001693391048;0.7183090815836608;-0.011987981284167101;0.718413015292383
8.893849;1.0437491400641494;0.8331583567282971;0.798227405965323;-0.0016701891931448151;-0.0016001784871151;1.044100331089464;9.999965558226409;0.8334993458201823;0.014006000246600168;0.01400600177196538;0.718309105000774;-0.01198798197269697;0.7184130720225119
8.903849;1.0437490832703729;0.8331584088207474;0.7982273418933237;-0.0016701891270185878;-0.0016001784721179722;1.0441012335574837;9.999966265187165;0.8334992933553022;0.014006000304383148;0.014006001848531435;0.7183091295917199;-0.011987982639455906;0.7184131306020756
8.913849;1.04374903098159;0.8331584548882448;0.7982272780200169;-0.001670189059418726;-0.0016001784559124296;1.0441011344892914;9.999966996338141;0.8334992382483519;0.014006000361587653;0.014006001922786476;0.7183091551764726;-0.011987983285586314;0.7184131915829156
8.923849;1.0437489833280602;0.8331581464345461;0.7982268802801813;-0.0016690829803734878;-0.001599118791693014;1.0441010336504064;9.999967755541334;0.8334991808672478;0.014006000418216641;0.014006001994469558;0.718309181575518;-0.01198898391279144;0.7184132720771097
8.933849;1.0437489403509246;0.8331581815550291;0.7982268174373746;-0.0016690829099177086;-0.0015991187730743145;1.0441009307811726;9.99996854769338;0.833499121642951;0.01400600047423038;0.014006002063428991;0.7183092086179497;-0.011988984522831671;0.7184133389557258
8.943849;1.0437489020509823;0.8331582117208132;0.7982267556147299;-0.0016690828381291994;-0.0015991187533078543;1.04410082561609;9.999969379034699;0.8334990611052883;0.014006000529537193;0.014006002129605415;0.7183092361896148;-0.011988985116754652;0.7184134090051381
8.953849;1.043748868336059;0.8331582372221953;0.7982266952245046;-0.0016690827651373408;-0.001599118732476548;1.0441007179604378;9.999970256839216;0.8334989999004576;0.014006000584023218;0.014006002192962996;0.7183092642444254;-0.011988985694452474;0.7184134822334978
8.963849;1.0437488390128082;0.8331579094541618;0.7982263024778012;-0.0016679766811088942;-0.0015980590638802652;1.0441006077026898;9.999971188416934;0.8334989387138704;0.014006000637596673;0.014006002253455717;0.7183092927926286;-0.011988986254686357;0.7184135585612261
8.973849;1.043748813876787;0.8331579264459583;0.798226246364961;-0.0016679766062260657;-0.0015980590412002515;1.0441004947952524;9.999972179834378;0.8334988781467456;0.014006000690208726;0.01400600231103502;0.7183093219017594;-0.011989986795505;0.7184136544791613
8.983849;1.0437497464728813;0.8331587005321587;0.7982261927694032;-0.0016682181762277754;-0.0015982890732595648;1.044100379323291;9.999973234867225;0.8334988186270573;0.01400600074183818;0.01400600236565158;0.7183093517210084;-0.011989987314839301;0.718413736328209
8.993849;1.0437497293567954;0.8331587106818478;0.798226143215993;-0.0016682181001968482;-0.0015982890489160964;1.0441002615779917;9.999974354871267;0.8334987604073414;0.014006000792470674;0.014006002417242931;0.7183093824986799;-0.011989987810916512;0.7184138205616832
9.003849;1.0437497161109905;0.8331587182426857;0.7982260977837574;-0.0016682180238996324;-0.0015982890237184562;1.044100142038121;9.999975539714214;0.8334987036350129;0.014006000842099612;0.014006002465732342;0.7183094145687715;-0.011989988282370249;0.7184139070874155
9.013849;1.0437497065414474;0.8331583749058059;0.7982257226888286;-0.0016671119364270433;-0.0015972293507517446;1.0441010213111823;9.999976788570175;0.8334986484150209;0.014006000890739135;0.014006002511047456;0.7183084483252213;-0.011989988728141183;0.7184129960764055
9.023849;1.0437497003558125;0.8331583789546684;0.7982256868005156;-0.0016671118601712229;-0.0015972293237971771;1.0441009000824943;9.999978099982703;0.8334985948000051;0.014006000938437018;0.014006002553157487;0.7183084841870446;-0.01198998914725086;0.718413087304715
9.033849;1.0437496971895104;0.8331594881405484;0.798226715848497;-0.0016667629197308037;-0.0015968950559837492;1.044100779080007;9.999979471977385;0.8334985427071179;0.014006000985287927;0.014006002592109964;0.718308522562819;-0.011990989538622304;0.7184131975707287
9.043849;1.0437496965912503;0.8331594911171752;0.7982266907785835;-0.0016667628441552902;-0.001596895027262906;1.0441006590674193;9.99998090229563;0.8334984918779357;0.014006001031427708;0.014006002628026688;0.7183085638422751;-0.011990989900921937;0.7184132933478286
9.053849;1.0437496980438608;0.8331591457475945;0.7982263371052075;-0.001665656758044953;-0.0015958353507833955;1.0441005408404425;9.99998238838144;0.8334984419770398;0.014006001076991976;0.014006002661066516;0.7183086084057908;-0.011990990232333583;0.7184133911159535
9.063849;1.0437497010389245;0.8331591504999192;0.7982263232165198;-0.0016656566837588477;-0.0015958353203698863;1.0441004251732602;9.99998392737794;0.8334983927362455;0.014006001122065336;0.01400600269139761;0.718308656622117;-0.01199099053073852;0.7184134906505014
9.073849;1.0437497050766256;0.833159157264483;0.7982263146006069;-0.0016656566103176737;-0.001595835289179153;1.0441003127515978;9.999985516373275;0.8334983440400556;0.014006001166662488;0.014006002719196057;0.7183087088198432;-0.011990990794482504;0.7184135917312743
9.083849;1.0437506633368963;0.8331599275029401;0.7982263105161485;-0.0016658981811877318;-0.0015960653125278886;1.0441002041473866;9.999987152617896;0.8334982959587308;0.014006001210755396;0.014006002744654463;0.7183087652365198;-0.011991991023007872;0.7184137108319437
9.093849;1.0437506680679784;0.8331599401553509;0.7982263117880303;-0.0016658981098235785;-0.001596065279919348;1.0441000997947536;9.999988833428626;0.8334982487277076;0.014006001254309357;0.014006002767965932;0.7183088259685076;-0.011991991216949506;0.7184138143509489
9.103849;1.0437506727691235;0.8331596074865749;0.7982259838406051;-0.0016647920274353786;-0.0015950055996426624;1.0440999999702443;9.999990556369045;0.8334982026778375;0.014006001297281466;0.014006002789291209;0.718308890943745;-0.011991991377841975;0.7184139187503479
9.113849;1.0437506773705936;0.8331596275124735;0.7982259953965936;-0.0016647919585367017;-0.001595005565708385;1.0441009048506025;9.999992319967278;0.8334981581950198;0.014006001339612587;0.01400600280874844;0.7183089599486608;-0.011991991507610846;0.7184140237621311
9.123849;1.0437506818143394;0.8331596516523784;0.7982260125021302;-0.001664791890944665;-0.0015950055312052471;1.0441008146264226;9.999994123781299;0.8334981157280792;0.014006001381261292;0.014006002826420177;0.7183090327232438;-0.011991991608266245;0.7184141290891298
9.133849;1.0437506860791885;0.8331596802018197;0.7982260354484075;-0.0016647918246795027;-0.0015950054962735349;1.0441007295282836;9.99999596750056;0.8334980757832698;0.014006001422234935;0.014006002842354374;0.7183091090369828;-0.011992991682139418;0.7184142511454907
9.143849;1.0437506902274962;0.8331593645734935;0.7982257302565227;-0.001663685747532805;-0.001593945814103068;1.0441006497001517;9.999997850071708;0.83349803892923;0.014006001462562931;0.01400600285655773;0.7183091886675002;-0.011992991732511959;0.7184143563125549
9.153849;1.0437506944154684;0.8331594027076709;0.7982257655942163;-0.0016636856839641698;-0.0015939457788801627;1.0441005751405465;9.999999768816313;0.833498005824136;0.014006001502250074;0.014006002868987762;0.718309271347416;-0.011992991764018985;0.7184144610926602
9.163849;1.043750698923776;0.8331594458718837;0.7982258072938588;-0.001663685621761257;-0.0015939457438466525;1.044100505907608;10.000001718565917;0.8334979771784619;0.014006001541266064;0.01400600287956882;0.7183083567754845;-0.011992991782333675;0.7184135654683756
9.173849;1.04375070415593;0.8331594941567689;0.7982258553122853;-0.0016636855609161712;-0.0015939457092548014;1.0441004423392726;10.000003691983656;0.8334979536628699;0.014006001579564307;0.014006002888231141;0.7183084446933917;-0.011992991793558748;0.7184136690283616
9.183849;1.0437516642062332;0.83316030842762;0.7982259091045389;-0.0016639271425165016;-0.0015941757300024079;1.0441003849984911;10.00000568112864;0.833497935868079;0.014006001617100744;0.014006002894921415;0.7183085349409679;-0.01199299180380686;0.718413771782462
9.193849;1.043751672010669;0.8331600182822095;0.7982256353298797;-0.00166282107098405;-0.0015931160499231206;1.0441003344913908;10.000007679120127;0.8334979243453761;0.014006001653846623;0.014006002899586962;0.7183086274421422;-0.011993991818741034;0.7184138903171096
9.203849;1.0437516814672163;0.8331600821110896;0.7982257020915311;-0.0016628210140850791;-0.0015931160180377047;1.0441002914120954;10.000009681043284;0.8334979196590154;0.014006001689794222;0.01400600290218748;0.7183087221847011;-0.011993991843174859;0.7184139911928594
9.213849;1.043751692794858;0.8331601508065143;0.7982257752545773;-0.0016628209584867322;-0.0015931159874219864;1.0441012563918248;10.000011683560778;0.8334979223863694;0.014006001724940051;0.014006002902728914;0.718308819221041;-0.01199399188113981;0.7184140910780916
9.223849;1.0437517061773582;0.833160224138195;0.7982258548627403;-0.001662820904208736;-0.0015931159582158448;1.0441012301196717;10.000013683869948;0.8334979330730123;0.01400600175924403;0.014006002901262;0.7183089186387355;-0.011993991936069351;0.7184141899281558
9.233849;1.043751721642304;0.8331599531558945;0.7982256066358696;-0.0016617148379501243;-0.001592056283460122;1.0441012133174228;10.000015679368754;0.8334979521760619;0.0140060017926075;0.014006002897832426;0.718309020505022;-0.011993992010735885;0.7184142877083884
9.243849;1.043751739013456;0.8331600356390396;0.7982256989029732;-0.0016617147863977788;-0.0015920562574591474;1.0441012067071922;10.00001766770594;0.8334979800261937;0.014006001824891715;0.01400600289243933;0.7183091248242195;-0.011994992107342228;0.7184144011218627
9.253849;1.0437517579547981;0.8331601227866374;0.7982257971742795;-0.0016617147362252976;-0.0015920562332724724;1.0441012109662784;10.000019646228548;0.8334980168368252;0.014006001855943116;0.01400600288503798;0.7183092315062014;-0.01199499222791394;0.7184144968084041
9.263849;1.0437517780491652;0.8331602145551439;0.7982259011166009;-0.001661714687451756;-0.0015920562110579306;1.0441012266776508;10.000021611643351;0.8334980627416533;0.01400600188561592;0.01400600287556113;0.7183093403684746;-0.011994992374502854;0.7184145914995442
9.273849;1.0437517988525566;0.8331603107200621;0.7982260102803979;-0.0016617146401228932;-0.0015920561909611238;1.0441012543021475;10.0000235603805;0.8334981178139775;0.014006001913797477;0.014006002863938948;0.7183094512063792;-0.011994992549036765;0.7184146852361621
9.283849;1.0437527735660552;0.8331608227953834;0.7982257893767828;-0.001660850218747391;-0.0015912265799482375;1.0441012941140282;10.000025488245175;0.8334981820503884;0.01400600194041676;0.014006002850116342;0.7183095638819316;-0.011994992753046779;0.71841477805582
9.293849;1.043752794278704;0.8331609264637421;0.798225907105282;-0.0016608501745041303;-0.0015912265643816482;1.0441013461410131;10.000027389568782;0.8334982553530133;0.014006001965436641;0.01400600283405819;0.7183096783669666;-0.01199499298722853;0.7184148699521817
9.303849;1.0437528141167598;0.833161033179857;0.7982260280571897;-0.0016608501319032454;-0.001591226551161007;1.0441014102861976;10.000029257736553;0.8334983375544118;0.014006001988838486;0.014006002815737415;0.7183097947357134;-0.011995993251104425;0.7184149775205229
9.313849;1.0437528326093257;0.8331611425525732;0.7982261515971789;-0.0016608500910128567;-0.0015912265403159927;1.0441014865278953;10.000031086712644;0.8334984284457883;0.014006002010602812;0.014006002795120818;0.718308913097089;-0.011995993543276226;0.7184140672815839
9.323849;1.0437528494150143;0.8331609054285843;0.7982259429550491;-0.0016597440374598684;-0.0015901668846883558;1.0441025749477262;10.000032871982299;0.8334985277618048;0.014006002030709699;0.014006002772177556;0.7183090335132045;-0.011995993861870063;0.7184141553053291
9.333849;1.04375286433073;0.8331610193684355;0.7982260701861085;-0.001659744000192241;-0.0015901668786700318;1.044102675643358;10.000034610466624;0.8334986351659424;0.014006002049158577;0.014006002746895915;0.7183091560085256;-0.011995994204742894;0.7184142412704414
9.343849;1.0437528772284452;0.833161135422573;0.7982261987478023;-0.001659743964795716;-0.0015901668751062876;1.04410278865982;10.000036299643384;0.8334987502744626;0.014006002065973655;0.014006002719268168;0.7183092806304887;-0.0119959945694379;0.7184143246550241
9.353849;1.043752887941118;0.8331612535045576;0.7982263284290928;-0.0016597439312730652;-0.0015901668740338913;1.0441029139547795;10.000037937083773;0.8334988727067071;0.014006002081185874;0.014006002689261148;0.7183094074679099;-0.01199699495297641;0.7184144216494995
9.363849;1.0437528962775824;0.8331613734621844;0.7982264590561599;-0.0016597438996017063;-0.0015901668754748552;1.0441030514316991;10.000039521151283;0.8334990021371093;0.01400600209481466;0.014006002656815456;0.7183095366262099;-0.011996995352101325;0.7184144984095376
9.373849;1.043752902174103;0.8331611462061981;0.7982262562372108;-0.0016586378552898794;-0.001589107232215106;1.044103200992392;10.000041051735273;0.8334991383287105;0.014006002106867312;0.01400600262186337;0.7183096681674761;-0.011996995763906141;0.7184145712731026
9.383849;1.0437538594411604;0.8331620299543909;0.7982263878524496;-0.0016588794627320075;-0.0015893372918548228;1.0441033625153593;10.000042530438693;0.833499281113264;0.014006002117346874;0.014006002584337054;0.7183098020669186;-0.011996996185815026;0.7184146399933306
9.393849;1.0437538609058112;0.8331621539031335;0.7982265203862469;-0.0016588794363462608;-0.0015893373003956787;1.0441035357746349;10.00004396019014;0.8334994303250208;0.014006002126255537;0.01400600254417504;0.7183099382467373;-0.011996996614940348;0.7184147044699497
9.403849;1.0437538603696879;0.8331622783659243;0.7982266530695818;-0.0016588794116867028;-0.0015893373109440296;1.0441037203582566;10.000045343856836;0.833499585793443;0.014006002133603946;0.014006002501341932;0.718310076643932;-0.011996997047905586;0.718414764763241
9.413849;1.0437538578759737;0.8331620539354011;0.7982264512404221;-0.001657773373208217;-0.0015882776759459883;1.044103915665639;10.000046682822608;0.8334997473810568;0.014006002139435819;0.01400600245584207;0.7183102172345668;-0.01199799748149854;0.7184148377583112
9.423849;1.0437538534209088;0.8331621777499691;0.7982265828909364;-0.0016577733520211045;-0.0015882776896744071;1.0441051209942105;10.000047976943117;0.8334999149312323;0.014006002143839751;0.014006002407709935;0.7183103599920602;-0.011997997913439183;0.7184148903070533
9.433849;1.0437538469446421;0.8331623003728598;0.7982267132830422;-0.0016577733325364012;-0.0015882777045753602;1.0441053356175065;10.000049225813562;0.8335000881517991;0.014006002146920712;0.014006002356988305;0.7183105048204061;-0.011997998342479521;0.7184149393776054
9.443849;1.04375383832251;0.8331624213218666;0.7982268419239859;-0.0016577733146964776;-0.001588277720372557;1.0441055588321482;10.000050430247219;0.8335002665703155;0.014006002148762471;0.014006002303712817;0.7183106515126199;-0.011997998767928156;0.7184149851974129
9.453849;1.0437538273617766;0.8331625402149951;0.7982269683120797;-0.0016577732984422214;-0.0015882777367616059;1.0441057900093056;10.000051592698425;0.8335004496002398;0.014006002149419574;0.014006002247921602;0.718310799774344;-0.011997999189330085;0.7184150279407766
9.463849;1.043753813808812;0.8331623078837151;0.7982267577074351;-0.0016566672681620346;-0.0015872181061219286;1.0441060285996386;10.00005271655317;0.8335006366421102;0.014006002148927449;0.014006002189680553;0.71830994929475;-0.01199899960643002;0.7184140846049223
9.473849;1.0437537973903432;0.83316242184526;0.7982268781295652;-0.0016566672549161669;-0.0015872181226413275;1.0441062740405653;10.00005380569179;0.833500827139309;0.014006002147304153;0.014006002129093097;0.7183100997670508;-0.011999000019159017;0.7184141216326283
9.483849;1.0437537778546577;0.8331625331276336;0.798226994893531;-0.0016566672431130793;-0.001587218138659868;1.0441065256731494;10.000054865036235;0.8335010205720437;0.01400600214454662;0.014006002066301678;0.7183102508638792;-0.011999000427902778;0.7184141559307636
9.493849;1.0437547086546954;0.8331634024382334;0.7982271070328328;-0.0016569088660663876;-0.0015874482065414911;1.0441067827805264;10.000055900756863;0.8335012163994717;0.014006002140652887;0.014006002001498381;0.7183104022401762;-0.01199900083400255;0.7184141875591812
9.503849;1.0437546822434793;0.8331631592041269;0.7982268806766383;-0.0016558028404342277;-0.0015863885731816647;1.0441070446487362;10.000056919077924;0.8335014140058612;0.014006002135661147;0.014006001934918614;0.718310553538129;-0.011999001239828064;0.7184142166359307
9.513849;1.043754652239001;0.8331632616886367;0.7982269833452924;-0.0016558028328863242;-0.0015863885858076146;1.0441073105925638;10.00005792495149;0.8335016127221982;0.014006002129654607;0.014006001866804337;0.7183107043901619;-0.011999001648129738;0.7184142433214668
9.523849;1.0437546187133135;0.833163360744504;0.7982270803717983;-0.001655802826766547;-0.001586388596845786;1.0441085800335737;10.000058922141053;0.8335018118577724;0.014006002122738911;0.014006001797373928;0.7183108544400338;-0.012000002060979776;0.7184142844604822
9.533849;1.0437545818389;0.8331634561065905;0.7982271713622692;-0.001655802822077001;-0.0015863886061161293;1.0441088525562958;10.000059914313848;0.833502010678102;0.014006002115030669;0.014006001726821244;0.7183110033470012;-0.01200000247900834;0.718414306733858
9.543849;1.0437545418407541;0.8331635475289015;0.7982272559211807;-0.0016558028187915316;-0.0015863886134221729;1.0441091278325123;10.000060905723707;0.833502208443598;0.014006002106648516;0.01400600165533531;0.7183111507776364;-0.01200000290148883;0.7184143268775487
9.553849;1.0437544989606573;0.833163285921638;0.7982269993886102;-0.0016546968001807073;-0.0015853289711777508;1.0441094055367728;10.000061901116755;0.8335024045120345;0.014006002097694502;0.014006001583131231;0.7183112964208288;-0.01200000332709091;0.7184143448858717
9.563849;1.0437544534537933;0.8331633688154867;0.7982270698132985;-0.0016546967994900375;-0.001585328973962851;1.0441096853471388;10.000062905667312;0.833502598331572;0.014006002088243406;0.01400600151045877;0.7183114400246605;-0.01200000375468208;0.7184143607454456
9.573849;1.0437544055882335;0.8331634471919034;0.798227132593406;-0.0016546967999781501;-0.001585328974309405;1.044109966927385;10.0000639250901;0.8335027893669434;0.014006002078346621;0.014006001437568426;0.71831158141091;-0.012001004183692567;0.718414391183856
9.583849;1.043754355629554;0.8331635210075743;0.7982271874795492;-0.0016546968016240518;-0.0015853289721958705;1.0441102498825627;10.000064965297529;0.833502977125803;0.014006002068043895;0.014006001364681971;0.7183117204403958;-0.012001004614124327;0.7184144028582246
9.593849;1.043755257513762;0.8331640023121516;0.7982268996647564;-0.0016538324177889053;-0.001584499372258207;1.044110533798792;10.000066031692132;0.8335031612237457;0.014006002057377802;0.014006001291999666;0.7183118569783942;-0.012001005046381798;0.7184144125557073
9.603849;1.0437552041142169;0.8331640675547253;0.7982269386044573;-0.0016538324218493014;-0.0015844993652267454;1.0441108183330203;10.00006712870419;0.8335033413723841;0.014006002046396716;0.014006001219709295;0.718311990881888;-0.01200100548083169;0.718414420370425
9.613849;1.043755149347565;0.833164129003349;0.7982269698428582;-0.0016538324271890676;-0.0015844993556906567;1.0441111032364323;10.000068259642028;0.8335035173191166;0.014006002035138994;0.014006001147975873;0.7183111219933747;-0.012001005917526654;0.718413426535652
9.623849;1.0437550934790174;0.8331641870345348;0.798226993717684;-0.0016538324338823294;-0.00158449934360299;1.044111388300916;10.000069426612916;0.8335036888011212;0.014006002023614154;0.014006001076936043;0.7183112501697752;-0.012001006356485511;0.7184134308392207
9.633849;1.04375503680828;0.8331642420286136;0.7982270105843171;-0.0016538324420324122;-0.0015844993289469724;1.0441126733081834;10.000070630672598;0.8335038555456793;0.014006002011800781;0.014006001006703912;0.718311375334418;-0.012002006798009083;0.7184134501612182
9.643849;1.0437546787644296;0.8331637038795663;0.7982266850986998;-0.001653487215089012;-0.001584169005843404;1.0441129580551767;10.00007187236867;0.833504017304957;0.014006001999663462;0.01400600093738072;0.7183114974709839;-0.012002007242686111;0.7184134510888842
9.653849;1.0437546210546385;0.8331637540249777;0.7982266889671829;-0.0016534872264911237;-0.001584168986139602;1.044113242432181;10.000073152079612;0.8335041738866871;0.01400600198717269;0.014006000869073052;0.7183116165292298;-0.012002007691384651;0.7184134502784358
9.663849;1.0437545627646014;0.8331638025335285;0.7982266868375504;-0.0016534872396507855;-0.0015841689640100898;1.0441135264742796;10.000074469648435;0.8335043251601311;0.014006001974316654;0.014006000801901298;0.7183117323222341;-0.012002008145238385;0.7184134476373293
9.673849;1.0437545037006646;0.8331638500761694;0.7982266790120783;-0.0016534872546245137;-0.0015841689395561479;1.0441138103816168;10.000075824063984;0.8335044710430178;0.014006001961109708;0.01400600073597952;0.7183118444876766;-0.01200200860534714;0.7184134430275595
9.683849;1.0437544436791104;0.8331635485153871;0.7982263315024279;-0.0016523812536833546;-0.0015831092651347862;1.0441140945186786;10.000077213860132;0.8335046115032115;0.0140060019475978;0.014006000671399054;0.7183119525129191;-0.01200300907248248;0.7184134529794717
9.693849;1.0437553362230456;0.8331643570542067;0.79822631255709;-0.0016526229001834571;-0.0015833392872786247;1.0441143793411958;10.000078637514635;0.8335047465777407;0.01400600193385833;0.014006000608245101;0.7183120558422597;-0.012003009547212794;0.7184134439229538
9.703849;1.0437552738091012;0.8331644059207651;0.7982262891228494;-0.0016526229207537348;-0.0015833392568589532;1.0441146652587723;10.000080093106792;0.8335048763633184;0.014006001919984834;0.014006000546613655;0.7183121540253178;-0.012003010030139184;0.7184134324747651
9.713849;1.0437552100199754;0.8331644565734245;0.798226261052179;-0.0016526229430743548;-0.0015833392249199436;1.0441149525728128;10.000081577663288;0.8335050009583471;0.014006001906047127;0.014006000486602383;0.7183122467623466;-0.01200301052189978;0.7184134186042815
9.723849;1.0437551448732347;0.8331645097245921;0.7982262286549259;-0.0016526229670061731;-0.0015833391916885255;1.0441152415536181;10.000083087215945;0.8335051203804815;0.01400600189206492;0.01400600042831036;0.7183123338390479;-0.012003011022983906;0.7184134023492255
9.733849;1.043755078450524;0.8331642171912175;0.798225858038751;-0.001651516973495665;-0.0015822795094755174;1.0441165324931554;10.000084617514345;0.8335052345226855;0.014006001878034758;0.014006000371856757;0.7183124150832229;-0.012003011533475546;0.7184133838251787
9.743849;1.0437550107861602;0.8331642772637589;0.7982258181396458;-0.0016515170001400825;-0.0015822794741868328;1.0441168256369193;10.000086164265525;0.8335053432054031;0.0140060018639803;0.014006000317374326;0.7183124903622589;-0.012004012052885893;0.7184133798935675
9.753849;1.04375494183049;0.833164341505876;0.7982257753286097;-0.0016515170278482503;-0.0015822794381057002;1.0441171211180151;10.00008772306473;0.8335054462797149;0.014006001849976519;0.014006000264969762;0.7183125595481764;-0.012004012580095145;0.7184133572704925
9.763849;1.043754871482223;0.8331644102911941;0.7982257303045737;-0.0016515170563997828;-0.0015822794013982038;1.0441174189678457;10.000089289536358;0.8335055436813253;0.014006001836139852;0.014006000214690282;0.7183126224677698;-0.012004013113427544;0.7184133327507307
9.773849;1.0437547996126508;0.8331644840088958;0.7982256837941853;-0.0016515170855825048;-0.0015822793642172013;1.044117719140967;10.000090858976739;0.8335056354305648;0.014006001822606674;0.0140060001665254;0.7183116789264397;-0.012004013651047644;0.7184123065284781
9.783849;1.0437547260620241;0.8331642141544345;0.7982253022928877;-0.0016504110963195958;-0.0015812196788141464;1.0441180214733428;10.00009242575068;0.8335057216335295;0.014006001809515821;0.014006000120441493;0.7183117287762018;-0.012004014191433612;0.7184122783983545
9.793849;1.0437556043444733;0.8331650594809917;0.7982252545344332;-0.001650652751767115;-0.0015814496912225286;1.0441183256079865;10.000093983582214;0.8335058024776368;0.01400600179700427;0.01400600007641734;0.7183117719218649;-0.012005014733306967;0.7184122653401105
9.803849;1.0437555270027665;0.8331651496648713;0.7982252078598279;-0.0016506527817372245;-0.0015814496532913663;1.0441186310551187;10.000095526400198;0.8335058781897903;0.014006001785215692;0.014006000034451412;0.7183118083083354;-0.012005015275166349;0.7184122340758373
9.813849;1.043755447757815;0.8331652454697609;0.7982251624439256;-0.0016506528115841329;-0.0015814496152467045;1.0441189373927464;10.00009704882001;0.833505948982495;0.014006001774289758;0.014005999994539275;0.7183118379615275;-0.012005015815134102;0.71841220140576
9.823849;1.0437553667079775;0.8331649979450254;0.7982247846966247;-0.0016495468210991951;-0.0015803899291429496;1.0441192443676324;10.00009854626346;0.8335060150451913;0.014006001764330612;0.014005999956638215;0.7183118610200133;-0.012005016351142516;0.7184121674186288
9.833849;1.0437552839318571;0.8331651046707685;0.7982247437730507;-0.0016495468500757403;-0.0015803898909533924;1.0441195517823045;10.000100014919765;0.8335060765707334;0.014006001755392163;0.014005999920661987;0.7183118777171648;-0.012005016881024563;0.7184121322972941
9.843849;1.0437551994619287;0.8331652165317562;0.7982247061255491;-0.001649546878333149;-0.0015803898527666004;1.0441208593441005;10.000101451890343;0.8335061337600796;0.014006001747478446;0.014005999886522125;0.7183118883628201;-0.012005017402506283;0.718412096299348
9.853849;1.0437551132677503;0.8331653331379212;0.7982246724094493;-0.0016495469057369663;-0.0015803898146593185;1.044121166638525;10.000102855547393;0.8335061867883832;0.014006001740556244;0.014005999854159602;0.7183118933126016;-0.012006017913370243;0.7184120763508146
9.863849;1.0437550252661822;0.8331654539678627;0.7982246431991038;-0.001649546932186764;-0.001580389776700902;1.044121473101699;10.000104225280861;0.8335062357541074;0.014006001734600483;0.014005999823535235;0.7183118928704012;-0.012006018411664248;0.7184120391335003
9.873849;1.043754935351091;0.8331652295462771;0.7982242846825327;-0.0016484409375820833;-0.0015793300909752136;1.0441217779289371;10.000105560781883;0.8335062806686035;0.014006001729640035;0.014005999794603593;0.718311887195332;-0.0120060188956143;0.7184120014009394
9.883849;1.043754843378782;0.8331653569365955;0.7982242655715446;-0.0016484409617978902;-0.001579330053476483;1.0441220801537399;10.000106861988481;0.8335063215112576;0.014006001725748037;0.014005999767287926;0.7183118763188426;-0.012006019363407353;0.718411963190474
9.893849;1.0437547491325596;0.8331654865779133;0.7982242517254945;-0.0016484409846940894;-0.0015793300162929176;1.0441223788775316;10.000108129508913;0.8335063582926847;0.01400600172299465;0.014005999741471844;0.7183118602554387;-0.01200601981332435;0.7184119245136189
9.903849;1.0437556060353022;0.8331663785782734;0.798224242707432;-0.0016486826294892971;-0.0015795600290368051;1.0441226733393352;10.000109364221933;0.8335063910682238;0.014006001721416859;0.014005999717017131;0.7183118391043468;-0.012006020244084844;0.7184118853347258
9.913849;1.0437555065158515;0.833166161941462;0.7982239051692389;-0.0016475766283576248;-0.0015785003445237555;1.0441229628078754;10.000110565919519;0.8335064199012229;0.014006001721012455;0.014005999693790431;0.7183118130337662;-0.012007020654923324;0.7184118623371695
9.923849;1.0437554041708859;0.8331662947171596;0.7982239070743227;-0.0016475766468822181;-0.0015785003084384354;1.0441232465178263;10.000111732360539;0.8335064448142775;0.014006001721744273;0.014005999671680206;0.7183107821791517;-0.012007021045407526;0.7184108222695502
9.933849;1.0437552990035284;0.8331664276478916;0.7982239140952513;-0.0016475766640232292;-0.0015785002726681225;1.044123523739742;10.000112859631654;0.8335064657712341;0.014006001723546367;0.014005999650594023;0.7183107466046134;-0.01200702141507164;0.7184107816360296
9.943849;1.0437551910643978;0.8331665603728835;0.7982239261102602;-0.0016475766798524666;-0.0015785002371222448;1.0441247938983762;10.00011394306647;0.8335064827311417;0.014006001726321259;0.014005999630432427;0.7183107063450966;-0.012007021763007131;0.7184107406393467
9.953849;1.0437550804872695;0.8331666925928713;0.7982239429745499;-0.00164757669443604;-0.001578500201681586;1.0441250566069187;10.000114977783051;0.8335064957245861;0.014006001729940744;0.014005999611067589;0.7183106614415045;-0.012007022088032629;0.7184106993660737
9.963849;1.0437549675440267;0.8331664752134555;0.7982236302800119;-0.001646470686752305;-0.0015774405181870998;1.044125311561501;10.000115959315131;0.8335065048149499;0.01400600173426933;0.014005999592365332;0.7183106119753608;-0.01200802238943387;0.7184106746875835
9.973849;1.0437548525764608;0.8331666057434592;0.7982236562957781;-0.0016464706991464852;-0.00157744048274236;1.0441255583923164;10.00011688475512;0.8335065100006558;0.014006001739194005;0.014005999574236962;0.7183105581368127;-0.012008022667434686;0.7184106333893528
9.983849;1.0437547358702561;0.8331667351039831;0.7982236865690295;-0.0016464707106295827;-0.0015774404472887887;1.0441257966509494;10.000117753501632;0.8335065112513627;0.014006001744632254;0.014005999556670352;0.7183105002684157;-0.012008022923128548;0.7184105924112336
9.993849;1.0437546176322154;0.833166863110213;0.7982237209199853;-0.0016464707212833305;-0.0015774404118273173;1.044126025938072;10.000118566850654;0.8335065086236746;0.01400600175052131;0.014005999539718856;0.7183104388243717;-0.012008023158179114;0.7184105519676757
10.003849;1.0437554517515792;0.8331677503280429;0.7982237587545721;-0.001646712352267163;-0.0015776704252949583;1.0441262460106033;10.000119327212902;0.8335065022745822;0.014006001756800375;0.014005999523468994;0.7183103742765108;-0.01200802337450249;0.7184105122521113
10.013849;1.043755331154844;0.833167525979188;0.7982234665810846;-0.001645606339189612;-0.0015766107416293137;1.0441264568332358;10.000120037877638;0.8335064923920211;0.014006001763384507;0.014005999508005514;0.7183103070486646;-0.012008023574036696;0.7184104734121458
