time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.023849;1.0437552099165184;0.8331676480750143;0.7982235121680177;-0.0016456063476802329;-0.001576610706179186;1.0441266585939326;10.00012070267413;0.833506479154193;0.014006001770154002;0.014005999493383953;0.7183102374981758;-0.012009023758590334;0.7184104522113344
10.033849;1.0437550884680298;0.8331677671800973;0.7982235609245226;-0.0016456063555957334;-0.0015766106709213027;1.0441268516208393;10.000121325378318;0.8335064627079294;0.014006001776981913;0.014005999479629813;0.7183101658910597;-0.012009023929752971;0.7184104151188341
10.043849;1.0437549672175985;0.8331678826868034;0.7982236123966044;-0.0016456063630042091;-0.0015766106360587742;1.0441270362339348;10.000121909800518;0.8335064431278896;0.01400600178376609;0.014005999466751832;0.7183100923641169;-0.012009024088940475;0.7184103786500562
10.053849;1.0437548465136484;0.8331679939843818;0.7982236660573194;-0.001645606369966804;-0.001576610601836753;1.044128212690282;10.000122460105553;0.8335064204044372;0.0140060017904293;0.014005999454741647;0.718310016927957;-0.012009024237552304;0.7184103426325454
10.063849;1.0437547266942335;0.8331677516576247;0.7982233871032001;-0.0016445003543152927;-0.0015755509203332334;1.0441283812581241;10.000122980466347;0.833506394469146;0.014006001796902305;0.01400599944356575;0.7183099395356675;-0.01200902437709144;0.7184103069600067
10.073849;1.0437546081744438;0.8331678529803648;0.7982234434314971;-0.0016445003605365556;-0.0015755508880775204;1.0441285422440398;10.000123474696402;0.8335063652077549;0.014006001803116057;0.014005999433159553;0.7183098601907018;-0.012009024509164098;0.7184102715087999
10.083849;1.0437544914519221;0.8331679487070413;0.7982235002402954;-0.0016445003664546905;-0.0015755508570725904;1.0441286958923766;10.00012394658194;0.8335063324560954;0.014006001809021361;0.014005999423429545;0.7183087790422903;-0.01201002463527912;0.7184092529477626
10.093849;1.0437543770654791;0.833168038476242;0.7982235569592737;-0.0016445003721320874;-0.0015755508274655995;1.0441288423000443;10.000124400006769;0.8335062959935605;0.01400600181463404;0.014005999414267726;0.7183086963900497;-0.012010024756536774;0.7184092173364127
10.103849;1.0437542655916026;0.8331677731042626;0.798223278774125;-0.00164339435539697;-0.001574491151243381;1.0441289814250234;10.000124837850603;0.8335062555360324;0.014006001820046516;0.014005999405558309;0.7183086125829174;-0.012010024873641098;0.7184091812883717
10.113849;1.0437551113974632;0.8331686109009179;0.7982233331866665;-0.0016436359784675102;-0.0015747211731504873;1.0441291131626662;10.000125260737883;0.8335062107452741;0.014006001825379958;0.014005999397166225;0.7183085279287768;-0.012010024987159456;0.7184091445645525
10.123849;1.0437550079860158;0.8331686814065304;0.7982233865176455;-0.0016436359835026234;-0.0015747211487423193;1.0441292374379458;10.000125667180452;0.8335061613015096;0.014006001830735474;0.014005999388928774;0.718308442654419;-0.012010025097568305;0.7184091069207791
10.133849;1.0437549100245938;0.8331687455134649;0.7982234381260744;-0.001643635988190963;-0.0015747211264724016;1.0441293542084527;10.000126054853212;0.8335061070338137;0.014006001836181113;0.014005999380665332;0.7183083568489763;-0.012011025205243412;0.7184090847671915
10.143849;1.043754818414405;0.833168803443675;0.7982234878833384;-0.0016436359924487667;-0.001574721106519649;1.0441294633998204;10.000126422083298;0.8335060480112466;0.014006001841762558;0.014005999372205896;0.7183082704627503;-0.012011025310478827;0.7184090442550805
10.153849;1.0437547338304207;0.8331685066018909;0.7982232014198881;-0.0016425299728712389;-0.001573661440766119;1.0441295648910651;10.000126768547599;0.8335059845372166;0.0140060018475091;0.01400599936342127;0.7183081834325125;-0.01201102541328972;0.7184090016332786
10.163849;1.0437546566991853;0.8331685529512171;0.7982232470871685;-0.0016425299760626075;-0.001573661425844859;1.0441306585263925;10.000127094579394;0.833505917065457;0.01400600185342323;0.01400599935422399;0.7183080957973065;-0.012011025513327793;0.7184089565069504
10.173849;1.0437545872725336;0.8331685938162854;0.7982232905787349;-0.0016425299786389067;-0.001573661413580257;1.044130744124588;10.000127400142492;0.8335058460876219;0.014006001859478064;0.014005999344554544;0.7183080076969;-0.012011025610161315;0.7184089086538961
10.183849;1.043754525707353;0.8331686293822699;0.7982233318802188;-0.0016425299805674456;-0.0015736614040147878;1.0441308215297505;10.000127684469271;0.8335057720711739;0.014006001865634636;0.014005999334387967;0.7183079193171686;-0.012011025703425117;0.7184088579584262
10.193849;1.0437544720642595;0.8331686598707833;0.7982233710190454;-0.0016425299818347604;-0.0015736613971478685;1.0441308906659348;10.00012794614982;0.8335056954665448;0.014006001871860227;0.01400599932374116;0.7183078308642181;-0.012012025792756223;0.7184088210041751
10.203849;1.0437544262682825;0.8331683366515612;0.7982230738128535;-0.0016414239591207257;-0.0015726017446936618;1.0441309515665373;10.000128183358003;0.8335056167109987;0.01400600187812908;0.014005999312663008;0.7183077425790586;-0.012012025877981832;0.7184087641981355
10.213849;1.04375438814463;0.8331683576179039;0.798223108792564;-0.0016414239591406171;-0.0015726017431347541;1.044131004376745;10.000128393939566;0.833505536177979;0.014006001884413767;0.01400599930123408;0.7183076547559848;-0.012012025959351096;0.7184087042088354
10.223849;1.0437553112137699;0.8331691347189808;0.7982231413267993;-0.0016416655741886073;-0.0015728317917901417;1.0441310492996698;10.000128575265803;0.8335054540987227;0.01400600189068657;0.014005999289575587;0.7183075677414887;-0.012012026037268678;0.718408641175346
10.233849;1.0437552880109613;0.8331691462795826;0.7982231724037786;-0.0016416655732341308;-0.0015728317953212594;1.0441310865237572;10.000128724170649;0.8335053705596935;0.014006001896927385;0.014005999277837296;0.7183064819284507;-0.012012026111773075;0.7184075755591672
10.243849;1.0437552721612657;0.8331691528836174;0.7982232017075395;-0.0016416655719277654;-0.0015728318012449612;1.0441311161817477;10.000128837266393;0.8335052856365223;0.014006001903120404;0.014005999266167826;0.7183063977247038;-0.012012026182391975;0.7184075075598975
10.253849;1.0437552636216567;0.8331688054664635;0.7982228952220859;-0.0016405595459378615;-0.0015717721610533958;1.0441311383553864;10.000128911451224;0.8335051995133269;0.014006001909233498;0.014005999254688891;0.718306315479246;-0.012013026248331643;0.7184074546409196
10.263849;1.0437552622957753;0.8331688016015618;0.7982229217378524;-0.0016405595442748181;-0.001571772171293005;1.0441311531298896;10.000128944000506;0.8335051124517525;0.014006001915202387;0.014005999243479237;0.7183062354530874;-0.012013026308505528;0.7184073839919223
10.273849;1.043755267896278;0.8331687923301843;0.7982229473973776;-0.0016405595426068032;-0.001571772183467759;1.044132160665344;10.000128932284873;0.8335050247147274;0.014006001920940656;0.014005999232575788;0.718306157896989;-0.012013026361477639;0.7184073129207084
10.283849;1.0437552798910428;0.8331687775849413;0.7982229725806697;-0.0016405595410129644;-0.0015717721974695023;1.0441321612264307;10.000128873799081;0.8335049365461922;0.014006001926367072;0.014005999221994081;0.7183060831306683;-0.012013026405761693;0.7184072419322068
10.293849;1.0437552976233337;0.8331684084493215;0.7982226634427376;-0.0016394535150769836;-0.0015707125648424486;1.0441321551406748;10.000128766561177;0.8335048481741831;0.014006001931423945;0.014005999211752659;0.718306011529999;-0.012013026440208406;0.7184071713986907
10.303849;1.0437553204440604;0.833168382639377;0.7982226888756386;-0.0016394535136673334;-0.0015707125821822787;1.0441321427149106;10.000128609281504;0.8335047597997459;0.014006001936063122;0.014005999201891422;0.7183059434700053;-0.01201302646396714;0.7184071015642045
10.313849;1.0437553477070896;0.8331683513282349;0.798222715128209;-0.001639453512281716;-0.0015707126009811532;1.0441321241817898;10.0001284007635;0.8335046715781812;0.014006001940224446;0.014005999192470581;0.7183058792457733;-0.012014026476418341;0.718407049337904
10.323849;1.0437563324179808;0.8331690753529827;0.7982227423273632;-0.0016396951241701072;-0.001570942668041851;1.0441320997224453;10.000128139071668;0.8335045836262237;0.014006001943843813;0.014005999183541203;0.7183058189731756;-0.012014026477453853;0.7184069814628836
10.333849;1.0437563665411218;0.833169033239574;0.798222771968307;-0.0016396951225820116;-0.0015709426890482875;1.0441320695043703;10.000127821388821;0.8335044960537039;0.014006001946855482;0.014005999175120017;0.7183057625503348;-0.012014026467714253;0.7184069148783565
10.343849;1.0437564031575113;0.8331686370636037;0.7982224698400385;-0.00163858909523396;-0.0015698830622584352;1.044132033677085;10.000127444146736;0.8335044089566789;0.014006001949160778;0.014005999167196312;0.7183057097166721;-0.012014026448598718;0.7184068498050444
10.353849;1.0437564417402327;0.833168584766757;0.7982225047777995;-0.0016385890931902324;-0.0015698830843029856;1.0441319923666688;10.000127003114732;0.8335043223795576;0.0140060019506177;0.014005999159741933;0.7183056601343351;-0.012014026421951573;0.718406786397536
10.363849;1.0437564818237275;0.8331685277221302;0.7982225428453443;-0.0016385890908388481;-0.001569883106512068;1.0441319456830702;10.000126493706142;0.8335042363328242;0.014006001951082406;0.014005999152697401;0.7183056134214589;-0.01201402638933623;0.7184067247238518
10.373849;1.0437565230626948;0.8331684661801738;0.7982225842531312;-0.0016385890881141783;-0.0015698831286949393;1.044131893741547;10.00012591085368;0.8335041508331686;0.014006001950455855;0.014005999145958377;0.7183055691673436;-0.0120150263515243;0.7184066815673229
10.383849;1.0437565653677634;0.8331684004158274;0.7982226290982761;-0.0016385890849599121;-0.0015698831506434675;1.0441328367489124;10.000125248480225;0.8335040658720515;0.014006001948698145;0.014005999139403934;0.7183055269706438;-0.012015026308590698;0.7184066236036512
10.393849;1.0437566089321302;0.8331679818970549;0.7982223431955032;-0.001637483055787893;-0.0015688235236696242;1.0441327751013658;10.000124499860538;0.8335039813487718;0.014006001945824246;0.01400599913295633;0.7183054864551661;-0.01201502626018094;0.7184065677154874
10.403849;1.0437566541070131;0.8331679087613798;0.7982223951142009;-0.001637483051698173;-0.0015688235444486938;1.0441327093489576;10.000123658693616;0.8335038970417795;0.014006001941895047;0.014005999126603226;0.7183044472443101;-0.01201502620574714;0.7184055141827634
10.413849;1.0437567012757545;0.8331678326033517;0.7982224507544485;-0.0016374830471230755;-0.0015688235643394578;1.0441326400516515;10.000122719670324;0.8335038126319385;0.014006001936996564;0.014005999120366373;0.7183044089616101;-0.012015026144819531;0.7184054628428905
10.423849;1.0437567507634269;0.833167753883187;0.7982225101716165;-0.0016374830420352589;-0.0015688235831810126;1.0441325676912425;10.000121678580086;0.8335037277516952;0.014006001931212474;0.01400599911427412;0.718304371298248;-0.012015026077343014;0.7184054139305129
10.433849;1.0437577564553884;0.833168433814197;0.7982225727871618;-0.001637724647513583;-0.0015690536472097384;1.0441324926753184;10.000120532077656;0.8335036420077879;0.014006001924605277;0.01400599910836032;0.7183043340735835;-0.012016026003912892;0.7184053842466976
10.443849;1.0437578110562036;0.8331680023294771;0.7982223049329602;-0.001636618614640372;-0.0015679940148815275;1.0441324153547396;10.000119277415797;0.8335035549905772;0.014006001917213089;0.014005999102668759;0.7183042972043966;-0.012016025925433476;0.718405340431847
10.453849;1.043757868234782;0.8331679181758591;0.7982223741282077;-0.0016366186078404618;-0.001567994029500866;1.044132336046518;10.00011791329797;0.8335034662969422;0.01400600190906912;0.014005999097258798;0.7183042606588544;-0.012016025842495075;0.7184052993349075
10.463849;1.0437579279454168;0.833167832599692;0.7982224455822358;-0.0016366186004452953;-0.0015679940423302292;1.0441322550534593;10.000116441144574;0.8335033755286434;0.014006001900233378;0.0140059990922153;0.7183042244732946;-0.012016025755295432;0.7184052610844902
10.473849;1.043757990142485;0.8331677456303188;0.7982225187590353;-0.0016366185924629817;-0.0015679940531957528;1.0441321726240718;10.00011486507241;0.8335032822973614;0.014006001890798366;0.014005999087645138;0.7183041887261288;-0.012016025664043056;0.7184052257804765
10.483849;1.0437580547638408;0.8331676572904687;0.7982225931554391;-0.0016366185838899104;-0.001567994061940053;1.0441320889288999;10.00011319124789;0.8335031862615818;0.014006001880865029;0.0140059990836573;0.7183041534129363;-0.012016025569258423;0.7184051934856466
10.493849;1.043758121690387;0.8331672187385334;0.798222334058814;-0.0016355125480367533;-0.0015669344198809658;1.0441320040997906;10.000111427797243;0.8335030871303808;0.014006001870526322;0.014005999080352776;0.7183041183860503;-0.012017025471840859;0.7184051809811896
10.503849;1.0437581907020976;0.8331671276617608;0.7982224094721128;-0.001635512538210986;-0.0015669344240180085;1.0441329182350425;10.000109584595881;0.8335029846489919;0.014006001859856093;0.014005999077836825;0.7183040834326506;-0.012017025373132265;0.718405154904051
10.513849;1.0437582614350174;0.833167035060844;0.7982224846859373;-0.0016355125277393026;-0.0015669344257494317;1.0441328313731373;10.000107672283082;0.8335028786379238;0.014006001848889888;0.014005999076233868;0.718304048327361;-0.012017025274887664;0.7184051321102738
10.523849;1.043758333428549;0.8331669407174543;0.7982225592181464;-0.0016355125166488869;-0.0015669344250620197;1.0441327434779728;10.000105701072728;0.8335027690584758;0.014006001837626576;0.014005999075680758;0.7183040128011948;-0.01201702517899325;0.7184051127260572
10.533849;1.0437584062625396;0.8331668443703474;0.7982226325611644;-0.0016355125050077635;-0.001566934421979717;1.0441326544504381;10.000103679897784;0.8335026560030221;0.01400600182604909;0.014005999076314252;0.7183039765445157;-0.012017025087264432;0.7184050968177216
10.543849;1.0437584796326773;0.8331663969037977;0.7982223699402213;-0.0016344064662668677;-0.0015658747680123936;1.0441325641615418;10.00010161584485;0.8335025396445497;0.014006001814126031;0.01400599907827074;0.7183039392560499;-0.012017025001438253;0.7184050843372763
10.553849;1.0437595070437335;0.8331670566392696;0.7982224388968953;-0.0016346480617026426;-0.0015661048060176476;1.0441324724318024;10.000099513808559;0.8335024202858214;0.014006001801801057;0.014005999081664873;0.7183039006598619;-0.01201802492301476;0.7184050918551375
10.563849;1.0437595810603573;0.8331669530747133;0.7982225057876288;-0.0016346480492818512;-0.001566104796097834;1.0441323789889112;10.000097376740237;0.8335022984441326;0.014006001788999163;0.014005999086551297;0.7183028605091825;-0.01201802485297525;0.7184040858634794
10.573849;1.0437596553361597;0.8331668470179205;0.7982225699841673;-0.0016346480369733548;-0.0015661047839531956;1.0441322834931475;10.000095206702579;0.8335021748254398;0.01400600177564146;0.014005999092926522;0.7183028186183901;-0.012018024791793128;0.7184040826228795
10.583849;1.0437597298403922;0.833166738565227;0.7982226313692706;-0.0016346480249604532;-0.0015661047695619801;1.044132185608088;10.000093006194536;0.8335020502153513;0.014006001761649345;0.014005999100761182;0.7183027748825703;-0.012018024739891432;0.7184040820769544
10.593849;1.04375980460903;0.8331662790238771;0.7982223556539838;-0.0016335419856198232;-0.0015650451042495148;1.044132085086101;10.000090779090913;0.8335019253706952;0.014006001746953446;0.0140059991100116;0.7183027292581422;-0.012018024698182209;0.7184040840596673
10.603849;1.043759879776927;0.8331661663658013;0.7982224113437089;-0.0016335419746060342;-0.0015650450853138215;1.0441319818457502;10.000088530769624;0.8335018009483043;0.01400600173152634;0.014005999120605057;0.71830268172583;-0.01201802466819176;0.7184040885137595
10.613849;1.0437599555191175;0.8331660519839773;0.7982224643295115;-0.001633541964174775;-0.0015650450641955939;1.0441328759721233;10.000086267462663;0.8335016774622759;0.014006001715405274;0.01400599913242561;0.7183026322617045;-0.012019024651741204;0.7184041122588702
10.623849;1.0437600320273457;0.8331659360774368;0.7982225148107768;-0.0016335419543130423;-0.001565045041038256;1.0441327676328134;10.000083995553576;0.8335015552564404;0.014006001698677504;0.014005999145327937;0.7183025808394541;-0.012019024650572432;0.7184041220394259
10.633849;1.043760109545447;0.8331658187784277;0.798222563027755;-0.0016335419450053713;-0.0015650450159787543;1.0441326570235452;10.000081721113732;0.8335014345145825;0.014006001681462505;0.014005999159177782;0.718302527464505;-0.012019024666269097;0.7184041348394226
10.643849;1.0437601883913576;0.8331653512993388;0.7982222749781012;-0.001632435908489953;-0.0015639853404552562;1.0441325444065026;10.000079449136635;0.8335013153214469;0.014006001663899523;0.014005999173874047;0.7183024722253781;-0.01201902470045743;0.7184041509368508
10.653849;1.043760268954201;0.8331652313641362;0.7982223193187196;-0.0016324359003561696;-0.001563985311790543;1.0441324301595096;10.000077182341235;0.8335011977514822;0.014006001646127107;0.014005999189324875;0.7183024153279002;-0.012019024754857673;0.7184041705946832
10.663849;1.0437613053571382;0.8331658707957226;0.7982223615108276;-0.0016326774983935121;-0.0015642153264403891;1.0441323147409711;10.000074920168466;0.833501081918132;0.01400600162828359;0.01400599920542005;0.7183023570600167;-0.012019024830926352;0.7184041939972158
10.673849;1.043761390669135;0.8331657478982338;0.79822240259863;-0.0016326774914672665;-0.0015642152942716462;1.0441321985822216;10.000072658880713;0.8335009679277704;0.014006001610534998;0.014005999222048772;0.7183022977154959;-0.01202002492942811;0.7184042379712194
10.683849;1.0437614789464902;0.8331656233558244;0.7982224423055306;-0.0016326774850855539;-0.0015642152603954317;1.0441320820071638;10.000070393007123;0.8335008558099256;0.014006001593098812;0.014005999239146775;0.7183022375523413;-0.012020025050430563;0.7184042690813182
10.693849;1.0437615704747583;0.8331651482331992;0.7982221465942277;-0.0016315714502965334;-0.00156315557608338;1.0441319652250058;10.00006811703639;0.8335007455215312;0.014006001576238577;0.014005999256721025;0.7183021767849562;-0.01202002519375401;0.7184043040087773
10.703849;1.043761665443019;0.8331650201270581;0.7982221841007605;-0.0016315714448047005;-0.0015631555388198207;1.0441318483316107;10.000065826405743;0.8335006369992399;0.014006001560226092;0.01400599927483652;0.718302115597836;-0.012020025359234262;0.7184043426551362
10.713849;1.0437617639306267;0.8331648899517918;0.7982222206912831;-0.0016315714396358475;-0.0015631554998775112;1.0441317313047476;10.000063517977424;0.8335005302297933;0.014006001545306106;0.014005999293589614;0.7183020541915509;-0.012020025546440294;0.7184043849750626
10.723849;1.0437618659508925;0.833164757434025;0.7982222564146654;-0.0016315714346895609;-0.0015631554592969619;1.0441316140721966;10.000061190369285;0.8335004253191448;0.014006001531692501;0.014005999313082978;0.7183019928262806;-0.012020025754403914;0.7184044310705848
10.733849;1.0437619715345074;0.8331646223351158;0.7982222913247009;-0.001631571429858331;-0.0015631554171401257;1.0441324966142227;10.00005884397426;0.8335003224693732;0.01400600151958228;0.01400599933341648;0.7183009318292803;-0.012020025981768321;0.7184034812940271
10.743849;1.0437620807709977;0.8331641356814173;0.7982219912936074;-0.0016304653961450339;-0.0015620957247376077;1.0441323789987669;10.000056480430922;0.8335002218989621;0.014006001509160867;0.01400599935469557;0.7183008715805822;-0.012021026227103994;0.718403552284394
10.753849;1.0437621938155162;0.8331639952287168;0.7982220249397477;-0.0016304653912184012;-0.0015620956796510823;1.0441322613626753;10.000054102011813;0.8335001238349516;0.014006001500587978;0.014005999377021716;0.7183008124993422;-0.012021026489030136;0.7184036108110836
10.763849;1.043762310869977;0.8331638521899681;0.7982220581723108;-0.0016304653861003398;-0.0015620956332197161;1.0441321438396034;10.000051711626975;0.8335000285428991;0.014006001493979865;0.014005999400467989;0.7183007550215829;-0.012021026766138714;0.7184036736152428
10.773849;1.0437624321097132;0.8331637066218738;0.7982220910822905;-0.0016304653807575605;-0.0015620955855071427;1.044132026483826;10.000049313328345;0.8334999363411432;0.014006001489409604;0.014005999425080145;0.7183006995603527;-0.012021027056750597;0.7184037406025814
10.783849;1.0437635113106052;0.8331643193793214;0.7982221232088933;-0.0016307069785461412;-0.001562325581013204;1.0441319092927877;10.000046912247361;0.8334998475973471;0.01400600148692627;0.014005999450895545;0.7183006465132118;-0.012021027358408867;0.7184038115739934
10.793849;1.0437636411640046;0.8331641690621101;0.7982221552888363;-0.0016307069728413897;-0.001562325530790022;1.0441317922466746;10.00004451340803;0.8334997626619479;0.014006001486578969;0.014005999477945943;0.7183005963318145;-0.012021027667646787;0.7184038862573573
10.803849;1.0437637754782694;0.833163667871519;0.7982218523494163;-0.0016296009370115805;-0.0015612658304117255;1.0441316753191543;10.000042120617266;0.8334996817939524;0.014006001488435133;0.014005999506236374;0.7183005495442222;-0.012022027980332261;0.7184039810316666
10.813849;1.0437639144479036;0.8331635139031199;0.7982218825546658;-0.0016296009310847257;-0.001561265777468011;1.0441315585103468;10.000039736485505;0.8334996051799575;0.014006001492586297;0.01400599953573011;0.7183005067060253;-0.01202202829188294;0.7184040619768624
10.823849;1.043764058269284;0.8331633586546549;0.7982219114422827;-0.0016296009250930446;-0.00156126572302865;1.044131441805463;10.000037363228792;0.8334995329953601;0.0140060014991372;0.014005999566361175;0.7183004683386196;-0.012022028597075919;0.7184041453172194
10.833849;1.0437642071183575;0.8331632023980432;0.7982219389056613;-0.0016296009190822375;-0.0015612656670061197;1.0441313250442754;10.000035003592926;0.8334994654046081;0.014006001508189326;0.014005999598042869;0.718300434866195;-0.012022028889911782;0.7184042305305581
10.843849;1.0437643611160676;0.8331630452956535;0.7982219649705642;-0.0016296009131094768;-0.0015612656093322407;1.0441312078541771;10.000032661092375;0.8334994024983705;0.01400600151983516;0.014005999630666363;0.7183004065694796;-0.012022029163823365;0.7184043170826785
10.853849;1.0437645202623913;0.8331625385715397;0.7982216555067915;-0.001628494877232775;-0.001560205901134995;1.0441320897042021;10.000030339416913;0.8334993442490455;0.014006001534156886;0.014005999664117414;0.7183003835746873;-0.012022029412224102;0.7184044044362735
10.863849;1.043764684483756;0.8331623800240013;0.7982216790771691;-0.0016284948715088352;-0.0015602058400828772;1.0441319700328406;10.000028041923812;0.8334992905319082;0.01400600155121227;0.01400599969828304;0.7183003658912354;-0.01202302962914064;0.718404508848088
10.873849;1.0437648537616508;0.8331622209093674;0.7982217014981605;-0.0016284948660038583;-0.001560205777348524;1.044131848360876;10.000025771517768;0.8334992411835603;0.014006001571020076;0.014005999733029073;0.7183003534953863;-0.012023029809465902;0.7184045964862172
10.883849;1.0437650281842845;0.8331620614513602;0.7982217227994607;-0.001628494860796543;-0.0015602057129774452;1.0441317243255628;10.000023530682418;0.8334991960572212;0.014006001593563251;0.014005999768191075;0.7183003463820781;-0.012023029948795108;0.7184046838200172
10.893849;1.0437661615734888;0.8331626627629334;0.7982217425692487;-0.0016287364570784272;-0.0015604356909408445;1.044131597692702;10.000021321676197;0.8334991550269399;0.014006001618801158;0.014005999803588095;0.7183003445822688;-0.01202303004339982;0.718404770617117
10.903849;1.0437663466387306;0.8331621548006193;0.7982214275383362;-0.001627630421588233;-0.0015593759747749975;1.044131468351123;10.00001914665219;0.8334991179288451;0.014006001646687933;0.014005999839030957;0.7182993482098955;-0.012023030090544687;0.7184038567971992
10.913849;1.0437665370062055;0.8331619964410227;0.7982214458281273;-0.0016276304177098373;-0.0015593759063908422;1.0441313362049696;10.00001700757189;0.8334990845169731;0.014006001677189243;0.014005999874324382;0.7182993574753349;-0.012023030088779585;0.7184039418971901
10.923849;1.043766732516401;0.8331618391346326;0.7982214633060091;-0.0016276304143484298;-0.0015593758370136392;1.0441312010469554;10.0000149058869;0.8334990544796851;0.014006001710276165;0.014005999909274404;0.7182993726255471;-0.012023030037969154;0.71840402593134
10.933849;1.0437669329833794;0.8331616831566874;0.7982214799925756;-0.001627630411492014;-0.0015593757667800867;1.0441310625639757;10.000012842082377;0.833499027476755;0.014006001745906087;0.014005999943697663;0.7182993938746606;-0.012024029938959528;0.7184041255537015
10.943849;1.0437671381893285;0.8331615288335836;0.7982214958136917;-0.0016276304091122407;-0.0015593756958249463;1.0441309204428404;10.00001081585656;0.8334990031644149;0.014006001784010678;0.014005999977425911;0.7182994213548712;-0.012024029792987272;0.7184042071936424
10.953849;1.0437670470304072;0.8331607861278442;0.7982211749705868;-0.0016272851571530347;-0.0015590453018818173;1.04413077444849;10.000008827087349;0.8334989812299378;0.014006001824503945;0.014006000010300501;0.7182994550924243;-0.012024029601319975;0.7184042874001071
10.963849;1.0437672607664714;0.8331606364251946;0.798221188580625;-0.0016272851555156206;-0.001559045229818909;1.0441306244306243;10.00000687654225;0.8334989614414007;0.014006001867321382;0.01400600004216498;0.718299495009216;-0.012024029365186527;0.7184043659078878
10.973849;1.0437674782057103;0.8331604896824634;0.7982212007795226;-0.0016272851540799116;-0.0015590451572592555;1.044131470317438;10.00000496560011;0.8334989436435662;0.01400600191244516;0.014006000072875897;0.7182995409445438;-0.012024029085790037;0.7184044424647219
10.983849;1.04376769898005;0.8331603462521779;0.7982212114211277;-0.0016272851527360933;-0.0015590450841963196;1.0441313121082967;10.000003095630788;0.833498927689458;0.014006001959870232;0.014006000102329146;0.7182995926710218;-0.012024028764533087;0.7184045168789078
10.993849;1.0437679227646923;0.8331602064296573;0.7982212204211819;-0.0016272851513851072;-0.0015590450106604658;1.0441311498135046;10.000001268132442;0.833498913397965;0.014006002009562509;0.014006000130482473;0.7182996498894124;-0.012025028403255535;0.7184046057771895
11.003849;1.043768149278095;0.8331600704681937;0.7982212277341405;-0.0016272851499253662;-0.001559044936722774;1.0441309833973471;9.999999485439563;0.833498900573539;0.014006002061464774;0.014006000157351827;0.7182997122380151;-0.012025028004324841;0.7184046757034666
11.013849;1.0437693319245338;0.8331603505180022;0.7982208986905707;-0.001626420714920159;-0.0015582152557757978;1.0441308127966975;9.999997751014241;0.8334988890275042;0.014006002115534731;0.014006000182979013;0.7182997793042055;-0.01202502757075263;0.7184047435710563
11.023849;1.0437695630313286;0.8331602229614663;0.7982209027760597;-0.0016264207129471422;-0.0015582151813125112;1.044130637968646;9.999996069211878;0.8334988785718033;0.01400600217176706;0.014006000207408175;0.7182998505880531;-0.012025027106059542;0.7184048096697053
11.033849;1.0437697959920873;0.8331600999102665;0.7982209055849037;-0.0016264207106118408;-0.0015582151067598268;1.04413045894202;9.999994445303967;0.8334988690345744;0.014006002230166925;0.014006000230681045;0.7182999254596282;-0.01202502661388501;0.718404874333677
11.043849;1.043770030552969;0.8331599815250386;0.7982209075201189;-0.0016264207078743132;-0.0015582150322250043;1.0441302759241828;9.99999288556054;0.8334988602841876;0.014006002290704296;0.014006000252828603;0.7183000032037125;-0.012025026097909279;0.7184049378712769
11.053849;1.0437702664484114;0.8331598679541765;0.7982209090213063;-0.0016264207046957089;-0.001558214957772642;1.0441300894212164;9.999991396608541;0.83349885223119;0.014006002353292309;0.014006000273864932;0.7183000831288935;-0.012025025561973157;0.71840500049023
11.063849;1.0437705033532425;0.8331594104544677;0.7982205762360167;-0.0016253146687939337;-0.0015571552340928167;1.0441299002234155;9.999989984868177;0.8334988448393256;0.0140060024177837;0.014006000293786675;0.7183001646331351;-0.012026025009857581;0.7184050789948833
11.073849;1.0437707408736865;0.8331593068127071;0.798220577885699;-0.001625314664527134;-0.0015571551598824098;1.0441297092784372;9.99998865679823;0.8334988381190115;0.01400600248397738;0.014006000312557857;0.7183002472223486;-0.012026024444810648;0.7184051398621175
11.083849;1.0437709785811018;0.8331592081911723;0.7982205798674062;-0.001625314659584698;-0.0015571550858602104;1.0441295175927983;9.999987419258511;0.8334988320934044;0.014006002551639961;0.014006000330094933;0.7182993305249133;-0.012026023869374567;0.7184041998834632
11.093849;1.0437712160958028;0.8331591145768601;0.7982205822258182;-0.0016253146539030668;-0.0015571550120839488;1.0441293261573454;9.99998627931434;0.8334988268039779;0.014006002620518735;0.014006000346290706;0.7182994142710258;-0.012026023285792175;0.7184042586868847
11.103849;1.043771453128391;0.8331590259090652;0.7982205849655418;-0.0016253146474666902;-0.0015571549385810374;1.0441301358817028;9.999985243455367;0.8334988223641506;0.014006002690335383;0.014006000361050363;0.718299498240963;-0.01202602269657513;0.7184043163123375
11.113849;1.0437716894555709;0.8331589421485037;0.7982205880871386;-0.0016253146403439024;-0.001557154865357666;1.0441299475661436;9.999984316873872;0.8334988189682412;0.014006002760794799;0.014006000374292725;0.7182995822482392;-0.012026022104588655;0.718404372650209
11.123849;1.0437719249165325;0.8331585144779442;0.798220257414728;-0.0016242086004778725;-0.0015560951431012418;1.0441297618740144;9.999983503304229;0.8334988168166089;0.014006002831617178;0.014006000385927067;0.7182996661372161;-0.01202702151263178;0.7184044444001316
11.133849;1.0437721594197744;0.8331584406838921;0.7982202615742758;-0.001624208592541087;-0.0015560950705463584;1.0441295793372964;9.999982805112408;0.8334988160786104;0.01400600290255201;0.014006000395835163;0.7182997497424752;-0.012027020923178446;0.718404498188957
11.143849;1.0437733465744061;0.8331591326885375;0.7982202661218479;-0.001624450180107484;-0.0015563250403898413;1.0441294004494117;9.999982223400233;0.8334988169363531;0.014006002973359577;0.014006000403884302;0.7182998328665096;-0.012027020338560233;0.7184045509834596
11.153849;1.043773578853081;0.8331590689238956;0.7982202721868245;-0.0016244501722772631;-0.0015563249688889031;1.0441292257113215;9.999981758432181;0.8334988195848202;0.01400600304379394;0.014006000409963248;0.7182999153003465;-0.012027019761025165;0.7184046030229371
11.163849;1.0437738096548466;0.8331590102011804;0.7982202794784445;-0.0016244501647764578;-0.0015563248981069458;1.0441290555193032;9.999981410098226;0.8334988241876794;0.014006003113601543;0.014006000413997615;0.7182999968172314;-0.012027019192464074;0.7184046544475953
11.173849;1.0437740386127463;0.8331586076392999;0.7982199538181751;-0.001623344124433426;-0.0015552651787660073;1.044128890045937;9.999981177693376;0.8334988309008444;0.014006003182525317;0.01400600041593381;0.7183000771692949;-0.012027018634191934;0.7184047052467147
11.183849;1.0437742653213329;0.8331585587872751;0.7982199636736511;-0.0016233441181000262;-0.0015552651099318077;1.0441287292971968;9.999981059348958;0.8334988399186529;0.014006003250322988;0.014006000415722778;0.7183001561639674;-0.012027018086796137;0.7184047552930293
11.193849;1.0437744893158918;0.8331585144674191;0.7982199748454122;-0.001623344112649895;-0.0015552650424347962;1.044128573256212;9.999981051501624;0.833498851436364;0.01400600331679305;0.014006000413332378;0.7183002337678522;-0.012028017549971072;0.7184048211112314
11.203849;1.0437747100473638;0.8331584743260867;0.7982199873584225;-0.0016233441082847027;-0.00155526497656432;1.0441284219181122;9.99998114824915;0.8334988655650849;0.014006003381781337;0.014006000408774059;0.7183003101254284;-0.012028017022646189;0.7184048689228694
11.213849;1.0437749269579384;0.8331584380175525;0.7982200011272047;-0.0016233441051648051;-0.001555264912581341;1.0441282752271053;9.999981341323432;0.8334988823065168;0.014006003445174355;0.014006000402108178;0.7183003854569454;-0.012028016503407851;0.7184049151705911
11.223849;1.043775139661764;0.8331584051837054;0.7982200159437505;-0.0016233441033860557;-0.0015552648506960798;1.0441291330279752;9.999981621320355;0.8334989016181785;0.014006003506897978;0.014006000393424858;0.7183004599268892;-0.012028015990861422;0.7184049596135818
11.233849;1.0437753480623455;0.8331580265784253;0.798219697319657;-0.0016222380696524392;-0.0015542051416611235;1.0441289950832204;9.999981979103236;0.8334989234820834;0.014006003566907416;0.014006000382825928;0.7183005335854562;-0.012028015483854114;0.7184050020478575
11.243849;1.0437755522651098;0.8331579995224844;0.7982197134599263;-0.0016222380706276442;-0.0015542050845261453;1.044128861118073;9.999982406285408;0.833498947911217;0.014006003625150571;0.014006000370419106;0.7183006063919702;-0.012028014981561483;0.718405042246602
11.253849;1.043775752405453;0.8331579747277672;0.7982197298354431;-0.001622238072936996;-0.0015542050300369067;1.044128730812079;9.999982895521514;0.8334989749147177;0.014006003681522335;0.014006000356307002;0.7183006782828357;-0.012028014483440175;0.7184050799179159
11.263849;1.0437769022706318;0.8331587125079581;0.798219745593765;-0.0016224796698350267;-0.0015544350196490945;1.0441286037985125;9.9999834413344;0.8334990044521947;0.01400600373584731;0.014006000340567575;0.7183007492139664;-0.01202901398906948;0.7184051314457278
11.273849;1.0437770945699145;0.8331586907901755;0.7982197610896699;-0.0016224796745690014;-0.0015544349708073177;1.044128479770764;9.999984040447186;0.8334990364542813;0.014006003787902671;0.014006000323242666;0.7182998191428308;-0.012029013497940895;0.7184041631113094
11.283849;1.0437772829702268;0.833158669846423;0.7982197752072557;-0.001622479680415395;-0.0015544349248655489;1.0441283585663226;9.999984690847027;0.8334990709629306;0.01400600383745497;0.014006000304340006;0.7182998880167699;-0.012029013009638103;0.7184041910665194
11.293849;1.0437774672757674;0.8331583003545495;0.7982194529821499;-0.0016213736529061549;-0.0015533752323052435;1.0441282400640461;9.999985390666568;0.8334991082436964;0.014006003884286918;0.014006000283846215;0.7182999557974995;-0.012029012524389817;0.7184042152142122
11.303849;1.0437776471991438;0.8331582796193115;0.7982194621933001;-0.0016213736609181754;-0.0015533751921820963;1.044128124012301;9.99998613775005;0.8334991487281819;0.014006003928218274;0.014006000261744802;0.7183000224592339;-0.01202901204315856;0.7184042353397794
11.313849;1.0437778225123482;0.8331582583637268;0.7982194680042562;-0.0016213736699780374;-0.0015533751549429782;1.0441280099946402;9.999986929631508;0.8334991928924109;0.014006003969119222;0.014006000238039568;0.718300087966074;-0.012029011567176033;0.7184042512247338
11.323849;1.0437779930532827;0.8331582361666829;0.7982194698174924;-0.0016213736800375163;-0.001553375120499798;1.0441278975468649;9.999987763844297;0.8334992411889701;0.014006004006906094;0.014006000212783445;0.7183001522959506;-0.012029011097688398;0.7184042626944368
11.333849;1.0437781586484776;0.8331582125841923;0.7982194670058527;-0.001621373691057561;-0.0015533750886898997;1.0441277863264007;9.999988638470153;0.8334992940117817;0.014006004041535475;0.014006000186097958;0.7183002154584586;-0.012030010636071202;0.718404286412034
11.343849;1.0437783190890804;0.8331578382664881;0.7982191246941521;-0.0016202676685823957;-0.0015523154097861745;1.0441276762224045;9.999989552612043;0.8334993516788046;0.014006004072999609;0.014006000158172535;0.7183002774313737;-0.012030010183801631;0.7184042888693242
11.353849;1.0437784741512846;0.83315781044656;0.7982191107350702;-0.00162026768151284;-0.0015523153826472326;1.0441285673379819;9.999990506311471;0.8334994144518885;0.014006004101309524;0.014006000129248063;0.7183003380970042;-0.012030009742104842;0.7184042867570207
11.363849;1.0437786235864137;0.8331577798106301;0.7982190904372926;-0.001620267695428461;-0.0015523153575544397;1.0441284598966774;9.999991499553861;0.8334994825810211;0.014006004126488026;0.014006000099605833;0.7183003972663643;-0.012030009311723171;0.7184042799165473
11.373849;1.0437787670480474;0.8331577459307891;0.7982190635663824;-0.0016202677103486507;-0.0015523153343329245;1.0441283541608495;9.999992531229422;0.833499556308932;0.014006004148585216;0.014006000069560511;0.7183004547486345;-0.012030008893018345;0.7184042681393207
11.383849;1.0437789040672147;0.8331577084500775;0.7982190300488928;-0.0016202677262719884;-0.0015523153128465172;1.0441282503965394;9.999993599014648;0.8334996358139232;0.014006004167687335;0.014006000039423296;0.7183005103994204;-0.012030008486049544;0.7184042512892691
11.393849;1.0437799878681733;0.8331584279736011;0.7982189894484738;-0.0016205093342865151;-0.0015525453337151725;1.0441281489042706;9.999994699902304;0.83349972120704;0.01400600418390489;0.014006000009448996;0.7183005641511679;-0.012030008090579337;0.7184042294046048
11.403849;1.0437801107749713;0.8331580340590677;0.7982186085404843;-0.0016194033165865115;-0.0015514856658576245;1.04412805007281;9.999995830736204;0.8334998126152289;0.014006004197357784;0.014005999979816887;0.7183006160420475;-0.01203100770610817;0.7184042194827203
11.413849;1.0437802263157894;0.833157985208151;0.7982185555896614;-0.0016194033353684495;-0.001551485649200939;1.0441279543603637;9.99999698830405;0.8334999101936134;0.014006004208168941;0.014005999950649497;0.7183006662001334;-0.012031007331808646;0.7184041884173827
11.423849;1.0437803343886747;0.8331579324836051;0.7982184967475743;-0.001619403355033974;-0.001551485634106137;1.0441278622080046;9.999998168858696;0.8335000140785425;0.014006004216463577;0.014005999922024392;0.7183007147600149;-0.012031006966585564;0.7184041533423976
11.433849;1.0437804348796158;0.8331578757613448;0.7982184324872231;-0.001619403375515804;-0.0015514856205785146;1.0441277739948363;9.999999367603804;0.8335001244180393;0.01400600422237528;0.01400599989395775;0.7183007617951048;-0.012031006609393225;0.718404114578415
11.443849;1.0437805276748262;0.8331578149316452;0.798218363285672;-0.0016194033967544012;-0.001551485608632295;1.0441276901124281;10.000000578787303;0.8335002414039892;0.014006004226055205;0.014005999866401353;0.7183008073257612;-0.012031006259339574;0.7184040723764539
11.453849;1.0437806127109148;0.8331577499507085;0.7982182895303171;-0.0016194034187255655;-0.0015514855982717121;1.0441276110892552;10.000001796201014;0.8335003651990645;0.014006004227665505;0.014005999839275746;0.7183008513610464;-0.012031005915292237;0.7184040269484797
11.463849;1.0437806900336972;0.833157331987274;0.7982178772267846;-0.0016182974058843958;-0.0015504259398649517;1.044127537635624;10.000003013420134;0.8335004958576292;0.014006004227354594;0.01400599981251252;0.7182998939487488;-0.012031005575551569;0.7184029786436712
11.473849;1.0437807598625015;0.8331572588482988;0.7982177949165017;-0.0016182974293878331;-0.0015504259326469996;1.04412747061255;10.000004223649581;0.8335006333569438;0.014006004225248036;0.014005999786076482;0.718299935218074;-0.01203200523812013;0.7184029441302977
11.483849;1.0437808226075196;0.833157181785504;0.7982177083516991;-0.0016182974537557958;-0.0015504259269709562;1.0441274109816765;10.000005419687843;0.8335007776605504;0.014006004221469283;0.014005999759956589;0.7182999753681952;-0.012032004901045917;0.7184028902380879
11.493849;1.0437808788207557;0.8331571009287024;0.7982176175233955;-0.0016182974790610114;-0.0015504259228032345;1.044128359709304;10.000006594189745;0.8335009287327979;0.014006004216152047;0.014005999734152133;0.7183000146176328;-0.012032004562534877;0.7184028339065421
11.503849;1.0437809290994768;0.8331570164210023;0.7982175225256009;-0.001618297505350243;-0.0015504259201009705;1.0441283176164762;10.000007739600793;0.8335010865679671;0.014006004209424109;0.014005999708671063;0.7183000531752012;-0.012032004221114091;0.7184027753329881
11.513849;1.0437809740143922;0.8331569284461612;0.7982174236081626;-0.0016182975326599494;-0.00155042591880465;1.0441282852854763;10.000008847893398;0.8335012512332284;0.014006004201387546;0.01400599968352193;0.7183000912438022;-0.012032003875697746;0.7184027146845344
11.523849;1.0437819678465277;0.8331572491981222;0.7982169864996466;-0.0016174331132530857;-0.0015495963091976387;1.044128263116288;10.000009911308627;0.83350142284677;0.014006004192113331;0.014005999658706868;0.7183001290349574;-0.012032003525522555;0.7184026521136292
11.533849;1.0437820038981191;0.8331571552285052;0.7982168810716609;-0.001617433142709807;-0.0015495963104290573;1.044128251425405;10.00001092353901;0.8335016014799281;0.014006004181644395;0.014005999634231854;0.7183001667600778;-0.012032003170120303;0.7184025878396643
11.543849;1.0437820364659682;0.8331570589013033;0.7982167731779121;-0.0016174331732300388;-0.001549596312765771;1.0441282504464076;10.000011879566992;0.8335017870276052;0.014006004169996035;0.014005999610123672;0.7183002045811947;-0.012032002809246939;0.718402522158171
11.553849;1.043782065941077;0.8331569606657614;0.7982166633176568;-0.0016174332047471014;-0.0015495963161136;1.0441282602741153;10.000012774891403;0.8335019791362291;0.014006004157160025;0.014005999586440766;0.7183002426010486;-0.012033002442589586;0.718402472088683
11.563849;1.0437820925303405;0.833156861016075;0.798216551999502;-0.001617433237185002;-0.001549596320391508;1.0441282808509178;10.000013605619845;0.8335021772436145;0.014006004143119255;0.014005999563266902;0.7183002809573246;-0.012033002069375546;0.7184024043152594
11.573849;1.0437821164281045;0.8331567605046257;0.7982164397587244;-0.0016174332704912543;-0.0015495963255411302;1.0441283120461802;10.000014368634098;0.8335023806827417;0.014006004127857625;0.01400599954069331;0.7183003199241056;-0.012033001688266017;0.7184023357027267
11.583849;1.043782137922853;0.8331563108128769;0.7982159928903572;-0.0016163272679838902;-0.001548536681805402;1.0441283537340604;10.000015061125847;0.8335025888128806;0.014006004111360805;0.014005999518808897;0.7183003598915016;-0.012033001297537128;0.7184022663336764
11.593849;1.043782157322724;0.8331562101811881;0.7982158803499155;-0.0016163273030076015;-0.0015485366886012232;1.044128405707887;10.000015680322633;0.8335028011322086;0.014006004093617306;0.014005999497686283;0.7183004012270204;-0.01203300089545378;0.7184021962877448
11.603849;1.0437821748273768;0.8331561102629171;0.7982157683615512;-0.0016163273389091302;-0.0015485366961889274;1.0441284675425686;10.000016224194889;0.8335030172808179;0.014006004074618635;0.014005999477353967;0.7183004441574935;-0.012033000480631151;0.7184021256766377
11.613849;1.0437821905605318;0.8331560115559807;0.7982156573269064;-0.0016163273756863127;-0.0015485367045504428;1.044128538578483;10.00001669278635;0.8335032369347527;0.014006004054357677;0.014005999457793463;0.7183004887669032;-0.012033000052013184;0.7184020546613278
11.623849;1.0437822046892842;0.8331559145226959;0.7982155475693968;-0.0016163274133105699;-0.001548536713664648;1.0441286179651057;10.000017088409148;0.8335034596674954;0.014006004032820133;0.014005999438984755;0.7183005350408167;-0.012033999608752005;0.7184020001987242
11.633849;1.0437822174433167;0.8331558195831898;0.7982154393468005;-0.0016163274517268487;-0.0015485367235037665;1.0441297047304614;10.000017413754048;0.8335036848544242;0.014006004009966853;0.014005999420957493;0.7183005829058857;-0.01203399915017066;0.7184019290485897
11.643849;1.0437822290367982;0.8331553781902469;0.7982149986800491;-0.0016152214542176659;-0.0015474770843037485;1.0441297978844055;10.000017669893213;0.8335039117092713;0.014006003985732;0.014005999403799804;0.718300632281252;-0.01203399867549314;0.7184018582772258
11.653849;1.0437822395863374;0.8331552882276854;0.7982148943201973;-0.00161522149410702;-0.0015474770954393281;1.0441298964709163;10.0000178566022;0.8335041394472832;0.01400600396004788;0.01400599938763228;0.7183006831027953;-0.012033998183790563;0.7184017881987667
11.663849;1.0437832027668528;0.8331559616588518;0.7982147918951438;-0.001615463120308952;-0.0015477071464883145;1.044129999575484;10.000017974142487;0.8335043673999487;0.014006003932875793;0.014005999372584415;0.7182997353086247;-0.012033997674505519;0.718400719205228
11.673849;1.0437832110812597;0.8331558769139116;0.798214692544518;-0.0016154631617308654;-0.0015477071585943613;1.04413010636522;10.000018023893814;0.8335045950004726;0.014006003904225317;0.014005999358791108;0.7182997888527288;-0.012033997147829479;0.7184006512084894
11.683849;1.0437832179924553;0.8331557947631665;0.7982145959637242;-0.0016154632039238075;-0.0015477071710564957;1.0441302161524548;10.000018007768043;0.8335048217706045;0.014006003874148198;0.014005999346389793;0.7182998437619974;-0.012033996604637805;0.71840058451158
11.693849;1.0437832232344588;0.8331557152461331;0.798214502220377;-0.0016154632468687003;-0.001547707183821992;1.044130328411671;10.000017927895218;0.8335050473415948;0.014006003842713026;0.01400599933550285;0.7182999001602738;-0.012034996046432163;0.7184005359907513
11.703849;1.0437832265463631;0.8331552895859315;0.7982140771644601;-0.001614357252743447;-0.0015466475470586167;1.0441304427067741;10.000017786603436;0.833505271418284;0.014006003809989462;0.014005999326223774;0.7182999582185148;-0.012034995475302995;0.7184004721849192
11.713849;1.0437832276682397;0.8331552155697611;0.7982139894383301;-0.0016143572970212434;-0.0015466475603952614;1.0441305586024565;10.000017586113648;0.8335054937053729;0.01400600377605339;0.014005999318611129;0.7183000180749678;-0.0120349948936256;0.7184004097802065
11.723849;1.0437832262846334;0.8331551443640626;0.7982139050961652;-0.0016143573418241322;-0.0015466475740012558;1.0441306756403674;10.00001732804153;0.8335057138725726;0.014006003741003694;0.014005999312686871;0.7183000797776984;-0.012034994303631018;0.7184003486311885
11.733849;1.043783221979796;0.8331550759994549;0.7982138244172218;-0.0016143573870601717;-0.0015466475878632261;1.0441307933408663;10.000017013048069;0.8335059315442472;0.014006003704977534;0.014005999308448444;0.7183001432637337;-0.012034993707248733;0.7184002885780575
11.743849;1.0437832142909222;0.8331550104921495;0.798213747575547;-0.001614357432648528;-0.0015466476019727312;1.0441309111923092;10.00001664082881;0.8335061462737597;0.014006003668155319;0.014005999305879768;0.7183002083513623;-0.012034993106399777;0.7184002294771302
11.753849;1.0437832028775103;0.8331549478219198;0.7982136746461296;-0.0016143574785105893;-0.001546647616318175;1.0441310286599939;10.000016210484986;0.8335063575484651;0.014006003630755132;0.014005999304950783;0.7183002747364389;-0.012034992503457912;0.7184001711695694
11.763849;1.043783187680517;0.8331548879431585;0.7982136056393566;-0.0016143575245793852;-0.0015466476308879612;1.0441311452299655;10.000015721319528;0.8335065648493928;0.014006003593021878;0.014005999305615826;0.7183003420092303;-0.012034991901317708;0.7184001134428529
11.773849;1.043783168957808;0.8331544819016892;0.7982132062555267;-0.0016132515330620858;-0.001545587995863914;1.0441322604076648;10.000015173605124;0.8335067677223663;0.014006003555212466;0.014005999307807906;0.7183004096889973;-0.01203599130301045;0.7184000727903973
11.783849;1.043783147228873;0.8331544272259445;0.7982131447977125;-0.0016132515795705975;-0.0015455880108908677;1.0441323736359667;10.000014569004772;0.8335069658111393;0.014006003517571928;0.014005999311438713;0.7183004772634761;-0.012035990711327103;0.7184000154465267
11.793849;1.0437831231443218;0.8331543747390693;0.7982130868257409;-0.0016132516264146513;-0.0015455880261679622;1.0441324842580975;10.000013911205247;0.8335071588014713;0.014006003480316907;0.014005999316421556;0.7183005442190573;-0.012035990128798621;0.7183999579590046
