time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.803849;1.0437840510215164;0.8331550848556525;0.7982130316998436;-0.001613493256993048;-0.0015458180804705066;1.044132591581348;10.000013206194925;0.8335073463388647;0.014006003443642825;0.014005999322695606;0.7183006100331923;-0.012035989557997265;0.7183999001868683
11.813849;1.0437840240559515;0.8331550356801383;0.7982129801903157;-0.0016134933046696987;-0.0015458180962415675;1.0441326949600458;10.00001246124726;0.8335075280296549;0.014006003407722142;0.014005999330225016;0.7183006741463331;-0.01203598900178014;0.7183998420472406
11.823849;1.043783996444475;0.8331549877607916;0.7982129318100611;-0.001613493352784725;-0.0015458181122276172;1.0441327938255007;10.00001168361582;0.8335077035087959;0.01400600337267766;0.014005999338993937;0.7183007360002566;-0.012035988463373526;0.7183997835694104
11.833849;1.0437839686691768;0.8331545921433267;0.7982125523313327;-0.0016123873624210347;-0.0015447584784950097;1.0441328876636007;10.000010879547633;0.8335078725013731;0.014006003338572232;0.014005999349029526;0.7183007951343033;-0.012035987946280172;0.718399724969974
11.843849;1.0437839412030192;0.8331545465428581;0.7982125102181569;-0.0016123874112793212;-0.001544758494823394;1.0441329760727567;10.000010053197064;0.8335080348404711;0.014006003305431662;0.014005999360430394;0.7183008512152296;-0.012035987453728468;0.7183996666330613
11.853849;1.0437839144548975;0.8331545020317014;0.7982124712076486;-0.0016123874603718158;-0.0015447585112027123;1.0441330589245492;10.00000920682545;0.8335081904500702;0.01400600327327075;0.014005999373359777;0.7183009039845574;-0.012036986988067561;0.71839962575871
11.863849;1.0437838886764275;0.8331544583988638;0.7982124352475222;-0.0016123875096227692;-0.0015447585275002117;1.044133136387867;10.000008343015933;0.8335083392858534;0.01400600324210006;0.014005999388014858;0.7183009531905576;-0.012036986550825706;0.7183995692734501
11.873849;1.043783863949551;0.8331544153331575;0.7982124023294281;-0.0016123875589994618;-0.001544758543576886;1.044133208764751;10.000007466369107;0.8335084812667856;0.014006003211918553;0.014005999404599602;0.7182999985304429;-0.012036986143272171;0.7183985145087767
11.883849;1.0437838402696484;0.8331543725582254;0.7982123725599831;-0.0016123876084996969;-0.0015447585593189317;1.0441332763632436;10.0000065832192;0.8335086162874575;0.014006003182713205;0.014005999423293607;0.7183000396545507;-0.01203698576678527;0.7183984616469797
11.893849;1.043783817665064;0.8331539810480338;0.7982120119788011;-0.0016112816192440965;-0.0015436989247425714;1.0441333394683465;10.00000570037632;0.8335087442797594;0.014006003154466156;0.014005999444221854;0.7183000762296882;-0.012036985422697091;0.7183984113190877
11.903849;1.0437837962577998;0.8331539384525467;0.7982119894371597;-0.0016112816690284503;-0.001543698939647134;1.044133398319773;10.000004823671185;0.8335088652447099;0.014006003127144276;0.014005999467463963;0.7183001079601884;-0.012036985112068977;0.7183983640245869
11.913849;1.0437837762050397;0.833153895897684;0.7982119710866389;-0.0016112817189901083;-0.0015436989541197789;1.0441334530921313;10.0000039570532;0.8335089792446931;0.014006003100680715;0.014005999493093828;0.718300134574141;-0.012036984835859748;0.718398320262281
11.923849;1.0437837575782685;0.8331538534511475;0.798211957228028;-0.0016112817691471817;-0.001543698968157739;1.044134503884821;10.000003102800896;0.8335090863743555;0.014006003074977107;0.01400599952119507;0.7183001558514036;-0.012036984595255689;0.7183982805313457
11.933849;1.043783740265925;0.8331538112716633;0.7982119481233929;-0.0016112818194813827;-0.001543698981719272;1.0441345507254047;10.000002262035444;0.8335091867357936;0.014006003049909016;0.014005999551849857;0.7183001716511975;-0.012037984391762187;0.7183982620482324
11.943849;1.0437837239708685;0.8331537695715168;0.7982119440539479;-0.0016112818699239252;-0.0015436989947121857;1.0441345936176925;10.00000143485278;0.8335092804189871;0.014006003025313234;0.014005999585132435;0.7183001818925744;-0.01203798422692452;0.7183982316518185
11.953849;1.0437846619991613;0.8331544893546775;0.7982119448758531;-0.00161152350147703;-0.0015439290451844103;1.0441346325865914;10.000000620714943;0.8335093674928301;0.014006003000985623;0.0140059996211019;0.7183001865475463;-0.012037984101829954;0.718398206298098
11.963849;1.0437846466088767;0.8331541004273706;0.7982116175494076;-0.0016104175117805392;-0.001542869406738764;1.04413466769358;9.999999819306367;0.8335094480151054;0.014006002976703028;0.014005999659780662;0.7183001856584501;-0.012037984016796606;0.7183981860603118
11.973849;1.0437846311470926;0.8331540615526835;0.7982116303778923;-0.001610417561781805;-0.0015428694175252116;1.0441346990318636;9.999999030892262;0.833509522076235;0.014006002952236767;0.014005999701139414;0.7183001793282924;-0.01203798397163967;0.7183981709641282
11.983849;1.0437846153371075;0.8331540241896884;0.7982116493750061;-0.0016104176112976157;-0.0015428694275338467;1.0441347266668175;9.999998255776799;0.8335095898690418;0.014006002927363188;0.014005999745107614;0.7183001677226991;-0.012037983966119655;0.718398161028747
11.993849;1.0437845989701968;0.8331539887464822;0.798211674692709;-0.0016104176601354305;-0.0015428694367584542;1.0441347506095093;9.999997493754755;0.8335096516823817;0.014006002901887318;0.014005999791590907;0.7183001510939189;-0.01203798399990415;0.7183981562313208
12.003849;1.0437845819156515;0.8331539556711599;0.798211706368772;-0.0016104177081020577;-0.001542869445169679;1.044134770862484;9.99999674435524;0.8335097078033131;0.01400600287564992;0.014005999840481453;0.7183001297349165;-0.012037984072353854;0.7183981564641451
12.013849;1.0437845641512806;0.8331539253968164;0.7982117443413627;-0.0016104177550142853;-0.0015428694527314915;1.0441347874277582;9.999996007632149;0.8335097584368715;0.014006002848525927;0.014005999891668397;0.7183001038835501;-0.01203898418262732;0.7183981782880394
12.023849;1.0437845457365056;0.8331538983648157;0.7982117884752106;-0.001610417800711365;-0.0015428694594241525;1.0441348003324908;9.999995284614926;0.8335098036783494;0.01400600282044169;0.014005999945038546;0.7183000737002853;-0.012038984330004618;0.7183981879264051
12.033849;1.0437845267869206;0.8331535262047072;0.798211504361211;-0.0016093118050604204;-0.0015418098152416286;1.0441348097074716;9.999994576786868;0.8335098435337268;0.014006002791381922;0.014006000000460391;0.7183000393306174;-0.012038984514164821;0.7183982018391039
12.043849;1.0437845075319228;0.8331535071654982;0.7982115602711539;-0.001609311847951563;-0.001541809820239822;1.044134815754397;9.999993885222677;0.8335098779686982;0.014006002761365712;0.01400600005777254;0.7183000009482792;-0.012038984735412504;0.7183982197269788
12.053849;1.043784488345933;0.8331534929063598;0.7982116217831875;-0.001609311889301521;-0.001541809824477108;1.0441348186188573;9.99999321046926;0.8335099069198112;0.014006002730422545;0.014006000116793742;0.718299958729082;-0.012038984994950715;0.7183982413378924
12.063849;1.0437844696734289;0.833153483936434;0.7982116886913941;-0.0016093119290752822;-0.00154180982801562;1.0441348183720986;9.999992552909456;0.83350993027134;0.014006002698598825;0.014006000177347076;0.71829991279866;-0.012038985294966383;0.7183982664973501
12.073849;1.0437844519636175;0.8331534807523792;0.7982117607849912;-0.0016093119672927832;-0.0015418098308678724;1.0441358151017377;9.999991912685458;0.8335099478684582;0.014006002665973379;0.014006000239268002;0.7182998632026879;-0.012038985638290794;0.718398295091214
12.083849;1.043784435711287;0.833153483841501;0.7982118378506213;-0.0016093120039902286;-0.0015418098329885565;1.0441358089516841;9.999991289478238;0.8335099595863581;0.01400600263264609;0.014006000302388346;0.7182998099189799;-0.012038986027681891;0.7183983270309768
12.093849;1.043784421505697;0.833153144820972;0.7982115853927002;-0.0016082059991713374;-0.0015407501843010109;1.0441358001018122;9.999990682896076;0.8335099654144505;0.014006002598721121;0.01400600036653341;0.7182987529121211;-0.012039986465292725;0.7183973791383408
12.103849;1.0437853636690637;0.8331539226216786;0.798211671015793;-0.0016084476105696843;-0.001540980222236817;1.0441357887946763;9.999990093021173;0.8335099654977832;0.014006002564315216;0.014006000431543437;0.7182986922057006;-0.012039986952981774;0.7183974175362133
12.113849;1.0437853554235603;0.8331539471293749;0.7982117607946173;-0.0016084476425432426;-0.0015409802219014683;1.0441357753982672;9.999989520376312;0.8335099600931677;0.014006002529572337;0.014006000497297336;0.7182986279032925;-0.012039987493022859;0.7183974590106952
12.123849;1.0437853509180526;0.8331539793543828;0.7982118536330902;-0.0016084476727621162;-0.0015409802207678324;1.0441357603867072;9.999988965357376;0.833509949483314;0.014006002494660483;0.014006000563734345;0.7182985601565047;-0.012039988088167246;0.7183975033587804
12.133849;1.0437853504102919;0.8331540195278397;0.7982119488878893;-0.0016084477011318562;-0.0015409802188700512;1.0441357442071055;9.999988427547335;0.8335099339452025;0.014006002459751008;0.014006000630860993;0.7182984891591647;-0.012039988740847635;0.71839755023923
12.143849;1.043785353933054;0.833154067888282;0.798212045892221;-0.001608447727592303;-0.0015409802162648773;1.0441357271366511;9.999987905357516;0.8335099137533688;0.014006002424997964;0.014006000698717005;0.7182984151486342;-0.012039989452358351;0.7183975991906537
12.153849;1.0437853613634596;0.8331541246371285;0.7982121439421404;-0.0016084477521055474;-0.001540980213028158;1.044135709272143;9.999987396166611;0.8335098891629019;0.014006002390535089;0.014006000767318378;0.7182983383704669;-0.012039990222626163;0.718397649705631
12.163849;1.04378537247848;0.8331538410614814;0.7982119081103711;-0.0016073417335246867;-0.0015399205591237694;1.0441356906493244;9.999986896643538;0.8335098603963257;0.01400600235648285;0.01400600083662737;0.7182982590585546;-0.01203999105034524;0.7183977012677744
12.173849;1.043785386987641;0.8331539149902202;0.7982120061983733;-0.0016073417540383456;-0.001539920554803831;1.0441356713289314;9.999986403146647;0.8335098276369007;0.01400600232294539;0.014006000906552785;0.718298177468699;-0.012040991933391205;0.718397770121818
12.183849;1.0437854046272077;0.8331539976148693;0.7982121033819851;-0.001607341772519;-0.0015399205499701163;1.0441356514088647;9.999985912418303;0.8335097910292746;0.014006002290002298;0.014006000976954312;0.7182980938987743;-0.012040992869396566;0.7183978222794375
12.193849;1.043785425197639;0.8331540889188407;0.7982121991470856;-0.001607341788977633;-0.00153992054461364;1.0441356310291834;9.999985422061272;0.8335097506947281;0.014006002257721539;0.014006001047654423;0.7182980086312004;-0.012040993855866551;0.7183978741159771
12.203849;1.0437854484554665;0.8331541888331938;0.7982122930537537;-0.0016073418034456214;-0.0015399205387296088;1.0441356103813517;9.999984930054335;0.8335097067495315;0.014006002226184346;0.014006001118462908;0.7182979218831196;-0.012040994889857798;0.7183979253009318
12.213849;1.0437854740529848;0.8331542973027906;0.7982123847291603;-0.0016073418159639836;-0.0015399205323386952;1.0441355897255977;9.999984433799517;0.8335096593334531;0.01400600219549434;0.014006001189208047;0.7182978338527983;-0.012040995967888529;0.7183979755129738
12.223849;1.0437855016085336;0.8331544142789485;0.7982124738829285;-0.0016073418265869057;-0.0015399205254940072;1.044135569349898;9.999983930056258;0.8335096086068099;0.01400600216578055;0.01400600125977207;0.7182977447697114;-0.012040997086102968;0.7183980244219021
12.233849;1.0437855307714576;0.833154190775781;0.798212226131767;-0.0016062357942733627;-0.0015388608681580487;1.0441365494665424;9.999983416041312;0.8335095546834892;0.01400600213719234;0.014006001330107529;0.7182976548404082;-0.01204099824027379;0.7183980717042807
12.243849;1.0437855612791185;0.8331543242829815;0.7982123099517694;-0.0016062358013095323;-0.0015388608606012831;1.044136530201085;9.999982890111527;0.8335094976040944;0.014006002109872994;0.014006001400212869;0.718297564186268;-0.012040999425739551;0.7183981170716686
12.253849;1.0437865467157865;0.8331552263456008;0.7982123907577947;-0.0016064773821695085;-0.001539090889596655;1.044136511677754;9.99998235121813;0.8335094374112205;0.014006002083938755;0.01400600147009217;0.7182974728991943;-0.012041000637475607;0.7183981602841354
12.263849;1.0437865797389403;0.8331553748755807;0.7982124694207482;-0.0016064773857427568;-0.001539090881526389;1.0441364940651519;9.999981798342661;0.8335093742123164;0.014006002059485446;0.014006001539730596;0.7182973811069415;-0.012042001870137395;0.7183982179244491
12.273849;1.0437866140594156;0.8331555300541069;0.7982125453067017;-0.001606477387582367;-0.001539090873301782;1.0441364775347672;9.999981230511356;0.8335093081723761;0.01400600203659948;0.014006001609082582;0.7182972889308822;-0.012042003118092656;0.7183982563572057
12.283849;1.0437866496563284;0.8331556912827054;0.7982126181314843;-0.0016064773876966697;-0.0015390908650383722;1.0441364621740779;9.999980646765687;0.8335092395064913;0.014006002015347985;0.014006001678070359;0.718297196436475;-0.01204200437557704;0.7183982922633965
12.293849;1.0437866865266374;0.8331569639842775;0.7982137472830021;-0.00160612852389947;-0.0015387566273973212;1.0441364479704347;9.999980045880505;0.8335091684849124;0.014006001995771941;0.014006001746595557;0.7182971036579325;-0.012042005636878248;0.7183983255179125
12.303849;1.0437867247156576;0.8331567865140607;0.7982134790462998;-0.0016050224785076807;-0.001537696969306212;1.0441364349176177;9.999979426194255;0.8335090954240495;0.01400600197790121;0.014006001814547222;0.7182970106479866;-0.012042006896469977;0.718398355883487
12.313849;1.0437867642961114;0.8331569618759429;0.7982135414044269;-0.0016050224739070909;-0.0015376969618209077;1.0441364231158496;9.999978785753148;0.8335090206811949;0.014006001961756796;0.014006001881794898;0.7182969175055721;-0.012042008149159374;0.7183983830410232
12.323849;1.0437868053682995;0.8331571404599275;0.7982136000178641;-0.001605022468070724;-0.001537696954855917;1.0441364127626862;9.9999781226213;0.8335089446607291;0.014006001947332494;0.014006001948174062;0.7182958243563272;-0.012042009390188353;0.7183974068519653
12.333849;1.0437868480525165;0.8331573215837103;0.7982136547821218;-0.0016050224611734514;-0.0015376969485133196;1.0441364040649483;9.999977434903075;0.8335088678016185;0.014006001934593879;0.014006002013480012;0.7182957313034852;-0.012042010615102669;0.7183974268577475
12.343849;1.0437868924449636;0.8331575046269419;0.7982137056115385;-0.0016050224533542656;-0.0015376969428594633;1.0441363971294637;9.999976720404806;0.8335087905486221;0.014006001923503196;0.014006002077487338;0.7182956384067158;-0.012042011819499711;0.7183974430790081
12.353849;1.0437869386050334;0.8331576890223971;0.7982137524449636;-0.0016050224447235646;-0.001537696937907167;1.0441363918815016;9.999975976358542;0.8335087133583965;0.014006001914044285;0.01400600213998641;0.7182955456933079;-0.012043012998968513;0.7183974721746545
12.363849;1.0437869866057228;0.8331578742877502;0.7982137952378655;-0.0016050224353712952;-0.0015376969336428792;1.0441363880295278;9.999975199200843;0.8335086367587442;0.014006001906229132;0.014006002200806437;0.7182954531917136;-0.01204301414927246;0.7183974805281887
12.373849;1.04378703656173;0.8331577111908491;0.7982134996924101;-0.0016039163831767051;-0.0015366372798591228;1.0441363850729524;9.999974384703439;0.8335085614155575;0.014006001900085774;0.014006002259817529;0.7182953610007057;-0.012043015266548331;0.7183974848304873
12.383849;1.0437870885743517;0.8331578971161596;0.7982135340878557;-0.0016039163727402397;-0.0015366372769634496;1.0441363823675844;9.999973528985887;0.8335084881230916;0.014006001895634008;0.014006002316929424;0.7182952693586789;-0.012043016347199002;0.718397485043081
12.393849;1.0437871426848275;0.833158082752071;0.7982135638439094;-0.0016039163620426553;-0.0015366372747494812;1.044137379244398;9.999972629791088;0.8335084177016163;0.01400600189286332;0.014006002372092322;0.7182951786522886;-0.012043017387436754;0.7183974812010822
12.403849;1.0437871988891814;0.8331582675073859;0.7982135885461573;-0.001603916351281375;-0.0015366372732070533;1.0441373751390293;9.999971687099507;0.8335083509112041;0.014006001891735809;0.014006002425286298;0.7182950893247847;-0.01204301838307781;0.718397473424326
12.413849;1.0437872571438531;0.833158450719139;0.7982136079664147;-0.0016039163406223707;-0.001536637272337405;1.044137369661187;9.999970702863887;0.8335082884352287;0.014006001892212492;0.014006002476494474;0.7182950017221417;-0.012043019330016072;0.7183974618583727
12.423849;1.0437882710847461;0.8331593924838463;0.7982136217735963;-0.001604157903536137;-0.0015368673086939807;1.0441373625591281;9.999969679677024;0.8335082308837745;0.014006001894260003;0.014006002525682034;0.7182949160188338;-0.01204302022500517;0.7183974466018688
12.433849;1.0437883333946096;0.8331595705419792;0.7982136312416608;-0.0016041578934538113;-0.0015368673092726304;1.044137353668704;9.999968618972748;0.8335081788143681;0.014006001897819998;0.014006002572804705;0.7182948322700217;-0.01204302106633646;0.718397427665103
12.443849;1.0437883979548555;0.8331597450007117;0.7982136364373654;-0.0016041578837522666;-0.0015368673106614594;1.0441373429055614;9.999967520923535;0.8335081327665423;0.014006001902795329;0.0140060026178376;0.7182947504911696;-0.012044021854034675;0.7183974217027993
12.453849;1.0437884650186477;0.8331595663891401;0.7982133036413271;-0.0016030518310806278;-0.0015358076626489482;1.0441373302282364;9.999966386511586;0.8335080932483627;0.014006001909074774;0.014006002660789128;0.7182946707117119;-0.012044022589357094;0.7183973949446996
12.463849;1.0437885348109992;0.833159731960299;0.7982133017264007;-0.001603051822023162;-0.0015358076659599935;1.0441373155767308;9.99996521934704;0.8335080606891293;0.014006001916541383;0.01400600270167979;0.7182945930062536;-0.012044023274178634;0.7183973638165001
12.473849;1.0437886074540987;0.833159892597881;0.7982132967036377;-0.0016030518131183167;-0.0015358076704537974;1.0441372988541295;9.999964025652144;0.833508035424979;0.014006001925055985;0.014006002740518646;0.7182945174886574;-0.012044023910826299;0.7183973279341521
12.483849;1.0437886828587086;0.8331600482615501;0.7982132886439429;-0.0016030518042340534;-0.001535807676286886;1.0441372799789344;9.999962812985888;0.8335080176858697;0.01400600193445627;0.014006002777318734;0.7182944442336887;-0.012044024502061398;0.7183972869204651
12.493849;1.0437887606597263;0.8331601990246518;0.7982132775486382;-0.0016030517952647118;-0.0015358076835732856;1.0441372589623106;9.99996158866644;0.8335080075559238;0.01400600194456785;0.01400600281212179;0.7182943731498609;-0.012044025050728489;0.7183972404669189
12.503849;1.0437888402265045;0.8331603449725932;0.7982132634546945;-0.001603051786135352;-0.0015358076923513008;1.04413723591532;9.999960358629883;0.8335080049966129;0.01400600195521704;0.014006002844983632;0.7182943039386407;-0.012044025559228377;0.7183971883672066
12.513849;1.0437889207224484;0.8331604861388363;0.7982132464771092;-0.001603051776798092;-0.001535807702587826;1.0441372109832567;9.999959127282553;0.8335080099246626;0.014006001966261459;0.014006002875946775;0.7182942361952694;-0.012044026029286465;0.7183971304883626
12.523849;1.0437890011960818;0.833160273594211;0.7982128925739467;-0.0016019457238916166;-0.0015347480639116373;1.0441371842780138;9.999957898119382;0.8335080222132599;0.014006001977614937;0.014006002905045774;0.7182941695323601;-0.012044026462312967;0.7183970667579126
12.533849;1.043789080664727;0.8331604049058084;0.7982128704743735;-0.0016019457140573144;-0.0015347480768249104;1.0441371558673607;9.999956674503037;0.8335080416682085;0.014006001989230459;0.014006002932329793;0.7182941036469358;-0.012045026860182323;0.7183970139993976
12.543849;1.04378915818024;0.8331605310615428;0.7982128463231547;-0.0016019457039297999;-0.0015347480909168212;1.0441371258291976;9.999955460279953;0.8335080680779737;0.014006002001069086;0.01400600295786975;0.7182940383585119;-0.012045027225559658;0.7183969389045388
12.553849;1.043789232843564;0.833160651990046;0.798212820542791;-0.0016019456934803365;-0.0015347481060747645;1.0441370942967367;9.999954259648757;0.8335081012372765;0.014006002013080287;0.014006002981759726;0.7182939736007369;-0.01204502756127552;0.7183968585150249
12.563849;1.0437893037259103;0.8331607676458619;0.7982127935030949;-0.0016019456826838992;-0.0015347481221924793;1.044137061431961;9.999953076324159;0.8335081409021239;0.014006002025188157;0.014006003004129401;0.7182939093433905;-0.012045027869552586;0.7183967730237304
12.573849;1.0437893698031397;0.8331608779024258;0.7982127654769204;-0.0016019456715084652;-0.0015347481391501463;1.044138027366005;9.999951913093904;0.8335081867643199;0.01400600203730105;0.014006003025137107;0.7182928455492982;-0.012045028151992956;0.7183956826926405
12.583849;1.0437894300503447;0.8331609825488404;0.7982127366535449;-0.0016019456599275152;-0.0015347481567959686;1.044137992196005;9.999950772212797;0.8335082384792734;0.014006002049338478;0.014006003044932559;0.7182927822279757;-0.0120450284101002;0.7183955873991668
12.593849;1.043790437306578;0.8331618421987242;0.7982127067146784;-0.0016021872190564227;-0.00153497821087648;1.0441379560130812;9.999949656051278;0.8335082957292819;0.01400600206123594;0.014006003063637284;0.7182927194812326;-0.012045028645695245;0.7183954875360976
12.603849;1.0437904835864817;0.8331615863846056;0.7982123424236905;-0.0016010811622586259;-0.0015339185790174653;1.0441379188845912;9.999948567351268;0.8335083582449233;0.014006002072922767;0.014006003081348101;0.7182926574643902;-0.012045028861193905;0.7183953834152582
12.613849;1.043790522068236;0.8331616736721466;0.7982123119727845;-0.0016010811495718374;-0.0015339185977916825;1.0441378808802204;9.999947509319167;0.8335084257190412;0.014006002084307752;0.014006003098134361;0.7182925963059088;-0.012045029059739469;0.7183952753742819
12.623849;1.0437905522198845;0.833161755310133;0.7982122813903662;-0.0016010811366000911;-0.0015339186167118092;1.0441378421743284;9.99994648595664;0.8335084977120837;0.014006002095297744;0.014006003114038176;0.718292536068788;-0.012046029244728883;0.7183951805532834
12.633849;1.0437902726709276;0.8331615898612649;0.7982122495314034;-0.001601841905640175;-0.001534647948533291;1.0441378030808919;9.99994550202303;0.8335085736849174;0.014006002105821808;0.01400600312908526;0.718292476767465;-0.012046029418886462;0.7183950658151849
12.643849;1.0437902844682403;0.8331616606087758;0.7982122194110134;-0.0016018418923540736;-0.0015346479677170958;1.0441377640167107;9.999944562292171;0.8335086531028977;0.014006002115835296;0.014006003143299283;0.7182924183716145;-0.012046029583646804;0.7183949482821634
12.653849;1.043790286260502;0.8331617261809994;0.7982121898000948;-0.0016018418790870435;-0.0015346479870577549;1.0441377255064428;9.999943670676819;0.8335087354798651;0.01400600212532185;0.01400600315671492;0.7182923607987499;-0.012046029739087465;0.718394828172329
12.663849;1.0437902775873573;0.8331617868895169;0.7982121608217305;-0.0016018418659366016;-0.001534648006515859;1.0441376882178826;9.99994282945248;0.8335088203973948;0.014006002134297079;0.014006003169380995;0.7182923039620265;-0.012046029884298074;0.7183947055349748
12.673849;1.0437902581495948;0.8331618431501299;0.7982121325470691;-0.00160184185293617;-0.0015346480260199336;1.044137652933897;9.999942038748648;0.8335089075359707;0.014006002142811343;0.014006003181365445;0.7182922478346152;-0.012046030017937092;0.7183945803359956
12.683849;1.0437902278191555;0.8331615466045367;0.7982117708312587;-0.001600735795610703;-0.001533588394805536;1.0441376204353419;9.999941296809217;0.8335089966162282;0.014006002150951593;0.01400600319277953;0.7182921924301604;-0.01204603013865741;0.7183944525787551
12.693849;1.043790186610151;0.8331615956129025;0.7982117443015436;-0.0016007357827812025;-0.0015335884142437734;1.0441375913768485;9.999940600814137;0.8335090872648044;0.014006002158816493;0.014006003203796514;0.7182921377390621;-0.012046030245565137;0.718394322340823
12.703849;1.0437901346395089;0.8331616421208607;0.7982117189778427;-0.0016007357699175204;-0.0015335884336497379;1.0441375662480752;9.999939947786928;0.8335091789660455;0.014006002166471266;0.01400600321462772;0.7182920837086779;-0.012046030338627181;0.7183941897135746
12.713849;1.043790072070396;0.8331616870436206;0.7982116951331613;-0.0016007357569163543;-0.0015335884530853102;1.0441375454100565;9.999939335430032;0.8335092711754382;0.014006002173930936;0.014006003225472106;0.7182920302324314;-0.01204603041841289;0.7183940547408356
12.723849;1.0437899990597077;0.8331617312765365;0.798211673053242;-0.0016007357436670353;-0.0015335884726553832;1.0441375291501769;9.999938762414692;0.8335093634949944;0.0140060021811803;0.014006003236486212;0.718291977155996;-0.012047030485523628;0.7183939342029559
12.733849;1.0437899157324837;0.8331617755651269;0.7982116529963442;-0.0016007357300869436;-0.001533588492478049;1.0441375177357364;9.999938227878431;0.8335094557381226;0.014006002188199643;0.014006003247788376;0.7182919243477335;-0.01204703054048996;0.7183937946167008
12.743849;1.0437898221613233;0.8331618204483721;0.7982116351263345;-0.0016007357161374749;-0.0015335885126315611;1.0441375114345453;9.99993773078757;0.8335095478534863;0.01400600219497368;0.0140060032594779;0.7182918717502932;-0.012047030583938231;0.7183936528957622
12.753849;1.043789718362775;0.8331618662863076;0.798211619511056;-0.0016007357018004338;-0.0015335885331289809;1.0441385104661394;9.999937269672932;0.833509639856416;0.014006002201474108;0.014006003271650393;0.7182918193747497;-0.012047030616640848;0.7183935092411623
12.763849;1.0437905580046345;0.8331623252228211;0.7982112715144696;-0.001599871210393177;-0.0015327589378478894;1.0441385149290645;9.999936842430428;0.8335097318733373;0.014006002207633384;0.014006003284403813;0.7182917673256318;-0.012047030639335581;0.7183933638534328
12.773849;1.0437904336543748;0.8331623735663732;0.7982112605773981;-0.0015998711952438225;-0.0015327589589611596;1.044138524761576;9.999936446428109;0.8335098241843237;0.014006002213344434;0.014006003297829235;0.718291715841805;-0.012047030652301458;0.7183932169032982
12.783849;1.0437902988716983;0.8331624234221431;0.7982112523033128;-0.0015998711797087445;-0.0015327589803700871;1.0441385397195895;9.999936079474262;0.8335099171205186;0.014006002218486358;0.014006003311978777;0.7182916652427103;-0.012047030655061162;0.7183930685038918
12.793849;1.0437901535355079;0.8331624750154403;0.7982112471374138;-0.0015998711638453577;-0.0015327590020904015;1.0441385593819328;9.999935740502593;0.8335100109192269;0.014006002222948065;0.014006003326833074;0.7182916158196451;-0.01204703064644444;0.7183929187257652
12.803849;1.043789997696419;0.8331625285028148;0.7982112455717751;-0.0015998711477253028;-0.001532759024154702;1.0441385831909884;9.999935428746532;0.83351010569137;0.014006002226641145;0.014006003342299457;0.7182915677941583;-0.012047030624900411;0.7183927676803823
12.813849;1.0437898317051262;0.8331625839355331;0.7982112480101744;-0.0015998711314098607;-0.0015327590466144003;1.0441386104945578;9.999935142605787;0.8335102014626135;0.014006002229504797;0.014006003358234894;0.7182915213125834;-0.012047030589204671;0.7183926155671814
12.823849;1.0437896561622757;0.83316264134737;0.7982112547374622;-0.0015998711149436031;-0.001532759069540861;1.0441386406176492;9.999934879689667;0.8335102982060576;0.014006002231497687;0.014006003374479674;0.7182914764079192;-0.012048030539258403;0.7183924794062052
12.833849;1.0437894716948029;0.8331627008319434;0.7982112659596377;-0.0015998710983519508;-0.0015327590930142125;1.0441386729208373;9.999934637648174;0.8335103958669946;0.014006002232595263;0.014006003390889662;0.7182904329884927;-0.012048030476030373;0.7183913260565182
12.843849;1.0437892787590077;0.8331624136707262;0.7982109475919504;-0.0015987650360930652;-0.0015316994663072151;1.0441387067525667;9.999934415030305;0.8335104943694004;0.01400600223281741;0.014006003407346422;0.7182903908884847;-0.01204803040074342;0.7183911722648014
12.853849;1.0437890776111252;0.8331624777082549;0.7982109681690367;-0.0015987650193107124;-0.0015316994910709817;1.044138741420507;9.999934211944973;0.8335105935711548;0.014006002232251732;0.014006003423741352;0.7182903499025923;-0.012048030314398517;0.7183910184168883
12.863849;1.0437888683598164;0.8331625441202981;0.7982109935141474;-0.001598765002519893;-0.0015316995165631337;1.044138776305089;9.99993403010259;0.8335106932203942;0.014006002231033404;0.01400600343994777;0.7182903097891765;-0.012048030217963412;0.7183908646989227
12.873849;1.0437886510215717;0.8331626128595666;0.7982110236885172;-0.0015987649858027427;-0.001531699542819823;1.0441388109898966;9.99993387218251;0.8335107929807988;0.014006002229310954;0.014006003455804864;0.7182902703094849;-0.012048030112654411;0.7183907111812143
12.883849;1.0437884255636627;0.8331626838476811;0.798211058757243;-0.0015987649692097484;-0.0015316995698448086;1.0441388452751927;9.999933741398248;0.8335108924732745;0.014006002227236823;0.01400600347112351;0.718290231270286;-0.012048029999909695;0.7183905578384896
12.893849;1.0437881919485252;0.8331627569925373;0.7982110987708297;-0.0015987649527406135;-0.0015316995976401362;1.0441388790991368;9.999933641381597;0.8335109912653903;0.014006002224982432;0.01400600348569643;0.718290192508035;-0.012048029881340265;0.718390404658408
12.903849;1.043787950223993;0.833162832169131;0.7982111437586262;-0.001598764936349936;-0.0015316996262509876;1.0441389124559395;9.99993357576444;0.833511088867459;0.01400600222274917;0.014006003499303529;0.7182901538749918;-0.012048029758987536;0.7183902517263252
12.913849;1.0437877005984957;0.8331629092221107;0.7982111937161065;-0.0015987649199663155;-0.0015316996557649914;1.044138945373836;9.999933547811949;0.8335111848001052;0.014006002220748237;0.014006003511721207;0.7182901152686844;-0.012048029635427065;0.7183900992131247
12.923849;1.043787443420671;0.8331626391125823;0.7982109143908934;-0.001597658857960854;-0.0015306400354803465;1.0441389779481716;9.999933560533282;0.8335112786586025;0.014006002219167828;0.014006003522735995;0.7182900766549164;-0.012049029513313467;0.718389964092901
12.933849;1.0437871791074773;0.8331627193300181;0.7982109742426616;-0.0015976588413832817;-0.0015306400670638735;1.0441390103765031;9.999933617335115;0.8335113701187116;0.01400600221817048;0.014006003532144269;0.7182900380461155;-0.012049029394922077;0.7183898130321801
12.943849;1.0437869081141418;0.8331628006757819;0.7982110390927131;-0.0015976588246339061;-0.001530640099750229;1.0441400429824188;9.99993372302651;0.8335114589348935;0.01400600221791109;0.014006003539740164;0.7182899994280713;-0.012049029282229708;0.7183896629947414
12.953849;1.0437875846442222;0.8331636434948945;0.7982111085543034;-0.0015979003732476845;-0.001530870167512492;1.0441400762141808;9.99993388397233;0.8335115449485353;0.01400600221852891;0.014006003545318607;0.7182899606858734;-0.012049029177272583;0.7183895141078038
12.963849;1.0437873019079007;0.8331637257336141;0.7982111835481912;-0.0015979003561159002;-0.0015308702023279985;1.0441401105422035;9.999934107092562;0.8335116280929398;0.014006002220122344;0.01400600354868997;0.7182899216038656;-0.012049029082251651;0.7183893664208598
12.973849;1.0437870141821162;0.8331638076478242;0.7982112636784824;-0.0015979003388129902;-0.0015308702381417907;1.0441401463158684;9.999934398802509;0.8335117084087945;0.01400600222274939;0.014006003549690742;0.7182898819306307;-0.012049028999210105;0.7183892199692697
12.983849;1.043786721981211;0.8331638886710667;0.7982113490254292;-0.0015979003213714338;-0.0015308702749067611;1.0441401837381132;9.99993476436854;0.8335117860285224;0.014006002226447371;0.014006003548193622;0.7182898414365153;-0.012049028929659405;0.7183890748569687
12.993849;1.0437864256424154;0.8331639682301863;0.7982114397259299;-0.0015979003038290207;-0.0015308703125759314;1.0441402229130246;9.999935207872205;0.8335118610697996;0.014006002231242085;0.014006003544110296;0.7182897999254898;-0.012049028874558766;0.718388931256391
13.003849;1.043786125258909;0.8331640458042606;0.798211535960247;-0.0015979002862043228;-0.0015308703511152965;1.0441402638556398;9.99993573267307;0.8335119335582513;0.01400600223714682;0.014006003537379323;0.7182897572462328;-0.012049028834475449;0.7183887893044638
13.013849;1.043785820680272;0.8331637721065513;0.7982113036392166;-0.0015967942218073408;-0.0015298107396153789;1.0441403064842476;9.999936341464597;0.8335120035086039;0.014006002244159991;0.014006003527951788;0.7182897133142556;-0.012049028809708769;0.7183886489602258
13.023849;1.0437855115610328;0.8331638445519007;0.7982114112140679;-0.0015967942039058249;-0.0015298107798528448;1.0441403506208116;9.999937035890056;0.8335120710337595;0.014006002252268297;0.014006003515773044;0.7182896680929259;-0.01205002880048891;0.7183885267104811
13.033849;1.0437851974676566;0.8331639140730556;0.7982115242898515;-0.001596794185749632;-0.0015298108209226367;1.044140395967805;9.999937816620392;0.8335121363450526;0.014006002261471003;0.01400600350075607;0.7182896215656309;-0.012050028807253683;0.7183883885614734
13.043849;1.0437848780243455;0.8331639804734057;0.7982116425820898;-0.0015967941672593582;-0.0015298108628066952;1.0441404420733102;9.999938683655055;0.8335121997136359;0.014006002271805922;0.014006003482781788;0.7182895737301647;-0.012050028830742906;0.7183882508139432
13.053849;1.0437845530067804;0.8331640435058763;0.7982117657316998;-0.0015967941483582893;-0.0015298109054742227;1.0441404883687218;9.999939636114236;0.8335122614779914;0.014006002283340263;0.014006003461732917;0.7182895245851197;-0.012050028871758885;0.7183881130400515
13.063849;1.0437842223749856;0.833164102925922;0.7982118933456598;-0.0015967941289793583;-0.0015298109488758357;1.0441405342493446;9.999940671936153;0.8335123220566514;0.014006002296142153;0.014006003437518767;0.71828947414629;-0.012050028930948949;0.7183879748863953
13.073849;1.0437838862789512;0.833164158519404;0.7982120250765329;-0.0015967941090825515;-0.00152981099295036;1.0441405790628275;9.999941788051636;0.8335123818872929;0.014006002310265256;0.014006003410077511;0.7182894224928323;-0.012050029008942295;0.7183878361121738
13.083849;1.043783545039044;0.833164210042083;0.7982121606544299;-0.0015967940886478379;-0.0015298110376423877;1.044140622052533;9.999942980733037;0.8335124413370457;0.01400600232575052;0.01400600337936026;0.7182893697540782;-0.012050029106435753;0.7183876966115761
13.093849;1.0437831991220445;0.8331642571947794;0.7982122998226348;-0.001596794067659188;-0.0015298110829078451;1.0441406623973994;9.99994424537784;0.8335125006843663;0.014006002342636072;0.014006003345306373;0.7182893160463449;-0.012050029223843543;0.7183875564137464
13.103849;1.0437828490897354;0.8331639508171571;0.7982121080720675;-0.0015956879994423615;-0.0015287514777973432;1.0441406992802862;9.999945575933655;0.8335125601412684;0.014006002360961438;0.014006003307840265;0.71828926142549;-0.012050029361081058;0.7183874156534533
13.113849;1.0437824955243884;0.8331639883877466;0.7982122535934651;-0.0015956879773536686;-0.0015287515240013849;1.044140731867509;9.999946965082696;0.8335126198641424;0.014006002380761414;0.01400600326689419;0.718288205864841;-0.012050029517908257;0.7183862746546519
13.123849;1.043782139033556;0.8331640208629177;0.7982124019408325;-0.0015956879547968101;-0.0015287515704939302;1.0441407592810095;9.999948405109219;0.8335126799805215;0.01400600240205976;0.014006003222434775;0.718288149275296;-0.012050029694293167;0.7183861333297016
13.133849;1.043781780330841;0.8331640480948437;0.7982125528939021;-0.0015956879318763542;-0.0015287516171301155;1.0441407806448084;9.999949888305618;0.8335127405967283;0.014006002424873504;0.014006003174481136;0.7182880915663924;-0.012051029890530059;0.7183860087974276
13.143849;1.0437814202667592;0.8331640699460876;0.7982127061791169;-0.0015956879087011546;-0.0015287516637730984;1.0441417951265517;9.999951406943001;0.8335128017228428;0.014006002449221676;0.014006003123100541;0.71828803268936;-0.012051030107356716;0.7183858677452227
13.153849;1.043782013453052;0.833164847031713;0.7982128610400315;-0.001595929448715121;-0.0015289817436605992;1.0441418019340396;9.999952953646751;0.8335128631892719;0.014006002475111868;0.014006003068385665;0.7182879726347562;-0.012051030345957439;0.7183857272361952
13.163849;1.043781653420815;0.8331648575415591;0.7982130180133794;-0.0015959294253895156;-0.0015289817898814432;1.0441418003482932;9.999954521818331;0.8335129246541695;0.014006002502506746;0.014006003010445916;0.7182879114246447;-0.012051030607687752;0.7183855876014356
13.173849;1.04378129467513;0.8331648619446829;0.7982131762695133;-0.0015959294022349568;-0.0015289818356515503;1.0441417897969867;9.999956105618091;0.8335129856434673;0.01400600253130749;0.014006002949414755;0.7182878491094015;-0.012051030893884823;0.7183854491966174
13.183849;1.0437809379768792;0.8331648598806025;0.7982133353891349;-0.001595929379452536;-0.00152898188082942;1.0441417698747606;9.999957699716775;0.833513045556457;0.014006002561358814;0.014006002885449337;0.7182877857356335;-0.012051031206032488;0.7183853124129956
13.193849;1.043780584085778;0.8331645020668652;0.7982131607043624;-0.001594823309468371;-0.0015279222743042554;1.0441417403391864;9.999959298706631;0.8335131036772936;0.0140060025924564;0.014006002818719847;0.7182877213145893;-0.012051031545856468;0.7183851777079138
13.203849;1.0437802337886057;0.8331644857774799;0.7982133201728099;-0.001594823288023098;-0.0015279223179392196;1.0441417011727154;9.99996089698661;0.833513159217189;0.014006002624362496;0.014006002749402655;0.7182876558239526;-0.012051031915092979;0.71838504562132
13.213849;1.043779887917211;0.833164461710439;0.7982134790361131;-0.0015948232674925316;-0.0015279223606422157;1.0441416526510174;9.999962489972821;0.8335132113863677;0.014006002656838658;0.014006002677684001;0.7182875892326019;-0.01205103231524951;0.7183849167056856
13.223849;1.0437795473453795;0.8331644293889823;0.7982136368417846;-0.001594823248011903;-0.0015279224023437249;1.0441415953297837;9.999964075223192;0.8335132594777506;0.014006002689670284;0.0140060026037583;0.718287521550194;-0.012051032747435892;0.7183847913822695
13.233849;1.0437792129478405;0.8331643882498092;0.798213793303547;-0.0015948232297167274;-0.0015279224429955364;1.0441415299638688;9.999965652076742;0.8335133029084733;0.014006002722662537;0.014006002527816535;0.7182874528593625;-0.012051033212134674;0.7183846698764279
13.243849;1.0437788855470775;0.8331643376621239;0.7982139482704192;-0.0015948232127487283;-0.0015279224825386461;1.0441414574191723;9.999967220365365;0.833513341205983;0.014006002755644302;0.014006002450040005;0.7182873832949346;-0.012052033709015877;0.7183845690746958
13.253849;1.0437785658892083;0.8331642770356209;0.7982141016323806;-0.0015948231972506333;-0.0015279225209120096;1.044141378637756;9.999968779401671;0.8335133739698932;0.014006002788503714;0.01400600237060444;0.7182873130103923;-0.01205203423687252;0.7183844555558753
13.263849;1.0437782546517014;0.8331642059654444;0.7982142532545538;-0.0015948231833438154;-0.0015279225580865398;1.0441412946622257;9.999970327834733;0.8335134008701268;0.01400600282120682;0.014006002289695462;0.7182872421441605;-0.012052034793600353;0.7183843462893416
13.273849;1.0437779524037458;0.8331641243185102;0.7982144029799715;-0.0015948231711017885;-0.0015279225940632362;1.0441412066631341;9.999971864099447;0.8335134217269194;0.014006002853766282;0.014006002207520222;0.7182871707900784;-0.012052035376359686;0.7183842414613802
13.283849;1.0437776595506956;0.8331636833543684;0.7982142164426659;-0.0015937171127568027;-0.0015268629778538646;1.0441411158834732;9.999973386991845;0.8335134365992047;0.014006002886196063;0.014006002124305555;0.7182870990393674;-0.01205203598217265;0.7183841412102265
13.293849;1.0437773763757852;0.8331635810753495;0.7982143619853888;-0.0015937171038029523;-0.0015268630114135839;1.0441410235063817;9.999974896054178;0.833513445787497;0.0140060029184853;0.014006002040305469;0.7182870270630023;-0.012052036608509438;0.7183840456736424
13.303849;1.0437771031197758;0.8331634689313866;0.798214505264834;-0.0015937170963492705;-0.0015268630437042646;1.0441409305927734;9.999976391517588;0.8335134497231822;0.014006002950581528;0.014006001955812886;0.718286955088225;-0.012052037253209554;0.7183839550184098
13.313849;1.0437768400063159;0.833163347153469;0.7982146461378915;-0.0015937170902904213;-0.0015268630746790434;1.0441408381464226;9.999977873757329;0.8335134487720148;0.01400600298238221;0.01400600187114897;0.7182868833024623;-0.012052037914121424;0.7183838694158898
13.323849;1.043776587252905;0.8331632158816648;0.7982147844759493;-0.0015937170855830137;-0.00152686310430702;1.044140747202637;9.999979342000184;0.8335134431090515;0.01400600301374842;0.014006001786641445;0.7182868118257312;-0.012052038589041492;0.7183837890262486
13.333849;1.0437763451199755;0.8331630752164948;0.798214920212914;-0.0015937170822525773;-0.0015268631325648738;1.0441406588177229;9.999980792722644;0.8335134327835898;0.014006003044524519;0.01400600170260163;0.7182867407110953;-0.012052039275813256;0.7183837140246546
13.343849;1.0437761139323274;0.8331629252236812;0.7982150532907248;-0.0015937170803675196;-0.0015268631594353025;1.0441405739375476;9.999982219439305;0.8335134178885081;0.014006003074554015;0.014006001619296191;0.7182866699277651;-0.0120520399725081;0.7183836446596376
13.353849;1.043775893990827;0.8331627659351752;0.7982151835460007;-0.0015937170800119987;-0.0015268631849120395;1.0441414932512516;9.999983614401838;0.8335133986766619;0.014006003103708123;0.014006001536937915;0.7182865993725259;-0.012052040677608853;0.7183835812881111
13.363849;1.0437766391830348;0.8331633581756043;0.7982153102253229;-0.0015939586423779053;-0.001527093241766253;1.0441414171158518;9.99998497071136;0.8335133755075218;0.01400600313191137;0.014006001455697846;0.71828652887307;-0.012053041389679277;0.7183835411350944
13.373849;1.0437764422972455;0.8331631804623549;0.7982154337913442;-0.001593958645306704;-0.0015270932644944014;1.0441413456062807;9.999986283272463;0.8335133486701767;0.014006003159141418;0.014006001375704402;0.7182864581919085;-0.012053042106669295;0.7183834911768989
13.383849;1.0437762572159124;0.8331626448694927;0.7982152191280296;-0.0015928526010621303;-0.0015260336348164422;1.044141278694565;9.999987548413795;0.8335133182817192;0.014006003185414562;0.014006001297032906;0.718286387108034;-0.012053042825853021;0.7183834487960075
13.393849;1.0437760841585286;0.8331624494194237;0.7982153342532768;-0.001592852607447996;-0.001526033654954089;1.0441412163995867;9.999988763232528;0.8335132843565138;0.01400600321076188;0.01400600121971368;0.7182863155055336;-0.012053043544552432;0.7183834146055812
13.403849;1.043775923283203;0.8331622457117077;0.7982154445321687;-0.0015928526155931514;-0.001526033673875133;1.0441411587876428;9.999989925659827;0.8335132469483303;0.01400600323520552;0.014006001143746864;0.7182862433867073;-0.01205304426084104;0.7183833891409579
13.413849;1.043775774613004;0.8331620342313197;0.7982155495852213;-0.00159285262550862;-0.0015260336916304313;1.044141105898719;9.999991035012492;0.8335132062431935;0.01400600325875549;0.014006001069099359;0.7182861708737402;-0.012053044973872025;0.7183833728181686
13.423849;1.0437756380293606;0.8331618153456795;0.7982156490623814;-0.0015928526371955447;-0.0015260337082499107;1.044141057714953;9.999992092095487;0.833513162591921;0.014006003281414112;0.014006000995701309;0.7182850982103036;-0.012053045683753467;0.7183823660949893
13.433849;1.0437755133183075;0.8331615893360742;0.7982157426305995;-0.001592852650633251;-0.0015260337237384442;1.044141014188966;9.999993098694581;0.8335131165074369;0.014006003303172282;0.014006000923466948;0.7182850256877888;-0.012053046390942177;0.7183823689451064
13.443849;1.043775400246562;0.8331613565249016;0.7982158299710874;-0.0015928526657704894;-0.0015260337380972023;1.0441409752592687;9.999994056985523;0.8335130685983195;0.014006003324002756;0.01400600085232671;0.7182849535103919;-0.012053047095743454;0.7183823816895598
13.453849;1.043775298621809;0.8331611172984762;0.7982159108302993;-0.0015928526825366627;-0.0015260337513323295;1.0441409407983777;9.999994969361845;0.8335130194678712;0.01400600334386156;0.014006000782242128;0.7182848816919762;-0.012053047798103041;0.7183824043925425
13.463849;1.0437752082901102;0.8331608720309338;0.798215985069167;-0.0015928527008724689;-0.001526033763447097;1.044140910576798;9.999995838892414;0.8335129697058855;0.014006003362707062;0.014006000713201976;0.718284810065983;-0.012053048497210346;0.7183824369957756
13.473849;1.043775129103825;0.8331602721899729;0.7982157184121506;-0.0015917466718630617;-0.0015249741233554655;1.044140884329346;9.999996669843938;0.8335129199736391;0.014006003380528174;0.014006000645223702;0.718284738405044;-0.012053049191243724;0.7183824793516037
13.483849;1.0437750609156224;0.8331600158191258;0.7982157793249424;-0.001591746693275147;-0.001524974133228914;1.044140861820275;9.999997467270276;0.8335128710344271;0.014006003397367194;0.014006000578354813;0.718284666532379;-0.012054049877739401;0.7183825480255813
13.493849;1.0437750036132118;0.8331597544117303;0.7982158336625774;-0.0015917467161904921;-0.0015249741419823045;1.0441408428411627;9.999998235657612;0.833512823697909;0.014006003413319276;0.014006000512654875;0.7182845943392521;-0.012054050553972242;0.7183826091871918
13.503849;1.043774957165329;0.8331594883588838;0.7982158815488651;-0.001591746740552096;-0.0015249741496195742;1.044140827221891;9.99999897784335;0.8335127787594708;0.014006003428507198;0.014006000448174646;0.7182845217622966;-0.012054051216906612;0.7183826793210014
13.513849;1.0437749216269232;0.8331592180716569;0.7982159231236396;-0.0015917467662815942;-0.0015249741561659568;1.0441408148372122;9.999999695245958;0.8335127369769182;0.014006003443067103;0.014006000384947167;0.7182844487944159;-0.012054051863248452;0.7183827581640144
13.523849;1.0437748970860061;0.8331589439540776;0.7982159585573482;-0.0015917467932655886;-0.0015249741616911198;1.0441408055572092;10.000000389084496;0.8335126990671902;0.014006003457148473;0.014006000322994282;0.7182843755042521;-0.012054052489888703;0.7183828454579555
13.533849;1.043774883601721;0.8331586663922405;0.7982159880200645;-0.001591746821324305;-0.0015249741663090597;1.0441407992151601;10.000001061426957;0.8335126656774963;0.014006003470898216;0.014006000262346656;0.7182843020308178;-0.012054053094330443;0.7183829408669951
13.543849;1.0437748812130214;0.8331583858335092;0.7982160116150465;-0.001591746850219033;-0.0015249741701589578;1.0441407956378217;10.000001715443188;0.8335126373463076;0.014006003484432645;0.014006000203048626;0.7182842285882016;-0.012054053674770119;0.7183830439340894
13.553849;1.0437748900044543;0.8331581028998106;0.7982160293423671;-0.0015917468797192623;-0.001524974173395972;1.0441407946971388;10.000002354969805;0.8335126145037172;0.014006003497819632;0.014006000145145572;0.7182841554447142;-0.01205405422974712;0.7183831541063922
13.563849;1.0437749101255982;0.8331578183785107;0.798216041103379;-0.0015917469096642625;-0.001524974176179306;1.0441407963521536;10.00000298384866;0.8335125974885957;0.014006003511082226;0.014006000088692846;0.7182840828256636;-0.012054054757557492;0.7183832707770582
13.573849;1.043774941737052;0.8331575330861152;0.7982160467356023;-0.001591746939963987;-0.001524974178646914;1.0441408006456725;10.000003605408818;0.8335125865419419;0.01400600352421658;0.01400600003378902;0.7182840108434287;-0.012054055256043259;0.7183833932992726
