time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.583849;1.0437759386251422;0.8331576596556214;0.7982157113817844;-0.0015908824794525851;-0.0015241445618826104;1.044141807654401;10.00000422196793;0.8335125817722743;0.014006003537201401;0.014005999980595455;0.718283939498665;-0.012054055722954446;0.7183835210015012
13.593849;1.043775993407643;0.8331573748380139;0.7982157042036063;-0.0015908825103087786;-0.0015241445640603079;1.0441418174355506;10.000004834538707;0.8335125830971927;0.01400600354999888;0.014005999929326204;0.7182838686539336;-0.012054056156292807;0.7183836532284373
13.603849;1.0437760596500867;0.8331570911355347;0.7982156904385275;-0.0015908825413880005;-0.0015241445662537933;1.0441418299876988;10.000005443057578;0.833512590215723;0.014006003562565084;0.014005999880223633;0.7182837980158078;-0.012055056554289834;0.7183838061582486
13.613849;1.0437761371769243;0.8331568092007191;0.7982156700455598;-0.001590882572664282;-0.001524144568542695;1.0441418452706996;10.000006046795713;0.8335126026823555;0.014006003574879248;0.014005999833529275;0.7182837272237974;-0.012055056915515647;0.7183839456766593
13.623849;1.0437762258173031;0.8331565297131267;0.7982156429882772;-0.001590882604091847;-0.001524144570980739;1.0441418633063135;10.000006644731142;0.8335126200295452;0.014006003586984752;0.014005999789444354;0.7182836559465767;-0.012055057239240568;0.7183840880087992
13.633849;1.0437763254251464;0.833156253277394;0.7982156092425734;-0.0015908826355680126;-0.0015241445736029896;1.044141884240112;10.000007235724805;0.8335126418102513;0.014006003598993401;0.014005999748095594;0.7182835838673848;-0.012055057525280001;0.7183842325793843
13.643849;1.0437764358542931;0.8331559803611533;0.798215568864534;-0.0015908826669207377;-0.0015241445764188608;1.044141908269335;10.000007818608651;0.833512667559548;0.014006003611034337;0.014005999709540454;0.7182835106234019;-0.012055057773453353;0.7183843788485116
13.653849;1.043776556901062;0.8331557112724155;0.798215522039637;-0.0015908826979274004;-0.0015241445794032978;1.044141935528588;10.00000839263774;0.8335126968045964;0.014006003623208911;0.014005999673801315;0.7182834357977608;-0.012055057983606563;0.7183845263816107
13.663849;1.0437766882469461;0.8331554461710847;0.7982154690310648;-0.0015908827283341153;-0.0015241445825028874;1.0441419660867648;10.000008957769642;0.833512729139235;0.014006003635592663;0.014005999640874893;0.7182833589912271;-0.012055058156030855;0.7183846748363031
13.673849;1.0437768294336018;0.8331551851249926;0.7982154100796393;-0.0015908827578555611;-0.0015241445856552167;1.044142000057017;10.000009514332632;0.8335127642629504;0.014006003648258662;0.014005999610714805;0.7182832799154698;-0.012055058291366988;0.7183848238953621
13.683849;1.0437769798356977;0.8331545793194787;0.7982150111608598;-0.001589776736182537;-0.0015230849376155402;1.0441420376134687;10.000010062695624;0.8335128019606951;0.014006003661286928;0.014005999583239571;0.718283198407418;-0.012055058389798107;0.718384973244603
13.693849;1.0437771386498564;0.8331543265715146;0.7982149409529102;-0.001589776763014496;-0.0015230849406714293;1.0441420788302442;10.000010603226128;0.8335128420303292;0.014006003674763852;0.014005999558362828;0.7182831143872138;-0.012055058450272667;0.7183851225790193
13.703849;1.043777305001907;0.8331540782229275;0.7982148655396281;-0.0015897767880991656;-0.0015230849435483417;1.0441421235690271;10.000011136149013;0.8335128841849411;0.014006003688777432;0.014005999535998945;0.7182830278415139;-0.01205505847050719;0.7183852715911027
13.713849;1.0437774781013665;0.8331538346112919;0.798214785320241;-0.0015897768112627777;-0.0015230849461643817;1.0441421715320702;10.000011660669022;0.8335129280395928;0.014006003703400627;0.014005999516046764;0.718282938824502;-0.012055058447551241;0.7183854199801363
13.723849;1.0437776573100204;0.8331535961980499;0.7982147006929868;-0.0015897768324124972;-0.0015230849484769236;1.0441422223546613;10.000012173688987;0.8335129732232042;0.014006003718687562;0.014005999498382637;0.7182828474795041;-0.012055058378242714;0.718385567505916
13.733849;1.0437778421105854;0.8331533635098296;0.7982146119508842;-0.0015897768515064292;-0.0015230849504822863;1.0441422756519467;10.00001266984442;0.8335130194818532;0.014006003734688646;0.014005999482863726;0.7182827540679406;-0.012056058259490061;0.7183857308353296
13.743849;1.043778031959568;0.8331531370404003;0.7982145192975194;-0.0015897768685183408;-0.0015230849521896473;1.0441423310180802;10.000013143044546;0.8335130666531929;0.014006003751454303;0.014005999469341664;0.718282658933584;-0.012056058088696052;0.7183858764573093
13.753849;1.04377822613612;0.8331529171808706;0.7982144229391962;-0.001589776883420053;-0.00152308495360569;1.0441423880216696;10.000013587727393;0.8335131145884964;0.014006003769021102;0.014005999457687306;0.7182825624491507;-0.012056057864312762;0.7183860213575672
13.763849;1.0437784237704948;0.8331527042332573;0.798214323109437;-0.001589776896172609;-0.001523084954745266;1.0441424462011715;10.000013999285748;0.8335131631398871;0.01400600378738837;0.014005999447787031;0.718282465014651;-0.01205605758620767;0.7183861658354693
13.773849;1.0437786240073328;0.8331524984974985;0.7982142200344373;-0.001589776906711229;-0.0015230849556418416;1.044142505033119;10.000014373989217;0.8335132121798746;0.014006003806509086;0.014005999439509677;0.7182813670522531;-0.012056057255535654;0.7183853103647911
13.783849;1.0437788261579766;0.8331523003731967;0.7982141139078688;-0.001589776914940912;-0.001523084956344128;1.0441425639367923;10.000014708464192;0.8335132615875824;0.014006003826307775;0.014005999432705377;0.7182812689922786;-0.01205605687419183;0.7183854549816848
13.793849;1.043779029717758;0.8331517615273936;0.7982136706248616;-0.0015886708707670031;-0.0015220253057322858;1.0441426223099168;10.00001499954026;0.8335133112347171;0.014006003846689898;0.014005999427233816;0.7182811712907224;-0.01205605644442536;0.718385600121053
13.803849;1.0437792342248333;0.8331515802362455;0.7982135586357151;-0.0015886708741331907;-0.0015220253062480612;1.0441426795481217;10.000015244480412;0.8335133610022124;0.014006003867543054;0.014005999422962458;0.7182810744454653;-0.01205605596890189;0.7183857460913932
13.813849;1.0437794391782034;0.83315140806457;0.7982134435979811;-0.0015886708750192575;-0.0015220253068004529;1.0441427350980714;10.00001544108878;0.8335134107968892;0.014006003888757805;0.01400599941973901;0.7182809789767739;-0.01205605545076949;0.7183858932231361
13.823849;1.0437805978077812;0.8331520060564837;0.7982133249500226;-0.0015889124289734096;-0.0015222553389356058;1.044143788501821;10.00001558806505;0.8335134605515427;0.0140060039102411;0.014005999417387402;0.7182808853777184;-0.012056054893450262;0.7183860418430225
13.833849;1.043780802364298;0.8331518528067475;0.798213203548899;-0.0015889124248908383;-0.0015222553399017943;1.0441438393760378;10.000015684856361;0.833513510220023;0.014006003931910715;0.01400599941572759;0.718280794065201;-0.012056054300398638;0.7183861922987942
13.843849;1.0437810061573036;0.8331517091461665;0.7982130790457117;-0.0015889124183621273;-0.0015222553412952736;1.0441438874305848;10.00001573058075;0.8335135597831121;0.01400600395369131;0.014005999414589507;0.7182807053631487;-0.012056053675101274;0.7183863449836397
13.853849;1.0437812088211984;0.833151574961101;0.798212951609966;-0.001588912409455039;-0.0015222553432647163;1.0441439325469377;10.000015723461063;0.8335136092702156;0.014006003975502978;0.014005999413812018;0.7182806195145442;-0.012056053021353257;0.7183865002655309
13.863849;1.043781410065181;0.8331514500192212;0.7982128215011699;-0.0015889123982680642;-0.0015222553459251047;1.0441439747681283;10.000015661037697;0.8335136587845066;0.01400600399724999;0.014005999413227437;0.7182805367025873;-0.01205605234340007;0.7183866584052074
13.873849;1.0437816095724646;0.8331513340846157;0.7982126890524899;-0.0015889123849365486;-0.0015222553493593129;1.0441440141895526;10.000015540265435;0.833513708502929;0.014006004018827348;0.014005999412644477;0.7182804570791367;-0.012057051645557914;0.718386836327747
13.883849;1.0437818068631035;0.8331512269752371;0.7982125546002711;-0.0015889123696324458;-0.0015222553536264607;1.0441440509021986;10.000015357712485;0.8335137586050934;0.014006004040130934;0.014005999411857227;0.7182803807990709;-0.012057050931557858;0.718387000491069
13.893849;1.0437820013495909;0.833151128549868;0.7982124184439857;-0.0015889123525497418;-0.0015222553587555467;1.044144085036385;10.00001511003699;0.833513809159209;0.01400600406107602;0.014005999410672907;0.7182803080427758;-0.012057050204056695;0.7183871675852478
13.903849;1.0437821924688389;0.8331506898494787;0.7982119466235914;-0.0015878062827729947;-0.0015211957134721392;1.0441441168370091;10.00001479402901;0.8335138600673423;0.014006004081623013;0.01400599940891903;0.7182802390173746;-0.012057049464546672;0.7183873374345016
13.913849;1.043782379767009;0.8331506085302741;0.798211807801578;-0.0015878062626958106;-0.0015211957203436967;1.0441441466802563;10.000014406459844;0.8335139110944432;0.01400600410177492;0.014005999406434254;0.7182801739290012;-0.012057048713639324;0.7183875097845519
13.923849;1.0437825629646937;0.833150535598547;0.7982116678744502;-0.0015878062413390806;-0.0015211957281242138;1.0441441749908482;10.000013944427383;0.8335139619342784;0.014006004121557059;0.014005999403076109;0.7182801129224783;-0.012057047951500135;0.7183876842897686
13.933849;1.04378274192744;0.8331504707698147;0.7982115268858636;-0.0015878062188052187;-0.0015211957368399902;1.0441442021400975;10.000013405755597;0.8335140122492292;0.01400600414101845;0.014005999398741954;0.7182800560384449;-0.01205704717829712;0.7183878605623516
13.943849;1.0437829165343757;0.8331504136315401;0.7982113848128229;-0.0015878061951823624;-0.0015211957464881087;1.0441442284189524;10.00001278904281;0.8335140616537671;0.014006004160241796;0.014005999393382925;0.7182800032445432;-0.012057046394413334;0.7183880382399048
13.953849;1.0437830866352542;0.833150363689722;0.7982112415516772;-0.0015878061705513055;-0.001521195757043601;1.0441442540657484;10.000012093658285;0.833514109699722;0.014006004179333;0.014005999387004399;0.7182799545291116;-0.012057045600235622;0.7183882169818672
13.963849;1.043783252137968;0.8331503203883417;0.7982110969358965;-0.0015878061449959664;-0.0015211957684687805;1.0441442792780802;10.000011319772517;0.8335141558901759;0.014006004198403855;0.014005999379650061;0.7182799099957339;-0.012057044796022815;0.71838839642997
13.973849;1.0437834130322279;0.8331502831351235;0.7982109508122048;-0.0015878061186255098;-0.001521195780711606;1.044144304202027;10.000010468673743;0.83351419968794;0.014006004217570837;0.014005999371380277;0.7182798698740974;-0.012057043982206268;0.7183885761979089
13.983849;1.0437835692999307;0.833150251333233;0.7982108031084149;-0.0015878060915938501;-0.0015211957937093573;1.0441443289634889;10.000009543801458;0.8335142405099127;0.014006004236959614;0.014005999362273615;0.7182798344513006;-0.012057043159485806;0.7183887558737195
13.993849;1.0437837208820322;0.8331502244147504;0.7982106538461579;-0.0015878060640903946;-0.0015211958073969487;1.0441443537361836;10.000008551240757;0.8335142777050825;0.014006004256706252;0.01400599935245343;0.7182798040264688;-0.012057042328346184;0.7183889350165527
14.003849;1.0437838677597264;0.8331502018694609;0.7982105031119051;-0.00158780603630419;-0.0015211958217083274;1.0441443787447922;10.000007498147385;0.8335143105472177;0.014006004276962166;0.014005999342097166;0.7182797788759774;-0.012057041488757896;0.7183891131576757
14.013849;1.0437840100416775;0.8331501832921029;0.7982103510039329;-0.001587806008392574;-0.0015211958365920369;1.0441444042182892;10.000006390770782;0.833514338303248;0.01400600429789625;0.014005999331409998;0.718279759182237;-0.01205804064054237;0.7183893065805
14.023849;1.0437841479919159;0.8331498195781712;0.7982098633446529;-0.0015866999293645122;-0.001520136200770458;1.0441444303657823;10.00000523431398;0.8335143603307683;0.014006004319689855;0.014005999320596995;0.7182797450207631;-0.012058039783727022;0.7183894811756542
14.033849;1.0437842819829155;0.8331498083458497;0.7982097085573139;-0.0015866999015479877;-0.001520136216866887;1.0441444573501297;10.000004033462572;0.8335143760969042;0.014006004342525753;0.01400599930985329;0.7182797364216899;-0.012058038918405232;0.7183896531615593
14.043849;1.0437844123787947;0.8331498006913267;0.7982095523320384;-0.0015866998739461028;-0.0015201362337139911;1.044144485251717;10.000002792404702;0.8335143851315597;0.014006004366558227;0.014005999299359142;0.7182797333839108;-0.012058038044503798;0.7183898220009819
14.053849;1.0437845394475247;0.8331497965900094;0.7982093945421569;-0.0015866998466751955;-0.0015201362514494668;1.0441445140503096;10.0000015153112;0.8335143870016706;0.014006004391871676;0.014005999289271607;0.7182797358260596;-0.012058037161713423;0.7183899872456199
14.063849;1.0437846633755186;0.833149796019414;0.798209235014323;-0.0015866998198337976;-0.0015201362702355289;1.0441445436540766;10.000000206723167;0.8335143813431961;0.014006004418464961;0.014005999279720705;0.718279743559077;-0.01205803626954678;0.7183901485416747
14.073849;1.0437847843172487;0.8331497989633456;0.7982090735578463;-0.0015866997934802928;-0.0015201362902455787;1.0441445739620716;9.999998870873776;0.833514367900809;0.014006004446267126;0.014005999270832322;0.7182797563106442;-0.012058035367835241;0.7183903055410872
14.083849;1.0437858560999331;0.8331505662390103;0.7982089095427195;-0.0015869413209386321;-0.0015203663424513925;1.0441446048912744;9.99999751106443;0.8335143465174704;0.014006004475162844;0.01400599926277073;0.718279773780031;-0.012058034457508044;0.7183904578108576
14.093849;1.0437859714829327;0.8331505764107114;0.7982087436227832;-0.0015869412954620525;-0.001520366365276471;1.0441456363757542;9.999996129864831;0.833514317108739;0.014006004505025085;0.014005999255758348;0.7182797956877399;-0.012058033540792414;0.7183906048813969
14.103849;1.0437860842702247;0.8331505904401553;0.7982085751062584;-0.001586941270269446;-0.0015203663895838688;1.0441456683569692;9.999994729646259;0.8335142796333616;0.014006004535741764;0.014005999250062238;0.7182798217710662;-0.012058032620659328;0.718390746377262
14.113849;1.0437861945568983;0.8331506084600953;0.7982084037767496;-0.001586941245252219;-0.0015203664154054533;1.0441457007515167;9.999993312781397;0.8335142340501956;0.014006004567210071;0.014005999245960793;0.7182798517235716;-0.01205803170016965;0.7183908820760235
14.123849;1.0437863024387046;0.8331506305547619;0.7982082295284211;-0.0015869412203324818;-0.0015203664427812277;1.044145733457733;9.999991881372509;0.833514180332125;0.014006004599307266;0.014005999243705256;0.7182798851461315;-0.012058030782118851;0.7183910119041652
14.133849;1.0437864080434436;0.8331506568483639;0.7982080523704671;-0.0015869411954712817;-0.0015203664717504254;1.0441457663798241;9.999990437207689;0.8335141185332714;0.014006004631878772;0.014005999243499446;0.7182799215730481;-0.012058029868724323;0.7183911359215314
14.143849;1.043786511544044;0.8331503386572878;0.7982075381657987;-0.0015858351184303136;-0.00151930685098053;1.0441457993531256;9.999988982468581;0.8335140487990226;0.014006004664767101;0.014005999245497761;0.7182799605280592;-0.012058028961127084;0.7183912542524088
14.153849;1.043786613176684;0.8331503738665589;0.7982073555129463;-0.0015858350936415154;-0.0015193068832716785;1.044145832040032;9.999987520521588;0.8335139712861114;0.014006004697847716;0.014005999249806039;0.7182790015183006;-0.012058028059126818;0.7183903671434688
14.163849;1.0437867132437229;0.8331504137226861;0.7982071703625883;-0.0015858350688687634;-0.0015193069172985234;1.0441458639468688;9.999986055692732;0.8335138860848077;0.014006004731025517;0.014005999256482911;0.7182790440413951;-0.012059027161620774;0.7183904911996203
14.173849;1.0437868121114484;0.833150458277758;0.7982069828792812;-0.0015858350441017445;-0.0015193069530994713;1.0441458945293907;9.999984592308214;0.8335137932260813;0.014006004764204296;0.01400599926553461;0.7182790876669558;-0.012059026267433165;0.7183905931561105
14.183849;1.0437869102478712;0.8331505075430657;0.7982067932151983;-0.0015858350193474315;-0.0015193069907169666;1.044145923278783;9.999983134244314;0.8335136927294383;0.014006004797273161;0.014005999276901967;0.7182791320386396;-0.012059025375927597;0.7183906900275221
14.193849;1.043787008223105;0.8331505614861088;0.7982066015379882;-0.0015858349946428134;-0.001519307030228754;1.0441459497408505;9.999981685097666;0.8335135846164272;0.014006004830121833;0.01400599929047089;0.7182791767604486;-0.012059024487233972;0.7183907820314226
14.203849;1.043787106590149;0.8331506199853019;0.798206408011406;-0.0015858349700587386;-0.0015193070717638008;1.0441459734674359;9.999980248312134;0.83351346890593;0.014006004862657776;0.014005999306112356;0.7182792213455467;-0.012059023602036806;0.7183908693010649
14.213849;1.0437872057394642;0.8331506827913628;0.7982062127479099;-0.0015858349456916107;-0.0015193071154727632;1.0441459939844373;9.999978827082375;0.8335133456310033;0.014006004894801216;0.014005999323706808;0.7182792653130436;-0.012059022721022918;0.7183909518690742
14.223849;1.0437873058593539;0.8331507495565623;0.7982060158256674;-0.0015858349216425803;-0.0015193071614745804;1.0441460108512648;9.99997742418859;0.8335132148635612;0.014006004926469277;0.014005999343142598;0.7182793083196133;-0.012059021844415778;0.718391029738647
14.233849;1.0437874069674915;0.8331508199202293;0.7982058173403119;-0.0015858348979878396;-0.0015193072098350691;1.0441460237582276;9.999976042159505;0.8335130767103546;0.014006004957574049;0.014005999364313983;0.7182793501859547;-0.012059020971853773;0.7183911029910113
14.243849;1.0437875089130317;0.8331508936050614;0.7982056174091433;-0.0015858348747526789;-0.0015193072605868977;1.0441460325929361;9.99997468384022;0.8335129312993828;0.01400600498803223;0.014005999387116124;0.7182793908474425;-0.012059020102610242;0.7183911718182939
14.253849;1.0437876113969813;0.8331509704823862;0.7982054161816162;-0.0015858348519229815;-0.0015193073137448714;1.0441460374438696;9.999973352751452;0.8335127788164791;0.014006005017770832;0.01400599941143478;0.7182794303426817;-0.01205901923587502;0.7183912364791429
14.263849;1.043787714067786;0.8331507016734838;0.7982048796297737;-0.001584728777261075;-0.0015182477179044196;1.0441460385404246;9.999972052797224;0.8335126195609199;0.01400600504673147;0.014005999437154018;0.718279468825201;-0.012059018370859292;0.7183912972408991
14.273849;1.0437878166225532;0.8331507848719403;0.7982046763998968;-0.0015847287552048079;-0.0015182477756983971;1.0441460361716257;9.99997078801701;0.8335124539314773;0.014006005074872941;0.014005999464187416;0.7182795065080446;-0.012059017507155491;0.7183913543538542
14.283849;1.0437879188542156;0.8331508711037893;0.7982044724334685;-0.0015847287335266085;-0.0015182478355601106;1.044146030610374;9.999969563358004;0.8335122823574505;0.014006005102168245;0.014005999492500079;0.7182795435629212;-0.012059016645310585;0.7183914080980762
14.293849;1.043788020642468;0.8331509601702771;0.7982042679098464;-0.001584728712231473;-0.001518247897270167;1.0441460220568153;9.999968385198997;0.8335121052379783;0.014006005128604268;0.014005999522086157;0.7182795800697581;-0.012059015786685725;0.7183914588539019
14.303849;1.0437881219238856;0.8331510517691713;0.7982040630163835;-0.0015847286913417968;-0.001518247960590952;1.0441460106287785;9.999967259969884;0.8335119229064816;0.014006005154178248;0.014005999552915661;0.7182796160160733;-0.012059014932750835;0.7183915070796996
14.313849;1.0437882226664117;0.8331511454719766;0.7982038579172986;-0.0015847286708817303;-0.001518248025256717;1.044145996397933;9.99996619228983;0.8335117356487507;0.014006005178877448;0.014005999584911158;0.7182796512856876;-0.01206001408478321;0.7183915699878924
14.323849;1.0437883228465545;0.8331512407791365;0.7982036527568601;-0.0015847286508592778;-0.0015182480910013638;1.0441459794409687;9.999965184396634;0.8335115437607419;0.014006005202662623;0.014005999617975258;0.7182796856442074;-0.012060013243972956;0.7183916143188499
14.333849;1.0437884224500016;0.8331513372219346;0.7982034476749358;-0.001584728631273817;-0.0015182481575925161;1.0441459598734648;9.999964236314565;0.8335113475500964;0.014006005225481427;0.01400599965200682;0.7182797187629306;-0.012060012411503614;0.7183916570798528
14.343849;1.0437885214604876;0.8331514344080653;0.7982032428315406;-0.0015847286121372522;-0.0015182482248290187;1.0441459378255242;9.999963346054747;0.8335111472671565;0.01400600524729395;0.014005999686871884;0.7182797502738045;-0.012060011588589842;0.7183916984593149
14.353849;1.0437886197844612;0.833151531981592;0.7982030384429396;-0.0015847285934707757;-0.0015182482925181237;1.0441459133839144;9.999962510170565;0.8335109430428037;0.014006005268078039;0.014005999722377638;0.7182797798151512;-0.01206001077655841;0.7183917386123483
14.363849;1.043788717190956;0.8331516295619869;0.7982028347686329;-0.0015847285752771537;-0.0015182483604651142;1.044145886575659;9.99996172466663;0.8335107348826962;0.014006005287799191;0.014005999758278166;0.7182798070383519;-0.01206000997700739;0.7183917775778009
14.373849;1.0437897670554965;0.833152487508533;0.798202631609724;-0.001584970108631714;-0.0015184784586929337;1.044145857396013;9.99996098568487;0.8335105227495171;0.014006005306369187;0.014005999794305623;0.7182798315776131;-0.012060009191849408;0.7183918152241942
14.383849;1.0437898617703671;0.8331525837769539;0.798202430034401;-0.0015849700912332347;-0.0015184785265927973;1.044146825837547;9.999960289582617;0.833510306702131;0.014006005323653491;0.01400599983020781;0.7182798530626285;-0.012060008423023705;0.7183918513106229
14.393849;1.043789955001738;0.833152678607133;0.7982022297794065;-0.0015849700740726601;-0.0015184785942257205;1.0441467918678953;9.999959632413534;0.8335100869685634;0.014006005339525784;0.014005999865755325;0.7182798711936438;-0.012060007672333567;0.7183918856144016
14.403849;1.0437900469695502;0.8331524225982156;0.7982016967896125;-0.0015838640036747189;-0.0015174190099878236;1.0441467553818107;9.999959009509967;0.833509863901629;0.014006005353903252;0.014005999900733377;0.7182798857560957;-0.012060006941711068;0.7183919179720148
14.413849;1.0437901380465051;0.833152512993553;0.7982014996586345;-0.0015838639865880437;-0.0015174190766982802;1.044146716237859;9.999958416036295;0.8335096378797594;0.014006005366742388;0.014005999934957356;0.7182798965775126;-0.012060006233310595;0.7183919481862411
14.423849;1.0437902286108731;0.8331526005195209;0.7982013042358942;-0.0015838639694181612;-0.0015174191427741448;1.0441466743162622;9.99995784822733;0.8335094092275304;0.014006005378023545;0.014005999968286489;0.7182799035189052;-0.012060005549280472;0.7183919759464596
14.433849;1.043790318895331;0.8331526848684571;0.7982011105161497;-0.0015838639521404626;-0.0015174192081192361;1.044146629473212;9.999957303955908;0.8335091782039277;0.014006005387729947;0.014006000000613842;0.7182799064867046;-0.01206000489166151;0.718392000849687
14.443849;1.0437904088873027;0.8331527659068199;0.7982009184437566;-0.0015838639347307496;-0.0015174192726499873;1.0441465814806081;9.999956781881702;0.8335089450090984;0.014006005395813002;0.014006000031859572;0.7182799054778232;-0.012060004262306447;0.7183920224760236
14.453849;1.0437904982883268;0.8331528436647487;0.7982007279656856;-0.0015838639171680165;-0.001517419336263602;1.044146530039499;9.999956280283499;0.8335087097436288;0.0140060054021807;0.014006000061965248;0.7182799006570382;-0.01206000366267467;0.7183920404904645
14.463849;1.0437905865399797;0.8331529182411378;0.7982005390890752;-0.0015838638994503027;-0.0015174193987872997;1.0441464748158118;9.99995579712652;0.8335084723926038;0.014006005406737885;0.014006000090874545;0.7182798923678222;-0.012060003093724472;0.7183920547191073
14.473849;1.0437906729486504;0.8331529897635692;0.7982003518970764;-0.0015838638815840347;-0.0015174194599743643;1.0441464154940128;9.999955331057304;0.8335082328767758;0.014006005409432839;0.0140060001185278;0.7182798810545247;-0.01206000255598353;0.7183920651361752
14.483849;1.0437907568715732;0.8331530584271467;0.7982001665045296;-0.0015838638635587488;-0.0015174195195529813;1.0441463518941216;9.999954881718773;0.8335079911058784;0.014006005410270105;0.014006000144881936;0.7182798671711996;-0.012061002049894218;0.7183920885949773
14.493849;1.0437908378569307;0.8331531244940023;0.7981999830263898;-0.0015838638453394536;-0.001517419577264146;1.04414628410093;9.99995444890268;0.8335077470356224;0.014006005409295778;0.014006000169928198;0.7182798511262241;-0.012061001576271862;0.7183920916112769
14.503849;1.0437909156619423;0.8331531882417543;0.7981998015965521;-0.0015838638268852979;-0.0015174196328654418;1.0441462124904852;9.99995403165678;0.8335075007358653;0.01400600540656052;0.014006000193694633;0.7182798332722868;-0.012061001136334681;0.7183920910161178
14.513849;1.0437909901996851;0.8331532499290459;0.7981996223916695;-0.0015838638081738428;-0.0015174196861212146;1.044146137582519;9.999953628390552;0.8335072524085521;0.014006005402071382;0.014006000216231145;0.7182798139209955;-0.01206100073139075;0.7183920867827391
14.523849;1.043791061525053;0.8331533097797281;0.7981994456418542;-0.0015838637892177084;-0.0015174197368045845;1.0441460597960739;9.999953237771372;0.8335070023504618;0.014006005395764838;0.014006000237576524;0.7182797933298223;-0.012061000362655394;0.7183920788845123
14.533849;1.043791129836056;0.833153019115705;0.7981989373934906;-0.0015827577167406217;-0.001516360133234724;1.0441459793116576;9.999952859359313;0.8335067509136094;0.014006005387523491;0.014006000257728453;0.7182797716527032;-0.012061000031216969;0.718392067375924
14.543849;1.0437911953993895;0.833153075821157;0.7981987663589749;-0.0015827576975031695;-0.001516360178161616;1.0441458961298313;9.999952493430479;0.8335064984857535;0.014006005377221064;0.01400600027663087;0.7182797489432208;-0.012060999737989523;0.7183920524199405
14.553849;1.0437912584628128;0.8331531311919739;0.7981985985202712;-0.0015827576782821513;-0.0015163602199480698;1.0441458102414252;9.999952140600717;0.8335062454921158;0.014006005364759357;0.014006000294179586;0.718279725246167;-0.012060999483734909;0.7183920342239316
14.563849;1.04379131926112;0.8331531853648646;0.798198434047668;-0.001582757659196192;-0.0015163602584579504;1.0441457217692365;9.999951801881897;0.8335059924044527;0.014006005350074261;0.014006000310253761;0.7182797006690784;-0.012060999269499906;0.7183920129286459
14.573849;1.043791378038815;0.8331532384453775;0.798198273095412;-0.001582757640374936;-0.001516360293570178;1.0441456309927315;9.99995147892824;0.8335057397266102;0.014006005333110904;0.01400600032475681;0.7182796753710391;-0.012060999097323106;0.7183919885834269
14.583849;1.0437914349816209;0.8331532905302392;0.7981981157776276;-0.0015827576219512014;-0.0015163603251667317;1.044145538313182;9.999951174077092;0.8335054879463264;0.014006005313787373;0.014006000337634654;0.7182796495243623;-0.012060998970422952;0.7183919612217926
14.593849;1.0437914901397574;0.8331533417427914;0.7981979621714363;-0.001582757604054219;-0.0015163603531279431;1.0441454442353955;9.999950890115711;0.8335052374750029;0.014006005291982992;0.014006000348881144;0.7182786232935711;-0.012060998892491652;0.7183909310601675
14.603849;1.043791543429795;0.8331533922238176;0.7981978123562286;-0.0015827575868004578;-0.0015163603773316661;1.0441453493324253;9.999950629777546;0.8335049886399715;0.014006005267567205;0.014006000358548692;0.7182785968495914;-0.012060998866614587;0.718390897920583
14.613849;1.0437915946485345;0.8331534420589523;0.7981976663992144;-0.001582757570267893;-0.0015163603976736332;1.0441452541676368;9.999950395044344;0.8335047417446253;0.014006005240431937;0.014006000366740675;0.7182785704196222;-0.012060998894699802;0.7183908620492573
14.623849;1.0437916435030286;0.8331534912061169;0.7981975243052115;-0.0015827575544933505;-0.0015163604140960663;1.0441451592194528;9.999950186518273;0.8335044971125403;0.014006005210485577;0.014006000373575057;0.718278544295617;-0.012060998977497954;0.7183908235598302
14.633849;1.0437916897245199;0.8331535394776515;0.7981973860103294;-0.001582757539518757;-0.0015163604265785262;1.0441450648514057;9.999950002985411;0.8335042551134783;0.014006005177629023;0.01400600037914826;0.7182785187601048;-0.0120609991146679;0.7183907825821437
14.643849;1.0437917331382067;0.833153586580066;0.7981972514190757;-0.0015827575254339051;-0.0015163604351009024;1.0441449713172306;9.999949841309206;0.8335040162127315;0.014006005141765239;0.014006000383513467;0.7182784940279924;-0.012060999305001966;0.7183907392479255
14.653849;1.04379177361757;0.8331536321819619;0.7981971204280571;-0.0015827575123699108;-0.0015163604396554735;1.0441448787785719;9.9999496972954;0.8335037809541067;0.014006005102835235;0.014006000386667784;0.7182784702727081;-0.012061999546888197;0.7183907104560247
14.663849;1.043791811108802;0.8331536759793898;0.7981969929229433;-0.0015827575004716459;-0.0015163604403089428;1.0441447873211323;9.999949567060208;0.8335035498242332;0.014006005060829564;0.014006000388558747;0.7182784476605693;-0.01206199983842313;0.7183906626827063
14.673849;1.043791845730821;0.833153717725708;0.7981968688019008;-0.0015827574898952376;-0.0015163604372171833;1.0441446969609247;9.99994944734609;0.8335033231339738;0.014006005015781215;0.014006000389110788;0.7182784262994033;-0.012062000177190247;0.7183906127031201
14.683849;1.0437928314462308;0.8331541691419971;0.7981964133747084;-0.0015818929752682113;-0.001515530808612633;1.0441446076635934;9.999949335132792;0.8335031010456898;0.014006004967774795;0.014006000388243858;0.7182784061557008;-0.012062000560201593;0.7183905604357358
14.693849;1.0437928612047909;0.8331542062302357;0.7981962960527832;-0.0015818929679155811;-0.0015155307986335776;1.0441445193627403;9.999949227587935;0.8335028836794806;0.014006004916948468;0.014006000385879507;0.7182783870782502;-0.012062000983905778;0.7183905057513754
14.703849;1.0437928889662103;0.8331542408090268;0.7981961823682349;-0.0015818929625225106;-0.0015155307855279517;1.0441444319523026;9.999949122056718;0.8335026711409821;0.01400600486346026;0.014006000381951034;0.7182783689353542;-0.012062001444078159;0.7183904485152105
14.713849;1.0437929148676297;0.8331542728344292;0.7981960726012883;-0.0015818929593552737;-0.0015155307694977502;1.044145345294263;9.999949016205903;0.8335024634773779;0.014006004807460596;0.014006000376413988;0.7182783517410204;-0.012062001935837327;0.7183903886343324
14.723849;1.0437929388640486;0.8331543023204755;0.7981959671117774;-0.001581892958702229;-0.0015155307507194844;1.0441452592269787;9.999948908834513;0.8335022607125894;0.014006004749107001;0.014006000369249831;0.7182783356619221;-0.012062002454026938;0.7183903260821645
14.733849;1.0437929607922238;0.8331543292939131;0.7981958663253388;-0.001581892960863482;-0.0015155307293463144;1.0441451735232974;9.999948800548768;0.8335020629510796;0.0140060046885824;0.014006000360450292;0.7182783209158287;-0.012062002993731422;0.7183902608711671
14.743849;1.043792980449674;0.8331543537201438;0.7981957706939325;-0.001581892966140891;-0.001515530705500104;1.0441450878901757;9.999948692955902;0.8335018703987317;0.014006004626091622;0.014006000349976384;0.7182783076933568;-0.012062003550487572;0.7183901929794673
14.753849;1.0437929975812188;0.8331543754649716;0.798195680649809;-0.0015818929748311254;-0.0015155306792542485;1.044145002093857;9.999948586825948;0.8335016833093006;0.014006004561859362;0.014006000337735905;0.7182782961764562;-0.012062004120266956;0.7183901223071305
14.763849;1.0437930118728016;0.8331543943310608;0.7981955965857016;-0.0015818929872080838;-0.0015155306506372237;1.044144916090587;9.999948481534622;0.8335015019540123;0.014006004496129943;0.014006000323597034;0.7182782865422763;-0.01206200469940698;0.7183900486867256
14.773849;1.043793023043504;0.8331544101685118;0.7981955188644115;-0.0015818930035001431;-0.001515530619651822;1.0441448300390739;9.999948376527017;0.8335013265792786;0.014006004429152638;0.014006000307402844;0.7182782788841441;-0.012062005284411462;0.7183899718877255
14.783849;1.0437930309438832;0.8331544229966927;0.7981954478142425;-0.0015818930238883817;-0.0015155305862891392;1.0441447442326381;9.999948272447178;0.8335011573301424;0.014006004361164524;0.01400600028899268;0.7182782731763232;-0.012062005871957163;0.71838989163995
14.793849;1.0437930355818639;0.8331544330515839;0.7981953837063164;-0.0015818930485126624;-0.0015155305505427544;1.0441446590463708;9.999948170588038;0.8335009942466466;0.014006004292390312;0.01400600026823653;0.7182782693187808;-0.012062006459283745;0.718389807710125
14.803849;1.043793037098679;0.833154440698144;0.798195326754521;-0.0015818930774533827;-0.001515530512424902;1.0441445749429243;9.999948072231172;0.8335008373452178;0.014006004223057008;0.014006000245048805;0.7182782671367219;-0.012062007044417558;0.7183897199466686
14.813849;1.043793035728799;0.8331544462764731;0.7981952771051525;-0.0015818931107013823;-0.0015155304719725142;1.0441444924919425;9.999947978801506;0.8335006866274262;0.014006004153407034;0.01400600021938016;0.7182782663242039;-0.012062007626174532;0.7183896282374893
14.823849;1.0437930317653494;0.8331544500383433;0.7981952347944472;-0.001581893148153822;-0.0015155304292537022;1.044144412345169;9.999947892357946;0.8335005419775252;0.014006004083696778;0.014006000191209443;0.7182782664162526;-0.0120620082042535;0.7183895324158494
14.833849;1.0437930255219368;0.8331541033116858;0.7981948655106893;-0.00158078713519605;-0.001514470732812877;1.0441443351947977;9.999947816203736;0.8335004031075898;0.014006004014182076;0.01400600016053551;0.7182782668266399;-0.012062008779047452;0.718389432210478
14.843849;1.0437930172867511;0.8331541039658553;0.7981948374962196;-0.0015807871805127575;-0.001514470685933948;1.04414426176945;9.99994775529649;0.8335002696221782;0.014006003945099136;0.014006000127367756;0.7182782669402065;-0.012063009351080794;0.7183893441116372
14.853849;1.0437930073120396;0.8331541032656271;0.7981948161862675;-0.0015807872294462393;-0.001514470637211801;1.044144192849192;9.999947716079966;0.8335001411230236;0.01400600387665749;0.01400600009172129;0.7182782662134456;-0.012063009920538091;0.7183892343364608
14.863849;1.0437929958347818;0.8331541013706062;0.7981948011504201;-0.0015807872817789857;-0.0015144705868066874;1.0441441292492613;9.9999477059397;0.8335000172617743;0.014006003809052094;0.014006000053616784;0.7182782642345005;-0.012063010487075514;0.7183891196395006
14.873849;1.043792983097437;0.8331540985459357;0.7981947919257765;-0.001580787337277905;-0.0015144705348781528;1.0441440717598187;9.999947732794096;0.8334998977161434;0.014006003742466428;0.01400600001309816;0.7182782606846446;-0.01206301105003723;0.7183890001327843
14.883849;1.043792969386649;0.8331540952380179;0.7981947880136517;-0.0015807873957008943;-0.0015144704815852376;1.0441440210569297;9.999947804999396;0.8334997821484587;0.014006003677051987;0.014005999970260674;0.7182782552283911;-0.012063011608827797;0.7183888760310805
14.893849;1.0437929550495229;0.833154092132465;0.7981947888675668;-0.001580787456818973;-0.0015144704270869459;1.0441439776562427;9.99994793116782;0.8334996702016865;0.01400600361291227;0.014005999925237924;0.7182782474646563;-0.012063012162919218;0.7183887475959398
14.903849;1.0437929404362438;0.8331540900833322;0.7981947939517681;-0.0015807875204208299;-0.0015144703715495816;1.0441439419858927;9.999948119560718;0.833499561519939;0.014006003550117102;0.014005999878152516;0.7182782369539876;-0.012063012711671652;0.7183886150795883
14.913849;1.0437929258332044;0.8331540899120436;0.7981948028500915;-0.0015807875862999569;-0.0015144703151329906;1.0441439145016869;9.99994837731829;0.8334994557436887;0.01400600348873487;0.014005999829100961;0.7182782232548972;-0.012063013254306377;0.7183884787072318
14.923849;1.043792911456497;0.83315409229559;0.7981948153398478;-0.0015807876542349236;-0.0015144702579540413;1.044143895694703;9.999948709840872;0.8334993524873087;0.01400600342884688;0.014005999778178123;0.7182782059750248;-0.012063013789858995;0.7183883386872347
14.933849;1.0437928974926214;0.8331540978196355;0.7981948313938003;-0.0015807877239697769;-0.0015144702000802193;1.0441438859947387;9.99994912063988;0.833499251358858;0.014006003370534448;0.014005999725483264;0.7182781848127552;-0.012063014317042165;0.7183881951966041
14.943849;1.0437928841573907;0.8331541070202657;0.798194851143952;-0.0015807877952191255;-0.001514470141561303;1.0441438856698328;9.999949612098133;0.8334991520297427;0.014006003313860385;0.014005999671095259;0.7182781595456927;-0.012063014834055311;0.7183880483550198
14.953849;1.0437928717734315;0.8331541203245284;0.79819487481041;-0.0015807878676958578;-0.0015144700824506964;1.0441438947501056;9.999950186251787;0.8334990543021321;0.014006003258857393;0.01400599961504689;0.7182781300149829;-0.012063015338263875;0.7183878982183939
14.963849;1.0437928608202713;0.8331541379757745;0.7981949025961744;-0.0015807879411303982;-0.0015144700227977456;1.0441439129770396;9.999950844604756;0.8334989581097276;0.01400600320551744;0.014005999557323921;0.7182780961207014;-0.012063015826156199;0.7183877447830388
14.973849;1.043792851869241;0.8331541600464641;0.7981949346171787;-0.0015807880152809272;-0.0015144699626304832;1.0441439398361276;9.999951588053603;0.8334988634420248;0.014006003153772461;0.014005999497891893;0.7182780577945876;-0.01206301629378791;0.7183875879741188
14.983849;1.0437928454323049;0.8331541865414318;0.7981949709294361;-0.0015807880899406325;-0.0015144699019509933;1.0441439747009138;9.999952417487519;0.8334987702546132;0.014006003103477563;0.014005999436726748;0.7182780150002617;-0.012063016737172015;0.7183874276016325
14.993849;1.04379284188303;0.8331538686040236;0.7981946773919343;-0.0015796821104926044;-0.001513410189188304;1.044144016948057;9.99995333394699;0.833498678415303;0.014006003054426914;0.014005999373834446;0.7182779677928824;-0.012063017152571036;0.7183872633490405
15.003849;1.043792841530599;0.8331539039258985;0.7981947226151306;-0.0015796821856904066;-0.00151341012749094;1.044144065955869;9.999954337910163;0.8334985877158979;0.01400600300639784;0.01400599930925943;0.7182779163808323;-0.012063017536817591;0.7183870948563105
15.013849;1.043792844744043;0.8331539435542404;0.7981947725949918;-0.0015796822609935918;-0.0015134100653129774;1.0441441211332998;9.999955428774689;0.8334984979806664;0.014006002959195341;0.014005999243077622;0.718277861132823;-0.01206301788728635;0.718386921836983
15.023849;1.04379285201603;0.8331539873770761;0.7981948275820646;-0.0015796823363348532;-0.0015134100026581998;1.0441441820119526;9.999956605765082;0.8334984091998329;0.014006002912685438;0.014005999175383761;0.7182778025194894;-0.012063018201692626;0.718386744173782
15.033849;1.0437928639475644;0.8331540353095128;0.7981948878025557;-0.0015796824116720903;-0.0015134099395249382;1.0441442482931593;9.99995786943764;0.8334983215547693;0.014006002866804767;0.014005999106298175;0.7182777410466651;-0.012063018478047048;0.7183865619874205
15.043849;1.0437938348394857;0.833154848110526;0.798194952938518;-0.0015799240325387307;-0.0015136399048271596;1.0441443198807727;9.99995922140223;0.8334982353350698;0.014006002821549415;0.014005999035983721;0.7182776772510605;-0.012064018714634311;0.7183863924039953
15.053849;1.0437938578267296;0.8331549042690624;0.7981950238071596;-0.0015799241077970026;-0.0015136398408282805;1.0441443969090443;9.999960662185101;0.83349815086705;0.014006002776959682;0.01400599896464035;0.7182776117247499;-0.01206401891033875;0.718386202227118
15.063849;1.0437938869394279;0.833154964679677;0.7981950997387899;-0.0015799241829712871;-0.001513639776491918;1.0441444796531825;9.999962189695164;0.8334980684974435;0.014006002733104029;0.014005998892480796;0.7182775450813222;-0.012064019065377017;0.7183860085641216
15.073849;1.0437939224058492;0.8331550294893827;0.7981951803593286;-0.0015799242580603584;-0.001513639711923613;1.0441445683485968;9.999963799289903;0.8334979885336682;0.014006002690069743;0.01400599881970674;0.7182774778765474;-0.012064019181514956;0.7183858117140002
15.083849;1.043793964478066;0.8331550988514494;0.7981952651933638;-0.0015799243330980551;-0.0015136396472729924;1.044145663113397;9.999965484475087;0.8334979111271001;0.014006002647962725;0.014005998746498324;0.7182774105770005;-0.01206401926145587;0.718385612076983
15.093849;1.0437940135272696;0.833155172879232;0.798195353691038;-0.0015799244081289518;-0.001513639582720621;1.044145764023868;9.99996723746418;0.8334978362660923;0.014006002606919678;0.014005998673024015;0.7182773435748214;-0.012064019308158449;0.7183854101462095
15.103849;1.0437940700102968;0.8331552515928479;0.7981954452409971;-0.0015799244832015572;-0.0015136395184659228;1.0441458712036387;9.999969049800598;0.8334977639161045;0.014006002567136936;0.014005998599455099;0.7182772771613141;-0.012064019324701735;0.7183852064217687
15.113849;1.0437941344382413;0.8331553348870966;0.7981955392022433;-0.0015799245583662685;-0.0015136394547271427;1.0441459848345978;9.999970913508582;0.8334976941052481;0.01400600252887448;0.014005998525971945;0.7182762115151755;-0.012064019314697668;0.7183840015371366
15.123849;1.0437942074084108;0.8331554225556445;0.7981956349770429;-0.0015799246336539443;-0.001513639391713951;1.044146105099982;9.999972821909731;0.8334976268368341;0.014006002492419765;0.014005998452764238;0.7182761467946136;-0.012064019282747356;0.7183837957767546
15.133849;1.043794289573925;0.8331555143156245;0.7981957320402432;-0.0015799247090615407;-0.0015136393295808609;1.0441462321448833;9.999974769186506;0.8334975619788254;0.014006002458059047;0.014005998380026499;0.7182760832164106;-0.012064019234346973;0.7183835899870462
15.143849;1.0437943815500113;0.8331556097743134;0.7981958298881954;-0.0015799247845552967;-0.0015136392684114762;1.044146366123992;9.999976749359638;0.8334974992735024;0.01400600242605918;0.014005998307957093;0.7182760210274106;-0.012064019175226216;0.7183833849630745
15.153849;1.0437944838710742;0.8331557084433228;0.7981959279953893;-0.0015799248600682867;-0.001513639208227309;1.0441465072789908;9.999978755838073;0.8334974384007054;0.014006002396649725;0.01400599823676231;0.7182759604537765;-0.012064019110509876;0.7183831814737475
15.163849;1.0437945969812767;0.8331558098395151;0.7981960258195377;-0.001579924935507058;-0.0015136391490012003;1.0441466559542392;9.99998078193327;0.8334973790220217;0.01400600237003971;0.014005998166654309;0.7182759017022233;-0.012064019044002335;0.7183829802084087
15.173849;1.0437947211914258;0.8331555646951313;0.7981957886264089;-0.0015788189552330733;-0.0015125794390262435;1.044146812570827;9.99998282130269;0.8334973208262684;0.014006002346453661;0.014005998097845359;0.7182758450032778;-0.012064018978047509;0.718382781819514
15.183849;1.0437948566155195;0.8331556703902975;0.7981958844815079;-0.0015788190303171702;-0.001512579381618239;1.044146977667651;9.999984867588074;0.8334972635832768;0.014006002326128145;0.01400599803054613;0.7182757906379634;-0.01206401891418146;0.7183825869690841
15.193849;1.0437950031208452;0.8331557777181028;0.7981959789706417;-0.0015788191051969893;-0.0015125793251569348;1.0441471519691252;9.999986914040287;0.833497207160527;0.014006002309271078;0.014005997964962782;0.7182757388981632;-0.012064018853901338;0.7183823963154187
15.203849;1.0437951603116298;0.8331558862711368;0.7981960720775894;-0.001578819179862288;-0.0015125792697089227;1.044147336294086;9.999988953639217;0.8334971514872863;0.014006002296023605;0.014005997901292897;0.718275690020133;-0.012064018798974643;0.7183822104973399
15.213849;1.043795327566699;0.8331559955882722;0.7981961638615507;-0.0015788192542800013;-0.0015125792153156822;1.0441475313541297;9.999990979180897;0.8334970965245402;0.014006002286434564;0.014005997839721666;0.7182756441530408;-0.012064018751525083;0.7183820301555481
15.223849;1.043795504106977;0.8331561051853847;0.7981962543565518;-0.0015788193284058379;-0.0015125791619707762;1.0441477376506936;9.999992982971964;0.8334970422473652;0.014006002280447554;0.014005997780411604;0.7182756013726149;-0.012064018714050119;0.7183818559428319
15.233849;1.043795689050581;0.8331562145468516;0.7981963435236078;-0.0015788194021998346;-0.0015125791096200739;1.0441479554954014;9.999994956975142;0.8334969886283919;0.014006002277916246;0.014005997723487817;0.718275561728543;-0.012064018689127827;0.71838168849458
15.243849;1.0437958814673731;0.8331563231306988;0.7981964312385691;-0.0015788194756358946;-0.0015125790581824422;1.0441481850868495;9.99999689397101;0.8334969356640327;0.014006002278651217;0.0140059976690285;0.7182755252886834;-0.012064018678826385;0.7183815283832738
15.253849;1.0437960804458306;0.8331564304550569;0.7981965172987542;-0.0015788195487110865;-0.0015125790075874819;1.0441484265893526;9.999998788662722;0.8334968833972757;0.014006002282467742;0.014005997617069638;0.718275492165464;-0.012064018684266252;0.7183813761161985
15.263849;1.0437962851518123;0.833156536172576;0.7981966014797266;-0.0015788196214367803;-0.0015125789577938077;1.0441486801634299;10.000000637886794;0.8334968318658471;0.014006002289207337;0.014005997567619301;0.718275462547453;-0.012065018705739426;0.7183812489688867
15.273849;1.0437964948363678;0.83315664003854;0.7981966835884471;-0.0015788196937971029;-0.001512578908770014;1.0441489459268312;10.000002440290851;0.8334967810633587;0.014006002298734738;0.014005997520665427;0.7182754367012472;-0.012065018743144808;0.71838111380173
15.283849;1.0437967087932702;0.833156741848853;0.7981967634327745;-0.0015788197657005444;-0.001512578860470293;1.0441492238739178;10.000004195869765;0.833496731008752;0.014006002310919202;0.014005997476173836;0.7182754149021903;-0.012065018796177366;0.7183809877843
15.293849;1.0437969263420337;0.8331568414303322;0.7981968407767708;-0.0015788198369694182;-0.0015125788128298168;1.0441495138687307;10.000005905566672;0.8334966818122764;0.014006002325610773;0.014005997434088485;0.7182753973444037;-0.012065018864154776;0.7183808712317175
15.303849;1.043797146864895;0.8331569386381401;0.7981969153728404;-0.0015788199073789152;-0.001512578765773204;1.044149815674359;10.00000757116595;0.8334966336018741;0.0140060023426272;0.014005997394347127;0.7182753841296572;-0.012065018945726385;0.7183807644013948
15.313849;1.0437973698375698;0.833157033298619;0.7981969870528858;-0.0015788199767120404;-0.0015125787192338082;1.0441501288749406;10.000009195314195;0.8334965864270919;0.014006002361761518;0.014005997356891753;0.7182753753487586;-0.012065019038910843;0.7183806674343975
15.323849;1.0437975947909914;0.8331571251451522;0.7981970557961934;-0.001578820044785555;-0.0015125786731742241;1.0441504528237733;10.000010781469486;0.833496540299216;0.014006002382797254;0.014005997321648322;0.7182753711547577;-0.012065019141550098;0.718380580329723
15.333849;1.0437978212578314;0.8331572138044069;0.7981971216862003;-0.0015788201114471144;-0.0015125786275861526;1.0441507867380744;10.000012333801802;0.8334964952714232;0.014006002405522733;0.014005997288521815;0.7182753717998218;-0.012065019251575802;0.7183805029895509
15.343849;1.043798048786846;0.8331572988319749;0.7981971847676392;-0.0015788201765851487;-0.0015125785824846064;1.0441511297411568;10.000013856659386;0.8334964514353685;0.014006002429765232;0.014005997257435059;0.7182753776632786;-0.012065019366880095;0.7183804352660522
15.353849;1.0437982769655307;0.833157030943076;0.7981969107048724;-0.0015777141845890361;-0.0015115188862486692;1.044151480745198;10.000015353491522;0.8334964088827014;0.014006002455422028;0.014005997228342877;0.7182753892244366;-0.012065019485051226;0.7183803769815392
