time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.363849;1.0437985054072543;0.8331571075493474;0.7981969677113175;-0.0015777142465582129;-0.001511518842270967;1.0441518383831994;10.000016826133624;0.8334963677103713;0.014006002482436481;0.014005997201204375;0.718275406987392;-0.012065019603098606;0.7183803279556493
15.373849;1.0437987337711108;0.8331571796007636;0.7981970213546913;-0.0015777143069375394;-0.0015115187989623948;1.0441522011712325;10.00001827508033;0.8334963280762315;0.014006002510748943;0.014005997175985429;0.7182754314090929;-0.01206501971760796;0.7183802880174891
15.383849;1.043798961822831;0.8331572469939309;0.7981970715746238;-0.0015777143657118265;-0.0015115187563983408;1.0441525677549255;10.000019700111563;0.8334962902411944;0.01400600254028714;0.01400599715270024;0.7182754628490766;-0.012065019825644932;0.7183802569448412
15.393849;1.0437991894593581;0.8331573097043196;0.7981971184895207;-0.0015777144228406364;-0.0015115187146509195;1.0441529369544116;10.00002110045111;0.833496254566826;0.014006002570981217;0.014005997131432406;0.7182755015762546;-0.012065019925724335;0.718380234401454
15.403849;1.0437994166618285;0.8331573677831133;0.7981971624029126;-0.0015777144782731713;-0.0015115186737884375;1.044153307639843;10.000022474572988;0.833496221487486;0.014006002602750865;0.014005997112304798;0.7182755477804895;-0.012065020017944399;0.718380219967703
15.413849;1.0437996434185677;0.833157421313142;0.7981972037478482;-0.0015777145319596393;-0.0015115186338707561;1.0441536786799166;10.000023820262816;0.8334961914362105;0.014006002635485362;0.014005997095425254;0.7182756015056128;-0.01206502010328653;0.7183802132120543
15.423849;1.0437998696684263;0.8331574703566024;0.7981972429460802;-0.0015777145838449323;-0.0015115185949303072;1.0441540489991152;10.00002513529645;0.8334961647517743;0.014006002669068226;0.014005997080867486;0.7182756625875044;-0.012065020182782098;0.7183802137395398
15.433849;1.043800095294381;0.8331575149426711;0.7981972802890396;-0.001577714633874201;-0.001511518556953967;1.0441544176676123;10.000026418359164;0.833496141653883;0.01400600270342111;0.014005997068704335;0.7182757306928318;-0.012065020257144978;0.7183802212379184
15.443849;1.0438003201715003;0.8331575550980713;0.7981973159360745;-0.0015777146820165095;-0.001511518519884987;1.0441547839378045;10.000027669344217;0.8334961222918666;0.014006002738515804;0.014005997059040227;0.7182758053836453;-0.012065020326824636;0.7183802355027733
15.453849;1.0438005442105214;0.8331575908710052;0.7981973499886318;-0.001577714728268207;-0.00151151848363943;1.044155147162506;10.000028888896445;0.8334961068136026;0.014006002774369917;0.014005997051998793;0.7182758861319033;-0.01206502039194183;0.7183802563845931
15.463849;1.0438017210174029;0.833158383076312;0.7981973821104532;-0.0015779563159568377;-0.0015117484764093254;1.0441555067263233;10.000030077676286;0.8334960953911975;0.01400600281105633;0.014005997047694552;0.7182759723448155;-0.012065020452021137;0.7183802837097045
15.473849;1.0438019430541101;0.8331584101152955;0.7981974132996013;-0.0015779563583769947;-0.0015117484415664137;1.044155862084966;10.000031235353003;0.8334960881752529;0.014006002848700504;0.01400599704623311;0.7182760634535685;-0.012065020506022376;0.7183803172694874
15.483849;1.043802163659645;0.8331584326750653;0.7981974433042117;-0.0015779563987922036;-0.001511748407334449;1.0441562127667383;10.000032359440432;0.8334960852412864;0.01400600288744494;0.014005997047712203;0.718276159021179;-0.012065020552876258;0.7183803568270036
15.493849;1.0438023822844735;0.8331584506398572;0.798197472375769;-0.0015779564371359881;-0.0015117483736484512;1.0441565582478394;10.000033445088553;0.8334960865724076;0.014006002927419102;0.01400599705219063;0.7182762587884582;-0.012065020592105076;0.718380402071605
15.503849;1.0438025982743264;0.8331584639091142;0.7981975008236171;-0.0015779564733727986;-0.001511748340438782;1.0441568978134788;10.000034486484951;0.8334960920843646;0.014006002968736421;0.01400599705966745;0.7182763626376705;-0.012066020624004633;0.7183804694054865
15.513849;1.0438028110394266;0.8331584723998903;0.7981975289853039;-0.0015779565074992943;-0.0015117483076610657;1.0441582305348656;10.000035478518457;0.8334961016981978;0.014006003011488752;0.014005997070101089;0.7182764705502883;-0.012066020649439617;0.7183805248436376
15.523849;1.043803020173055;0.8331584760026267;0.7981975571484043;-0.0015779565395364046;-0.0015117482752920093;1.0441585553769093;10.000036417204425;0.8334961153768824;0.014006003055726591;0.01400599708343474;0.7182765825780761;-0.012066020669648632;0.7183805848633726
15.533849;1.0438032253867806;0.8331584745667227;0.7981975854887455;-0.0015779565695227828;-0.001511748243296998;1.0441588713234045;10.000037299168318;0.8334961330975993;0.014006003101446793;0.014005997099603458;0.7182766987822231;-0.01206602068606738;0.718380649227747
15.543849;1.0438034263399378;0.8331584679495322;0.7981976141196225;-0.0015779565975083138;-0.0015117482116452751;1.0441591774078172;10.000038120956741;0.8334961548692299;0.014006003148607487;0.014005997118539193;0.718276819179992;-0.012066020699927016;0.7183807177276528
15.553849;1.043803622561049;0.8331581071698974;0.7981973089495268;-0.0015768505668913415;-0.0015106885285957126;1.0441594727069277;10.000038878408242;0.833496180788202;0.014006003197156745;0.014005997140184532;0.7182769437183497;-0.01206602071189609;0.7183807901369738
15.563849;1.0438038134694465;0.8331580898148784;0.7981973385679118;-0.0015768505911053817;-0.0015106884977312976;1.0441597563636313;10.000039566419082;0.8334962110133667;0.014006003247044882;0.014005997164502506;0.7182770722356314;-0.012066020722319661;0.718380866223395
15.573849;1.0438039984360439;0.8331580668566266;0.798197368825173;-0.0015768506136350474;-0.0015106884673507014;1.0441600275784353;10.000040179480816;0.8334962456519687;0.014006003298220321;0.01400599719147811;0.7182772044501338;-0.01206602073178541;0.718380945785352
15.583849;1.0438041768776896;0.8331580380868949;0.7981973997301792;-0.0015768506346691938;-0.0015106884374741156;1.0441602855986405;10.000040712617343;0.8334962846693227;0.01400600335061822;0.014005997221105144;0.7182773399991618;-0.012066020741219026;0.7183810286695426
15.593849;1.043804348323037;0.8331580032556979;0.7981974313142084;-0.0015768506544010935;-0.0015106884080885868;1.0441605297829617;10.000041161919828;0.8334963279172056;0.014006003404150093;0.014005997253352661;0.7182774784744861;-0.012066020751398105;0.7183811147265688
15.603849;1.043804512395082;0.8331579621690214;0.7981974636849034;-0.001576850672997985;-0.0015106883791809868;1.0441607597023808;10.000041524750321;0.8334963752451195;0.014006003458709174;0.014005997288145024;0.7182776194521051;-0.012066020762481788;0.7183812037116507
15.613849;1.0438046687420965;0.8331579148152797;0.7981974970083525;-0.0015768506905848205;-0.0015106883507636144;1.0441609752036909;10.00004179983319;0.833496426580154;0.014006003514194114;0.014005997325373519;0.7182777625253134;-0.012066020773887375;0.7183812952074963
15.623849;1.0438048169994087;0.8331578613674778;0.7981975314797941;-0.0015768507072554218;-0.0015106883228688437;1.044161176361665;10.000041987035187;0.8334964819472211;0.014006003570545508;0.014005997364899924;0.7182779073010092;-0.012066020784353072;0.7183813886251449
15.633849;1.0438049568426868;0.8331578021378909;0.7981975672804721;-0.0015768507231006719;-0.001510688295535994;1.0441613633315607;10.000042087117682;0.8334965414949199;0.014006003627768986;0.014005997406540899;0.7182780533857719;-0.012066020792268303;0.7183814833148155
15.643849;1.0438050880312146;0.8331577375712382;0.7981976045216599;-0.0015768507382187362;-0.001510688268798086;1.044161536253191;10.000042101535259;0.8334966055253334;0.014006003685915038;0.014005997450073722;0.718278200387744;-0.012066020796289935;0.718381578718701
15.653849;1.043805210292703;0.8331576682123644;0.7981976432277667;-0.001576850752714188;-0.001510688242655062;1.0441616952820674;10.000042032476303;0.8334966744789691;0.014006003745028967;0.014005997495277213;0.7182783478911982;-0.01206602079585532;0.7183816744206049
15.663849;1.0438053231634485;0.8331575946604745;0.7981976833750645;-0.0015768507667055314;-0.0015106882170781784;1.0441618406422575;10.000041883262346;0.8334967488809599;0.014006003805108948;0.014005997541970112;0.7182784954649652;-0.012066020791277427;0.7183817700997213
15.673849;1.043805425994043;0.8331575175203171;0.7981977249259705;-0.0015768507803208594;-0.0015106881920695925;1.0441619725946099;10.000041658057027;0.8334968292459505;0.014006003866103208;0.014005997590016682;0.7182786427697632;-0.01206602078332041;0.7183818654783968
15.683849;1.0438055181035206;0.833157437325005;0.7981977678041864;-0.00157685079367967;-0.0015106881677039732;1.0441620913661072;10.000041361186613;0.8334969159742404;0.014006003927941268;0.014005997639309403;0.7182787896362416;-0.012066020772863326;0.7183819602979004
15.693849;1.0438055989335668;0.8331573544973138;0.7981978118691322;-0.001576850806885539;-0.0015106881441061327;1.044162197146286;10.000040997160477;0.8334970093163336;0.014006003990556695;0.014005997689752189;0.7182789360209012;-0.012066020761260324;0.7183820543476785
15.703849;1.0438056681104764;0.8331572694089852;0.7981978569366749;-0.0015768508200252193;-0.001510688121404304;1.0441622901442507;10.000040570735393;0.8334971094044596;0.014006004053884857;0.014005997741258965;0.7182790819376208;-0.012066020750753984;0.7183821475280491
15.713849;1.0438057254265456;0.8331571824878758;0.7981979027944374;-0.0015768508331712317;-0.0015106880997025145;1.0441623706016805;10.000040086921526;0.8334972162925511;0.014006004117855965;0.014005997793750882;0.7182792274209389;-0.012066020744219948;0.71838223986602
15.723849;1.0438057708098667;0.8331570942510967;0.7981979492040241;-0.0015768508463963242;-0.0015106880790885788;1.0441624387393393;10.000039551326369;0.8334973299843536;0.014006004182397086;0.01400599784714332;0.7182793724701679;-0.01206602074451166;0.7183823314503407
15.733849;1.0438058043165386;0.8331570052489726;0.7981979959084571;-0.0015768508597798698;-0.001510688059661615;1.0441624947093981;10.00003896997041;0.8334974505063455;0.014006004247440517;0.01400599790135326;0.7182795169902998;-0.012066020754000411;0.7183824223322829
15.743849;1.0438058261150356;0.8331569160415734;0.79819804261702;-0.0015768508734023278;-0.0015106880415375465;1.0441625385723847;10.000038348323786;0.8334975779800085;0.01400600431293801;0.014005997956318359;0.7182796607959776;-0.012066020774468235;0.7183825124573316
15.753849;1.0438058364726004;0.8331568272149787;0.7981980889971693;-0.0015768508873418242;-0.0015106880248341344;1.0441625703002229;10.000037690366746;0.8334977125410493;0.014006004378877205;0.014005998011994213;0.7182798036752382;-0.012066020807068008;0.7183826016903082
15.763849;1.0438058357957491;0.8331567393457724;0.7981981347322559;-0.0015768509016557506;-0.0015106880096744653;1.0441625898258033;10.000036998120796;0.8334978541816405;0.014006004445273135;0.014005998068339541;0.718279945443983;-0.012067020852227106;0.7183827067159512
15.773849;1.0438058246385822;0.833156304082742;0.7981978453550592;-0.0015757448596770633;-0.0015096283444372644;1.0441625970917272;10.00003627192536;0.8334980027005426;0.014006004512132748;0.014005998125307105;0.718279085961531;-0.012067020909698726;0.7183817940723166
15.783849;1.0438058036167668;0.8331562196118099;0.7981978891102548;-0.0015757448746671762;-0.0015096283327818798;1.044162592087857;10.00003551136966;0.8334981577598344;0.014006004579432593;0.014005998182841439;0.718279225158171;-0.012067020978801196;0.7183818803840463
15.793849;1.0438057733774513;0.8331561375669939;0.7981979315211953;-0.001575744889849699;-0.0015096283230698767;1.0441625749367112;10.000034716103034;0.8334983189706865;0.01400600464713308;0.014005998240876626;0.7182793630586802;-0.01206702105858241;0.7183819659978592
15.803849;1.0438057346311846;0.83315605848804;0.7981979722553302;-0.001575744905117187;-0.001509628315394054;1.044162545912416;10.000033886358368;0.8334984859728;0.014006004715216496;0.01400599829932677;0.718279499712983;-0.012067021147848146;0.71838205115368
15.813849;1.0438056880796587;0.8331559829154014;0.7981980109412146;-0.0015757449203663357;-0.0015096283097999013;1.0441625052674255;10.000033023295321;0.8334986584933487;0.014006004783709513;0.014005998358079176;0.7182796350824995;-0.012067021245259123;0.7183821360574991
15.823849;1.0438056343050395;0.8331559113963344;0.7981980472013416;-0.0015757449354818994;-0.0015096283062691162;1.0441624530635047;10.000032128830693;0.8334988363516458;0.014006004852671968;0.014005998417005693;0.7182797690245311;-0.012067021349536576;0.7183822208486329
15.833849;1.043805573778124;0.8331558444971331;0.7981980806408583;-0.0015757449503289078;-0.0015096283047257503;1.044162389210516;10.000031205240095;0.8334990193988105;0.014006004922173246;0.014005998475986589;0.71827990136815;-0.012067021459627352;0.7183823056176388
15.843849;1.0438055069275465;0.8331557827273929;0.7981981108613624;-0.001575744964753732;-0.0015096283050665133;1.0441623136107767;10.00003025479763;0.8334992074577122;0.014006004992268593;0.014005998534932382;0.718280031958463;-0.012067021574708913;0.7183823904541619
15.853849;1.0438054341639909;0.8331557264538875;0.7981981375052262;-0.0015757449785985963;-0.0015096283071941007;1.0441622262589576;10.000029279479248;0.8334994003328233;0.014006005062978517;0.014005998593795628;0.7182801606582323;-0.012067021694147593;0.7183824754874315
15.863849;1.043805355873898;0.8331556759077894;0.798198160279768;-0.0015757449917175592;-0.001509628311028065;1.0441621272816204;10.000028281408463;0.8334995978534562;0.014006005134286096;0.014005998652570961;0.7182802873777464;-0.012067021817591068;0.7183825608957038
15.873849;1.0438052723644249;0.8331556312357407;0.7981981789506802;-0.0015757450039747198;-0.0015096283165017246;1.0441620169361638;10.000027263559693;0.8334997998375253;0.014006005206158129;0.014005998711289772;0.7182804121045534;-0.012067021945306733;0.7183826468662114
15.883849;1.0438051837565205;0.8331555925341142;0.7981981933131778;-0.0015757450152421217;-0.0015096283235607778;1.0441618955675782;10.00002622890042;0.8335000060073924;0.014006005278565267;0.014005998770006274;0.7182805348725138;-0.012067022078723389;0.7183827335294523
15.893849;1.043805089980863;0.8331555598874205;0.7981982031638674;-0.0015757450254123956;-0.0015096283321579574;1.0441617635245626;10.000025178549572;0.8335002159932996;0.014006005351476721;0.014005998828759806;0.7182806557137862;-0.012067022220487543;0.718382820956457
15.903849;1.0438049909195715;0.8331555333862547;0.7981982083159599;-0.0015757450344049237;-0.0015096283422481665;1.0441616210840883;10.000024111342185;0.8335004294116369;0.014006005424838167;0.014005998887536725;0.718280774646481;-0.012067022373723731;0.7183829092152448
15.913849;1.0438045857232143;0.8331552715483188;0.7981982072958421;-0.0015765058243805078;-0.001510357652434836;1.0441614684249148;10.000023024678422;0.8335006459214708;0.014006005498557725;0.014005998946278641;0.7182808916719483;-0.012067022541423743;0.7183829983914096
15.923849;1.0438044760007685;0.8331552574624862;0.7981982029160846;-0.001576505830852338;-0.0015103576653114283;1.0441613056448826;10.00002191501744;0.8335008652303059;0.014006005572509908;0.014005999004934077;0.718281006770519;-0.012067022726419867;0.7183830885803251
15.933849;1.0438043609286252;0.8331552495756825;0.7981981939736227;-0.0015765058360326177;-0.0015103576793791301;1.0441611328215825;10.000020778324377;0.8335010870761221;0.014006005646540098;0.01400599906350751;0.7182811199112057;-0.012067022931479068;0.71838317989305
15.943849;1.0438042404434074;0.8331552478545864;0.7981981807542937;-0.00157650583994452;-0.0015103576944580383;1.0441609500865816;10.000019611218063;0.8335013112189665;0.014006005720474975;0.014005999122061706;0.7182812310512954;-0.012067023159260644;0.7183832724269101
15.953849;1.0438050681760738;0.833156012960227;0.7981981632395768;-0.001576747383722633;-0.0015105877374541599;1.0441607576682086;10.00001841178543;0.8335015374375578;0.014006005794152596;0.014005999180680384;0.7182813401037066;-0.012067023412086125;0.7183833661812562
15.963849;1.0438049367238542;0.8331560230862333;0.7981981428270237;-0.0015767473851269935;-0.001510587754088657;1.0441605558874738;10.0000171794683;0.8335017655097625;0.014006005867433545;0.014005999239438346;0.7182814469083263;-0.012067023691617159;0.7183834610140695
15.973849;1.0438047997511575;0.833156038700349;0.7981981196397131;-0.00157674738520516;-0.0015105877712545438;1.044160345115305;10.000015914611595;0.8335019951905626;0.014006005940182064;0.014005999298390363;0.7182815512678293;-0.012067023998725888;0.7183835566857479
15.983849;1.0438046572041988;0.8331560594634576;0.7981980941754176;-0.0015767473838899189;-0.0015105877887462106;1.0441601257568247;10.000014617848159;0.8335022262023435;0.014006006012265634;0.01400599935756486;0.7182816530371596;-0.01206702433358756;0.7183836529001805
15.993849;1.0438045089251913;0.8331560850081329;0.7981980668176071;-0.0015767473811492821;-0.0015105878063498524;1.0441598982964477;10.000013289711342;0.8335024582454239;0.014006006083574472;0.014005999416963955;0.7182817521845117;-0.012067024695809227;0.7183837492849446
16.003849;1.0438043545900968;0.833156114942265;0.7981980378417216;-0.0015767473769808457;-0.0015105878238528415;1.0441596632975514;10.00001193083871;0.8335026910332655;0.014006006154022073;0.014005999476569157;0.718281848775631;-0.012067025084654652;0.7183838453766788
16.013849;1.0438041937748246;0.8331558000361433;0.7981976732244302;-0.0015756413136090532;-0.0015095281888832617;1.0441594212969532;10.00001054236511;0.8335029243081782;0.014006006223532201;0.014005999536353179;0.7182819429096962;-0.012067025499406407;0.7183839406992109
16.023849;1.043804026107483;0.8331558377110648;0.7981976415465181;-0.0015756413065851423;-0.0015095282055757615;1.04415917271964;10.000009126224649;0.8335031578141711;0.014006006292029983;0.014005999596307704;0.7182820346714667;-0.012067025939467636;0.7183840348867466
16.033849;1.0438038513179255;0.8331558788816984;0.7981976086649959;-0.0015756412981307248;-0.0015095282216214343;1.0441599179177095;10.00000768538301;0.8335033912571435;0.01400600635943723;0.014005999656462462;0.7182821241252417;-0.012067026404087106;0.7183841277055694
16.043849;1.0438036691898707;0.833155923356547;0.7981975746668075;-0.0015756412882719176;-0.0015095282369147769;1.0441596572755367;10.000006223766508;0.8335036242755445;0.014006006425684557;0.014005999716864673;0.718282211327121;-0.012067026892254173;0.7183842189759521
16.053849;1.0438034795616722;0.8331559709217667;0.798197539693073;-0.0015756412770790763;-0.0015095282513958063;1.0441593912700993;10.000004745538943;0.8335038564393845;0.01400600649073203;0.014005999777552337;0.7182822963207908;-0.012068027402904942;0.7183843253469376
16.063849;1.0438032823439776;0.8331560212741334;0.7981975039451532;-0.001575641264662296;-0.0015095282650640543;1.0441591204359904;10.000003254411164;0.8335040872712742;0.014006006554569555;0.0140059998385472;0.7182823791015913;-0.012068027935013888;0.7183844131595056
16.073849;1.0438030774828297;0.8331560739973962;0.7981974677174735;-0.0015756412511397024;-0.001509528277981168;1.0441588453026722;10.000001754064627;0.8335043162582118;0.014006006617201394;0.014005999899840716;0.7182824595984858;-0.01206802848769489;0.7183844992296451
16.083849;1.043802864942912;0.833156128632717;0.7981974314262889;-0.0015756412366015379;-0.001509528290251417;1.044158566405861;10.000000249015953;0.8335045428738103;0.014006006678639948;0.014005999961370662;0.7182825377010792;-0.012068029060584554;0.7183845835711634
16.093849;1.0438026447585231;0.8331561847577258;0.7981973955645593;-0.0015756412211141214;-0.0015095283019960436;1.0441582843489128;9.999998744682651;0.833504766622657;0.01400600673891364;0.014006000023013807;0.7182826132896976;-0.012068029654042224;0.7183846661571155
16.103849;1.0438024171031615;0.8331562419842796;0.7981973606321399;-0.001575641204755828;-0.0015095283133288355;1.0441579998405992;9.999997246923495;0.8335049870246451;0.014006006798069792;0.01400600008460303;0.718282686240203;-0.012068030268887765;0.7183847469644942
16.113849;1.0438021823230565;0.8331562999349774;0.7981973271180405;-0.0015756411876264437;-0.0015095283243253272;1.044157713670438;9.999995761707725;0.8335052035559426;0.014006006856170976;0.014006000145959548;0.7182827563963464;-0.012068030905948378;0.7183848260183731
16.123849;1.0438019409126644;0.8331563582846506;0.7981972954971336;-0.0015756411698174628;-0.0015095283350083884;1.044157426619167;9.999994295336437;0.8335054156656634;0.014006006913298008;0.014006000206920343;0.7182828235617262;-0.012068031565617802;0.7183849033609141
16.133849;1.0438016934795042;0.8331564168276694;0.798197266161424;-0.0015756411513875692;-0.0015095283453770598;1.0441571394036584;9.999992855216798;0.8335056228330303;0.014006006969543131;0.014006000267346871;0.7182828875590175;-0.012068032247645931;0.71838497897273
16.143849;1.043801440776174;0.8331564754904727;0.7981972393387134;-0.0015756411323601068;-0.001509528355452748;1.04415685270372;9.999991449777221;0.8335058245838222;0.014006007024978973;0.014006000327116394;0.7182829482975889;-0.012068032951188157;0.7183850527316842
16.153849;1.0438011837145105;0.8331565342593278;0.7981972151084853;-0.0015756411127348627;-0.001509528365302876;1.0441565672116944;9.999990087211717;0.8335060204933397;0.014006007079625972;0.014006000386103612;0.7182830057811275;-0.01206803367496772;0.7183851244152788
16.163849;1.043800923224465;0.8331565930639336;0.7981971934629243;-0.0015756410925217752;-0.001509528375028193;1.0441562836787883;9.999988774948278;0.8335062102011338;0.014006007133450862;0.014006000444166725;0.7182830600514613;-0.012068034417456202;0.7183851937205853
16.173849;1.0438006600916188;0.8331566517700691;0.7981971742822571;-0.0015756410717729832;-0.0015095283847315075;1.0441560028865235;9.999987520318983;0.8335063934415519;0.014006007186405947;0.01400600050114255;0.7182831111434753;-0.012068035176938795;0.7183852603098694
16.183849;1.0438003949134955;0.8331567103110549;0.798197157267007;-0.001575641050566057;-0.001509528394508343;1.0441557255328064;9.999986330884454;0.8335065700870496;0.014006007238469379;0.01400600055684491;0.7182831591045095;-0.012068035951658843;0.718385323860562
16.193849;1.043800128098783;0.8331567687496823;0.7981971419447915;-0.0015756410289524115;-0.0015095284044578223;1.0441554521988772;9.999985213785477;0.8335067401472009;0.014006007289631407;0.014006000611069004;0.7182832040151236;-0.01206803674007401;0.718385384073424
16.203849;1.0437998599039129;0.8331568272072017;0.7981971277436214;-0.0015756410069261782;-0.001509528414675665;1.0441551834305036;9.999984175256253;0.8335069036953123;0.014006007339850529;0.014006000663602918;0.7182832459865871;-0.012068037540689408;0.7183854406592998
16.213849;1.0437995905384885;0.83315688582208;0.7981971140843869;-0.0015756409844310396;-0.0015095284252304613;1.0441549197808768;9.99998322066608;0.8335070607920312;0.014006007389049292;0.014006000714249284;0.7182832851920501;-0.01206803835148508;0.7183854933775283
16.223849;1.0437993202542633;0.8331569447687881;0.7981971004656652;-0.0015756409613835343;-0.0015095284361562496;1.0441546617594903;9.999982354053488;0.8335072114738562;0.014006007437146197;0.01400600076285461;0.7182833219074886;-0.012068039169665293;0.7183855421004766
16.233849;1.0437990493439264;0.8331570042027111;0.798197086502235;-0.0015756409376843504;-0.0015095284474782446;1.0441544097604072;9.999981577333699;0.8335073557716717;0.014006007484079522;0.014006000809319704;0.718283356486935;-0.012068039992007035;0.7183855868026091
16.243849;1.043798778063179;0.8331570641245835;0.798197071911101;-0.0015756409132077762;-0.0015095284592429408;1.0441541640343204;9.999980890238511;0.8335074936901737;0.014006007529817613;0.014006000853581743;0.718283389303798;-0.01206804081535196;0.7183856275009911
16.253849;1.0437985065539004;0.8331571243189873;0.7981970564867404;-0.0015756408877979377;-0.001509528471509256;1.0441539247306242;9.999980291183169;0.8335076251781351;0.014006007574367017;0.014006000895590925;0.7182834207334935;-0.012068041636890455;0.7183856642356725
16.263849;1.0437982348507686;0.8331571844380063;0.7981970401138802;-0.0015756408612917143;-0.0015095284843157579;1.044153692013127;9.999979778457508;0.833507750139102;0.014006007617779082;0.014006000935283876;0.7182834511692354;-0.012068042454410404;0.7183856970595917
16.273849;1.0437979629426535;0.8331568952439597;0.7981966885625378;-0.0015745347757609989;-0.0015084688455143614;1.0441534661449148;9.999979350324972;0.8335078684632232;0.014006007660143;0.014006000972554111;0.7182834810311012;-0.012068043266540826;0.7183857260062642
16.283849;1.0437976908150732;0.8331569540695678;0.7981966703074264;-0.0015745347466254581;-0.001508468859445104;1.0441532474407553;9.999979003725144;0.8335079800545567;0.01400600770155783;0.014006001007257386;0.7182835107489567;-0.012068044072715802;0.7183857510494124
16.293849;1.0437974184740855;0.8331570116982677;0.798196651071476;-0.0015745347159849049;-0.001508468873988301;1.0441530362094724;9.999978733648568;0.8335080848272945;0.014006007742100242;0.014006001039258052;0.7182835407154844;-0.012068044872972361;0.7183857720419278
16.303849;1.0437971459359368;0.8331570679066944;0.7981966307049639;-0.0015745346837290834;-0.0015084688892073692;1.0441528327844851;9.999978534148328;0.8335081826716798;0.014006007781807845;0.01400600106845881;0.7182835712397136;-0.012068045667707306;0.7183857886825752
16.313849;1.0437968731910436;0.8331571226329832;0.7981966090225027;-0.0015745346497545588;-0.0015084689051725023;1.0441526375623222;9.999978399420929;0.833508273420568;0.014006007820682535;0.014006001094773441;0.7182836025498021;-0.012068046457213993;0.7183858005641852
16.323849;1.0437966002126093;0.8331571759219533;0.798196585830521;-0.0015745346139647111;-0.001508468921955803;1.0441524510212246;9.999978324107923;0.8335083568172312;0.014006007858704223;0.01400600111807811;0.7182836348313062;-0.012068047241265714;0.71838580724517
16.333849;1.0437963269438821;0.8331572278766892;0.7981965609232116;-0.0015745345762822982;-0.0015084689396391768;1.044152273678218;9.999978303455077;0.8335084325369047;0.014006007895846849;0.014006001138205684;0.7182836682296434;-0.01206804801900387;0.7183858082723631
16.343849;1.0437960532269477;0.8331572785971695;0.7981965340881712;-0.0015745345366690896;-0.0015084689583092037;1.0441521059450507;9.99997833353235;0.8335085003151184;0.014006007932097173;0.01400600115499038;0.7182837028216339;-0.01206804878885407;0.7183858031845319
16.353849;1.0437957788753236;0.8331573281132563;0.7981965051478263;-0.0015745344951383939;-0.0015084689780251216;1.0441519480449153;9.999978411560331;0.8335085600749159;0.01400600796745875;0.014006001168315862;0.7182837386121155;-0.012068049548521273;0.7183857915427713
16.363849;1.043795503850715;0.8331573763997399;0.7981964740283358;-0.0015745344517447864;-0.001508468998792865;1.0441518000734726;9.99997853649307;0.8335086119512974;0.01400600800193086;0.014006001178131824;0.7182837755539101;-0.012068050295347585;0.7183857729422742
16.373849;1.0437952282248861;0.8331574234678613;0.7981964407715285;-0.0015745344065566077;-0.0015084690205901;1.0441516620558822;9.999978709069488;0.8335086562563286;0.014006008035491074;0.014006001184442418;0.7182838135997295;-0.01206805102675611;0.7183857469993731
16.383849;1.0437949520074579;0.8331574694089997;0.7981964054303866;-0.0015745343596343388;-0.0015084690434221705;1.0441515339392788;9.999978930634464;0.833508693437088;0.014006008068104219;0.014006001187286832;0.7182838527797725;-0.01206805174040014;0.7183857133881342
16.393849;1.0437946751211518;0.8331575143502423;0.7981963679532956;-0.001574534311023404;-0.00150846906734605;1.0441514155895673;9.999979201443866;0.833508724013889;0.014006008099741587;0.014006001186723451;0.7182838932413704;-0.01206905243425906;0.7183856887158001
16.403849;1.0437943974725705;0.8331575584023307;0.7981963281692495;-0.001574534260759715;-0.001508469092457102;1.0441513068357442;9.999979519570912;0.8335087485052733;0.014006008130378441;0.01400600118281687;0.7182839352438033;-0.012069053107011878;0.7183856393508841
16.413849;1.0437941190231697;0.8331576016309314;0.7981962858345967;-0.001574534208890339;-0.0015084691188694285;1.0441512075139139;9.99997988096806;0.8335087673927911;0.01400600815997739;0.014006001175632306;0.7182839791118545;-0.012069053758219768;0.7183855821698804
16.423849;1.0437938398605708;0.8331576440570325;0.7981962406992972;-0.0015745341555046142;-0.0015084691467076572;1.0441511174318117;9.999980280301722;0.8335087811236351;0.014006008188490647;0.01400600116524209;0.7182840251264359;-0.012069054387814955;0.7183855172756843
16.433849;1.0437935601720256;0.8331576856881115;0.798196192582929;-0.0015745341007500021;-0.001508469176107581;1.0441510363324735;9.999980711749867;0.8335087901092924;0.01400600821587401;0.014006001151729707;0.7182840734255874;-0.012069054995349783;0.7183854447246006
16.443849;1.0437932801313086;0.8331577265316795;0.798196141430181;-0.0015745340448200511;-0.0015084692071955107;1.0441509639423694;9.999981169771221;0.8335087947038371;0.014006008242095669;0.01400600113518717;0.7182841240004858;-0.012069055579720248;0.7183853645343979
16.453849;1.0437929998397053;0.8331577665976855;0.7981960873427921;-0.0015745339879394452;-0.0015084692400584457;1.0441509000157523;9.999981649764004;0.8335087951925046;0.01400600826714642;0.014006001115730325;0.718284176756223;-0.012069056139652671;0.7183852768056798
16.463849;1.0437927193032988;0.8331578059229418;0.7981960305745183;-0.001574533930351614;-0.0015084692747551179;1.0441508443334133;9.999982148107044;0.8335087918515698;0.014006008291048228;0.014006001093528012;0.7182842315732336;-0.012069056674468285;0.718385181827719
16.473849;1.043792438396173;0.8331578445657172;0.7981959714744664;-0.001574533872285743;-0.001508469311348754;1.0441507967191768;9.999982661942218;0.8335087850416316;0.014006008313853787;0.01400600106880101;0.7182842883248559;-0.012069057184150425;0.7183850800317004
16.483849;1.0437921568793638;0.8331578825837861;0.7981959104134949;-0.0015745338139161193;-0.0015084693499020391;1.0441507570834754;9.999983189068844;0.8335087752456214;0.014006008335641246;0.01400600104177787;0.7182843468602378;-0.01206905766864685;0.7183849718477432
16.493849;1.0437918744767436;0.8331579200960084;0.7981958477316151;-0.00157453375535141;-0.0015084693904427121;1.0441507254549467;9.999983727393118;0.8335087630585685;0.014006008356498506;0.014006001012649105;0.7182844070135942;-0.012069058127209549;0.7183848576022422
16.503849;1.0437915909325532;0.8331579573495167;0.7981957837306963;-0.0015745336966601889;-0.0015084694329503235;1.0441507019887661;9.99998427385401;0.833508749161678;0.014006008376495153;0.014006000981558341;0.7182844686313874;-0.012069058558406296;0.7183847375084778
16.513849;1.0437913060374755;0.8331579946753194;0.7981957186875631;-0.001574533637907773;-0.0015084694773642433;1.044150686955381;9.999984824163647;0.8335087342616356;0.014006008395663336;0.014006000948622706;0.7182845315486058;-0.012069058960630836;0.7183846117356402
16.523849;1.0437910196351525;0.8331580324246075;0.7981956528206496;-0.0015745335791758565;-0.0015084695235851578;1.044150680700133;9.999985374344206;0.8335087190072749;0.014006008413997992;0.014006000913958223;0.7182845955137576;-0.012069059332251088;0.718384480525491
16.533849;1.043790731642412;0.8331580709514904;0.7981955862480995;-0.001574533520556547;-0.0015084695714788975;1.0441506835872916;9.99998592260194;0.8335087039499661;0.014006008431464151;0.014006000877697313;0.7182846601416984;-0.01206905967135812;0.7183843442756644
16.543849;1.043790442131768;0.8331581105844404;0.7981955190127121;-0.0015745334621320832;-0.0015084696209012806;1.0441506959440279;9.999986469248809;0.8335086895523685;0.014006008447998803;0.014006000839993506;0.7182847249523164;-0.012069059975853835;0.7183842034955323
16.553849;1.0437901513994319;0.8331581515706866;0.7981954511142658;-0.0015745334039633837;-0.0015084696717230527;1.0441507179780123;9.999987015265544;0.8335086762038174;0.014006008463514668;0.014006000801016438;0.7182847894831774;-0.012069060244069316;0.7183840586849314
16.563849;1.043789859917016;0.8331581940306811;0.7981953825119358;-0.0015745333461112917;-0.0015084697238245226;1.0441507497112963;9.999987561651658;0.8335086642161965;0.014006008477917649;0.014006000760941445;0.7182848533918357;-0.012069060475385796;0.7183839102587873
16.573849;1.0437895682466969;0.8331578891080127;0.7981949789324536;-0.0015734272308871265;-0.0015074101249198135;1.044150791008585;9.999988109654517;0.8335086537804591;0.014006008491128772;0.014006000719939377;0.7182849164632683;-0.012069060670099264;0.7183837585361834
16.583849;1.0437902306727893;0.8331586952702326;0.7981949083631154;-0.00157366871173362;-0.0015076402055787962;1.0441508416475451;9.99998866112847;0.8335086449259437;0.014006008503101535;0.014006000678174724;0.718284978577804;-0.01206906082886266;0.718383603754737
16.593849;1.0437899403914201;0.8331587421113017;0.798194837435774;-0.001573668655429575;-0.001507640260865965;1.04415090138001;9.999989218560488;0.8335086375251682;0.014006008513830432;0.014006000635813217;0.7182850397449688;-0.012069060952662356;0.7183834461036633
16.603849;1.0437896516231975;0.8331587904945021;0.7981947657037758;-0.0015736685998698513;-0.0015076403171280423;1.0441509700114935;9.999989784621588;0.8335086313271587;0.01400600852334743;0.01400600059302368;0.7182851001586095;-0.012069061043030897;0.7183832857852983
16.613849;1.0437893649220331;0.8331588404870885;0.7981946932015632;-0.0015736685451720463;-0.0015076403743807477;1.044151047425317;9.999990361921027;0.8335086260102778;0.01400600853171173;0.014006000549963978;0.7182851601429452;-0.012069061101852836;0.7183831230570515
16.623849;1.043789080866221;0.8331588920812671;0.798194620045396;-0.0015736684914527616;-0.0015076404326448117;1.0441511334620648;9.999990952995669;0.8335086212342347;0.014006008538997012;0.01400600050676875;0.7182852199942957;-0.012069061131047458;0.7183829581999518
16.633849;1.0437887999921458;0.8331589451903155;0.798194546402695;-0.0015736684388525956;-0.0015076404919374367;1.0441512277909886;9.999991560123226;0.8335086166863781;0.014006008545283515;0.01400600046354698;0.7182852798639827;-0.012069061132504224;0.7183827914641265
16.643849;1.043788522745136;0.8331589996674198;0.7981944724644402;-0.0015736683875557848;-0.00150764055226484;1.0441513299634064;9.999992185208125;0.8335086121307281;0.014006008550656545;0.014006000420378506;0.7182853397527101;-0.012069061107986508;0.7183826230471195
16.653849;1.043788249511188;0.8331590553297434;0.7981943984615778;-0.0015736683377749524;-0.0015076406136132717;1.0441514395735072;9.999992829885738;0.8335086074213801;0.014006008555197498;0.014006000377317852;0.718285399570587;-0.012069061058771393;0.7183824530953239
16.663849;1.043787980687063;0.8331591119869015;0.7981943246772603;-0.0015736682897152382;-0.0015076406759484174;1.0441515563268713;9.999993495828447;0.8335086024761507;0.014006008558968965;0.014006000334403215;0.7182854592157703;-0.012069060985474236;0.7183822817270125
16.673849;1.0437877166968128;0.8331591694426299;0.7981942514248607;-0.001573668243542479;-0.001507640739221653;1.0441516800034611;9.999994185225475;0.8335085972526737;0.014006008562005274;0.01400600029165868;0.7182845186202629;-0.012069060888215018;0.7183811092125169
16.683849;1.0437874579678748;0.8331592274628743;0.7981941789765401;-0.0015736681993724774;-0.0015076408033783018;1.0441518104185936;9.999994901042651;0.8335085917444384;0.014006008564303016;0.01400600024911372;0.7182845777356588;-0.012069060766737513;0.7183809354563031
16.693849;1.0437872049138146;0.8331592857591047;0.7981941074698177;-0.0015736681572869797;-0.0015076408683746085;1.0441519473756191;9.999995646709111;0.8335085859958328;0.014006008565811984;0.014006000206832316;0.7182846365108034;-0.01206906062060685;0.718380760919058
16.703849;1.043786957943407;0.8331593439877808;0.7981940369117286;-0.0015736681173594172;-0.0015076409341836098;1.0441530906041177;9.999996425262246;0.83350858010897;0.014006008566437722;0.014006000164905474;0.718284694904194;-0.012069060449676296;0.7183805861141429
16.713849;1.043786717491551;0.8331594017583089;0.7981939672723779;-0.00157366807966519;-0.001507641000771469;1.0441532397701518;9.999997238532481;0.8335085742139443;0.0140060085660638;0.014006000123419944;0.7182847529051319;-0.012069060254262291;0.718380411714603
16.723849;1.0437864840037914;0.8331594586662182;0.7981938984977098;-0.0015736680442801254;-0.0015076410680719167;1.0441533945210189;9.9999980872698;0.8335085684327702;0.014006008564588253;0.014006000082449281;0.718284810545488;-0.01206906003477923;0.718380238463399
16.733849;1.0437862578779828;0.8331595143094459;0.7981938304634326;-0.0015736680112871685;-0.0015076411359802317;1.0441535544848697;9.999998971635565;0.8335085628584472;0.014006008561940148;0.014006000042071469;0.7182848679010658;-0.012069059791464588;0.7183800671114637
16.743849;1.043786039444799;0.8331595682720538;0.7981937630182163;-0.0015736679807790567;-0.0015076412043585792;1.0441537192666999;9.999999890992264;0.8335085575318405;0.014006008558060327;0.014006000002384717;0.7182849250332481;-0.012069059524386735;0.7183798983886641
16.753849;1.0437858289916573;0.8331596201344847;0.7981936960871359;-0.0015736679528447612;-0.0015076412730482078;1.0441538884210984;10.00000084388569;0.8335085524234125;0.014006008552878682;0.014005999963502564;0.7182849819110443;-0.012069059233434393;0.7183797329737178
16.763849;1.0437856268608272;0.8331596695103166;0.7981936297362846;-0.0015736679275613285;-0.0015076413418921427;1.044154061354765;10.000001828571149;0.8335085474240381;0.014006008546306504;0.014005999925535705;0.7182850384232703;-0.012069058918554415;0.7183795714434552
16.773849;1.0437854336186358;0.8331597160469679;0.7981935641685387;-0.0015736679049918626;-0.0015076414107537005;1.0441542372413992;10.000002843125621;0.8335085423379857;0.014006008538228679;0.01400599988858223;0.718285094411024;-0.012069058580208371;0.7183794142423151
16.783849;1.0437852500710962;0.8331597594119623;0.7981934996557815;-0.0015736678851764527;-0.0015076414795074154;1.0441544150409081;10.000003885266553;0.8335085369132542;0.014006008528504657;0.014005999852730183;0.7182851496408823;-0.012069058219473308;0.7183792617037512
16.793849;1.0437850770881827;0.8331597993098859;0.7981934364613207;-0.0015736678681247025;-0.0015076415480132282;1.0441545936130763;10.000004952190913;0.8335085309476189;0.014006008517010629;0.01400599981805604;0.7182852037906706;-0.012070057837844726;0.7183791308717908
16.803849;1.0437849155136432;0.8331598354871196;0.798193374797434;-0.001573667853814305;-0.0015076416161076585;1.0441547718315303;10.000006040410083;0.8335085243855969;0.01400600850370025;0.014005999784623078;0.7182852564658209;-0.012070057436959783;0.718378988294218
16.813849;1.043784766196139;0.833159867703957;0.7981933147854778;-0.0015736678422041456;-0.0015076416836167625;1.0441549486235653;10.000007145732994;0.8335085172597687;0.014006008488607755;0.014005999752492075;0.7182853072232906;-0.012070057018386319;0.7183788508209703
16.823849;1.043784629982337;0.833159895697726;0.7981932564298837;-0.0015736678332717439;-0.0015076417503681605;1.0441551229802115;10.00000826334502;0.8335085095459395;0.01400600847178393;0.014005999721728897;0.7182853556361728;-0.01207005658375818;0.7183787183733168
16.833849;1.0437845076916208;0.8331599191744772;0.7981931996511198;-0.001573667827044151;-0.0015076418161969927;1.0441552940170302;10.000009387752215;0.8335085011127775;0.014006008453247452;0.014005999692401124;0.7182854013449849;-0.012070056134796035;0.7183785907311767
16.843849;1.0437844001182073;0.8331599378746375;0.7981931443220713;-0.001573667823589309;-0.0015076418809478935;1.044155461071174;10.000010512640133;0.8335084917219526;0.014006008432998387;0.014005999664582928;0.718285444012535;-0.012070055672758389;0.7183784676050973
16.853849;1.0437843079964673;0.833159951670017;0.7981930902844783;-0.0015736678229793502;-0.001507641944469631;1.0441556237140752;10.000011631571015;0.833508481024297;0.014006008411058056;0.014005999638367912;0.7182854832640138;-0.012070055198044468;0.718378348753329
16.863849;1.0437842319277832;0.8331599605968384;0.7981930373912203;-0.0015736678252507854;-0.001507642006621884;1.0441557816411093;10.000012739638507;0.8335084686349687;0.014006008387491022;0.014005999613867172;0.7182855187063012;-0.012070054710621005;0.7183782340439192
16.873849;1.0437841723619776;0.8331599648040894;0.7981929855519722;-0.001573667830393177;-0.0015076420673063062;1.044155934587169;10.000013834320884;0.8335084542170605;0.014006008362390963;0.014005999591189085;0.7182855499919487;-0.012070054210711466;0.7183781234559652
16.883849;1.0437841296783688;0.8331599644837169;0.7981929347598206;-0.0015736678383765;-0.0015076421264969527;1.0441560823457288;10.000014914657267;0.8335084374758941;0.014006008335845916;0.014005999570423448;0.7182855768634463;-0.012070053698903396;0.7183780170725751
16.893849;1.0437841042953633;0.8331599598298527;0.7981928850757486;-0.001573667849161318;-0.0015076421842442546;1.044156224797842;10.000015979711447;0.8335084181489454;0.014006008307931117;0.01400599955164175;0.718285599151776;-0.012070053175848493;0.718377915051696
16.903849;1.0437840966600966;0.8331599510172157;0.7981928365586525;-0.0015736678626671408;-0.0015076422406456133;1.044156361878691;10.000017027560435;0.8335083960368597;0.014006008278745107;0.014005999534895924;0.7182856167520036;-0.0120700526420489;0.7183778175440484
16.913849;1.0437841071049956;0.8331599382093846;0.7981927892193648;-0.001573667878753471;-0.0015076422958016477;1.0441564935042362;10.00001805535853;0.8335083709983278;0.014006008248434752;0.014005999520209674;0.7182856295967812;-0.012070052097644272;0.7183777246236799
16.923849;1.0437841357371669;0.8331595727350218;0.7981924087829471;-0.0015725618383432187;-0.0015065826975413407;1.0441566195331955;10.00001905990738;0.8335083428761052;0.014006008217169087;0.014005999507580559;0.7182856376351575;-0.012070051542388221;0.7183776363077466
16.933849;1.0437841824151963;0.8331595525325902;0.7981923635616788;-0.001572561858992143;-0.0015065827504668079;1.0441567397876013;10.000020038036043;0.8335083114388085;0.01400600818510635;0.014005999496990927;0.718285640846711;-0.012070050976021691;0.7183775526224488
16.943849;1.0437842467805838;0.8331595289502135;0.7981923191362139;-0.0015725618815590797;-0.001506582802404663;1.044156854064835;10.000020986764936;0.8335082764161349;0.014006008152397723;0.014005999488403227;0.7182856392767556;-0.012070050398438597;0.7183774736228525
16.953849;1.0437843283633925;0.8331595021703108;0.7981922752746009;-0.0015725619057692566;-0.0015065828534134304;1.0441569621093498;10.000021903362926;0.8335082375876576;0.014006008119202266;0.014005999481745492;0.7182856330449732;-0.01207004980943381;0.7183773993629278
16.963849;1.0437844266754246;0.833159472385936;0.7981922317197466;-0.001572561931357687;-0.0015065829035164696;1.0441570636411364;10.000022785683393;0.833508194847893;0.014006008085688013;0.014005999476919724;0.7182856222962546;-0.01207004920855035;0.7183773298701823
16.973849;1.0437845412202547;0.8331594398088381;0.7981921882492036;-0.0015725619581029807;-0.0015065829527157507;1.0441571584582623;10.000023632679543;0.8335081482119183;0.014006008052030085;0.014005999473827396;0.7182856070794659;-0.012070048595119244;0.718377265169159
16.983849;1.043784671473601;0.8331594046088566;0.7981921447574183;-0.001572561985821778;-0.0015065830010005735;1.044157246429648;10.000024444125408;0.8335080977827735;0.014006008018405618;0.0140059994723863;0.7182855872501022;-0.0120700479685147;0.7183772053666168
16.993849;1.0437848167944828;0.8331593668820934;0.7981921012854767;-0.0015725620143445457;-0.001506583048343778;1.044157327388722;10.000025219797005;0.8335080437192125;0.014006007984971676;0.014005999472536954;0.7182855625189128;-0.012070047328783052;0.7183771507073268
17.003849;1.0437849763207347;0.83315932667407;0.7981920579965237;-0.0015725620435101618;-0.0015065830947061376;1.0441574011459804;10.000025958830086;0.8335079861725276;0.014006007951838996;0.014005999474233748;0.718285532604338;-0.012070046676955206;0.7183771015159168
17.013849;1.0437851490543963;0.833159283961599;0.7981920151207863;-0.0015725620731610363;-0.0015065831400542585;1.0441574676188263;10.000026659191574;0.8335079251940162;0.014006007919062903;0.014005999477422173;0.7182854973653625;-0.012070046014536684;0.7183770580978698
17.023849;1.0437853340394405;0.8331592386343717;0.798191972888023;-0.0015725621031114825;-0.0015065831843732492;1.04415752692717;10.000027318234268;0.8335078607264195;0.014006007886643931;0.01400599948202501;0.7182854568641555;-0.012070045342846343;0.7183770206981015
17.033849;1.0437855303598862;0.833159190569721;0.7981919314709003;-0.0015725621331119889;-0.001506583227660645;1.0441575793981956;10.000027934374547;0.8335077926880144;0.014006007854527767;0.014005999487942069;0.7182854113696598;-0.012070044662701946;0.7183769895234088
17.043849;1.0437857370066883;0.8331591397231655;0.7981918909770181;-0.0015725621628526363;-0.001506583269905265;1.0441576255264142;10.000028507617843;0.8335077210249324;0.014006007822614065;0.014005999495051222;0.7182853612988594;-0.012070043974473473;0.718376964759393
17.053849;1.0437859528488753;0.8331590861656449;0.7981918514794025;-0.0015725621920056531;-0.001506583311071918;1.0441576659354723;10.000029038515132;0.8335076457210168;0.01400600779078541;0.014005999503210534;0.7182853071120897;-0.012070043278424352;0.7183769465212225
17.063849;1.0437861767573298;0.8331590301127657;0.7981918130386296;-0.001572562220262706;-0.0015065833511132738;1.0441577013231025;10.00002952729418;0.8335075668534102;0.014006007758948974;0.014005999512257263;0.7182852492412531;-0.012070042574955841;0.718376934794482
17.073849;1.043786407737354;0.833158971924308;0.7981917757284461;-0.0015725622473502733;-0.001506583389996601;1.0441577324016802;10.000029973666278;0.8335074846812042;0.014006007727060666;0.014005999522000276;0.7182851880911872;-0.012070041864481193;0.7183769294632305
17.083849;1.0437866449611322;0.8331589120093735;0.7981917396745931;-0.0015725622730355278;-0.0015065834277024027;1.0441577598707714;10.000030376904293;0.8335073996643737;0.014006007695114842;0.014005999532233757;0.7182851240798539;-0.012070041147184135;0.7183769304010867
17.093849;1.0437868877515815;0.8331588507050819;0.7981917050612807;-0.0015725622971218061;-0.001506583464190293;1.0441577843605683;10.000030735987014;0.8335073123799568;0.014006007663120329;0.014005999542775295;0.7182850576862553;-0.012070040423035501;0.7183769375103082
17.103849;1.0437871356078197;0.8331587882492323;0.7981916721161825;-0.0015725623194463945;-0.0015065834993857258;1.0441578063728991;10.000031049496679;0.8335072234107515;0.014006007631088136;0.014005999553471593;0.7182849894700654;-0.012070039691875924;0.7183769506911081
17.113849;1.043787388247523;0.8331587248270413;0.7981916411100104;-0.0015725623398969123;-0.001506583533211098;1.0441578263802493;10.000031315524497;0.8335071332701938;0.014006007599030099;0.01400599956415563;0.7182849200327741;-0.012070038953432187;0.7183769698319367
17.123849;1.0437876455756268;0.8331586606144841;0.7981916123192007;-0.0015725623584268524;-0.0015065835656208617;1.0441578450030726;10.000031532193203;0.8335070423707035;0.014006007566963845;0.014005999574600437;0.71828484998331;-0.012070038207608335;0.7183769948300586
17.133849;1.0437879075709473;0.8331585958275869;0.7981915859458831;-0.0015725623750409735;-0.001506583596605546;1.0441578630455481;10.000031698731975;0.8335069510441414;0.014006007534928052;0.014005999584504296;0.7182847799684473;-0.012070037454689535;0.718377025602284
