time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.143849;1.0437881741819681;0.833158530743445;0.7981915620932303;-0.0015725623897601337;-0.0015065836261745288;1.0441578813928543;10.000031816342135;0.8335068596020606;0.014006007502996024;0.014005999593525161;0.7182847106914714;-0.01207003669508487;0.7183770621283408
17.153849;1.0437884452987378;0.833158465626011;0.7981915408160773;-0.0015725624026083442;-0.0015065836543523157;1.044157900871981;10.000031887858533;0.8335067684090953;0.014006007471273969;0.014005999601349909;0.7182846428469248;-0.012070035929020378;0.7183771044947649
17.163849;1.043788720769302;0.8331584006555075;0.7981915221549699;-0.0015725624136268723;-0.0015065836812003994;1.0441579221521158;10.00003191656171;0.8335066779583787;0.014006007439891714;0.014005999607746669;0.7182845770336547;-0.012070035156187963;0.7183771528278688
17.173849;1.0437890004092802;0.833158335960276;0.7981915061210562;-0.0015725624228777276;-0.0015065837068248857;1.0441579457252566;10.00003190559585;0.8335065888726497;0.01400600740899095;0.014005999612569353;0.718284513735807;-0.012070034375423967;0.7183772071877079
17.183849;1.0437892840208944;0.8331582716608797;0.798191492696156;-0.0015725624304348672;-0.001506583731347652;1.0441579719236245;10.000031857716294;0.8335065017946948;0.014006007378710226;0.014005999615731875;0.7182844533726238;-0.012070033584961053;0.7183772675772861
17.193849;1.0437895714078564;0.8331582078552625;0.7981914818670164;-0.0015725624363838757;-0.0015065837548715005;1.0441580009661384;10.000031774595444;0.8335064172933272;0.014006007349175219;0.014005999617183471;0.7182843963318661;-0.012070032783039863;0.7183773340611015
17.203849;1.0437898623496675;0.83315814459969;0.7981914736587522;-0.001572562440810356;-0.0015065837774573675;1.0441580330388502;10.000031656730895;0.8335063358399092;0.014006007320496082;0.014005999616894879;0.7182843429481031;-0.012070031968212172;0.7183774068781424
17.213849;1.0437901566050964;0.8331580819116201;0.7981914681665607;-0.0015725624437605225;-0.0015065837991208406;1.0441580683107596;10.000031504121973;0.8335062577806094;0.014006007292758523;0.014005999614849126;0.7182842934987431;-0.012070031139398621;0.7183774864331328
17.223849;1.0437904539348302;0.8331580197498624;0.798191465586222;-0.0015725624452126155;-0.0015065838198475255;1.0441581068699997;10.0000313165147;0.8335061833089713;0.014006007266003104;0.014005999611033257;0.718284248236739;-0.012070030296069501;0.7183775731525286
17.233849;1.0437907540500948;0.8331579579738835;0.7981914662046408;-0.0015725624450937902;-0.0015065838396131185;1.044158148721419;10.00003109346523;0.8335061125116137;0.014006007240210543;0.014005999605443305;0.7182842074148582;-0.012070029438305709;0.718377667328712
17.243849;1.0437910565786621;0.8331578963469038;0.7981914703364252;-0.0015725624433272582;-0.001506583858415072;1.0441581938700708;10.00003083472848;0.8335060454752624;0.014006007215307266;0.014005999598109943;0.7182841713259274;-0.01207002856645514;0.7183777690615029
17.253849;1.043791361081458;0.8331578346197773;0.7981914782668708;-0.0015725624398786337;-0.0015065838763001365;1.0441582423640878;10.00003054004712;0.8335059823426412;0.014006007191185827;0.014005999589113995;0.7182841403473931;-0.012070027680825837;0.7183778783207408
17.263849;1.0437916670052352;0.8331577726755027;0.7981914902495774;-0.0015725624347689626;-0.0015065838933503405;1.0441582942466032;10.00003020835871;0.8335059232808428;0.014006007167738841;0.014005999578570065;0.7182841149284283;-0.012070026781869369;0.7183779950755674
17.273849;1.043791973667852;0.833157710612095;0.7981915065259592;-0.0015725624280412283;-0.0015065839096476486;1.04415834948119;10.0000298381387;0.8335058684293585;0.014006007144896658;0.014005999566598634;0.7182840955511849;-0.01207102587048252;0.718378136160766
17.283849;1.043792280363535;0.8331576486701001;0.7981915273408116;-0.001572562419718285;-0.001506583925260298;1.0441584079350548;10.0000294286115;0.8335058178684452;0.01400600712264683;0.014005999553302331;0.7182840827168117;-0.012071024947808732;0.7183782680125798
17.293849;1.0437925864360986;0.833157587145356;0.7981915529488386;-0.0015725624097975655;-0.0015065839402419925;1.0441584694169959;10.000028979549569;0.8335057716377816;0.014006007101031632;0.01400599953874344;0.7182840769395189;-0.012071024014586637;0.7183784074094673
17.303849;1.0437928912658807;0.8331575264101687;0.7981915835717355;-0.0015725623982850506;-0.0015065839546265177;1.0441585337055732;10.000028489853058;0.8335057298107793;0.014006007080126856;0.014005999522935112;0.7182840787173123;-0.012071023070618834;0.7183785542306457
17.313849;1.0437931942637841;0.8331574669527037;0.7981916193355596;-0.001572562385235881;-0.001506583968439474;1.044158600547802;10.000027956919025;0.8335056925600576;0.01400600706001847;0.014005999505860248;0.7182840884787386;-0.012071022114853416;0.7183787081991717
17.323849;1.0437934949073735;0.8331574093681957;0.798191660268849;-0.0015725623707580757;-0.0015065839817187815;1.0441586696162526;10.000027376913602;0.8335056601402108;0.014006007040802532;0.014005999487497882;0.7182841065602199;-0.012071021146077514;0.7183788688097413
17.333849;1.0437937927820478;0.8331573543074828;0.798191706339783;-0.0015725623549665002;-0.0015065839945024922;1.0441587404524875;10.00002674475007;0.8335056328207907;0.014006007022594746;0.014005999467838702;0.7182841332454813;-0.01207102016359115;0.7183790353577839
17.343849;1.04379408755898;0.8331569535254821;0.7981914232791134;-0.0015714562790399699;-0.0015055243545484852;1.044158812477984;10.000026053718454;0.8335056108708323;0.014006007005531373;0.014005999446887787;0.7182841688041397;-0.012071019167327073;0.7183792070428867
17.353849;1.043794378912498;0.8331569052458424;0.7981914795218142;-0.0015714562607556616;-0.0015055243663791335;1.0441588850397667;10.000025295962198;0.8335055945776496;0.014006006989767205;0.014005999424663738;0.7182842134739676;-0.012071018157704708;0.7183793830481654
17.363849;1.0437946664537692;0.8331568609787033;0.798191540861799;-0.0015714562411682095;-0.0015055243777589735;1.044158957411017;10.00002446403507;0.8335055842381117;0.014006006975469108;0.014005999401211338;0.7182842673975501;-0.012071017135586396;0.7183795626184705
17.373849;1.043794949685135;0.8331568209752187;0.7981916072895962;-0.0015714562201984117;-0.001505524388720397;1.0441590288219458;10.000023552168381;0.8335055801363717;0.014006006962802362;0.014005999376603271;0.7182843305838015;-0.012071016101969345;0.7183797451462586
17.383849;1.0437952279809053;0.8331567854209624;0.7981916787315902;-0.0015714561977817215;-0.0015055243992866463;1.04415909856719;10.000022556509922;0.8335055825084562;0.01400600695190888;0.014005999350920974;0.7182844029385262;-0.012071015057313571;0.7183799301850013
17.393849;1.0437955006251027;0.8331567544896321;0.798191755032827;-0.0015714561739026082;-0.0015055244094606991;1.044159166061867;10.000021475007985;0.8335055915057659;0.014006006942885185;0.014005999324248277;0.7182844842793829;-0.012071014001252165;0.7183801173754544
17.403849;1.043795766856659;0.8331567283230061;0.7981918359755172;-0.001571456148618395;-0.0015055244192132592;1.0441592308142333;10.000020307520531;0.8335056071998346;0.014006006935786313;0.01400599929666813;0.7182845743060773;-0.012071012932962956;0.7183803063555977
17.413849;1.0437960259298609;0.8331567069509475;0.7981919212978758;-0.0015714561220529612;-0.0015055244284846564;1.0441592924165441;10.000019055991915;0.8335056296104992;0.014006006930648796;0.014005999268244454;0.7182846726044972;-0.012071011851725707;0.7183804967308063
17.423849;1.0437962772273548;0.8331566902473824;0.798192010672894;-0.00157145609437339;-0.0015055244372105545;1.044159350570553;10.00001772441314;0.833505658737183;0.014006006927494001;0.014005999239012147;0.718284778682841;-0.012071010757335583;0.7183806881283861
17.433849;1.0437965203327657;0.833156677984096;0.7981921037098949;-0.0015714560657712681;-0.0015055244453348296;1.0441594050753422;10.00001631851456;0.8335056945930457;0.014006006926318327;0.014005999208984564;0.7182848920090883;-0.012071009650246815;0.7183808802769737
17.443849;1.0437967550056066;0.8331566699265254;0.7981921999883651;-0.001571456036432668;-0.00150552445280387;1.0441594557267047;10.000014845363346;0.8335057372063205;0.01400600692709576;0.014005999178165593;0.7182850120422614;-0.01207100853133935;0.7183810730448639
17.453849;1.0437969811019343;0.8331566658747203;0.7981922990919107;-0.0015714560065026853;-0.0015055244595551767;1.0441595022250902;10.000013313220423;0.8335057865875654;0.014006006929785243;0.014005999146559702;0.7182851382012341;-0.012071007401751441;0.7183812664025018
17.463849;1.0437981521606403;0.8331574264376392;0.798192400210653;-0.0015716975116379067;-0.001505754491238688;1.0441595442316292;10.000011731726365;0.8335058427228217;0.01400600693433778;0.014005999114162091;0.7182852697833557;-0.012071006263221766;0.7183814603196393
17.473849;1.0437983606186907;0.8331574298938518;0.7981925039023164;-0.0015716974808102988;-0.0015057544962332834;1.04415958147332;10.000010111892177;0.8335059056202673;0.014006006940701215;0.014005999080934447;0.7182854059508077;-0.012071005118300848;0.7183816546910436
17.483849;1.0437985600175412;0.8331574368518684;0.7981926094904873;-0.001571697449656725;-0.00150575450011888;1.0441596137382072;10.000008465623429;0.8335059753402064;0.01400600694882273;0.014005999046817947;0.7182855457816493;-0.012071003970027316;0.7183818493366951
17.493849;1.0437987503238897;0.8331574470664581;0.7981927167629386;-0.0015716974182573178;-0.0015057545027180885;1.0441596408019895;10.00000680519164;0.83350605194233;0.014006006958661282;0.014005999011775069;0.7182856883157606;-0.01207100282151088;0.7183820440105093
17.503849;1.0437989315718774;0.8331574602054366;0.7981928255023347;-0.0015716973866913748;-0.001505754503846039;1.0441596623611176;10.00000514267906;0.8335061354080945;0.014006006970191828;0.014005998975800482;0.7182858326229821;-0.01207100167554699;0.7183822383790732
17.513849;1.04379910381158;0.8331574758894023;0.7981929355089926;-0.0015716973550326556;-0.0015057545033039317;1.044159677980533;10.000003489381257;0.833506225614072;0.014006006983375736;0.014005998938901436;0.718285977865024;-0.012071000534308726;0.7183824320037915
17.523849;1.0437992671169598;0.8331574937466489;0.7981930466403004;-0.0015716973233421841;-0.0015057545008722907;1.0441596870926964;10.000001855745671;0.8335063223402044;0.01400600699812097;0.0140059989010807;0.7182861232883853;-0.012070999399291253;0.7183826243583262
17.533849;1.0437994215835573;0.8331575134549354;0.7981931588344406;-0.001571697291673296;-0.0015057544963264443;1.0441596890922276;10.000000251481245;0.8335064252923282;0.014006007014264155;0.014005998862329103;0.7182862681769197;-0.01207099827135621;0.7183828148666839
17.543849;1.043799567302861;0.8331575347585907;0.7981932721000832;-0.0015716972600800633;-0.001505754489463252;1.0441596834534075;9.999998685291375;0.8335065341432446;0.014006007031575137;0.014005998822621584;0.7182864118057649;-0.01207099715078573;0.7183830029412144
17.553849;1.043799704350069;0.8331575574499479;0.7981933864422579;-0.0015716972286204092;-0.00150575448011369;1.0441596697873297;9.999997164701487;0.8335066485401678;0.014006007049779662;0.014005998781921908;0.7182865534341306;-0.012070996037563004;0.7183831880241875
17.563849;1.0437998327576852;0.8331575813369492;0.7981935018020262;-0.0015716971973602678;-0.0015057544681357246;1.04415964786823;9.99999569578489;0.8335067680518686;0.014006007068590114;0.01400599874020486;0.7182866923567196;-0.012070994931769219;0.7183833696378055
17.573849;1.0437999524705168;0.8331576062527134;0.7981936180753194;-0.0015716971663715833;-0.0015057544533985375;1.0441596176101275;9.99999428275314;0.8335068921316541;0.014006007087727004;0.01400599869748754;0.7182868279453185;-0.012070993833603945;0.7183835474487882
17.583849;1.0438000633406388;0.8331576321000432;0.798193735136257;-0.0015716971357076105;-0.0015057544357832346;1.044159578958366;9.999992928445373;0.8335070201472519;0.014006007106936573;0.01400599865384398;0.718286959612142;-0.012070992743045824;0.718383721309449
17.593849;1.0438001651692288;0.8331576588618668;0.7981938528285244;-0.0015716971053799833;-0.0015057544152032086;1.0441595317644718;9.999991635425099;0.8335071514576011;0.014006007126012751;0.014005998609392013;0.7182870867544088;-0.01207099165977307;0.7183838912111746
17.603849;1.043800257744854;0.8331576865679716;0.7981939709787816;-0.0015716970753681028;-0.0015057543916138388;1.0441594757505555;9.99999040647108;0.8335072854994011;0.014006007144808428;0.014005998564277932;0.7182872087432858;-0.012070990583351293;0.7183840571923377
17.613849;1.0438003408409613;0.833157715277525;0.7981940894247994;-0.0015716970456366418;-0.0015057543650035554;1.0441594106331238;9.999989244508882;0.8335074218324483;0.01400600716322482;0.014005998518669968;0.7182873249310772;-0.012070989513281779;0.718384219324254
17.623849;1.043800414180356;0.8331577450830691;0.7981942080177868;-0.0015716970161425165;-0.0015057543353869042;1.044159336294895;9.99998815248697;0.833507560137561;0.014006007181192924;0.014005998472732898;0.7182874346841835;-0.012070988449220192;0.718384377770941
17.633849;1.0438004774414709;0.8331577760545045;0.7981943266080739;-0.0015716969868393596;-0.0015057543028148702;1.0441592527981003;9.999987133376306;0.8335077002035137;0.014006007198662124;0.014005998426582957;0.718287537455168;-0.012070987391231927;0.7183845327846566
17.643849;1.0438005303281488;0.8331578081111636;0.7981944450334147;-0.0015716969576810228;-0.0015057542673987056;1.0441591602670663;9.999986190585899;0.8335078418941975;0.014006007215588527;0.014005998380275842;0.7182876328156919;-0.012070986339527053;0.7183846846400552
17.653849;1.0438005725961559;0.8331578409520596;0.7981945631079942;-0.0015716969286262645;-0.0015057542293236007;1.0441590588158016;9.999985328613437;0.8335079850767698;0.014006007231914435;0.014005998333848557;0.7182877204138604;-0.012070985294215962;0.7183848336330255
17.663849;1.0438006040079593;0.833157874136483;0.7981946806066503;-0.001571696899639445;-0.0015057541888258295;1.0441589485358957;9.999984552983186;0.8335081295472923;0.014006007247553265;0.014005998287360311;0.7182877999446547;-0.012070984255505126;0.7183849801349039
17.673849;1.0438006243226112;0.833157907236435;0.7981947972719661;-0.0015716968706841678;-0.0015057541461408494;1.0441588294795372;9.999983869124295;0.8335082750196939;0.014006007262398298;0.014005998240897028;0.7182878711650978;-0.012070983224015936;0.7183851245858933
17.683849;1.0438006333634042;0.8331579399274328;0.7981949128569888;-0.0015716968417119762;-0.0015057541014711908;1.0441587016724247;9.999983281427001;0.8335084211725443;0.01400600727634989;0.01400599819455208;0.7182879338959585;-0.012070982200978525;0.7183852674027612
17.693849;1.0438006311050618;0.8331579719733851;0.7981950271588983;-0.0015716968126468264;-0.0015057540549900238;1.0441595651662217;9.999982793612027;0.8335085676738171;0.014006007289342797;0.014005998148393876;0.7182879880077877;-0.012070981187930879;0.7183854089100611
17.703849;1.0438006177230847;0.833158003153662;0.7981951400349763;-0.0015716967833828345;-0.0015057540068462527;1.0441594200408604;9.999982409430768;0.8335087141725834;0.014006007301360614;0.014005998102442048;0.7182880334146124;-0.012070980186090983;0.7183855493647926
17.713849;1.0438005935872297;0.8331580332132462;0.7981952514342014;-0.0015716967537965478;-0.0015057539571680064;1.0441592663835575;9.999982132204387;0.8335088603085355;0.014006007312429928;0.014005998056671005;0.7182880700612798;-0.012070979196046468;0.7183856890021564
17.723849;1.04380055920651;0.8331580618997976;0.7981953614374867;-0.0015716967237560276;-0.0015057539060767114;1.0441591043500957;9.99998196361984;0.8335090057370292;0.014006007322598267;0.014005998011025075;0.7182880979112187;-0.012070978217698404;0.7183858280146233
17.733849;1.043800515130129;0.8331580890685151;0.7981954702614533;-0.001571696693128975;-0.0015057538536917966;1.0441589342120006;9.999981903154168;0.8335091501428643;0.014006007331912762;0.014005997965415273;0.718288116953769;-0.012070977250392453;0.7183859664897295
17.743849;1.043800461837134;0.8331581147504193;0.7981955782210155;-0.0015716966617939905;-0.0015057538001197527;1.0441587562521397;9.999981948558455;0.8335092932539193;0.014006007340407316;0.014005997919691721;0.7182881271754055;-0.012070976293344684;0.718386104397413
17.753849;1.0438003996934306;0.833158139127016;0.7981956857060171;-0.0015716966296497076;-0.0015057537454507598;1.044158570607505;9.999982096652316;0.8335094348858112;0.014006007348099033;0.01400599787363442;0.7182881284775889;-0.012070975345852265;0.718386241630861
17.763849;1.0438003289903588;0.8331581624469866;0.7981957931578321;-0.0015716965966185014;-0.0015057536897680737;1.044158377242107;9.999982343834972;0.833509574987846;0.014006007354999463;0.014005997826998288;0.7182881206577989;-0.01207097440714773;0.7183863780251165
17.773849;1.0438002499750896;0.8331581849404278;0.7981959009844783;-0.0015716965626441752;-0.0015057536331558826;1.044158176072197;9.99998268642456;0.8335097136206399;0.0140060073611264;0.01400599777957375;0.718288103473973;-0.01207097347648934;0.7183865133316057
17.783849;1.0438001628567786;0.8331582067810122;0.7981960094486237;-0.0015716965276899718;-0.0015057535757088182;1.0441579671107657;9.999983120525096;0.8335098508794334;0.014006007366500484;0.014005997731204377;0.718288076693042;-0.012070972553563283;0.7183866472073086
17.793849;1.0438000678400081;0.8331582281020556;0.7981961186271399;-0.0015716964917554918;-0.001505753517547383;1.0441577505166735;9.999983641460249;0.8335099868111777;0.014006007371135035;0.01400599768177463;0.7182880401308394;-0.012070971638596523;0.7183867792710477
17.803849;1.0437999651273302;0.8331582490306358;0.7981962284909676;-0.0015716964548972406;-0.0015057534588278387;1.0441575265767193;9.999984243568617;0.8335101213627412;0.014006007375026547;0.014005997631208165;0.7182879936960768;-0.012070970731981545;0.7183869091893579
17.813849;1.0437998548881542;0.8331582697226447;0.7981963390160475;-0.001571696417198065;-0.0015057533997437868;1.044157295694909;9.999984920383307;0.833510254390495;0.014006007378154904;0.014005997579462637;0.7182879373938764;-0.012070969833828457;0.7183870367235562
17.823849;1.0437997372674905;0.8331582903695385;0.7981964502063497;-0.001571696378699789;-0.0015057533405261278;1.044157058365192;9.999985664778098;0.8335103856957421;0.014006007380498953;0.014005997526506548;0.7182878713476384;-0.012070968943685496;0.7183871617293686
17.833849;1.0437996124065136;0.8331583111540468;0.7981965620449728;-0.0015716963393759952;-0.0015057532814407905;1.0441568151322094;9.999986469340135;0.8335105150670122;0.014006007382050567;0.014005997472312104;0.718287795863056;-0.0120709680604559;0.7183872841334189
17.843849;1.0437994804714528;0.8331583322084847;0.7981966744576293;-0.001571696299163833;-0.001505753222770482;1.0441565666081558;9.999987327342271;0.8335106423407852;0.014006007382819539;0.01400599741686711;0.7182877114209821;-0.012070967182547406;0.7183874038983363
17.853849;1.0437993416744664;0.8331583536263009;0.7981967873610489;-0.0015716962580057561;-0.0015057531647904164;1.0441563134891918;9.99998823344376;0.8335107674400571;0.014006007382839207;0.01400599736016307;0.7182876185818189;-0.012070966308009322;0.7183875209984731
17.863849;1.0437991962221815;0.8331580266477573;0.7981965665525199;-0.001570590155861801;-0.0015046934554068313;1.0441560564973522;9.99998918332581;0.8335108903677618;0.014006007382161319;0.014005997302166746;0.7182875179208635;-0.01207096543454422;0.7183876354258918
17.873849;1.0437990442693301;0.8331580491268964;0.7981966806016852;-0.0015705901127007662;-0.0015046933995605245;1.0441557963086454;9.99999017325291;0.8335110111434108;0.014006007380822588;0.014005997242810219;0.7182874100170845;-0.01207096455971333;0.7183877471861817
17.883849;1.043798885945173;0.8331580723432347;0.7981967953686842;-0.0015705900684880056;-0.0015046933450809641;1.0441555335193895;9.99999120000055;0.8335111297032939;0.014006007378812657;0.014005997181990543;0.7182872954140361;-0.012070963681235855;0.718387856276261
17.893849;1.043798721374506;0.833158096388056;0.7981969108563152;-0.0015705900231773675;-0.0015046932921121462;1.0441552686334135;9.999992260428636;0.833511245890641;0.014006007376079764;0.014005997119577014;0.7182871745880408;-0.012070962797011786;0.7183879626830141
17.903849;1.0437985506759953;0.8331581212740433;0.7981970271323805;-0.001570589976719774;-0.001504693240781696;1.0441550020818977;9.999993350866061;0.8335113595422421;0.014006007372563026;0.014005997055440395;0.7182870479879756;-0.01207096190517709;0.7183880663815427
17.913849;1.0437983739825119;0.8331581469277347;0.7981971444037608;-0.0015705899290747209;-0.001504693191217382;1.044154734301523;9.99999446703845;0.8335114705164399;0.014006007368234244;0.014005996989488645;0.7182869160969094;-0.012070961004504666;0.7183881673350531
17.923849;1.0437981914806298;0.8331581732124591;0.798197262943437;-0.0015705898802018457;-0.0015046931435662198;1.0441544658208317;9.999995604821581;0.8335115786368221;0.014006007363129602;0.014005996921692023;0.7182867794784764;-0.01207196009474922;0.7183882823361842
17.933849;1.0437980034581011;0.8331581999853779;0.7981973830139971;-0.0015705898300545722;-0.0015046930979956406;1.0441541972931263;9.999996761091573;0.8335116836376275;0.014006007357338344;0.014005996852083723;0.7182866387727037;-0.012071959176459512;0.7183883778247725
17.943849;1.0437978103365835;0.8331582271039715;0.7981975048135892;-0.0015705897785906673;-0.001504693054672983;1.0441539294998154;9.999997933732622;0.8335117851537134;0.0140060073509609;0.01400599678072735;0.718286494599911;-0.012071958250239124;0.718388470682038
17.953849;1.0437976126579784;0.8331582543752597;0.79819762846136;-0.0015705897257814844;-0.0015046930137620962;1.044153663365473;9.999999121341203;0.8335118827826155;0.014006007344078883;0.014005996707693898;0.7182863474702318;-0.01207195731602129;0.7183885609501539
17.963849;1.0437974110221904;0.8331582815693956;0.7981977540624307;-0.0015705896716173482;-0.0015046929754300804;1.0441533999804633;10.000000323473284;0.8335119761866292;0.014006007336748947;0.014005996633074246;0.7182861978118887;-0.012071956372866559;0.7183886485819605
17.973849;1.0437972060614464;0.8331583084818142;0.7981978817593893;-0.0015705896161104977;-0.001504692939835105;1.0441531405780506;10.00000154085324;0.8335120651319845;0.01400600732901626;0.01400599655698753;0.7182860460358892;-0.012071955419111;0.7183887334297159
17.983849;1.0437969985078037;0.8331583349476658;0.7981980117238421;-0.001570589559294689;-0.0015046929071193353;1.0441528863957015;10.000002775050552;0.8335121494520578;0.014006007320925109;0.01400599647957502;0.7182858925269828;-0.012071954452656639;0.7183888152641642
17.993849;1.0437967891971713;0.8331583608252644;0.7981981441569888;-0.0015705895012313644;-0.001504692877413037;1.0441526385063213;10.000004028291167;0.8335122290146489;0.014006007312507075;0.01400599640099758;0.7182857376019984;-0.012071953471426167;0.718388893777907
18.003849;1.0437965789186456;0.8331583859808256;0.7981982792943818;-0.0015705894420149707;-0.0015046928508073388;1.0441523978237748;10.000005303455401;0.8335123037192885;0.014006007303773143;0.014005996321436481;0.718285581496915;-0.012071952473906718;0.7183889685883653
18.013849;1.0437963682760325;0.8331584102765228;0.7981984173557666;-0.0015705893817527156;-0.00150469282731478;1.0441521652137142;10.000006603903524;0.8335123735077941;0.014006007294721663;0.014005996241096311;0.7182854243748854;-0.012071951459464051;0.7183890392811016
18.023849;1.0437961577070867;0.8331584335910803;0.7981985584581547;-0.0015705893205273604;-0.0015046928068855813;1.0441519414622518;10.000007933309535;0.8335124384047048;0.014006007285350142;0.014005996160205137;0.7182852663294745;-0.012071950428136344;0.7183891054673246
18.033849;1.043795947634617;0.8331584558660816;0.7981987025897599;-0.0015705892583844226;-0.001504692789453655;1.0441517271406202;10.000009295148166;0.8335124985892965;0.01400600727567385;0.01400599607900987;0.7182851073772102;-0.012071949380381279;0.7183891668073329
18.043849;1.0437957385617536;0.8331584771105623;0.7981988496869218;-0.0015705891953520438;-0.001504692774931634;1.044151522546147;10.000010691712282;0.8335125544351905;0.014006007265741046;0.014005995997773003;0.7182849474508082;-0.012071948317311648;0.7183892229831864
18.053849;1.0437955310005156;0.8331584973706677;0.7981989997427065;-0.0015705891314658038;-0.0015046927631816491;1.0441513277424883;10.000012123431542;0.8335126064365959;0.014006007255636888;0.014005995916771484;0.718284786404135;-0.012071947240854157;0.7183892736627586
18.063849;1.0437953253981753;0.8331585167316109;0.798199152872016;-0.001570589066775502;-0.001504692754023807;1.044151142607614;10.000013588839886;0.8335126550484372;0.014006007245480609;0.014005995836284374;0.7182846240268503;-0.01207194615323481;0.7183893185264156
18.073849;1.0437951221263342;0.8331585353312873;0.7981993092991887;-0.0015705890013319355;-0.0015046927472458593;1.04415096683587;10.000015084994667;0.8335127005884196;0.01400600723541616;0.014005995756566452;0.7182844600772247;-0.012071945056226009;0.71838935732293
18.083849;1.0437949214192124;0.8331585533586434;0.7981994692906437;-0.0015705889351788143;-0.001504692742587899;1.044150799959347;10.000016608147675;0.8335127432701666;0.014006007225601472;0.01400599567784022;0.7182842943515394;-0.012071943950807948;0.7183893898760386
18.093849;1.0437947233538305;0.8331585710778148;0.7981996331157545;-0.001570588868362045;-0.0015046927397393956;1.0441506414200725;10.00001815426912;0.8335127832724709;0.014006007216191585;0.01400599560031027;0.7182841267499838;-0.012071942837347445;0.7183894160955439
18.103849;1.0437945279880236;0.8331585888503737;0.7981998010524972;-0.0015705888009376371;-0.0015046927383564022;1.044150490639411;10.000019719183895;0.8335128207610883;0.014006007207312987;0.0140059955241605;0.7182839572759417;-0.012071941715869885;0.7183894360320736
18.113849;1.043794335498936;0.8331586070901841;0.7981999733675653;-0.0015705887329801494;-0.001504692738083755;1.0441503470473859;10.000021298621524;0.833512855909262;0.014006007199051701;0.014005995449540468;0.7182837859779911;-0.01207194058612041;0.7183894498973592
18.123849;1.0437941461768245;0.8331586262076816;0.7982001502765794;-0.0015705886646024496;-0.0015046927385742265;1.0441502100689597;10.00002288842149;0.8335128889520167;0.014006007191464496;0.014005995376569425;0.718283612908529;-0.012071939447624917;0.7183894580209151
18.133849;1.0437939603376432;0.8331586466195511;0.7982003319493602;-0.0015705885959607642;-0.0015046927394919136;1.044150079121522;10.000024485010124;0.8335129202211712;0.014006007184590568;0.014005995305342253;0.7182834381314221;-0.012071938299784223;0.7183894607708147
18.143849;1.0437937782777418;0.8331586687445524;0.7982005185341681;-0.0015705885272377822;-0.0015046927405022192;1.0441499536622083;10.000026085581611;0.8335129501548248;0.014006007178456473;0.014005995235930895;0.7182832617454672;-0.01207193714176026;0.7183894584910331
18.153849;1.0437936003202608;0.8331586929309701;0.7982007101354489;-0.001570588458641216;-0.0015046927412772095;1.044149833251216;10.000027687373171;0.8335129792986768;0.014006007173097945;0.014005995168393237;0.7182830839303487;-0.012071935972261546;0.7183894515175834
18.163849;1.0437934268600604;0.8331587194259322;0.7982009067430513;-0.0015705883904116882;-0.0015046927415153053;1.0441497176100143;10.000029287325853;0.8335130082564935;0.014006007168584028;0.014005995102782722;0.7182829049918013;-0.012071934789623925;0.7183894402356711
18.173849;1.0437932583114609;0.8331587484307277;0.7982011081691865;-0.0015705883227969595;-0.0015046927409324317;1.0441496066568363;10.000030882628849;0.8335130376033005;0.014006007165006626;0.014005995039170544;0.7182827253305547;-0.012071933592041837;0.7183894250808337
18.183849;1.0437930950399867;0.8331587801844682;0.7982013140405625;-0.0015705882560118484;-0.0015046927392342053;1.0441495004992585;10.000032470549089;0.8335130678349285;0.014006007162462223;0.014005994977679112;0.7182825453634017;-0.012071932377494161;0.7183894064524744
18.193849;1.0437929373372565;0.8331588150441375;0.7982015238278087;-0.0015705881902289848;-0.001504692736117618;1.0441493994168989;10.000034047841629;0.83351309937839;0.014006007161057007;0.014005994918473801;0.718282365455377;-0.012071931143801371;0.7183893846175966
18.203849;1.0437927853371118;0.833158853525985;0.7982017369006184;-0.0015705881255868896;-0.0015046927312937157;1.0441493038405243;10.000035611183693;0.8335131326453059;0.01400600716090969;0.014005994861706814;0.7182821858755135;-0.012071929889073508;0.7183893597258486
18.213849;1.0437926388987173;0.83315889630431;0.7982019525960029;-0.0015705880621868988;-0.0015046927245095118;1.0441492142976494;10.000037158132319;0.8335131680651109;0.014006007162138234;0.014005994807469621;0.718282006782688;-0.012071928611998161;0.7183893319316887
18.223849;1.0437924976290531;0.8331589441848782;0.7982021702426645;-0.0015705880000832124;-0.0015046927155810655;1.0441491313711695;10.000038687740485;0.833513206051469;0.014006007164848937;0.01400599475579196;0.7182818282405545;-0.01207192731194361;0.718389301482777
18.233849;1.0437923610319788;0.8331589980327961;0.7982023891777261;-0.0015705879392778103;-0.0015046927044268501;1.0441490557232245;10.000040200230051;0.8335132469415917;0.014006007169140532;0.014005994706685112;0.7182816502800203;-0.012071925988929038;0.7183892686959059
18.243849;1.0437922286301853;0.8331590586445681;0.7982026088057568;-0.0015705878797280443;-0.0015046926910685893;1.044148988112988;10.000041695689948;0.8335132909440472;0.01400600717512266;0.014005994660178243;0.7182814729768814;-0.012071924643323906;0.7183892338876332
18.253849;1.0437921000179522;0.8331591266202203;0.7982028285983602;-0.0015705878213613123;-0.0015046926756052867;1.0441489293166168;10.000043173805047;0.8335133380918728;0.014006007182933808;0.014005994616308375;0.718281296482836;-0.012071923275525835;0.718389197350473
18.263849;1.0437919748722746;0.8331592023566077;0.7982030480251676;-0.0015705877640853727;-0.00150469265818354;1.0441488799989096;10.000044635211852;0.8335133882204201;0.014006007192738056;0.014005994575092337;0.7182811210243825;-0.012071921885766343;0.7183891593840797
18.273849;1.0437918529150043;0.8331592861711623;0.7982032665520842;-0.001570587707803062;-0.00150469263896604;1.0441488406578467;10.000046082408211;0.8335134410234001;0.01400600720469732;0.014005994536506042;0.7182799468782644;-0.012071920474110426;0.7183881204721597
18.283849;1.0437917338796754;0.8331593783781839;0.7982034836908268;-0.0015705876524217419;-0.0015046926181116161;1.0441488116837463;10.00004751972088;0.8335134961970596;0.01400600721894495;0.014005994500472982;0.7182797743369783;-0.012071919040686205;0.7183880807013745
18.293849;1.043791617550373;0.8331594792359711;0.7982036990389998;-0.0015705875978406195;-0.0015046925957826736;1.0441487934413545;10.000048952845244;0.8335135535763532;0.014006007235583833;0.014005994466876427;0.7182796036857669;-0.012071917585892633;0.7183880405341057
18.303849;1.043791503808674;0.8331595888858183;0.7982039123454234;-0.0015705875439394057;-0.0015046925721588895;1.0441487862393608;10.000050387881286;0.8335136131667371;0.01400600725468946;0.014005994435599422;0.7182794351695218;-0.012071916110597087;0.718388000200955
18.313849;1.0437913926222295;0.8331597073737783;0.7982041235466109;-0.0015705874905774363;-0.0015046925474281184;1.044148790241055;10.000051830832595;0.8335136750954021;0.01400600727630466;0.014005994406553863;0.7182792689727591;-0.012071914616404897;0.7183879598846762
18.323849;1.0437912839965267;0.8331598347273237;0.7982043326799282;-0.0015705874375960293;-0.0015046925217618618;1.0441488054837573;10.00005328796544;0.833513739557052;0.01400600730045745;0.014005994379658045;0.7182791052155792;-0.012071913105466408;0.7183879197744033
18.333849;1.043791177923867;0.8331599710138123;0.7982045397321862;-0.001570587384838867;-0.0015046924953037956;1.0441488319583467;10.000054765888692;0.8335138067892788;0.014006007327199674;0.014005994354797843;0.7182789439355727;-0.012071911579755573;0.7183878800630195
18.343849;1.0437910743703547;0.833160116320814;0.7982047445895041;-0.0015705873321744084;-0.0015046924681802294;1.0441488696065568;10.000056270924762;0.8335138770641012;0.014006007356614841;0.014005994331826647;0.7182787851087378;-0.012071910040678112;0.7183878408990535
18.353849;1.043790973322324;0.8331602706657206;0.7982049471202038;-0.0015705872794896714;-0.0015046924405134603;1.0441489182880972;10.000057808230718;0.8335139506597885;0.014006007388789274;0.014005994310593;0.7182786286976436;-0.012071908489272237;0.7183878023629143
18.363849;1.0437908748235578;0.8331604339034379;0.7982051472440489;-0.0015705872266759552;-0.0015046924124136652;1.0441489778317719;10.000059381485093;0.8335140278122345;0.014006007423787357;0.014005994290966217;0.7182784746224855;-0.012071906926625811;0.7183877644818144
18.373849;1.0437907789402663;0.8331606056918406;0.7982053449155494;-0.0015705871736268766;-0.0015046923839614743;1.0441490481521514;10.000060993406452;0.8335141086976653;0.014006007461637767;0.014005994272850455;0.7182783226983148;-0.01207190535424769;0.7183877272146302
18.383849;1.0437906856891528;0.8331607854973168;0.7982055400921656;-0.001570587120241185;-0.001504692355222207;1.0441491292791705;10.000062646401743;0.8335141935013819;0.01400600750232366;0.014005994256188528;0.7182781726429939;-0.012071903774065317;0.7183876904127824
18.393849;1.0437905949507478;0.8331609725986774;0.7982057327457095;-0.0015705870664326975;-0.0015046923262929505;1.0441492212136396;10.000064343133698;0.8335142825208899;0.014006007545789992;0.014005994240960488;0.7182780241081007;-0.012071902188229502;0.7183876538116708
18.403849;1.043790506429575;0.8331611661229678;0.7982059228742978;-0.0015705870121459976;-0.0015046922973335406;1.0441493238119202;10.00006608688118;0.8335143761757763;0.014006007591960516;0.014005994227175838;0.7182778766864448;-0.012071900599367566;0.718387617048739
18.413849;1.043790419785438;0.8331613651444643;0.7982061104626211;-0.001570586957365916;-0.0015046922685554016;1.044149436876273;10.000067881274791;0.8335144749287374;0.014006007640754974;0.014005994214856432;0.7182777299567075;-0.012071899011165427;0.7183875796827731
18.423849;1.043790334831647;0.8331615687917486;0.7982062954536626;-0.0015705869021119417;-0.001504692240196609;1.0441495602980064;10.000069729676275;0.8335145792491476;0.01400600769210987;0.014005994204008072;0.7182775835568324;-0.012071897428617423;0.7183875412055787
18.433849;1.0437902515705164;0.8331617762956232;0.7982064777873251;-0.001570586846418422;-0.001504692212517388;1.0441496940899735;10.000071634858747;0.8335146896489116;0.014006007745987653;0.014005994194587907;0.7182774371898032;-0.01207189585768449;0.7183875010488293
18.443849;1.0437901700934515;0.8331619869803496;0.7982066574498587;-0.0015705867903120319;-0.001504692185818322;1.044149838312875;10.000073599353252;0.8335148066913625;0.01400600780238119;0.01400599418648735;0.7182772905612687;-0.012071894304720516;0.718387458582966
18.453849;1.0437900904988264;0.8331622002670327;0.7982068344905967;-0.001570586733795843;-0.0015046921604454644;1.04414999295846;10.000075625910736;0.8335149309799059;0.014006007861334744;0.014005994179549192;0.7182771433578977;-0.012071892776176965;0.718387413115811
18.463849;1.0437900128280633;0.8331624157247919;0.7982070090184914;-0.0015705866768447867;-0.001504692136759963;1.0441501578808836;10.000077717152923;0.8335150632080143;0.014006007922956035;0.014005994173609941;0.7182769953142772;-0.012071891278565328;0.7183873639288192
18.473849;1.0437899369634196;0.8331626331124045;0.7982071812115945;-0.0015705866194154967;-0.0015046921151096319;1.0441503328252026;10.000079874757565;0.8335152041769631;0.014006007987390438;0.014005994168525934;0.7182768462964909;-0.012071889818110429;0.7183873103390387
18.483849;1.043789862547533;0.8331628523199793;0.7982073513350906;-0.0015705865614639384;-0.0015046920958359249;1.044150517502891;10.000082099184148;0.8335153546753731;0.014006008054785017;0.014005994164162294;0.718276696324264;-0.012071888399952418;0.7183872517240248
18.493849;1.043789789015559;0.8331630732246094;0.7982075196870101;-0.0015705865029537244;-0.001504692079294573;1.044150711631412;10.000084389776749;0.8335155153560462;0.01400600812528188;0.014005994160368908;0.7182765455147536;-0.01207188702777962;0.7183871875237492
18.503849;1.0437897156875098;0.8331632956221509;0.7982076864908602;-0.0015705864438500315;-0.0015046920658486577;1.0441509149288182;10.000086744832107;0.8335156867772753;0.014006008199023178;0.014005994156977848;0.7182763939898454;-0.012071885704379566;0.7183871172571992
18.513849;1.0437896418013868;0.833163519277717;0.798207851875607;-0.001570586384116743;-0.001504692055838792;1.0441511271228232;10.00008916222072;0.8335158695185406;0.014006008276144163;0.014005994153826104;0.7182762418287639;-0.01207188443242313;0.7183870405044143
18.523849;1.0437895665183707;0.8331637439526343;0.7982080159615583;-0.001570586323727425;-0.0015046920495732198;1.044151347939001;10.000091640077619;0.8335160642024034;0.014006008356776114;0.014005994150773728;0.7182760890711762;-0.012071883214861356;0.7183869568327189
18.533849;1.0437894889707537;0.8331639693893758;0.7982081789424823;-0.0015705862626771729;-0.0015046920473360036;1.0441515769754908;10.000094176136887;0.833516271493253;0.014006008441056149;0.014005994147703078;0.7182759357110212;-0.012071882054913061;0.7183868657582149
18.543849;1.043789408284903;0.8331641953179577;0.79820834110016;-0.0015705862009792572;-0.001504692049385016;1.0441518135829768;10.00009676662075;0.833516492165484;0.01400600852911691;0.014005994144520684;0.7182757816610772;-0.012071880955735225;0.7183867667857246
18.553849;1.0437893235669033;0.8331644214569939;0.7982085027889612;-0.0015705861386417295;-0.001504692055939754;1.0441520569257536;10.000099406480944;0.8335167270814179;0.01400600862107108;0.014005994141178965;0.7182756267249193;-0.012071879919742068;0.71838665943523
18.563849;1.0437892339033186;0.8331646475204868;0.7982086644516457;-0.0015705860756471688;-0.0015046920671697899;1.0441523061411284;10.000102090496748;0.8335169770170016;0.014006008717010314;0.014005994137689836;0.7182754706653289;-0.012071878948001262;0.7183865432248842
18.573849;1.0437891383686433;0.8331648732526156;0.7982088266463784;-0.001570586011963255;-0.0015046920831981161;1.044152560433642;10.000104813865033;0.8335172425708851;0.014006008817009759;0.014005994134096058;0.7182753133343807;-0.012071878040513366;0.7183864177051174
18.583849;1.0437890360595548;0.8331650984415926;0.7982089900220122;-0.001570585947557622;-0.0015046921041209733;1.0441528190986968;10.000107572409233;0.8335175242551548;0.014006008921140062;0.014005994130430265;0.7182751547011585;-0.012071877197154796;0.718386282535621
18.593849;1.0437889261359183;0.8331653229222847;0.7982091552562856;-0.0015705858823875467;-0.0015046921300276505;1.0441530815610924;10.000110363180466;0.8335178226019079;0.01400600902948093;0.014005994126708205;0.718274994768869;-0.012071876418283558;0.7183861374853368
18.603849;1.043788807807256;0.8331655466013632;0.7982093230014256;-0.0015705858163887526;-0.0015046921610107184;1.0441533474115108;10.000113184982593;0.8335181381770932;0.014006009142114315;0.014005994122942364;0.7182748335012537;-0.012071875704552162;0.7183859823471136
18.613849;1.043788680298431;0.8331657694707205;0.7982094938587125;-0.001570585749477108;-0.001504692197158696;1.0441536163531087;10.000116038255296;0.8335184715140264;0.014006009259122659;0.01400599411914746;0.7182746707906641;-0.012071875056282875;0.7183858168843974
18.623849;1.0437885428547544;0.8331656427275821;0.7982093341880327;-0.0015694796215403276;-0.0015036325861835695;1.0441538881102492;10.000118924930389;0.8335188230435558;0.014006009380611108;0.014005994115338833;0.7182745064467947;-0.012071874473266379;0.7183856408531843
18.633849;1.0437883947771722;0.833165864170048;0.798209513039991;-0.0015694795524204468;-0.0015036326328287432;1.044154162390101;10.000121848601472;0.8335191931211909;0.01400600950670553;0.014005994111520845;0.7182743402179349;-0.012071873955077495;0.7183854540106801
18.643849;1.0437882354200059;0.8331660850031741;0.7982096967823206;-0.001569479481928984;-0.0015036326847394671;1.0441544388847968;10.000124814484762;0.8335195821328798;0.014006009637521945;0.014005994107674688;0.7182741718236503;-0.012071873501102842;0.7183852560932158
18.653849;1.043788064120048;0.8331663052919568;0.7982098858924775;-0.0015694794098992373;-0.0015036327418819855;1.0441547173338854;10.000127828770312;0.833519990572346;0.014006009773157404;0.014005994103768455;0.7182740009432013;-0.012071873110198491;0.7183850468308962
18.663849;1.0437878801314437;0.8331665251181378;0.7982100806776349;-0.0015694793362112487;-0.0015036328042198088;1.0441549976630173;10.000130897907775;0.8335204190237997;0.0140060099137024;0.014005994099771287;0.7182738271591508;-0.012071872780618232;0.7183848259752776
18.673849;1.043787682677848;0.8331667445540343;0.7982102813163002;-0.0015694792607611288;-0.0015036328717488896;1.0441552800718412;10.00013402865178;0.8335208680775115;0.014006010059256585;0.014005994095653616;0.7182736499441945;-0.012071872510396446;0.7183845933182438
18.683849;1.0437874711145096;0.8331669636342977;0.7982104879236595;-0.001569479183426859;-0.0015036329444956503;1.0441555649649987;10.000137228490521;0.8335213382887144;0.014006010209949096;0.014005994091389331;0.7182734687615814;-0.012071872297622572;0.7183843487130521
18.693849;1.0437872450138692;0.8331671823886195;0.7982107005755756;-0.0015694791040739055;-0.0015036330224929254;1.0441558528176176;10.0001405053717;0.8335218302031672;0.014006010365941046;0.014005994086954871;0.7182732831755257;-0.012071872140275304;0.7183840920442595
18.703849;1.043787004072355;0.8331674009034912;0.7982109193500592;-0.0015694790225794038;-0.0015036331057733318;1.0441561441214329;10.000143866797673;0.8335223443459477;0.014006010527391383;0.014005994082313759;0.7182730928498974;-0.012071872035957984;0.7183838231803378
18.713849;1.0437867479972167;0.833167619304915;0.7982111443881122;-0.0015694789388379497;-0.00150363319438101;1.0441564393732143;10.000147319350166;0.8335228811621801;0.01400601069442737;0.01400599407740895;0.7182728974884425;-0.012071871981587547;0.7183835420080802
18.723849;1.0437864764950873;0.8331678376537113;0.7982113759272693;-0.001569478852753266;-0.0015036332883873605;1.0441567390052602;10.000150868635053;0.8335234410244722;0.014006010867154958;0.014005994072166556;0.7182726968033061;-0.012071871973065765;0.7183832484759908
18.733849;1.0437861892690794;0.8331680558622293;0.7982116143215838;-0.0015694787642256845;-0.0015036333879046738;1.0441570433689247;10.000154519350836;0.8335240243333312;0.014006011045675983;0.014005994066484123;0.7182724905305989;-0.012071872005336574;0.7183829425311633
18.743849;1.0437858859282345;0.8331682737131288;0.7982118600200261;-0.0015694786731281134;-0.00150363349307943;1.0441573528639825;10.000158275947316;0.8335246315929716;0.014006011230084192;0.01400599406022059;0.7182722784533396;-0.012071872072608293;0.7183826240440039
18.753849;1.0437855658858397;0.8331684909620255;0.7982121134676811;-0.0015694785792875925;-0.0015036336040577297;1.044157668060468;10.000162143201655;0.8335252633793611;0.014006011420463564;0.01400599405321901;0.718272060392254;-0.012071872168333277;0.7183822928513843
18.763849;1.0437852283889806;0.8331687074125683;0.7982123750120523;-0.0015694784824925863;-0.0015036337209530265;1.0441579896820548;10.000166125908422;0.8335259202617206;0.014006011616915297;0.014005994045341764;0.7182718362097991;-0.012071872285156384;0.7183819488287116
18.773849;1.0437848726488606;0.8331689229071771;0.798212644899517;-0.0015694783825154232;-0.0015036338438460905;1.044158318498714;10.000170228762618;0.8335266028005274;0.014006011819584899;0.0140059940365025;0.7182716058397227;-0.012071872415110723;0.718381591859672
18.783849;1.0437844979251445;0.8331691373123769;0.7982129232936158;-0.001569478279132197;-0.001503633972803685;1.0441586552216784;10.000174457341787;0.8335273116290445;0.014006012028650726;0.014005994026687606;0.7182713692853394;-0.012071872550065662;0.7183812217618345
18.793849;1.0437841035203372;0.8331693505152815;0.7982132102385223;-0.0015694781721274352;-0.0015036341078854601;1.0441590004378467;10.000178819075549;0.8335280474903985;0.01400601224431127;0.014005994015931635;0.71827112659005;-0.01207187268218885;0.7183808382845902
18.803849;1.0437836887311707;0.8331695623900311;0.7982135056358994;-0.0015694780612825387;-0.0015036342491483489;1.0441593546232018;10.000183322835852;0.8335288111957389;0.014006012466806928;0.014005994004268078;0.7182708778250149;-0.012071872804338508;0.7183804411645508
18.813849;1.0437832528192796;0.8331697728002393;0.7982138093123979;-0.0015694779463653779;-0.001503634396663361;1.0441597182498155;10.000187977795495;0.8335296036101553;0.014006012696434963;0.014005993991722532;0.7182706230966032;-0.012071872910374929;0.7183800301767861
18.823849;1.0437827950417864;0.8331699816559818;0.7982141211540301;-0.0015694778271341239;-0.0015036345505250747;1.044160091860465;10.000192793121624;0.8335304256988486;0.014006012933523283;0.014005993978335818;0.7182703625111324;-0.012071872995091703;0.7183796051973772
18.833849;1.0437823147192;0.8331701889259727;0.7982144412002052;-0.001569477703349031;-0.0015036347108483151;1.0441604760397956;10.000197778693693;0.8335312785444688;0.014006013178390404;0.014005993964168907;0.7182700960939896;-0.012071873053836453;0.7183791662541025
18.843849;1.0437818112783692;0.8331703945789679;0.7982147696108713;-0.001569477574786559;-0.0015036348777514006;1.044160871367173;10.000202946005668;0.8335321632668532;0.014006013431333;0.014005993949292852;0.7182698237755799;-0.012071873082389986;0.7183787135059477
18.853849;1.0437812842274687;0.8331705985081701;0.7982151065590507;-0.0015694774412507832;-0.0015036350513227559;1.0441612783676522;10.00020830827881;0.8335330809164262;0.014006013692638175;0.014005993933781035;0.7182695454428898;-0.012071873077375814;0.7183782471944968
18.863849;1.0437807330890039;0.8331708005060983;0.7982154521598837;-0.0015694773025694793;-0.0015036352316020521;1.0441616974276398;10.000213879567848;0.8335340324733936;0.014006013962594509;0.014005993917707503;0.7182692609316483;-0.012071873036617612;0.7183777676009447
18.873849;1.0437801573520287;0.8331710003515518;0.7982158065062628;-0.0015694771585842366;-0.0015036354185926802;1.044162128728385;10.00021967418629;0.8335350189266193;0.014006014241503606;0.014005993901157603;0.7182689699809023;-0.012071872958747303;0.7183772749706483
18.883849;1.0437795564615866;0.8331711979399316;0.798216169788699;-0.001569477009150782;-0.0015036356122855575;1.0441625722491479;10.000225706740098;0.8335360413044156;0.014006014529700274;0.014005993884248166;0.7182686722502544;-0.012071872842589685;0.7183767694430612
18.893849;1.043778929837443;0.8331713933154855;0.7982165423718494;-0.001569476854143345;-0.0015036358126783165;1.0441630278286549;10.000231991810908;0.8335371006538713;0.014006014827568606;0.014005993867137011;0.7182683673522527;-0.012071872687113206;0.7183762510651298
18.903849;1.0437782769108326;0.8331715866095236;0.7982169247804789;-0.0015694766934631675;-0.0015036360197911275;1.0441634952557772;10.000238543543617;0.8335381980237614;0.014006015135538218;0.014005993850000384;0.7182680548411354;-0.012071872491591844;0.718375719852568
18.913849;1.0437775971366665;0.8331717779766274;0.7982173176679117;-0.0015694765270403074;-0.0015036362336795042;1.0441639743506756;10.000245375116302;0.8335393344501277;0.014006015454060924;0.014005993832988327;0.7182677342280464;-0.012071872255467254;0.7183751758115898
