time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.923849;1.0437768899720663;0.8331719675523556;0.7982177217826549;-0.0015694763547897416;-0.0015036364544347028;1.0441644650191928;10.000252498086798;0.8335405109772582;0.014006015783584716;0.014005993816205695;0.7182674050603955;-0.012071871977996824;0.7183746189230055
18.933849;1.0437761549050812;0.8331721554342223;0.7982181379192252;-0.0015694761765439312;-0.001503636682171294;1.044164967273466;10.00025992246734;0.8335417287229031;0.014006016124541464;0.014005993799729983;0.7182670669741696;-0.012071871657924286;0.7183740491493431
18.943849;1.0437753915096264;0.833172341686364;0.7982185668920216;-0.0015694759920480007;-0.0015036369170129786;1.0441654811794139;10.00026765699766;0.8335429889093482;0.014006016477358418;0.014005993783628209;0.7182667196637016;-0.012071871293464903;0.7183734664668212
18.953849;1.0437745993715317;0.8331725263270107;0.7982190095447443;-0.0015694758010249153;-0.0015036371590932145;1.0441660067754357;10.000275709040439;0.8335442928400012;0.014006016842496253;0.01400599376796234;0.7182663628453722;-0.012071870882489073;0.7183728708637371
18.963849;1.0437737779440301;0.8331727093129374;0.7982194667552227;-0.001569475603228953;-0.001503637408552411;1.0441665440756085;10.000284084779034;0.8335456418661262;0.014006017220490745;0.014005993752790026;0.718265996272237;-0.012072870422422397;0.7183722790780083
18.973849;1.043772926511604;0.8331728905595823;0.798219939423546;-0.0015694753984498476;-0.001503637665499384;1.0441670931494769;10.000292789562268;0.8335470373707464;0.01400601761196748;0.014005993738156745;0.7182656197770603;-0.012072869910083689;0.7183716572872363
18.983849;1.04377204423249;0.8331730699562901;0.7982204284781754;-0.0015694751865021738;-0.0015036379299888446;1.0441676542059681;10.000301827929217;0.8335484807586854;0.014006018017629351;0.014005993724096154;0.7182652333096529;-0.012072869341837258;0.7183710219058521
18.993849;1.043771130151648;0.8331732473857802;0.7982209349099911;-0.0015694749672179851;-0.0015036382020638694;1.0441682276816409;10.000311203696329;0.8335499734245874;0.01400601843822436;0.014005993710647554;0.7182648369422239;-0.012072868713806384;0.7183703724082158
19.003849;1.0437701832116342;0.8331734227883771;0.798221459776283;-0.0015694747404317963;-0.0015036384818046219;1.0441688143146697;10.000320920218368;0.8335515167348537;0.014006018874501874;0.01400599369785707;0.7182644308388273;-0.012072868021917298;0.7183697082083799
19.013849;1.0437692023471838;0.8331735962211695;0.7982220041224654;-0.0015694745059783991;-0.0015036387693315677;1.0441694151021104;10.00033098065321;0.833553112073656;0.01400601932718909;0.014005993685759591;0.7182640151903126;-0.01207286726174694;0.7183690286921588
19.023849;1.0437681865997406;0.8331737678899226;0.7982225688767912;-0.0015694742637186064;-0.0015036390647910555;1.044170031157184;10.00034138844721;0.8335547608963765;0.014006019796996836;0.014005993674383868;0.7182635901285377;-0.012072866428382267;0.718368333181419
19.033849;1.0437671351112159;0.8331739381632984;0.7982231548172887;-0.0015694740135605283;-0.001503639368361368;1.0441706636553427;10.000352147942301;0.8335564646810568;0.014006020284625196;0.014005993663780766;0.7182631556669186;-0.012072865516583351;0.7183676209043873
19.043849;1.043766047031153;0.8331741075361511;0.7982237626179964;-0.0015694737554525766;-0.0015036396802787031;1.0441713138884485;10.000363264224918;0.8335582247870541;0.01400602079075184;0.014005993654038786;0.7182627116814027;-0.012072864521149933;0.7183668910484825
19.053849;1.0437649214455067;0.833174276548236;0.7982243928874908;-0.0015694734893581933;-0.0015036400008539561;1.0441719832290395;10.000374742070925;0.833560042379226;0.014006021316011037;0.014005993645267882;0.7182622579146121;-0.01207286343726336;0.7183661428462732
19.063849;1.043763757330922;0.8331744456999174;0.7982250461491615;-0.0015694732152250388;-0.0015036403304544152;1.0441726729464063;10.000386585093112;0.8335619184931028;0.014006021860990633;0.014005993637559312;0.718261794003781;-0.01207286226054431;0.718365375588117
19.073849;1.0437625535380375;0.8331746154106433;0.7982257228037863;-0.0015694729329532437;-0.0015036406694564162;1.0441733840508667;10.000398795626127;0.8335638541334763;0.014006022426260667;0.01400599363095758;0.7182613195174947;-0.012072860986852483;0.7183645885758296
19.083849;1.0437613088252586;0.8331747860464925;0.7982264231076265;-0.0015694726423801395;-0.0015036410182111455;1.0441741173181023;10.000411375377015;0.8335658503439275;0.014006023012403732;0.014005993625466168;0.7182608339697759;-0.012072859612275293;0.7183637810795201
19.093849;1.0437600218855347;0.8331749579680644;0.7982271471977729;-0.0015694723433023324;-0.0015036413770529358;1.0441748734153573;10.000424326482246;0.8335679082770002;0.014006023620027019;0.014005993621067924;0.7182603367843909;-0.012072858133138912;0.7183629522981763
19.103849;1.0437586913313432;0.8331751315714598;0.7982278951824554;-0.001569472035520799;-0.001503641746322771;1.0441756529723274;10.000437651694908;0.8335700292292229;0.014006024249763837;0.014005993617729204;0.7182598272404682;-0.012072856545739351;0.7183621013392407
19.113849;1.043757315711766;0.833175307338091;0.7982286672160519;-0.0015694717188721873;-0.0015036421263770377;1.0441764565823788;10.000451353939203;0.8335722146069655;0.014006024902269612;0.014005993615381792;0.7182593044959206;-0.012072854846269177;0.7183612272333618
19.123849;1.0437558936103288;0.833175485866088;0.7982294635065714;-0.001569471393222798;-0.0015036425175944757;1.0441772848163688;10.00046543629523;0.8335744658830787;0.014006025578229237;0.014005993613917021;0.7182587676906506;-0.012072853031042123;0.7183603289623215
19.133849;1.0437544237526908;0.8331756678447313;0.7982302843012682;-0.0015694710584323985;-0.0015036429203847952;1.0441781382507893;10.000479901684285;0.8335767846099579;0.014006026278381293;0.014005993613211075;0.7182582160266054;-0.012072851096429322;0.7183594054897192
19.143849;1.0437529050192065;0.8331758539666194;0.7982311298697599;-0.0015694707143270718;-0.0015036433351756683;1.0441790174617214;10.000494752343096;0.8335791724550013;0.014006027003518539;0.01400599361314853;0.7182576487821786;-0.012072849038619807;0.7183584557996998
19.153849;1.0437513363463895;0.8331760448412526;0.7982320004697434;-0.0015694703607124186;-0.0015036437623856887;1.0441799230173192;10.000509990387997;0.8335816311495673;0.01400602775444883;0.01400599361361819;0.7182570653068592;-0.012072846853787669;0.7183574789236945
19.163849;1.0437497166119478;0.8331762409743857;0.7982328963089461;-0.001569469997415069;-0.0015036442024178192;1.0441808554756384;10.000525618966563;0.8335841623827825;0.014006028531974373;0.014005993614498793;0.71825646503604;-0.01207284453830761;0.7183564739387256
19.173849;1.0437480445804799;0.8331764427676036;0.7982338175309196;-0.0015694696243153383;-0.0015036446556739227;1.0441818153470148;10.00054164267496;0.833586767800826;0.014006029336914246;0.014005993615657906;0.7182558475184936;-0.012072842088490805;0.7183554399610048
19.183849;1.0437463189090488;0.8331766504972463;0.7982347642598149;-0.001569469241341295;-0.0015036451225621666;1.044182803029901;10.000558067308868;0.8335894491108577;0.014006030170113903;0.014005993616960904;0.7182552124352197;-0.012072839500328648;0.7183543761340611
19.193849;1.0437445382246926;0.8331768643250775;0.7982357366824759;-0.0015694688484307797;-0.001503645603491036;1.0441838187662031;10.000574899814172;0.8335922081624405;0.014006031032413902;0.014005993618272322;0.7182545595608869;-0.012072836769709725;0.7183532815816193
19.203849;1.0437427012294658;0.8331770843795061;0.7982367350770618;-0.0015694684454986522;-0.0015036460988713065;1.0441848626430459;10.000592148330545;0.833595046955715;0.01400603192461942;0.014005993619447918;0.7182538886467696;-0.012072833892614961;0.7183521553552429
19.213849;1.0437417604048633;0.833178071670298;0.7982377593530391;-0.0015697095657597523;-0.001503876634253406;1.044185934616177;10.000609821697003;0.8335979676059175;0.014006032847506204;0.014005993620344905;0.7182531993287115;-0.012072830864875811;0.7183509964312114
19.223849;1.0437398072181274;0.8331783050621182;0.7982388107649889;-0.0015697091423917545;-0.0015038771597951335;1.044187034547314;10.000627929042261;0.8336009723215894;0.014006033801831764;0.014005993620852766;0.7182524911537717;-0.012072827682069725;0.718349803745461
19.233849;1.0437377942244122;0.8331785459355004;0.7982398893236147;-0.0015697087085293064;-0.001503877701032597;1.0441881622520353;10.00064647998865;0.8336040634081556;0.014006034788317448;0.014005993620893034;0.718251763686943;-0.012072824339902043;0.7183485762284072
19.243849;1.0437357202825008;0.8331787949362437;0.7982409955626462;-0.001569708263939445;-0.0015038782583639864;1.044189317553588;10.000665484582463;0.8336072432702918;0.014006035807641641;0.01400599362039164;0.7182510166064298;-0.01207282083452833;0.7183473128082236
19.253849;1.0437335841755124;0.8331790527143581;0.7982421301201804;-0.001569707808385519;-0.0015038788321914593;1.044190500368254;10.00068495273954;0.8336105144264526;0.014006036860470432;0.014005993619283391;0.7182502497202589;-0.012072817162717542;0.7183460123695572
19.263849;1.0437313846034915;0.8331793199879385;0.7982432937724038;-0.001569707341644472;-0.001503879422929583;1.0441917107953216;10.000704894048937;0.8336138795102211;0.014006037947493347;0.014005993617528698;0.7182494629122239;-0.012072813322125571;0.7183446737389806
19.273849;1.0437291202484813;0.8331795975875004;0.7982444875348613;-0.001569706863494521;-0.0015038800309902158;1.0441929491294024;10.000725318096919;0.8336173412171228;0.014006039069444729;0.014005993615096047;0.7182486560861235;-0.012072809311322376;0.71834329573717
19.283849;1.043726789808402;0.8331798864154663;0.7982457127031829;-0.0015697063737062894;-0.0015038806567490154;1.0441942157238815;10.000746235094306;0.8336209022839121;0.014006040227097338;0.01400599361194405;0.7182478291199126;-0.012072805129511225;0.7183418772008205
19.293849;1.0437243919695853;0.8331801873558704;0.7982469707394138;-0.0015697058720572684;-0.0015038813005348536;1.044195510809904;10.000767656736677;0.8336245655401241;0.01400604142122343;0.014005993608043468;0.7182469817815794;-0.012072800776438075;0.7183404169364033
19.303849;1.0437219253930186;0.8331805011766611;0.7982482631309433;-0.0015697053583376228;-0.0015038819626401962;1.0441968345148003;10.000789596731074;0.8336283339408339;0.014006042652573419;0.014005993603416252;0.7182461136498791;-0.012072796252397688;0.7183389136981265
19.313849;1.0437193887271194;0.8331808284631753;0.7982495913557548;-0.001569704832321864;-0.0015038826433288988;1.0441981870433694;10.00081207063427;0.8336322105585208;0.014006043921912917;0.014005993598157431;0.718245224158729;-0.012072791558065305;0.7183373662508484
19.323849;1.0437167806058474;0.8331811695963807;0.7982509569207469;-0.0015697042937414562;-0.0015038833428447766;1.0441995687535741;10.000835095278461;0.8336361985643036;0.014006045230063243;0.01400599359243027;0.7182443127492039;-0.012072786694347;0.7183357734528442
19.333849;1.043714099653499;0.8331815247799871;0.7982523613793734;-0.0015697037422820255;-0.0015038840614198681;1.0442009800646774;10.000858687799079;0.83364030121905;0.014006046577883503;0.014005993586441308;0.7182433789776701;-0.012072781662243513;0.7183341342584854
19.343849;1.0437113445169857;0.8331818941239731;0.798253806311802;-0.0015697031775720595;-0.0015038847992771803;1.04420242135818;10.000882864557367;0.8336445218976177;0.014006047966236453;0.014005993580402987;0.7182424225246283;-0.012072776462382745;0.7183324476615723
19.353849;1.0437085138949507;0.8331822777362329;0.7982552932938473;-0.0015697025991676197;-0.0015038855566337403;1.0442038930045825;10.00090764055603;0.8336488641148276;0.014006049395984037;0.014005993574485443;0.7182414431926591;-0.012072771094365841;0.7183307126382056
19.363849;1.0437056065300503;0.8331826758016861;0.7982568238601849;-0.0015697020065792806;-0.0015038863337065115;1.0442053954465405;10.000933029449616;0.8336533314902613;0.014006050867975937;0.01400599356879049;0.7182404409216876;-0.012072765556690944;0.7183289280903451
19.373849;1.0437026211719407;0.8331830886587727;0.7982583994943844;-0.0015697013993196797;-0.00150388713071263;1.04420692919859;10.000959044174888;0.8336579276787077;0.014006052383014028;0.014005993563379391;0.7182394157402064;-0.01207275984738493;0.7183270928261359
19.383849;1.0436995565830751;0.8331835167929152;0.7982600216620076;-0.0015697007769160042;-0.001503887947858705;1.0442084948002286;10.000985697910826;0.8336626563672459;0.014006053941838697;0.014005993558316322;0.7182383676544015;-0.012072753964704868;0.7183252056032025
19.393849;1.043696411580033;0.8331839606990287;0.7982616918438017;-0.0015697001389006692;-0.0015038887853356677;1.044210092808679;10.001013004555219;0.8336675213460019;0.01400605554515035;0.014005993553692118;0.7182372965791484;-0.012072747907548734;0.7183232651741962
19.403849;1.0436931850061855;0.8331844207410849;0.798263411552181;-0.00156969948481675;-0.0015038896433319483;1.0442117237940045;10.0010409785421;0.8336725265591518;0.014006057193629053;0.014005993549641613;0.718236202360679;-0.012072741675139491;0.7183212702879204
19.413849;1.0436898756553425;0.833184897165702;0.7982651823296812;-0.0015696988142380947;-0.001503890522045506;1.0442133882716589;10.001069634548145;0.8336776760782401;0.014006058887935754;0.014005993546350216;0.7182350848417796;-0.012072735265925642;0.7183192196633803
19.423849;1.0436864822462932;0.8331853902248892;0.7982670057424851;-0.0015696981267878125;-0.001503891421681031;1.0442150865959807;10.00109898726677;0.8336829740269712;0.014006060628707824;0.014005993544031042;0.7182339438872867;-0.012072728676963417;0.7183171119768559
19.433849;1.0436830034490863;0.8331859002384693;0.7982688834024616;-0.0015696974221392195;-0.001503892342450513;1.044216818900402;10.001129051059296;0.8336884245348267;0.014006062416565166;0.014005993542886806;0.718232779365112;-0.012072721904426079;0.7183149458820738
19.443849;1.043679437900202;0.8331864275445418;0.7982708169981292;-0.0015696967000020836;-0.0015038932845923803;1.0442185851224246;10.001159839510825;0.8336940317626341;0.014006064252119034;0.014005993543102658;0.7182315911540431;-0.012072714944326306;0.7183127200439928
19.453849;1.0436757841858488;0.8331869724054564;0.7982728082942088;-0.00156969596011268;-0.0015038942483965618;1.044220385038702;10.001191365298865;0.8336997999801234;0.014006066135963387;0.014005993544881683;0.7182303791798351;-0.012072707792826562;0.7183104331800093
19.463849;1.0436720408447644;0.83318753497334;0.7982748590936705;-0.0015696952022417844;-0.0015038952342096498;1.044222218195431;10.001223641033684;0.8337057336310044;0.014006068068664904;0.014005993548461895;0.7182291434336445;-0.012072700446264793;0.7183080840969316
19.473849;1.043668206406128;0.8331881153849772;0.7982769711963907;-0.0015696944262074467;-0.0015038962424085457;1.0442240837856056;10.001256680694617;0.8337118373107211;0.01400607005077214;0.014005993554086995;0.7182278839732318;-0.012072692900997597;0.7183056716768694
19.483849;1.0436642794251283;0.8331887138927048;0.7982791464049099;-0.0015696936318685642;-0.0015038972733588593;1.0442259806489622;10.001290499760382;0.8337181156610547;0.014006072082832444;0.014005993561984858;0.7182266008773882;-0.012072685152934944;0.7183031948203427
19.493849;1.043660258551096;0.833189330895847;0.7982813865578581;-0.0015696928191154232;-0.0015038983273953177;1.0442279074265002;10.001325113552902;0.8337245732678303;0.014006074165392509;0.01400599357238525;0.7182252941687524;-0.012072677196952592;0.7183006524103599
19.503849;1.0436561426095605;0.8331899669050508;0.7982836935229192;-0.0015696919878715927;-0.0015038994048412102;1.0442298627297562;10.001360535864958;0.8337312146105734;0.014006076298973035;0.014005993585543356;0.7182239638290521;-0.012072669026926514;0.718298043320025
19.513849;1.0436519305953442;0.8331906224917496;0.7982860691520635;-0.0015696911380857108;-0.0015039005060377224;1.0442318451662034;10.00139677906657;0.8337380440634363;0.014006078484047968;0.014005993601727705;0.7182226098887382;-0.012072660636461025;0.7182953664280839
19.523849;1.0436476215932151;0.8331912982124876;0.7982885152572253;-0.0015696902697168434;-0.0015039016313606085;1.0442338532669988;10.00143385474559;0.8337450659530373;0.014006080721046352;0.01400599362118306;0.7182212324281309;-0.012072652019575166;0.7182926206277067
19.533849;1.0436432146931724;0.8331919945477311;0.798291033607716;-0.0015696893827465157;-0.0015039027812301894;1.0442358855052687;10.001471773997215;0.8337522846344705;0.01400608301034974;0.014005993644114416;0.7182198314771381;-0.01207264317105173;0.718289804855977
19.543849;1.043638708949735;0.8331927118815403;0.7982936259269465;-0.0015696884772117192;-0.0015039039561048893;1.044237940383268;10.001510547446024;0.8337597045332115;0.01400608535228534;0.01400599367069418;0.718218406943377;-0.01207263408647792;0.7182869181273841
19.553849;1.0436341034390568;0.8331934505168974;0.7982962939109243;-0.001569687553216457;-0.001503905156455039;1.0442400164435999;10.00155018511116;0.8337673301727748;0.014006087747133062;0.014005993701062317;0.7182169586382988;-0.012072624761893616;0.7182839595378266
19.563849;1.0436293973378632;0.8331942107062593;0.7982990392324071;-0.0015696866109128041;-0.0015039063827460646;1.0442421122181775;10.001590696035644;0.8337751662047624;0.014006090195130539;0.014005993735328464;0.7182154863570872;-0.012072615193349415;0.7182809282623636
19.573849;1.0436245899115097;0.8331949926901538;0.7983018634826651;-0.001569685650479227;-0.0015039076354361786;1.0442442262062066;10.001632087971625;0.8337832174043054;0.01400609269646531;0.014005993773588767;0.7182139899265866;-0.012072605377088772;0.718277823546916
19.583849;1.043619680474198;0.8331957967909528;0.7983047681381696;-0.0015696846721118514;-0.0015039089149609275;1.044246356860749;10.001674367022718;0.8337914886256886;0.014006095251262868;0.014005993815934393;0.7182124692304632;-0.012072595310212878;0.7182746446825076
19.593849;1.0436146683991023;0.8331966235082958;0.7983077546121143;-0.001569683676028632;-0.0015039102217034247;1.0442485025340336;10.001717536978376;0.8337999848010499;0.014006097859574079;0.014005993862455282;0.7182109242854381;-0.012072584990809772;0.7182713910122481
19.603849;1.043609553122098;0.8331974735163632;0.7983108243122632;-0.0015696826624771636;-0.0015039115559791856;1.044250661440791;10.001761599227786;0.8338087110010173;0.014006100521374326;0.014005993913262894;0.7182093553024531;-0.012072574417372814;0.7182680619778835
19.613849;1.043604334110952;0.8331983475864407;0.7983139786519494;-0.0015696816317365546;-0.0015039129180447377;1.044252831651519;10.001806553648269;0.8338176724297155;0.014006103236582317;0.014005993968524342;0.7182077626375523;-0.012072563588335436;0.7182646571433916
19.623849;1.0435990108562576;0.8331992464693351;0.7983172190500742;-0.0015696805841230713;-0.0015039143081094558;1.044255011036779;10.001852399323123;0.83382687433033;0.014006106005083454;0.01400599402849131;0.7182061467271245;-0.01207255250240089;0.7182611761681544
19.633849;1.0435935828873562;0.833200170782851;0.7983205469398024;-0.0015696795199990757;-0.0015039157263382179;1.044257197194179;10.001899134320082;0.8338363219224431;0.014006108826749741;0.014005994093505163;0.7182045081143452;-0.012072541159262326;0.7182576187657148
19.643849;1.0435880497658387;0.8332011209969675;0.7983239637415158;-0.0015696784397682003;-0.0015039171728601958;1.0442593874583812;10.001946755095684;0.8338460204126018;0.014006111701444585;0.014005994163968851;0.7182028474961092;-0.012072529559608499;0.7182539847053525
19.653849;1.043582411107993;0.8332020974832083;0.7983274707759522;-0.0015696773438639098;-0.0015039186477822156;1.0442615789669372;10.001995256295105;0.8338559750182241;0.014006114628993807;0.014005994240313124;0.7182011656969594;-0.012072517704498294;0.718250273861033
19.663849;1.0435766667101765;0.8332031005165601;0.798331069178963;-0.0015696762327499024;-0.001503920151168951;1.0442637686729113;10.002044630686706;0.8338661909329248;0.014006117609148116;0.014005994322992993;0.7181994636243018;-0.012072505595071788;0.718246486264286
19.673849;1.043570816664907;0.8332041302367554;0.7983347598832583;-0.0015696751069358395;-0.0015039216830079686;1.0442659532875542;10.002094869052224;0.8338766732511318;0.014006120641558786;0.014005994412514027;0.718197742276089;-0.012072493232636377;0.7182426221219943
19.683849;1.0435648613417752;0.833205186671458;0.7983385436580908;-0.0015696739670028634;-0.0015039232432201542;1.0442681292195393;10.002145960568358;0.8338874269667619;0.014006123725745707;0.0140059945094521;0.7181960027446888;-0.012072480618805203;0.7182386817698169
19.693849;1.0435588012961179;0.8332062698711532;0.7983424211842522;-0.0015696728136251083;-0.0015039248316917892;1.0442702925761087;10.00219789329183;0.8338984570323549;0.014006126861075377;0.014005994614440928;0.7181942461781643;-0.01207246775587451;0.7182346656160111
19.703849;1.0435526371552821;0.8332073800386992;0.7983463931358963;-0.0015696716475819173;-0.0015039264482822848;1.0442724392368339;10.002250654050037;0.8339097683500882;0.014006130046774711;0.01400599472815245;0.7181924737748356;-0.012072454647375613;0.7182305741769875
19.713849;1.0435463694943392;0.83320851755406;0.7983504602185552;-0.0015696704697739166;-0.0015039280928239131;1.0442745648959852;10.002304228228093;0.83392136573798;0.01400613328193931;0.014005994851304335;0.7181906868517824;-0.01207244129827202;0.7182264081525718
19.723849;1.0435399988294634;0.8332096829577124;0.798354623163337;-0.0015696692812384617;-0.0015039297651225894;1.044276664968539;10.002358599836917;0.8339332539763376;0.014006136565510864;0.01400599498466217;0.7181888869323613;-0.012072427714594611;0.7182221684211948
19.733849;1.0435335257632674;0.8332108768991076;0.798358882713363;-0.001569668083146932;-0.0015039314649510096;1.0442787344423594;10.002413751547198;0.8339454378944723;0.014006139896255754;0.014005995129005976;0.7181870757795975;-0.01207241390273802;0.718217855991758
19.743849;1.0435269510864487;0.8332121000348699;0.7983632396175881;-0.0015696668767975716;-0.0015039331920486448;1.044280767852318;10.002469664581513;0.8339579224232628;0.014006143272753397;0.01400599528511343;0.7181852553358276;-0.012072399868927762;0.7182134719998637
19.753849;1.043520275747794;0.8332133529409643;0.7983676946469797;-0.0015696656636181566;-0.0015039349461400129;1.0442827593692858;10.00252631801258;0.8339707125733649;0.01400614669338886;0.014005995453788401;0.718183427635712;-0.012072385619483553;0.7182090177332702
19.763849;1.0435135008580783;0.8332146360352947;0.7983722486189567;-0.0015696644451596944;-0.001503936726950862;1.0442847028664974;10.002583687576756;0.8339838133676611;0.01400615015635989;0.014005995635897857;0.7181815947734439;-0.012072371161552915;0.7182044946682656
19.773849;1.0435066278184706;0.8332159495178934;0.7983769023603575;-0.001569663223080334;-0.0015039385341950415;1.0442865919436835;10.002641745375183;0.8339972298109046;0.014006153659679535;0.014005995832399582;0.7181797588983297;-0.012072356503280401;0.7181999045384055
19.783849;1.0434996584761331;0.8332172934134758;0.7983816566168453;-0.0015696619991389304;-0.001503940367528895;1.0442884199475286;10.002700460143636;0.834010966883566;0.01400615720116212;0.014005996044363941;0.7181779222467065;-0.01207234165330558;0.7181952493882838
19.793849;1.0434925951785397;0.833218667714635;0.7983865120091225;-0.001569660775198485;-0.001503942226498674;1.044290179955299;10.002759796844863;0.8340250294894029;0.014006160778404997;0.014005996272985748;0.7181760872296642;-0.012072326620270253;0.7181905315220456
19.803849;1.043485440692346;0.8332200724965898;0.798391469052425;-0.0015696595532408225;-0.0015039441105120315;1.0442918646670853;10.002819716138406;0.8340394223824513;0.01400616438875985;0.01400599651958065;0.7181742564932388;-0.01207231141261685;0.7181857533879137
19.813849;1.0434781981051988;0.8332215079014068;0.7983965281873241;-0.0015696583353823818;-0.0015039460188363077;1.044293466265107;10.002880174274848;0.834054150130229;0.014006168029297245;0.014005996785573103;0.7181724329052522;-0.012072296038745522;0.7181809175542567
19.823849;1.043470870790815;0.8332229740383283;0.7984016898137953;-0.0015696571238658738;-0.001503947950617333;1.0442949763737372;10.002941123417973;0.8340692171213819;0.014006171696773555;0.014005997072492822;0.7181706195145956;-0.012072280507565003;0.7181760267971299
19.833849;1.0434634623806407;0.8332244709348795;0.7984069542852247;-0.0015696559210469528;-0.0015039499049097713;1.0442963860892627;10.003002512164807;0.8340846275916856;0.014006175387599143;0.014005997381972706;0.7181688195369016;-0.01207226482870857;0.7181710841654099
19.843849;1.0434559766718687;0.8332259986005079;0.7984123218095267;-0.0015696547294098973;-0.00150395188068462;1.0442976859861544;10.003064285240379;0.8341003855906906;0.01400617909782364;0.014005997715733952;0.7181670363788406;-0.01207224901213797;0.7181660930013493
19.853849;1.0434484175159549;0.8332275571086859;0.7984177923589366;-0.0015696535516003306;-0.0015039538768060678;1.0442988661320969;10.00312638256568;0.8341164948854699;0.014006182823152408;0.014005998075563441;0.7181652736625703;-0.012072233068133034;0.7181610569885551
19.863849;1.0434407888813997;0.8332291466140188;0.7984233656792206;-0.001569652390451871;-0.0015039558920068238;1.044299916083677;10.003188739003134;0.8341329589026572;0.014006186558977934;0.014005998463286673;0.7181635352663119;-0.012072217007558983;0.718155980178311
19.873849;1.0434330951065502;0.8332307673495655;0.7984290413210028;-0.0015696512490049744;-0.001503957924875685;1.0443008247853163;10.003251284736557;0.8341497807267788;0.014006190300391038;0.014005998880749666;0.7181618254239579;-0.012072200841579311;0.7181508669779922
19.883849;1.0434253410986587;0.8332324196566978;0.7984348186588791;-0.0015696501305207202;-0.0015039599738604934;1.0443015804091476;10.003313945476005;0.8341669631228295;0.014006194042160676;0.014005999329837156;0.718160148808704;-0.012072184581521383;0.718145722188718
19.893849;1.043417532384738;0.8332341040338815;0.7984406969336323;-0.0015696490384898517;-0.0015039620372834486;1.0443021702049566;10.003376642205751;0.8341845085593831;0.014006197778709309;0.014005999812517345;0.7181585105191802;-0.012072168239274397;0.7181405510468918
19.903849;1.0434096751323605;0.8332358211186426;0.7984466752862706;-0.0015696479766461194;-0.001503964113346234;1.0443025804487662;10.003439290464993;0.8342024191916614;0.014006201504091086;0.014006000330864661;0.7181569160229342;-0.012072151827330594;0.7181353591913938
19.913849;1.0434017762419296;0.8332375715802389;0.7984527527709696;-0.0015696469489945037;-0.0015039662001026593;1.044302796540646;10.003501799359368;0.834220696846805;0.014006205211947747;0.014006000887044859;0.7181553711502144;-0.0120721353584975;0.7181301526348541
19.923849;1.0433938434600332;0.833239356022678;0.7984589283452371;-0.001569645959840657;-0.0015039682954146678;1.0443028031050692;10.003564070585739;0.8342393430532702;0.014006208895448034;0.01400600148329642;0.71815388210715;-0.012072118846072285;0.7181249378047388
19.933849;1.0433858854162166;0.833241174936271;0.7984652008077979;-0.0015696450137948962;-0.0015039703969269924;1.0443025839547144;10.003625997797815;0.8342583590392412;0.014006212547246296;0.014006002121939119;0.7181524554308744;-0.01207210230446239;0.7181197215780718
19.943849;1.0433779116214763;0.8332430286765494;0.7984715687319653;-0.0015696441157548396;-0.001503972502059769;1.0443021219999729;10.00368746684573;0.8342777456657745;0.014006216159466654;0.014006002805406438;0.7181510979526446;-0.012072085749824296;0.7181145112776086
19.953849;1.043369932444218;0.8332449174816673;0.7984780304323266;-0.0015696432709072599;-0.0015039746080018762;1.044301399197122;10.003748356407781;0.8342975033499257;0.01400621972369141;0.014006003536276573;0.718149816849004;-0.012072069200602773;0.7181093147130212
19.963849;1.0433619590634688;0.8332468415359013;0.7984845839234341;-0.0015696424847759208;-0.0015039767117104297;1.0443003964697373;10.003808537414075;0.8343176320145566;0.014006223230948642;0.014006004317298629;0.7181486197395311;-0.012072052677748829;0.7181041402610028
19.973849;1.043354003525239;0.8332488010396993;0.7984912268759998;-0.0015696417632747454;-0.0015039788099159227;1.044299093566971;10.003867870878567;0.8343381310763114;0.01400622667169609;0.014006005151420775;0.7181475147727702;-0.012072036204637654;0.7180989969190755
19.983849;1.0433460788842044;0.8332507962262788;0.7984979565935929;-0.001569641112707394;-0.001503980899111047;1.044297468958634;10.003926205854475;0.8343589994323277;0.01400623003577394;0.014006006041802906;0.718146510651387;-0.012072019807041565;0.7180938943626469
19.993849;1.043338199286217;0.8332528273166904;0.7985047699725227;-0.0015696405397465254;-0.001503982975520371;1.0442954997981302;10.00398337900546;0.8343802353748032;0.014006233312330786;0.014006006991805174;0.7181456166092207;-0.012072003513041525;0.7180888430204491
19.999996;1.0433303800089584;0.8332548944607998;0.7985116634319939;-0.001569640051459697;-0.0015039850350742892;1.0442931619032776;10.004039214622946;0.8344018364756239;0.014006236489774344;0.014006008004970762;0.7181448424311174;-0.012071987352958505;0.7180838541377995
19.999996;1.0433226375472642;0.8332569977087181;0.7985186328910818;-0.0015696396553621635;-0.001503987073401213;1.0442904297467828;10.00409352347311;0.834423799516002;-0.005993760444247348;-0.005993990914962504;0.7181441985217552;-0.012071971359676447;0.7180789398345065
19.999997;1.043314989747412;0.8332591370010465;0.7985256738209006;-0.0015696393594468248;-0.0015039890858331308;1.0442872764312465;10.004146101460806;0.8344461204220406;-0.005993757502873827;-0.005993989764020937;0.7181436959544789;-0.012070955568985296;0.7180740963581883
19.999998;1.0433074559278444;0.833261312176762;0.7985327812612177;-0.0015696391721899867;-0.0015039910674013114;1.0442836736376293;10.004196729339753;0.834468794190649;-0.005993754700072593;-0.005993988537983288;0.718143346485585;-0.01206994001946578;0.7180693545517532
20.0;1.0433000569532167;0.8332635230411981;0.7985399497881442;-0.0015696391025671339;-0.0015039930127920273;1.044279591562936;10.004245172906028;0.8344918148110908;-0.005993752050672214;-0.005993987232412611;0.7181431625610117;-0.012067924752160841;0.718064712692916
20.000004;1.043292814112482;0.8332657718594196;0.7985471747383737;-0.001569639159734569;-0.0015039949163406956;1.0442750029983858;10.004291191086203;0.8345151742658118;-0.005993749569758737;-0.005993985843065077;0.7181431560323186;-0.01206390981035335;0.718060170168742
20.000012;1.043285745286663;0.8332680688964238;0.798554454281019;-0.0015696393514450925;-0.0015039967722617845;1.044269897969019;10.00433456549986;0.8345388580692631;-0.005993747270411433;-0.0059939843672095735;0.7181433333683857;-0.012055895245483578;0.7180557100730905
20.000028;1.043278861903854;0.8332704316406185;0.7985617870928736;-0.0015696396821115;-0.0015039985751220796;1.0442642980742218;10.004375134477414;0.8345628401317665;-0.005993745160762012;-0.005993982805063674;0.7181436905931278;-0.012039881132481878;0.7180512800388821
20.00006;1.0432721710475534;0.8332728747644785;0.7985691664197078;-0.0015696401539995089;-0.0015040003208564023;1.0442582507650973;10.004412779568531;0.834587086500778;-0.005993743243152428;-0.005993981159985182;0.7181442138337746;-0.01200786756506837;0.7180467566078115
20.000124;1.043265678496369;0.8332754040472778;0.7985765779924533;-0.0015696407710306607;-0.001504002008988189;1.0442518121694764;10.004447358597071;0.834611563163474;-0.0059937415168967775;-0.005993979438000556;0.718144882974976;-0.011943854608663854;0.7180418819931231
20.000252;1.0432584365640083;0.8332765009599739;0.7985832773630078;-0.0015708549260731992;-0.001505167494000679;1.0442450395150682;10.004478681698197;0.8346362329592437;-0.00599373998305327;-0.005993977647731874;0.7181456744736728;-0.011817842261529245;0.7180361767150035
20.000508;1.043250155123156;0.8332777256576188;0.7985909711015173;-0.0015759066531298778;-0.0015100111600820996;1.0442359927640246;10.004506585089635;0.8346610486547398;-0.005993738647264956;-0.00599397580035532;0.7181465650119315;-0.011565830481155078;0.7180286461071026
20.00102;1.0432360829722733;0.8332721287331448;0.7985966294698539;-0.0015967418139034126;-0.0015299847445878762;1.0442197380653282;10.004530976877337;0.8346859561843862;-0.005993737519055148;-0.005993973909496854;0.7181475356600898;-0.011073819239454526;0.7180176630292154
20.002044;1.0431994732809644;0.8332463867245329;0.7986002820986038;-0.0016758458632833506;-0.0016058185703069956;1.0441793453416406;10.004551775747688;0.834710900757531;-0.005993736609525411;-0.005993971990382727;0.7181485741615184;-0.010126808537552103;0.7180006727649998
20.003068;1.0431447509671117;0.8332042312429493;0.7986020888011556;-0.0018016537676685536;-0.001726434477913835;1.0441198740995123;10.004568869971882;0.8347358244412486;-0.0059937359291282995;-0.005993970057211232;0.7181496714950384;-0.009230798398463799;0.7179858316644149
20.004092;1.0430741300587558;0.833149385056332;0.798603876748089;-0.0019684051351222835;-0.0018863216688609328;1.0440423595802966;10.004582167252945;0.8347606589723612;-0.005993735486048485;-0.005993968121479685;0.7181518102721791;-0.008386788880938583;0.7179740059019355
20.005116;1.0429892283615807;0.8330832283821921;0.7986056838042107;-0.0021736626107721874;-0.0020831561511334366;1.0439498122414899;10.004591662784248;0.8347853231921125;-0.005993735284938987;-0.005993966193658912;0.7181539547370359;-0.007592780085413695;0.7179640363321057
20.00614;1.042891615893803;0.8330075173483508;0.7986079500612233;-0.0024099037154528234;-0.0023097420971098116;1.0438432305659384;10.0045974568288;0.8348097259665621;-0.005993735325591158;-0.005993964285575007;0.7181570522730907;-0.006850772129253805;0.7179568107962637
20.007164;1.0427832065389797;0.8329238795867601;0.7986107294159519;-0.0026739302750901197;-0.00256302599748336;1.0437256190934445;10.00459969309151;0.8348337719823459;-0.00599373560230551;-0.005993962410739735;0.7181610400535389;-0.006157765127691869;0.717952166110196
20.008188;1.0426649452497476;0.832832425357271;0.7986133580635583;-0.002963756859708735;-0.0028411182096770102;1.0435969962607432;10.004598505813465;0.8348573700059202;-0.005993736105125069;-0.005993960582909282;0.7181648491091857;-0.005513759199810834;0.7179489765004209
20.009212;1.0425390223696958;0.8327361842380657;0.798617016320634;-0.003271413941948856;-0.0031363882917678533;1.0434603886803084;10.004594048880968;0.8348804376674523;-0.005993736822739171;-0.005993958814667646;0.7181714077741038;-0.004917754461547079;0.7179501114952006
20.010236;1.0424070263409024;0.8326364683771079;0.7986217011693797;-0.003598134548872661;-0.003450025903026476;1.0433158201131947;10.004586511069819;0.8349028979260841;-0.00599373774536365;-0.00599395711784075;0.7181776468257195;-0.004368750990953277;0.7179524440666348
20.01126;1.0422695463168676;0.8325320543407666;0.7986257474049729;-0.003936860164583574;-0.0037752729518326805;1.0431663004277973;10.004576116389726;0.8349246759617034;-0.005993738866046744;-0.00599395550610082;0.718186506194671;-0.0038667488112790888;0.7179588530258473
20.012284;1.0421281902133424;0.832427217933899;0.7986319978295071;-0.004286677226885598;-0.004111256813993604;1.0430128235570886;10.004563182507619;0.834945703995794;-0.005993740179290047;-0.005993953997583886;0.7181959407333225;-0.003407747916844294;0.7179671971666116
20.013308;1.0419842320446773;0.8323215924406323;0.7986391276119337;-0.004642642450633675;-0.004453238993524655;1.042855373322202;10.004548131706164;0.8349659269477411;-0.005993741677483167;-0.005993952614586598;0.7182079188803379;-0.0029937483188310033;0.7179793752154516
20.014332;1.0418389566253043;0.8322173002569433;0.79864821617868;-0.005003886418223581;-0.00480038493912297;1.0426959247612597;10.004531407980666;0.8349853028941874;-0.005993743349289776;-0.0059939513801837915;0.718221413380102;-0.002619750080559638;0.7179942660034085
20.015356;1.0416920932025242;0.8321127097683527;0.7986579386897132;-0.005366746481567248;-0.005149185833536343;1.0425354438788232;10.004513428409462;0.8350038019005377;-0.005993745182417022;-0.005993950315069978;0.7182363925248202;-0.002286753327183036;0.7180117870125268
20.01638;1.0415455697709115;0.8320112055965099;0.798670089371468;-0.005729909296012557;-0.005498373979002729;1.042374893479167;10.004494573499581;0.8350214082398006;-0.005993747167330864;-0.005993949437567683;0.7182538203552259;-0.001992758239616172;0.7180328535556905
20.017404;1.0414009509621704;0.8319144485012607;0.7986850839762718;-0.006089544882748743;-0.005844265212990726;1.0422152415955364;10.004475125633139;0.8350381248799358;-0.005993749298431458;-0.0059939487648834585;0.7182726669932199;-0.0017347650426537424;0.7180563926214301
20.018428;1.0412576382158967;0.8318204938328166;0.7987015491230973;-0.006446418721588415;-0.006187594907246773;1.0420574669998455;10.004455200819642;0.8350539708262648;-0.005993751572717996;-0.0059939483120100105;0.7182939209280121;-0.001512773967458372;0.7180833553994035
20.019452;1.0411162314369424;0.8317302326687043;0.7987199333396328;-0.006796458542858978;-0.0065244481177757566;1.0419005595077695;10.004434793150672;0.8350689679725112;-0.005993753987295399;-0.005993948088600305;0.7183165934318173;-0.0013237851983681566;0.7181126977663177
20.020476;1.0409786252753381;0.8316462682782834;0.7987413460483008;-0.0071398132937992315;-0.00685495114804574;1.0417475157730722;10.004413908932339;0.83508312948194;-0.00599375653700851;-0.0059939480969223085;0.7183417160225765;-0.0011657988529280307;0.7181453808946289
20.0215;1.0408444980967577;0.8315687270486503;0.7987662229466355;-0.007474692367288994;-0.007177380922640684;1.0415963312912895;10.004392598708062;0.8350964590205892;-0.005993759212870643;-0.0059939483334855515;0.7183683361105316;-0.0010388149871470337;0.7181803637014558
20.022524;1.0407141284146895;0.8314971135053343;0.7987939512505847;-0.007798136328960058;-0.0074888872217471255;1.0414499936886483;10.004370839026635;0.8351089558146944;-0.005993762002133617;-0.005993948792640194;0.7183975117124252;-0.0009388335966940504;0.7182185955279314
20.023548;1.0405874926721799;0.8314306230506927;0.7988238558768868;-0.00811160383462521;-0.007790863776517866;1.0413074844307022;10.004348440824844;0.8351206210454784;-0.005993764890506011;-0.005993949466864908;0.7184293070651278;-0.000864854641365218;0.7182600383842117
20.024572;1.040466475495552;0.8313725884412552;0.7988577651377572;-0.008413797839489543;-0.008082043408946771;1.0411697870554313;10.00432506726267;0.8351314655600931;-0.00599376786449019;-0.0059939503428053905;0.7184617887535748;-0.0008158781013749205;0.7183026705627336
20.025596;1.040350108057924;0.8313204217842676;0.7988939936106612;-0.008702620889173274;-0.008360410560570498;1.0410358983740857;10.004300318706072;0.8351415124277368;-0.0059937709120807;-0.005993951398769078;0.7184970212272398;-0.000788903998826788;0.7183484808912162
20.02662;1.0402383846828398;0.8312755567883593;0.7989339644652748;-0.008978835581941132;-0.008626690034282519;1.0409078347599647;10.004273858613042;0.835150790878218;-0.005993774022883333;-0.00599395260844588;0.7185340664890468;-0.0007829323430598039;0.7183964632115676
20.027644;1.040132256949578;0.8312383856044983;0.7989773597946108;-0.009241595510136699;-0.008880053088646362;1.0407856246806677;10.004245524680409;0.8351593300097424;-0.005993777189109088;-0.005993953947936195;0.7185739877757336;-0.0007959630594180127;0.7184476089891745
20.028668;1.0400317186680719;0.831208879740224;0.7990241951251832;-0.009490908857374308;-0.009120499653635386;1.040668296943488;10.004215348748895;0.8351671592708156;-0.005993780406849009;-0.005993955399766259;0.7186148502321166;-0.000826995969169223;0.7184999115128019
20.029692;1.0399370566287014;0.831185803014504;0.7990731034302526;-0.009725270586946687;-0.009346573077079975;1.0405558747754902;10.004183486812005;0.8351743124841954;-0.005993783674586213;-0.005993956952941751;0.7186577164830201;-0.000873030811624845;0.7185543646851578
20.030716;1.0398476488952082;0.8311708332745156;0.7991262088893545;-0.009945509105870875;-0.009559067384111952;1.0404503745778626;10.004150136993426;0.8351808284630617;-0.005993786988285096;-0.005993958601898212;0.7187016403035701;-0.0009340672949208497;0.718609972662115
20.03174;1.0397640808670223;0.8311625990257425;0.7991817636425549;-0.010151913225338925;-0.009758247827256337;1.0403498102995554;10.004115478594477;0.8351867464626541;-0.005993790338105342;-0.005993960344687493;0.718747663904701;-0.0010071051752578288;0.7186677457218029
20.032764;1.0396857404963304;0.8311598991279652;0.799239092991591;-0.010343802214093275;-0.009943459224177966;1.0402552022848157;10.00407963110983;0.8351921004758346;-0.0059937937103682155;-0.005993962179989813;0.7187948222764199;-0.001092144305867733;0.7187267042591761
20.033788;1.0396132315411701;0.8311661226892982;0.7993010099904924;-0.010521173332277933;-0.010114687110452254;1.0401665841493266;10.004042694453918;0.8351969175159707;-0.005993797091802378;-0.005993964104692602;0.7188441502294456;-0.0011871846284095258;0.7187878648245665
20.034812;1.039545968692863;0.8311770898657207;0.799363985620091;-0.010685491961595649;-0.010273340443744618;1.040083002692009;10.00400483648945;0.8352012196234396;-0.005993800471320442;-0.005993966112329295;0.7188936863661678;-0.0012902261512059616;0.718849237145
20.035836;1.039484587797706;0.8311954698358907;0.7994301558418336;-0.010834550105719157;-0.010417285398081434;1.0400055124727121;10.00396630281684;0.8352050233809462;-0.005993803838331944;-0.005993968191890059;0.7189444734031096;-0.0014002689246338964;0.7189118245568145
20.037884;1.039374328541835;0.8312345919768396;0.7995544607293011;-0.011096494700712873;-0.010670296199182139;1.0398761687806595;10.00392738985547;0.8352083358714917;-0.005993807180624221;-0.005993970329198758;0.7190545561190139;-0.0016373130112964603;0.7190338903949532
20.039727;1.0392922561666693;0.8312908937259993;0.7996743351457463;-0.011288833870717451;-0.010856132133552179;1.039777018632246;10.003888459350867;0.8352111551697737;-0.005993810483993482;-0.005993972510210181;0.7191549778986506;-0.0018633584621928815;0.7191461861572233
20.04157;1.0392253494456236;0.8313614491722446;0.7997969902105959;-0.01144252255287146;-0.011004669524260657;1.039694095976629;10.00384994560527;0.8352134782954472;-0.005993813732145621;-0.005993974722181714;0.7192547761319973;-0.0020964053003391533;0.7192577540251183
20.043414;1.0391720820083796;0.8314456443427666;0.7999230259295856;-0.011561045096727863;-0.011119262231316863;1.03962542814853;10.00381230345496;0.8352153063923841;-0.005993816905898551;-0.0059939769537572145;0.719354978024752;-0.0023314535135416942;0.719369591556466
20.045257;1.0391324934012618;0.8315408216334101;0.8000498669936711;-0.01164766154734204;-0.011203035837603462;1.0395710440033794;10.003775891644244;0.8352166430556972;-0.005993819984631378;-0.005993979196093102;0.719454601379936;-0.002564503050288382;0.7194807026193702
20.0471;1.0391047210608388;0.8316464611863682;0.8001784394872851;-0.011705181618627733;-0.011258706399325516;1.0395289749338097;10.003740885852485;0.8352174936964634;-0.005993822950856003;-0.005993981442271127;0.7195516616655527;-0.0027915538236438038;0.7195890961912077
20.048943;1.0390872467531809;0.8317597511609869;0.8003071771378878;-0.011737776678968713;-0.011290298669309686;1.0394972518917218;10.003707319974309;0.8352178683853481;-0.005993825792929978;-0.005993983684793157;0.7196471785242275;-0.0030106057299409818;0.7196957943656704
20.050786;1.0390797455961507;0.8318777933343966;0.8004334916790445;-0.011746929353436967;-0.011299240092594882;1.039476900800152;10.003675187879917;0.8352177847260697;-0.00599382850466031;-0.005993985914606074;0.719740175106772;-0.003216658653890553;0.7197998101740479
20.054473;1.0390803511643933;0.8321107136933431;0.8006646880713226;-0.011714741286635097;-0.011268333752319898;1.0394649401205065;10.003644526039752;0.835217267064817;-0.005993831085094399;-0.005993988122122686;0.7199156733202127;-0.0035877124461497745;0.7199870410576302
20.058159;1.0391030965228412;0.8323475388567784;0.8008831681725651;-0.011628965452657763;-0.011185648538297767;1.039476379086845;10.00361546096298;0.8352163416850541;-0.005993833538028365;-0.0059939902969950954;0.7200746898915703;-0.003897766913830955;0.7201575279873699
20.061846;1.0391426172300053;0.8325789000970452;0.8010839935011105;-0.011508420843564283;-0.011069350017206967;1.0395052121765047;10.003588202810459;0.8352150353935659;-0.005993835869896511;-0.005993992425471687;0.7202162332399251;-0.00414382184326977;0.7203102157507629
20.065532;1.0391903785941845;0.8327950970945931;0.8012643541287418;-0.011371231407160575;-0.010936968130543819;1.0395434172619185;10.003562976699166;0.8352133799698794;-0.005993838087236965;-0.005993994490962562;0.7203373010240425;-0.004326877015740969;0.72044208115899
20.069218;1.0392422505239831;0.8329936746995837;0.8014250240500048;-0.01123141484666637;-0.010802032162425737;1.0395839582253068;10.003539940427922;0.8352114114153427;-0.00599384019545019;-0.005993996479861294;0.7204408808735082;-0.004450932197339006;0.7205561389326297
20.072905;1.0392931437992567;0.8331674654903193;0.8015629997038933;-0.011097930166277642;-0.010673211969281894;1.0396247901959434;10.003519179868073;0.8352091621569621;-0.005993842199741041;-0.005993998385598292;0.7205269568202953;-0.004523987131913082;0.7206524538558955
20.076591;1.0393408278290883;0.8333174321466537;0.8016809198810161;-0.010979851039359386;-0.010559254778953153;1.039660872651034;10.003500727726015;0.8352066595123736;-0.0059938441062893305;-0.005994000208456613;0.7205965170791981;-0.0045540415620765485;0.7207321050822869
20.080278;1.039382720693214;0.8334417835185657;0.8017790571663647;-0.010880422726337876;-0.010463304334273192;1.0396901779047707;10.003484516645301;0.8352039301921368;-0.00599384592097667;-0.005994001953467142;0.7206525564074656;-0.004549095254000599;0.720798164822637
20.083964;1.0394178426265097;0.8335415063036612;0.8018591187428318;-0.0108012530536694;-0.010386912929920174;1.0397126849180582;10.003470353128131;0.8352009989199927;-0.005993847647939843;-0.005994003626696541;0.7206970724519229;-0.004518147977558972;0.7208526904906655
20.08765;1.0394461646835655;0.8336201564351343;0.8019245437716448;-0.010746054322786951;-0.0103336474275606;1.0397273737460784;10.003457950778984;0.835197883219527;-0.005993849290627295;-0.005994005233281268;0.7207300590803007;-0.00446919946140374;0.7208957113057085
20.091337;1.0394673084531105;0.8336778499336175;0.8019757274162712;-0.010710505182392731;-0.010299353546753258;1.03973523036917;10.003446929243177;0.835194593760506;-0.0059938508532732995;-0.005994006779851762;0.7207565035346041;-0.0044102493906223355;0.7209322388629257
20.095023;1.0394825062350763;0.8337188884513116;0.8020158477051811;-0.010693051488192457;-0.010282523112992627;1.0397352536650464;10.003436749936597;0.8351911391089247;-0.005993852341574125;-0.005994008277399586;0.7207763936566476;-0.004345297455402106;0.7209622435861479
20.09871;1.0394927004996977;0.8337469867617301;0.802047742052217;-0.01069179705608281;-0.010281322834553665;1.0397304547743593;10.003426677865548;0.8351875281870244;-0.0059938537625935946;-0.005994009741032198;0.7207917287412492;-0.004280343398470042;0.7209876916180082
20.102396;1.0394984956354747;0.8337634111443756;0.8020721478115609;-0.010703770413342275;-0.010292889381689738;1.0397198500606208;10.0034158654251;0.835183768688183;-0.005993855123090247;-0.005994011187824918;0.7208045217572032;-0.0042183870263088315;0.7210105200890238
