time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.106082;1.0395008441533762;0.8337715463983911;0.802091556901523;-0.010725972787507232;-0.010314330008136295;1.039706459396813;10.00340346672229;0.8351798639770128;-0.0059938564285332875;-0.005994012634889044;0.7208157897447734;-0.004161428196757354;0.7210316607896493
20.113455;1.0394888957100148;0.8337711195279464;0.8021140198848027;-0.010783945184792776;-0.010370314509307577;1.0396773136673616;10.003388644962406;0.8351758118371889;-0.005993857685266619;-0.005994014099017403;0.7208305393444224;-0.004068466799099453;0.7210558092393254
20.120828;1.039473753755649;0.833763046740828;0.8021318108736865;-0.010852483636601821;-0.010436497660074564;1.0396444591386378;10.003370616886171;0.835171608964549;-0.005993858902956814;-0.005994015597736544;0.720845759060682;-0.004002502722384258;0.7210802600962791
20.128201;1.0394582419867886;0.8337523347653494;0.802147528612731;-0.010921786618741035;-0.010503425911137468;1.0396119479481143;10.00334885508538;0.8351672574131;-0.0059938600935738485;-0.005994017149311878;0.7208624230031757;-0.003959535812594594;0.7211059163824949
20.135574;1.0394467038638637;0.8337451903379476;0.802163771495083;-0.010981904964292796;-0.010561486657513178;1.0395838234060477;10.003323228278743;0.8351627621539377;-0.005993861268322956;-0.005994018771821684;0.7208815003051423;-0.003933565841502017;0.7211336721370556
20.142946;1.039438212813201;0.8337416169020527;0.8021812301942658;-0.011033670902496493;-0.010611488274286672;1.0395591171322152;10.003293915136258;0.8351581219572782;-0.005993862436579243;-0.005994020482593409;0.7209019620800248;-0.003915592528156346;0.721162408050832
20.150319;1.0394343103895272;0.8337428980574386;0.8021999083016345;-0.01107581678631633;-0.01065219469639002;1.0395388557728638;10.00326124847363;0.8351533257022364;-0.005993863606840821;-0.0059940222961621875;0.7209237801372815;-0.0039026156204197415;0.7211920413899414
20.157692;1.0394327712850175;0.8337465323668417;0.8022190652175898;-0.011110049802382158;-0.010685269548673312;1.0395220639040907;10.003225649811505;0.8351483573680396;-0.005993864786860445;-0.005994024222182629;0.7209459203920302;-0.003887634969996354;0.7212214760636388
20.165065;1.039433273837486;0.8337507842428481;0.8022372422522961;-0.011140031889917988;-0.01071423739646918;1.0395077677988251;10.00318760566636;0.8351432004352677;-0.0059938659831159135;-0.005994026267695084;0.7209673408751789;-0.0038706505407306263;0.7212496660514688
20.175065;1.0394297332595352;0.833755744647789;0.8022591987538092;-0.011177891772635375;-0.010750826036209103;1.0394900068453954;10.003147616058286;0.8351378334327274;-0.005993867200720276;-0.0059940284418740835;0.7209929980282541;-0.0038406623598163402;0.7212815170173138
20.185065;1.039426653050093;0.8337589536781619;0.8022790904441731;-0.011216771011731474;-0.01078839289041819;1.0394728352882927;10.003106117484537;0.8351322271012097;-0.005993868443463243;-0.005994030756839464;0.7210178548991786;-0.003804670446622343;0.7213120405449606
20.195065;1.0394236901273213;0.8337597982119181;0.8022965774960588;-0.011257447726960725;-0.010827690022048217;1.0394553050192818;10.003063399877014;0.8351263525116768;-0.005993869714224591;-0.005994033223197124;0.7210408835976441;-0.0037646747676654073;0.7213402303000904
20.205065;1.0394196103900748;0.8337576650795394;0.8023120048726884;-0.011301530903650108;-0.010870278246205753;1.039438451780365;10.003019546225415;0.8351201893804063;-0.005993871015494869;-0.005994035845615068;0.7210630626727735;-0.003723675251583009;0.7213670934253337
20.215065;1.0394147621884178;0.8337532517677114;0.8023257777388095;-0.011345708288854088;-0.010912968761004888;1.0394202995121535;10.002974400544751;0.8351137261788867;-0.005993872349637034;-0.005994038621873059;0.7210853751870386;-0.0036836718116762847;0.7213936379689477
20.225065;1.0394101671637475;0.8337487994382318;0.8023392897787565;-0.011390984282800094;-0.010956717765387636;1.0394038699738177;10.002927600856408;0.8351069537084228;-0.005993873719090665;-0.005994041543423423;0.7211078094689082;-0.0036446643077305677;0.7214198631179719
20.235065;1.0394056005463101;0.8337437317585134;0.8023521911358428;-0.011437018291438568;-0.01100120090073009;1.0393881836696799;10.002878723842704;0.8350998571600975;-0.005993875125673039;-0.005994044596730247;0.7211303603616186;-0.0036066524981369797;0.7214457636904372
20.245065;1.0394026994039545;0.8337389933566922;0.802364155417657;-0.01148144104727278;-0.011044122644008053;1.0393722571381687;10.002827439317397;0.8350924127461702;-0.005993876568751115;-0.005994047766763713;0.7211530283522549;-0.0035686360762197636;0.721471325372211
20.255065;1.0393990336354848;0.8337340406558464;0.8023765552577019;-0.011526019823220495;-0.011087209550807458;1.0393581040892212;10.002773526281995;0.8350845871736973;-0.0059938780433846026;-0.005994051040478947;0.7211758158460702;-0.003531614763039914;0.7214965467776394
20.265065;1.039397197195381;0.8337287371876927;0.8023872768273799;-0.01157043776719175;-0.011130130108896262;1.0393447329252463;10.002716782327257;0.8350763382682961;-0.005993879539411676;-0.005994054407494658;0.7211987211703966;-0.0034945883675805214;0.7215214272290772
20.275065;1.0393950653921384;0.8337224512486988;0.8023973665162912;-0.011614600342937622;-0.011172816961084445;1.0393321395417365;10.002656964518739;0.8350676202878038;-0.005993881042116579;-0.00599405785934337;0.7212217356194848;-0.0034575567879612436;0.7215459820908374
20.285065;1.0393946297832681;0.833716391538914;0.8024064736112375;-0.011657912524242583;-0.011214677244058223;1.0393213040160445;10.002593805009468;0.8350583891778761;-0.005993882534689859;-0.005994061389344493;0.7212448493421714;-0.003419519984857254;0.721570227056745
20.295065;1.0393947143889908;0.8337113724482687;0.8024163099176541;-0.011702734538003896;-0.011257994969382647;1.0393101917274357;10.002527037783816;0.8350486022561553;-0.005993884002558884;-0.0059940649930126585;0.7212680571002;-0.0033824779835781756;0.7215941940074184
20.305065;1.039395985059303;0.83370502086472;0.8024240870816997;-0.011746041989657228;-0.01129985413451993;1.0392997544033802;10.002456386955878;0.8350382176409715;-0.0059938854376562645;-0.005994068667931407;0.7212903540063971;-0.0033464309227127054;0.7216169067149778
20.315065;1.0393981766922586;0.8336985541810606;0.8024311703507515;-0.011789347086199746;-0.01134171274006555;1.0392909281585927;10.002381548476986;0.8350271981590376;-0.005993886838564316;-0.005994072412048409;0.7213137311684158;-0.0033093790837468227;0.7216403778132843
20.325065;1.0394013070734298;0.8336930992021971;0.8024386066779435;-0.011832300563608844;-0.011383234774900686;1.0392816330591215;10.002302182969933;0.8350155165486289;-0.005993888208163133;-0.005994076221341362;0.7213371813003953;-0.003272322852334088;0.7216636280068555
20.335065;1.0394050770835936;0.8336862298771909;0.8024442684095908;-0.01187636148253489;-0.01142582727991386;1.0392727796344237;10.002217872342657;0.835003158309886;-0.00599388955385011;-0.005994080089437459;0.7213607046742749;-0.00323526265817473;0.7216866661728699
20.345065;1.0394100890593632;0.8336792294292766;0.802448915254745;-0.01191855873275601;-0.011466625183821197;1.0392652792762236;10.002128085109312;0.8349901225628855;-0.005993890887468804;-0.005994084009179851;0.7213833027984444;-0.0031991989545122547;0.7217084971812003
20.355065;1.0394160482218477;0.8336736639192991;0.8024542940590039;-0.011961505212183372;-0.01150814560920775;1.0392580508858522;10.002032262244157;0.8349764213028841;-0.005993892221158837;-0.005994087973470131;0.7214069648427809;-0.0031621322230255527;0.7217311011782935
20.365065;1.0394226783953604;0.8336663962075438;0.8024576363242056;-0.012004458416185214;-0.011549677568433402;1.0392500183534523;10.001929949877617;0.8349620772132861;-0.005993893562977765;-0.005994091973832017;0.7214296615781224;-0.0031260629568160407;0.7217524638767058
20.375065;1.0394315732705284;0.8336605087161859;0.8024607282609225;-0.012048003073950833;-0.011591766313420099;1.0392431032635683;10.001820810291612;0.8349471189946029;-0.005993894916920341;-0.005994095998436984;0.7214533526818232;-0.003089991643446178;0.7217745495222058
20.385065;1.03944055438564;0.8336546477918356;0.8024639927155238;-0.012089842039065804;-0.011632226201170806;1.0392362200856782;10.00170454021031;0.8349315734062502;-0.005993896287158314;-0.0059941000325556175;0.721476001568232;-0.0030539187868457275;0.7217953266343514
20.395065;1.0394502878511098;0.8336474881109427;0.8024656739242222;-0.01213278859837259;-0.011673756825395296;1.0392292774732246;10.001580816065598;0.8349154615480686;-0.00599389768164625;-0.005994104061161481;0.7214995867451738;-0.003017844931881839;0.7218167697790285
20.405065;1.039462326569193;0.833641415586988;0.8024668939977635;-0.01217522608334926;-0.011714785141523966;1.0392211830976574;10.00144928543057;0.8348988020760761;-0.005993899111946353;-0.005994108071165905;0.7215221014000889;-0.0029817706579289664;0.721836857501033
20.415065;1.0394744359616777;0.8336357741417959;0.8024687628492684;-0.012217058544060003;-0.011755243611411155;1.0392138455169582;10.001309624244088;0.8348816109726086;-0.005993900591252846;-0.0059941120519841655;0.7215445438348372;-0.0029456965532740817;0.7218565652295016
20.425065;1.0394881834067353;0.8336293031385833;0.8024688714716088;-0.0122591517620124;-0.01179594716706933;1.0392061808997461;10.00116163270381;0.8348638969990063;-0.005993902132489715;-0.005994115994657431;0.7215679089905398;-0.0029106232021931713;0.7218768686828158
20.435065;1.0395031866675046;0.8336235740095927;0.8024690429227629;-0.012301583091328457;-0.011836974116455635;1.0391981263168737;10.00100525037188;0.8348456631294983;-0.005993903747390026;-0.005994119891383056;0.7215901868270045;-0.002874551203113929;0.7218957361109459
20.445065;1.0395178609133164;0.8336177439829171;0.8024697154557032;-0.01234306923066086;-0.01187710735437773;1.0391906377911933;10.000840527222318;0.8348269128950457;-0.005993905447001309;-0.005994123737133179;0.721612366935414;-0.0028394811744472405;0.7219141644295282
20.455065;1.03953469552955;0.8336120086798517;0.8024691907944913;-0.012384395953504298;-0.01191707430937851;1.0391816721418803;10.000667635538168;0.8348076532886471;-0.005993907242316925;-0.005994127532216087;0.7216344447651774;-0.002804413712355466;0.721932147199767
20.465065;1.0395524106412377;0.8336064661231251;0.80246857921245;-0.012425720717221849;-0.011957040797048856;1.0391721768546445;10.000486832712928;0.8347878970244772;-0.005993909143745558;-0.0059941312831691546;0.7216564214294747;-0.0027683493386357603;0.7219496752626333
20.475065;1.0395706659328543;0.8336019679378311;0.8024689719911767;-0.0124674547411421;-0.011997406035346348;1.0391620920165165;10.000298368194986;0.8347676679887295;-0.0059939111603241274;-0.005994135000303016;0.7216792967245524;-0.0027332884858257077;0.7219677447862329
20.485065;1.039590009420927;0.8335968262694089;0.8024683060965928;-0.012508775582005744;-0.01203737161285042;1.039152350860106;10.000102471926708;0.8347469996637389;-0.005993913300236741;-0.005994138693074643;0.7217010652215601;-0.002698231521829717;0.7219843393992753
20.495065;1.039610067843098;0.8335929937127693;0.8024687181296728;-0.012549745167269078;-0.012077000588352215;1.0391408802945012;9.999899417339156;0.8347259208648636;-0.00599391557106725;-0.00599414236733611;0.7217227210369194;-0.00266317879487335;0.7220004491715444
20.505065;1.0396304589100474;0.8335876591487755;0.8024677719597766;-0.012590722146640115;-0.012116641623073424;1.0391296119379085;9.999689520870614;0.8347044457720122;-0.005993917977735684;-0.005994146026554144;0.7217442657781687;-0.0026291306633880202;0.7220160738791329
20.515065;1.0396516987236744;0.8335830990139949;0.8024672528226265;-0.0126320371461265;-0.012156605856445526;1.0391164980849508;9.999473086145436;0.8346825818385034;-0.005993920519842402;-0.005994149674079384;0.7217657109853088;-0.002594087465733574;0.7220312111580468
20.525065;1.0396730888552475;0.8335791520978706;0.8024675590188824;-0.01267266099716881;-0.012195909893056502;1.0391035172216379;9.99925043738903;0.8346603422999291;-0.005993923191211543;-0.005994153313597506;0.7217860755480131;-0.0025600494809717308;0.722044875230064
20.535065;1.0396951459811021;0.8335744078096019;0.8024669624559926;-0.012712871755962456;-0.012234814191449507;1.0390886665572199;9.999022002171197;0.8346377487138841;-0.00599392598149102;-0.005994156948819376;0.7218073838035001;-0.0025250169660623227;0.7220590564262181
20.545065;1.0397184437078208;0.8335704050378163;0.8024665328748495;-0.012753334949769409;-0.012273951507246306;1.0390739516383887;9.998788298465374;0.8346148283613258;-0.005993928877665999;-0.005994160583612167;0.7218286625942117;-0.002490990188851025;0.7220727453478775
20.555065;1.0397407103265557;0.8335664064164271;0.8024673452494624;-0.012793953255918885;-0.012313254229848001;1.0390583771847817;9.9985498838276;0.8345916123393876;-0.005993931865494743;-0.005994164222866477;0.7218499337760355;-0.0024569693587773982;0.72208590956654
20.565065;1.0397634547179249;0.8335614250896769;0.8024673168660121;-0.012834158538226963;-0.012352157165193308;1.0390419380009146;9.998307338113765;0.8345681314442388;-0.005993934931759275;-0.005994167873651877;0.721871207016231;-0.0024229545459045296;0.7220985129463758
20.575065;1.0397869822824861;0.8335564191138691;0.8024671539857369;-0.012874276642101256;-0.012390969730176789;1.039024615513757;9.998061239419208;0.834544409899007;-0.005993938064807887;-0.005994171544106051;0.7218914801958517;-0.00238894568722775;0.7221095210004979
20.585065;1.0398099446383444;0.8335521463397912;0.8024686175590011;-0.012914129078759625;-0.012429535630382212;1.0390063805756473;9.997812148158186;0.834520462207772;-0.005993941252006211;-0.005994175240606989;0.7219127472217381;-0.002354942624577138;0.7221209051310105
20.595065;1.0398335850627394;0.8335467086317198;0.8024688807921663;-0.012954243807554297;-0.012468347491301528;1.038987196153812;9.997560589388971;0.8344962962266602;-0.005993944478495162;-0.0059941789676226055;0.721934005962821;-0.0023209451175556376;0.7221316383625814
20.605065;1.039857490606417;0.8335424119426506;0.8024704210938983;-0.012993247079513147;-0.012506087188232604;1.0389670231398527;9.997306996403472;0.8344719179474513;-0.0059939477300022135;-0.005994182729970175;0.7219542601966814;-0.002286952858842667;0.722140690601042
20.615065;1.039880035319885;0.833535811325408;0.80247110462149;-0.013033103928424947;-0.01254466487983912;1.0389458322635765;9.997051677102435;0.8344473336119587;-0.005993950996094188;-0.0059941865330175705;0.7219755179320992;-0.002253965479703708;0.722150031153556
20.625065;1.039903661177386;0.8335300730728303;0.8024720124092432;-0.01307245322835477;-0.01258274017549733;1.0389236123331536;9.996794812908197;0.8344225536134369;-0.0059939542701182465;-0.005994190381898002;0.7219957917458032;-0.002219982525447064;0.7221576183343962
20.635065;1.0399270373261613;0.8335253219408847;0.8024741999804826;-0.013111451600195966;-0.012620478929103783;1.0389003702010486;9.996536425090518;0.8343975980352493;-0.0059939575467599805;-0.005994194284125826;0.7220171002931672;-0.0021870034547131394;0.7221654263853025
20.645065;1.0399497745049486;0.8335191442186095;0.8024755371963728;-0.013151558200149849;-0.012659289374082347;1.0388761296974338;9.996276359418921;0.8343724952094222;-0.005993960820392327;-0.005994198252768576;0.7220374685036512;-0.0021540277002836984;0.7221714298078452
20.655065;1.0399723796874056;0.8335131936795959;0.8024770998291948;-0.013190902717208224;-0.01269736382909353;1.0388519334679716;9.996014369639848;0.8343472756507415;-0.0059939640847597175;-0.005994202304530499;0.7220589253547172;-0.002121054755017978;0.7221776193274544
20.665065;1.0399941447426089;0.83350776081735;0.8024795756113247;-0.013229556712630932;-0.012734778520584552;1.0388258430497437;9.995750255751524;0.8343219706857322;-0.0059939673327753145;-0.005994206454059043;0.7220794979775975;-0.0020880842098585186;0.722182000014573
20.675065;1.0400155706032153;0.8335015559886969;0.8024811912456714;-0.013267798025169326;-0.012771793452760666;1.0387999311316793;9.995483942499718;0.8342966122483667;-0.0059939705567367075;-0.005994210710235748;0.7221002067423152;-0.002055115729681145;0.7221855890051035
20.685065;1.040035943773848;0.8334963146498724;0.8024840281668427;-0.013306449015560237;-0.012809207670484072;1.0387722697662587;9.995215451730772;0.8342712279942632;-0.005993973749091501;-0.005994215077273224;0.7221220650238943;-0.0020221490240088084;0.7221894089579987
20.695065;1.0400557632063636;0.8334907299401241;0.8024863238597183;-0.013345787429798379;-0.012847281103749626;1.0387449235862385;9.994944837398153;0.8342458389907464;-0.0059939769025513555;-0.005994219557542563;0.7221430788107754;-0.001989183825706096;0.722191484768407
20.705065;1.0400743345306487;0.8334843699021931;0.8024881156726409;-0.013383684736030695;-0.01288397215209911;1.0387159482202062;9.994672135311177;0.8342204623999387;-0.005993980009620691;-0.0059942241518527615;0.7221642443645577;-0.0019572198700241513;0.7221928488092697
20.715065;1.0400931533456845;0.8334806708088818;0.8024915181424425;-0.013421825899826679;-0.012920883481595981;1.038687387282487;9.994397332237398;0.8341951080466613;-0.00599398306303912;-0.005994228857518002;0.7221855478417493;-0.0019242569000970228;0.722193528180353
20.725065;1.0401096657509297;0.8334750608789819;0.8024940979947782;-0.013460820439246618;-0.012958633066185882;1.0386582672509945;9.994120362190767;0.8341697706258807;-0.005993986056488015;-0.005994233667677118;0.7222069680224552;-0.0018922946838984026;0.72219355490084
20.735065;1.040125398687116;0.8334706649794269;0.8024976938766377;-0.01349760373092884;-0.012994251178711494;1.0386275987670048;9.993841120426419;0.8341444305847857;-0.00599398898370071;-0.005994238572956205;0.7222284806208269;-0.0018603330105269307;0.7221929414662359
20.745065;1.0401406757520433;0.8334662364222872;0.8025008607662649;-0.013536850661562974;-0.013032234002971712;1.0385973842457006;9.99355948793498;0.8341190629425983;-0.005993991836572154;-0.005994243562322691;0.7222500609752371;-0.0018273716943927813;0.7221916925265263
20.755065;1.0401541796568394;0.8334611714506953;0.8025040324809748;-0.013573980590745953;-0.013068187909127815;1.0385666231386548;9.993275359709948;0.8340936471723147;-0.005993994603805467;-0.005994248622259299;0.7222716833876542;-0.0017954106020843486;0.7221898190836377
20.765065;1.0401672044020271;0.833457931549218;0.8025085758779825;-0.01361177560644987;-0.01310477495887268;1.038535317335789;9.992988679952376;0.8340681756403214;-0.005993997271729522;-0.005994253738231502;0.7222933219532119;-0.0017634496590660381;0.7221873256656081
20.775065;1.0401794088323768;0.8334540642103482;0.8025123918429365;-0.013649158209148221;-0.013140962110905244;1.0385034783229572;9.992699493559718;0.8340426590517779;-0.005993999827346574;-0.005994258897933885;0.7223149550508935;-0.0017314888106716398;0.7221842207425538
20.785065;1.0401892504900876;0.8334504930587648;0.8025175666088223;-0.013686695323552354;-0.013177314923438098;1.038471128227242;9.992407982190954;0.83401712670941;-0.005994002260401176;-0.005994264091863647;0.7223365676774721;-0.0017005279764195633;0.7221805180353641
20.795065;1.0401992536681608;0.8334470368912548;0.8025219954904398;-0.013724075352834446;-0.013213501574763342;1.038438293639019;9.992114428197214;0.8339916164408111;-0.005994004563803864;-0.0059942693120159495;0.722358149969246;-0.0016685670597610272;0.722176227119213
20.805065;1.0402078636983627;0.8334434965457321;0.8025267210964485;-0.013762214607383319;-0.013250424052528102;1.0384059991854864;9.991819113500933;0.833966157148828;-0.005994006733406226;-0.005994274550995412;0.7223796963884588;-0.0016376059916988898;0.7221713684987643
20.815065;1.0402153875002456;0.8334408356853306;0.8025324839770976;-0.013798903405222843;-0.013285950963298376;1.0383722638687398;9.991522269163541;0.8339407581971806;-0.005994008765663017;-0.0059942798008476485;0.7224012072254725;-0.0016056447408836648;0.7221659538598117
20.825065;1.040222145298886;0.8334377579012113;0.8025378592927049;-0.01383627965930413;-0.013322136852285409;1.0383380965013138;9.991224126755682;0.833915411625165;-0.005994010654950355;-0.005994285052088751;0.7224216900061678;-0.0015746832902902466;0.7221590038462052
20.835065;1.0402266115663636;0.8334344413441205;0.8025442867481506;-0.013872710400521524;-0.013357429412953406;1.0383034907405513;9.990924995591744;0.8338901037322453;-0.005994012394029502;-0.005994290293355471;0.7224431603857743;-0.0015437216109733419;0.7221525334180315
20.845065;1.0402313325257748;0.8334310219858184;0.802550027151804;-0.013908984328211377;-0.013392555761869051;1.0382694284725207;9.990625320357994;0.8338648286944654;-0.005994013976527189;-0.005994295510258536;0.7224646438250036;-0.0015117596616113715;0.7221455599946628
20.855065;1.0402357198508578;0.8334291498979918;0.8025572049696812;-0.013945923834373902;-0.013428315469239734;1.0382338949332948;9.990325704741508;0.8338395915717766;-0.005994015399288149;-0.005994300684786708;0.7224851733928433;-0.0014807974374048299;0.7221371068638737
20.865065;1.0402384675452059;0.8334255897927683;0.8025637629989317;-0.013982195349501804;-0.013463441244201865;1.0381988920660492;9.990026895578715;0.8338143977298049;-0.005994016664100987;-0.005994305796858867;0.7225067814393691;-0.001449835034357149;0.722129185454737
20.875065;1.0402399070001411;0.833421680435727;0.8025707593088363;-0.014019226112956256;-0.01349930294646387;1.038162436157652;9.989729720567535;0.8337892430693676;-0.005994017778502455;-0.005994310825748046;0.7225274940315439;-0.0014198726732649167;0.722119805995973
20.885065;1.0402406293541566;0.833418686711068;0.8025789718384936;-0.014054046067486108;-0.013533032762179221;1.0381265474748096;9.989434954424699;0.8337641160894399;-0.0059940187549869335;-0.005994315750471863;0.7225493332030583;-0.0013889106773662344;0.7221109768117899
20.895065;1.040240022040633;0.833414606848712;0.8025869583747608;-0.014091074332281796;-0.013568893922771089;1.0380902465368849;9.98914322384119;0.8337390056100649;-0.005994019607988043;-0.005994320551067381;0.722570319955222;-0.0013579494282768678;0.7221007265500919
20.905065;1.040239345172325;0.8334119702080139;0.8025961919502258;-0.014126908162250585;-0.013603593362243477;1.0380525567053636;9.988855089077395;0.8337139064200297;-0.005994020351796919;-0.005994325210408198;0.7225924712433613;-0.001327989326424364;0.7220910962432037
20.915065;1.0402370128194287;0.8334080209901499;0.8026052649558134;-0.01416317343022621;-0.013638717694362654;1.0380155039216994;9.988571155651545;0.8336888212557184;-0.005994021001722863;-0.005994329714303279;0.7226137935694842;-0.001297030751034804;0.7220801228906356
20.925065;1.0402343541939445;0.8334052764925748;0.8026156135008172;-0.014199004839238792;-0.013673416602604824;1.0379781079154182;9.988292006081341;0.8336637592843655;-0.005994021573602477;-0.0059943340506474615;0.7226362795085459;-0.0012670739959294718;0.7220698468440193
20.935065;1.0402301042761888;0.8334008875693882;0.8026255207779343;-0.01423416793136646;-0.01370748138904908;1.0379403718458424;9.988018057541566;0.8336387339191685;-0.005994022080756063;-0.0059943382104660665;0.7226579091850491;-0.0012371192203339064;0.7220583016713958
20.945065;1.0402255957063837;0.8333980756720625;0.8026371005931839;-0.014269996891258891;-0.013742179740957467;1.0379022841400547;9.987749566865208;0.8336137590607745;-0.0059940225332824285;-0.005994342190228625;0.7226796562864363;-0.0012071664782029588;0.7220465249574145
20.955065;1.0402192424518057;0.8333933901271735;0.8026482710196889;-0.014305917917076118;-0.013776980296725956;1.0378638291918334;9.987486732663008;0.8335888451211028;-0.005994022939128028;-0.005994345993006033;0.7227014948215098;-0.0011772157954544008;0.7220345579154964
20.965065;1.040213253978597;0.8333893714533542;0.8026597584619664;-0.01434023371855411;-0.013810219182090298;1.0378249914792952;9.987229733195335;0.833564002609022;-0.005994023304986748;-0.005994349628464977;0.7227243975284428;-0.0011472671978959399;0.7220234428806418
20.975065;1.0402060606046735;0.8333865584941023;0.8026732620376331;-0.014376058969774959;-0.013844916639407944;1.0377857521351441;9.986978733148733;0.8335392494059006;-0.00599402363720879;-0.005994353111354757;0.7227463288093787;-0.0011173206662074865;0.7220112168881765
20.985065;1.0401979459868227;0.8333823229870164;0.8026859871364661;-0.014411132829101152;-0.013878891326220002;1.037746090007255;9.986733907618214;0.8335146089909116;-0.005994023941357577;-0.005994356457656083;0.7227682460121971;-0.0010873760923440752;0.7219989112426358
20.995065;1.0401882374969484;0.8333790776321537;0.8027007213334064;-0.014445938872313886;-0.013912617657134918;1.037705989649386;9.98649543737581;0.8334901005068596;-0.005994024220417668;-0.005994359680270205;0.7227901063752966;-0.001058433293911389;0.7219865622741872
21.005065;1.0401782215364292;0.8333749659405641;0.8027146172577411;-0.014481010229421646;-0.013946591689780841;1.0376654465527506;9.986263488655753;0.8334657328184153;-0.005994024473769009;-0.005994362786243705;0.7228118688729166;-0.0010284920589379678;0.7219742109849131
21.015065;1.0401675521175604;0.8333723328255188;0.8027301370921736;-0.014514970483689224;-0.013979492395274769;1.037625469027942;9.986038206638671;0.8334415065913873;-0.005994024697672168;-0.005994365775752326;0.7228334935227785;-0.0009995521798153225;0.7219619083044079
21.025065;1.0401556324053907;0.8333685093970039;0.8027451183258434;-0.014550039344095027;-0.014013465781998453;1.0375840844790236;9.985819699037352;0.8334174216533263;-0.00599402488631065;-0.0059943686425503375;0.7228549438003673;-0.0009696134883279941;0.721949697716339
21.035065;1.0401427725784822;0.8333659833722469;0.8027616692823805;-0.014584757552676457;-0.014047102349749187;1.0375423461940232;9.985608011363581;0.8333934857053109;-0.005994025032159233;-0.005994371374720963;0.7228761874693046;-0.0009406758853825009;0.7219376268756126
21.045065;1.040129286392635;0.8333624904573778;0.8027773148766657;-0.014617963976508845;-0.01407927961960454;1.0375013315038752;9.985403121971455;0.8333697166096444;-0.005994025125282438;-0.005994373956200517;0.7228971911155209;-0.0009117393203453296;0.7219257395133377
21.055065;1.040115548872301;0.8333612043115997;0.8027947704125525;-0.014652936130992965;-0.014113149633722408;1.0374591308002985;9.985204959233421;0.8333461383971432;-0.005994025152629005;-0.005994376370760407;0.7229179176803199;-0.0008828037288981232;0.7219140786379636
21.065065;1.0401000063012273;0.8333579851188369;0.802811213411819;-0.014686900553518154;-0.014146062867655395;1.0374178306454056;9.985013441049476;0.8333227794706374;-0.005994025098805434;-0.005994378604941177;0.7229383325307009;-0.0008538689808491614;0.7219026826863405
21.075065;1.0400839781432747;0.833355649729256;0.8028283293626634;-0.014721202606295914;-0.014179298096592435;1.0373764996050998;9.984828511866834;0.8332996725977242;-0.005994024947986026;-0.005994380646584599;0.7229584087165892;-0.0008249348736949244;0.7218915860182616
21.085065;1.0400669265608007;0.8333540609215127;0.8028464244813545;-0.014754815089132763;-0.014211874184880652;1.0373341879067324;9.984650112240665;0.8332768509371165;-0.005994024684631612;-0.005994382482639894;0.7229771265630616;-0.000796001174848852;0.7218798185691147
21.095065;1.0400501719256923;0.8333523440343533;0.8028636801990948;-0.01478903233102575;-0.014245020655696952;1.037292934518021;9.984478122793334;0.8332543424298671;-0.0059940242930346796;-0.005994384098711235;0.7229964703631072;-0.0007680676694304602;0.7218694041332201
21.105065;1.04003216310144;0.8333513861286181;0.8028822018131326;-0.014821881810432057;-0.014276859473496018;1.037251768301883;9.984312409246263;0.833232169297169;-0.0059940237583894366;-0.005994385478801576;0.7230154242256219;-0.000739134183808585;0.7218593552186057
21.115065;1.040014234934098;0.8333499537389535;0.802899817773622;-0.014856096582571348;-0.014310005389987354;1.0372107083112034;9.984152936443621;0.8332103517742302;-0.005994023069803378;-0.005994386606246585;0.7230329691021891;-0.0007112006083667705;0.721848683797171
21.125065;1.0399948032379158;0.8333489486021797;0.802918663298879;-0.014889703965945416;-0.014342580322845999;1.0371687683917297;9.983999833911295;0.8331889074873998;-0.005994022222592169;-0.005994387466151201;0.7230510832559209;-0.0006832669155169324;0.7218393984723995
21.135065;1.039976081283613;0.8333475746395488;0.8029362959944977;-0.01492205650007058;-0.014373930067179042;1.0371279577344314;9.983853384801353;0.8331678444455721;-0.005994021216035298;-0.005994388045485553;0.7230687435953089;-0.0006543331341715412;0.7218305083388369
21.145065;1.0399555454879819;0.8333466699627466;0.8029554954766198;-0.014955661301248969;-0.014406504437871306;1.0370872789349563;9.9837139542625;0.8331471571545904;-0.005994020046947467;-0.005994388330908085;0.7230849229767566;-0.0006263993022187825;0.7218210208770494
21.155065;1.03993537855901;0.8333450904670343;0.8029734703106671;-0.014988771821456196;-0.014438590414568313;1.0370467308208076;9.983581944636342;0.833126830680274;-0.0059940187059209305;-0.0059943883085439124;0.7231015889922067;-0.0005984654359271444;0.7218129332776763
21.165065;1.0399145927849103;0.8333449484854364;0.8029929991856686;-0.015022630920553897;-0.014471398476979473;1.0370063131283367;9.983457814606803;0.8331068438621416;-0.005994017179523606;-0.005994387966676504;0.7231167092655124;-0.0005705314980577024;0.7218042387644871
21.175065;1.039893457675864;0.83334357578086;0.8030112808065405;-0.015054978495716081;-0.014502747189403845;1.0369670313488886;9.98334204921725;0.8330871663965612;-0.005994015453620666;-0.005994387299085871;0.7231322556358707;-0.000542597379564092;0.7217969283089493
21.185065;1.0398703909383131;0.8333422138652719;0.803030714948999;-0.015087478915342144;-0.014534261688067008;1.0369268974289256;9.98323510435569;0.8330677592869172;-0.005994013515110933;-0.005994386305521191;0.723146205147512;-0.0005156629411737748;0.7217889903090293
21.195065;1.0398475901661828;0.8333404117708856;0.8030491466056503;-0.015120584469236784;-0.014566346836343783;1.0368869196452495;9.983137439179952;0.8330485847911874;-0.005994011354350491;-0.005994384989237732;0.723160542514699;-0.00048772807181627297;0.721782406022483
21.205065;1.0398244020679;0.8333398387468282;0.8030686605669712;-0.015152578919383708;-0.014597358338302387;1.036847094436685;9.983049574704854;0.8330296160084557;-0.005994008967578746;-0.005994383355715119;0.7231732624374676;-0.00045979269763467897;0.7217751544878457
21.215065;1.0398002179607477;0.8333374104677206;0.8030867204893257;-0.015184582889216376;-0.0146283842852552;1.0368084113143456;9.982972110312973;0.8330108369544201;-0.005994006356249923;-0.005994381412195743;0.7231853687901976;-0.00043285676856740716;0.7217682122321473
21.225065;1.0397753314627889;0.8333362625246462;0.8031060788077258;-0.015217335350915103;-0.014660132379546604;1.0367688580836707;9.982905713256473;0.8329922385296723;-0.005994003524252014;-0.005994379165484244;0.7231968686903963;-0.00040492026929114984;0.7217615534697278
21.235065;1.0397497283499015;0.8333334853755182;0.8031238975476828;-0.015249336887486335;-0.01469115810512835;1.0367294233595428;9.98285107321181;0.8329738182944226;-0.005994000476557886;-0.005994376620717276;0.7232087637583536;-0.00037798322867967614;0.721756157860019
21.245065;1.0397246524974002;0.8333329854422598;0.8031429283446722;-0.015281583618873822;-0.014722403335644814;1.0366911066677817;9.982808840734572;0.8329555812824206;-0.005993997219819507;-0.005994373783029366;0.7232190477647428;-0.0003510456914303288;0.7217500112607356
21.255065;1.0396975869150675;0.8333298241392058;0.803160307910399;-0.015313582741983637;-0.014753428901045864;1.0366519293113234;9.982779586731622;0.8329375382171708;-0.005993993762913385;-0.0059943706589333685;0.7232287116500864;-0.00032410768655564276;0.7217441095791596
21.265065;1.039669791997182;0.83332756296214;0.8031784444993335;-0.015345231226702618;-0.014784117761989825;1.0366139352938215;9.982763786659302;0.8329197048770327;-0.00599399011543724;-0.005994367255160234;0.7232377478372463;-0.0002971692445012553;0.7217384563037342
21.275065;1.0396412771192853;0.8333240033907985;0.8031951669403773;-0.015377227911232368;-0.014815143222382959;1.036576184786968;9.982761828647098;0.8329021024443202;-0.005993986284511924;-0.005994363576634717;0.7232461522154133;-0.0002702304347063375;0.7217330603173384
21.285065;1.0396133032563355;0.8333223628157425;0.8032125511664043;-0.015408370858262197;-0.01484532928407036;1.0365377460729437;9.98277401121995;0.8328847559445027;-0.005993982273920411;-0.005994359625806959;0.7232539255086472;-0.00024329137503547064;0.7217279347149413
21.295065;1.0395833555577785;0.8333184096969166;0.8032284120104777;-0.015440365154036802;-0.01487635465164394;1.0365006888049382;9.982800486004798;0.832867693919377;-0.005993978086723074;-0.005994355403037758;0.7232610740771787;-0.00021635223634204872;0.7217230978858966
21.305065;1.0395536350677124;0.8333157771209709;0.8032444910266762;-0.015471167268129244;-0.014906218789224877;1.036464079545065;9.98284119362722;0.8328509484638242;-0.005993973728464803;-0.005994350906567641;0.723267610897379;-0.00019041324848133133;0.721718576810852
21.315065;1.0395222324582412;0.8333114592219394;0.8032593155621484;-0.01550315918985139;-0.014937244112592745;1.036427983504987;9.982895883202664;0.8328345516896761;-0.005993969209574132;-0.005994346131695326;0.7232735527907157;-0.0001634746800190349;0.721714406211696
21.325065;1.0394913736697513;0.8333087523149886;0.8032743060401762;-0.01553319856451581;-0.01496637115442708;1.036392470248529;9.982964175852477;0.8328185318970083;-0.005993964545288912;-0.005994341070627716;0.7232789145564527;-0.00013753680454038728;0.7217106233493382
21.335065;1.0394585892596946;0.8333041402974717;0.803287974891104;-0.015565188099760636;-0.014997396495390374;1.0363566112315314;9.983045546756115;0.8328029119173984;-0.005993959753199011;-0.0059943357149773325;0.7232837116328361;-0.00011059985745878958;0.7217072542518347
21.345065;1.039426146653126;0.8333009202130929;0.8033017484865119;-0.015595985643470575;-0.015027260710715135;1.0363224684753534;9.983139271165268;0.8327877082734506;-0.005993954851815712;-0.005994330058458404;0.7232879682371665;-8.466399072980603e-05;0.7217043090817185
21.355065;1.039393158665534;0.83329650394781;0.8033138293501707;-0.01562713149334732;-0.015057461707618448;1.0362890853161142;9.983244481443807;0.8327729312846515;-0.005993949859820592;-0.0059943240955830455;0.723291715791822;-5.872926436302852e-05;0.7217017891531741
21.365065;1.0393587425457693;0.8332923480976704;0.8033263237576338;-0.015657669138031963;-0.015087091697106597;1.0362574838482468;9.983360291402366;0.8327585868965446;-0.005993944794786163;-0.005994317819452676;0.7232949863149879;-3.2795682153754124e-05;0.7216997013401132
21.375065;1.0393251801102639;0.8332880500196364;0.8033371079817182;-0.015688052242306502;-0.015116555730417607;1.0362256675985069;9.983485838763027;0.832744680952691;-0.005993939673882443;-0.0059943112240782885;0.7232978109926541;-6.863250747383076e-06;0.7216980600697176
21.385065;1.0392909866281441;0.8332845428678919;0.8033482639946903;-0.015718845235976796;-0.015146420354760241;1.0361946295514906;9.983620232378003;0.8327312228978475;-0.005993934515849067;-0.005994304308835793;0.7232992194094757;1.906800131430268e-05;0.7216958809438074
21.395065;1.0392565340702127;0.8332795393872627;0.8033573300027215;-0.015748887683713107;-0.01517556297509555;1.0361643649326615;9.983762521324225;0.8327182260099616;-0.00599392934073051;-0.005994297080445051;0.7233012382279993;4.4998108037924485e-05;0.7216951783575813
21.405065;1.039221872245092;0.833275934816414;0.8033670674046819;-0.015779678391742796;-0.015205427869102766;1.0361348812163669;9.983911745564695;0.8327057070142917;-0.005993924167582198;-0.0059942895525206185;0.723302891934654;6.992726580834321e-05;0.7216949668411532
21.415065;1.0391870248810915;0.8332708350145399;0.8033746567900789;-0.0158097185673716;-0.015234570764163116;1.0361071977408027;9.984066968676299;0.8326936834144706;-0.005993919012266293;-0.005994281743565743;0.7233032050619965;9.585581394392547e-05;0.7216942627101441
21.425065;1.03915229839125;0.833267395718555;0.8033828888650457;-0.015839746497834067;-0.015263698625501598;1.0360793371127668;9.984227228539524;0.8326821686688796;-0.0059939138862031074;-0.005994273675007651;0.7233042073306858;0.00012178412895072607;0.7216950877484464
21.435065;1.0391170774921346;0.8332621982481979;0.803388948293568;-0.01586978437394464;-0.01529284173454638;1.036052316297097;9.984391529852294;0.8326711735932348;-0.005993908796381625;-0.005994265370965889;0.7233039368744776;0.0001467125523702853;0.7216954752560975
21.445065;1.0390816475021534;0.8332580379834077;0.8033953228350624;-0.015899471659862798;-0.015321648187095064;1.0360271400431234;9.984558937355954;0.8326607101814881;-0.00599390374671262;-0.00599425685759861;0.7233044368855167;0.0001716413840968513;0.7216974692467647
21.455065;1.039045987081111;0.8332538113003062;0.803400984748926;-0.015929157795851044;-0.015350454705567378;1.0360017954196323;9.984728632041268;0.8326507919154603;-0.005993898740054205;-0.005994248161729188;0.7233037540918192;0.00019757088841547963;0.7216991159686517
21.465065;1.0390110326198452;0.8332491780916504;0.8034049100722832;-0.015959450224813567;-0.015379832542371017;1.0359782525461971;9.98489992002299;0.8326414371277381;-0.0059938937802514695;-0.005994239311782422;0.7233039430472439;0.0002225012899008102;0.72170245617886
21.475065;1.0389748754690085;0.8332448120258634;0.8034092694310025;-0.015989134094394154;-0.015408639152618395;1.0359554720862614;9.985072291723863;0.8326326728203863;-0.005993888873527227;-0.005994230339453402;0.72330306697805;0.00024743279331573733;0.7217055242413475
21.485065;1.0389387864436814;0.8332391813157121;0.8034116653593262;-0.01601730710804588;-0.015435986321832872;1.0359324079430043;9.985245433690839;0.8326245335284181;-0.0059938840283079615;-0.005994221278713212;0.7233031884824475;0.00027236562581692785;0.7217103481782375
21.495065;1.0389031397096737;0.8332354250030275;0.8034149076212638;-0.01604724678346953;-0.015465027453583354;1.0359110051328502;9.985419147098506;0.8326170608129059;-0.005993879253145776;-0.005994212162646333;0.7233023545289451;0.00029730005000156264;0.7217149502311582
21.505065;1.0388663644283576;0.8332293853494233;0.8034162834555738;-0.016076178013475557;-0.01549311196092456;1.0358902062497999;9.985593334679347;0.8326103018056056;-0.0059938745541463926;-0.0059942030203646276;0.7233015874108846;0.0003222363409553715;0.7217203426699739
21.515065;1.0388303971980322;0.833225483748671;0.803418631722151;-0.016106115473331562;-0.015522153025041398;1.0358689636186682;9.985768065910957;0.8326043033716571;-0.00599386993464092;-0.005994193876314221;0.7233018881063427;0.00034617476824776454;0.7217275254293456
21.525065;1.0387933595395265;0.8332193089850333;0.80341922441134;-0.01613504443650419;-0.015550237409273245;1.035849242350716;9.985943565454818;0.8325991102489847;-0.005993865396834223;-0.005994184751397593;0.7233012475594693;0.0003711155877909936;0.7217344943088203
21.535065;1.0387571830669988;0.8332149364478655;0.803420555362353;-0.01616388102878544;-0.015578219471118405;1.0358300124316842;9.986120101308948;0.8325947674582526;-0.005993860942924974;-0.005994175664075758;0.7233006572627511;0.00039505901030068913;0.7217422431467262
21.545065;1.038719991136714;0.8332086626220573;0.803420554930585;-0.01619280772122048;-0.015606303641884058;1.0358112381130071;9.986297887640543;0.8325913158637082;-0.005993856575626691;-0.005994166633290101;0.7233001121278934;0.00042000516948971365;0.7217507650252235
21.555065;1.0386840315494619;0.8332044901731701;0.803421373893702;-0.016220881662011168;-0.015633547960388343;1.0357928728786283;9.986477067028849;0.8325887811199839;-0.005993852298809335;-0.005994157681679647;0.7233006054872925;0.0004439541525587153;0.7217610426346786
21.565065;1.038647794927596;0.8332000762729539;0.8034219511164489;-0.016249714980680827;-0.01566152959919815;1.0357748599135599;9.986657715535546;0.8325871692389599;-0.00599384811732552;-0.005994148833449071;0.7233001229784215;0.00046890605248530755;0.7217710509249347
21.575065;1.0386116454965149;0.8331942625331988;0.803420926061255;-0.016277798141986693;-0.015688789047095208;1.035757132318076;9.986839835115953;0.8325864743597732;-0.005993844034815129;-0.0059941401088983125;0.7232996423671413;0.0004928609677088929;0.7217817574044321
21.585065;1.0385747038530688;0.8331892138407051;0.8034211129008036;-0.016306370993669224;-0.015716535684333496;1.035739614713407;9.987023387495606;0.8325866861720386;-0.005993840051154917;-0.005994131521729775;0.7232991399212484;0.0005168189807487416;0.721793135620455
21.595065;1.0385389590100063;0.8331835862776918;0.8034197244702894;-0.016334452136498492;-0.015743794710315902;1.0357232304696058;9.987208387355034;0.8325877887493427;-0.005993836163399642;-0.005994123080730929;0.7232985969311987;0.0005407801481769327;0.7218051626399664
21.605065;1.038503540023681;0.8331795508791822;0.8034195657681846;-0.016363281390130352;-0.01577177549752585;1.0357059137691056;9.987394996533988;0.8325897608808618;-0.005993832370160451;-0.005994114793733356;0.7232980021619446;0.0005647444947366377;0.7218178129780496
21.615065;1.0384685132145133;0.8331742488308372;0.803417851452096;-0.01639136065003126;-0.015799034057563048;1.035688618961563;9.98758352838391;0.832592582188893;-0.005993828674381649;-0.005994106668919211;0.7232973510657313;0.0005887120418265797;0.7218310578937918
21.625065;1.0384339221834258;0.8331702619754559;0.8034170385711892;-0.01641908954535224;-0.01582595554794314;1.035671318276679;9.987774306584534;0.8325962358569304;-0.0059938250817370585;-0.005994098713279099;0.7232966434448196;0.000611682872056841;0.7218448659964608
21.635065;1.0383997947968657;0.8331654301519026;0.803415011505931;-0.016447167028057375;-0.015853213666500787;1.035654994339858;9.987967525020233;0.8326007067887644;-0.005993821597191864;-0.005994090932643073;0.7232958829479278;0.0006356571768105959;0.7218592056489254
21.645065;1.0383664607154197;0.8331622550687772;0.8034139111019872;-0.01647413374269319;-0.01587939708975304;1.035637640929484;9.988163313611881;0.8326059811278085;-0.005993818222766606;-0.005994083332083942;0.7232950784841506;0.0006596352491631915;0.7218740417230687
21.655065;1.0383342994238267;0.8331599393607522;0.8034126638638699;-0.01650211868916749;-0.015906552623119907;1.0356212682594543;9.988361885519769;0.8326120453884021;-0.005993814958195463;-0.005994075915552409;0.7232932430154076;0.0006826174339492504;0.7218883441421142
21.665065;1.0383017413496198;0.8331561850853164;0.8034102615787456;-0.016530193689628575;-0.01593381016052164;1.0356039021553838;9.988563520635813;0.8326188845171734;-0.005993811803923907;-0.005994068686651461;0.723292390755583;0.0007066040917093276;0.7219040963220156
21.675065;1.0382697626070263;0.8331540054181173;0.8034088452297099;-0.016557918413328453;-0.015960730661417184;1.0355875768262852;9.988768463939335;0.8326264830587324;-0.0059938087627534825;-0.0059940616493245535;0.7232915350212469;0.0007295955828282419;0.7219202870678433
21.685065;1.0382383750066795;0.8331508946725313;0.803405980203659;-0.016584893413538804;-0.01598692906154283;1.0355703257432582;9.988976918410087;0.8326348280293419;-0.005993805839018818;-0.00599405480696937;0.7232906859947045;0.0007525922201462869;0.7219369100648703
21.695065;1.03820853827377;0.8331501901986846;0.8034041213446032;-0.016611776946227435;-0.01601302515837276;1.035554177082938;9.989189077851265;0.8326439102812415;-0.005993803037727877;-0.005994048161120913;0.7232888513903342;0.000775594201987995;0.721952954471707
21.705065;1.0381783535066111;0.8331485549713936;0.8034014961453687;-0.016639848872797614;-0.016040282097511176;1.035537157932595;9.989405127445858;0.8326537247735801;-0.005993800364273621;-0.0059940417118139406;0.723288041610815;0.0007986015823423411;0.7219704056032453
21.715065;1.0381487809310685;0.8331482774061476;0.8033995568801284;-0.016666472205506596;-0.01606614321462404;1.0355213014975797;9.989625263036944;0.8326642692360798;-0.005993797823814915;-0.005994035459828034;0.7232872742175513;0.0008216143016528786;0.7219882467652022
21.725065;1.038120780012781;0.8331493885875426;0.80339761471485;-0.016693353666998544;-0.01609223895758128;1.035505650964053;9.989849695864331;0.8326755392854435;-0.005993795420945517;-0.005994029408553109;0.7232855706194806;0.0008446322442724732;0.7220054585712466
21.735065;1.0380934004893303;0.8331500341744453;0.8033946708085161;-0.016720583954857014;-0.016118671510134203;1.035490260116855;9.990078598230363;0.8326875236810253;-0.005993793160667439;-0.0059940235630922736;0.7232849487917481;0.0008676552685097825;0.7220240179190711
21.745065;1.038065679670746;0.8331516387037627;0.8033929080531144;-0.01674720520247547;-0.016144532327743318;1.0354751888328055;9.990312088362469;0.8327002052134803;-0.005993791049241575;-0.005994017926550356;0.7232844248770864;0.0008906832203955653;0.7220429002958595
21.755065;1.0380394989933677;0.8331534987460877;0.8033902556869271;-0.016774434154841183;-0.016170964748025537;1.0354594948814853;9.990550270766724;0.8327135630999172;-0.005993789094444574;-0.005994012495635865;0.7232830223889369;0.0009127159490899835;0.7220610819490255
21.765065;1.0380129270116665;0.8331562510485682;0.8033888836734472;-0.016801053995088557;-0.016196825437913575;1.035445231887957;9.990793233307194;0.8327275706045651;-0.005993787307221549;-0.005994007257504291;0.7232827764909457;0.000935753295358528;0.7220805443474361
21.775065;1.0379878523175627;0.8331588274694025;0.8033863545299661;-0.016827183313876826;-0.016222198987137976;1.0354314546856955;9.991041011190825;0.8327421915267048;-0.005993785702522424;-0.005994002190788614;0.7232817303705598;0.0009577950618983424;0.7220992603604862
21.785065;1.0379633045873409;0.8331633219256763;0.8033854816289262;-0.01685406077611314;-0.016248294393167568;1.0354182212075038;9.991293578218237;0.8327573802604896;-0.0059937842952986105;-0.005993997271524102;0.7232819290979232;0.0009808410025426094;0.722119202798643
21.795065;1.0379395600411394;0.8331681598932604;0.8033845627772273;-0.016879078873601613;-0.016272593102872424;1.0354065845942402;9.991550864579189;0.832773081885232;-0.005993783094378408;-0.005993992478794177;0.7232814131811988;0.0010028908339280965;0.7221383365413925
21.805065;1.0379150214819841;0.8331712851418243;0.803382866089861;-0.016904947153570663;-0.016297731760319345;1.03539458392722;9.991812779418717;0.8327892318052501;-0.0059937821004411055;-0.005993987795776798;0.7232812131056436;0.001024944234625802;0.7221576289036464
21.815065;1.0378918487364024;0.8331770038473852;0.8033828673179886;-0.016931822583813174;-0.016323827048802274;1.035383243153897;9.99207924942737;0.8328057620415464;-0.005993781309185849;-0.005993983208078438;0.7232823511361813;0.0010480008085039275;0.7221780464322477
21.825065;1.0378690290933812;0.8331816490418058;0.8033817994708728;-0.016957948608225193;-0.016349200444653676;1.0353725711221085;9.992350256844755;0.832822611253893;-0.005993780715864747;-0.00599397870383533;0.7232828511272386;0.0010700600628831354;0.7221975528976893
21.835065;1.037846496227786;0.8331877614281433;0.8033821395743316;-0.01698372448405661;-0.016374236849891848;1.0353625571727108;9.99262579558985;0.8328397283817845;-0.005993780317901028;-0.005993974274536308;0.7232837466303662;0.0010921214506342202;0.7222171200556866
21.845065;1.0378241825974692;0.8331942380993825;0.803382846983209;-0.01700949969381075;-0.016399273197084455;1.0353541712944636;9.992905789201382;0.8328570712974844;-0.005993780114605862;-0.0059939699139606294;0.7232850785072364;0.0011141844473456727;0.722236722697382
