time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.855065;1.0378020294916035;0.833199619921705;0.8033825313024582;-0.01703452555009197;-0.016423587654192724;1.0353453720744137;9.99319009947453;0.8328746058548004;-0.0059937801056538075;-0.005993965618544072;0.7232878835711934;0.0011352486122573591;0.7222573370625385
21.865065;1.037779997336413;0.8332067810450479;0.8033839769688808;-0.017060299421597327;-0.01644862387963281;1.035337117540409;9.993478595209604;0.8328923076994332;-0.0059937802906230376;-0.005993961388772911;0.7232901859960331;0.0011573136089870412;0.7222769428492425
21.875065;1.0377590148804774;0.8332139087974494;0.8033847178689222;-0.017086681408427014;-0.01647423187703864;1.0353303740726711;9.993771162111006;0.8329101683422464;-0.005993780669308011;-0.005993957227100184;0.7232929980536675;0.0011793791885746272;0.722296511068386
21.885065;1.037737150722227;0.8332213002984825;0.803386545609665;-0.01711135580458325;-0.01649820919268884;1.0353231161883047;9.994067625806638;0.8329281993292281;-0.005993781242284931;-0.005993953134856794;0.723296321939382;0.0012004451272945144;0.7223160122070735
21.895065;1.03771531899822;0.8332292900605854;0.8033890722131609;-0.01713712765589586;-0.01652324521206469;1.035317318070561;9.994367679082664;0.8329464271090641;-0.0059937820116455365;-0.005993949112449801;0.7233001459703898;0.0012225111568839205;0.7223354263732428
21.905065;1.037693473711081;0.833236057814447;0.8033905583107092;-0.01716215020554585;-0.016547559352680274;1.035310946265292;9.99467090014472;0.8329648834295839;-0.005993782980796526;-0.005993945160868675;0.7233044398531002;0.0012435769907368705;0.7223547320515319
21.915065;1.0376725281114034;0.8332448850487176;0.803393441656137;-0.017187082014971954;-0.01657177134661289;1.0353059551385921;9.994976800203396;0.8329835992356042;-0.005993784153595532;-0.005993941280874269;0.7233091559904592;0.0012656423921811341;0.722373916675222
21.925065;1.0376505434114016;0.8332520226844599;0.8033956049144443;-0.01721210327725742;-0.01659608536667163;1.0353002843968466;9.995284800921432;0.833002600820381;-0.005993785533091021;-0.005993937470567035;0.7233142402511806;0.0012867071320144458;0.722392960380029
21.935065;1.037629390393263;0.8332611512823679;0.8033991532320252;-0.017237033866624552;-0.016620297265676955;1.0352958650173956;9.995594194563038;0.8330219071181088;-0.005993787119228352;-0.005993933723837497;0.7233196470574853;0.001307770892456992;0.7224118492615118
21.945065;1.0376071288708193;0.8332696154302618;0.80340304280821;-0.017261704363872386;-0.016644274205004587;1.035291630416983;9.995904196457566;0.8330415295784805;-0.005993788907626492;-0.005993930030519831;0.723325347721617;0.001328833259136909;0.7224305722123692
21.955065;1.0375846889888927;0.8332770386561302;0.8034062233619241;-0.017286723729794326;-0.016668588112569122;1.035287518852423;9.996214045928998;0.83306147059544;-0.005993790891073524;-0.005993926378076333;0.7233313297678153;0.0013498938052137152;0.722449123079524
21.965065;1.037563017673241;0.8332863330614271;0.8034108279223395;-0.01731165252575345;-0.016692799940927112;1.0352824700879986;9.996523041322986;0.8330817188905688;-0.005993793061867987;-0.005993922753563609;0.7233375935467447;0.001370952187189103;0.7224674965916359
21.975065;1.0375411679511517;0.8332952399280842;0.8034154899265988;-0.01733548272829335;-0.01671595300043962;1.0352784277785647;9.99683051050257;0.8331022467945082;-0.005993795413242345;-0.005993919144598939;0.72334414771812;0.0013920081833166662;0.7224856870722387
21.985065;1.0375178878397942;0.8333022837059746;0.8034198352201324;-0.017361260695623194;-0.016741005039932068;1.0352743452693647;9.9971357723615;0.8331230129824755;-0.00599379793959548;-0.005993915539155934;0.7233510007675347;0.001413061671755205;0.7225036953660338
21.995065;1.0374956838949227;0.8333109444690672;0.8034253356797869;-0.017385089733219398;-0.016764158120025473;1.0352701931572696;9.997438127752645;0.8331439686304243;-0.00599380063697872;-0.0059939119251105595;0.7233581515077848;0.0014331125698566292;0.7225215340775604
22.005065;1.0374732926981458;0.8333186536435033;0.8034305272216675;-0.017410365679182423;-0.0167887069824365;1.0352659677870266;9.997736873289169;0.8331650639806057;-0.005993803503857776;-0.005993908291746942;0.7233645855033063;0.0014541607652338129;0.7225382326549258
22.015065;1.0374497643510092;0.8333261041191371;0.8034368362162492;-0.01743393382298324;-0.016811625048066787;1.0352616923137965;9.998031281016415;0.8331862560068509;-0.00599380653893034;-0.005993904632074897;0.723372278198737;0.0014752061016269067;0.7225558162671719
22.025065;1.0374270197161397;0.833334036453584;0.8034435007814374;-0.01745776103496516;-0.016834778043119215;1.0352574096042717;9.99832056359488;0.8332075129412942;-0.005993809736833834;-0.005993900942168492;0.7233802001812711;0.0014952484169192812;0.7225733056269756
22.035065;1.0374041304200354;0.8333405748352702;0.8034494281565414;-0.017481937135823397;-0.016858268006584493;1.0352531766186686;9.998603886394068;0.8332288089446752;-0.005993813086972387;-0.005993897219666667;0.7233883221860151;0.0015152875705143922;0.7225907211908286
22.045065;1.0373811276731926;0.833347907939898;0.8034566942418085;-0.01750576308961946;-0.016881420842709684;1.0352490653901227;9.998880432099325;0.8332501147276744;-0.005993816576861806;-0.005993893465124818;0.723395618341168;0.0015363234580154917;0.7226070819615888
22.055065;1.0373580514681648;0.8333549357110009;0.8034642072652612;-0.017529588397234154;-0.01690457356616785;1.035246166116553;9.999149510536252;0.83327139536219;-0.0059938201955982845;-0.005993889683261206;0.723404065137143;0.0015563560333165423;0.7226243991084129
22.065065;1.0373349569176624;0.8333605603402383;0.8034708882425279;-0.017553762567081264;-0.01692806321313927;1.0352425866211912;9.999410657326159;0.8332926182263596;-0.005993823933844936;-0.005993885881271974;0.7234116368202338;0.0015763853202936003;0.7226406833350912
22.075065;1.0373119135497244;0.8333666271419682;0.8034784991040294;-0.017576488671696425;-0.016950156918371734;1.035239447899146;9.999663620607954;0.8333137627252278;-0.005993827782658582;-0.005993882066959549;0.7234203001711186;0.001596411415765407;0.7226579322216314
22.085065;1.0372889952391435;0.8333716362470538;0.8034855663009729;-0.01760066154737216;-0.016973646293970017;1.0352368748992724;9.999908249385161;0.8333348173972017;-0.005993831733237873;-0.005993878249061479;0.7234290129245083;0.0016164344773589192;0.722675134699018
22.095065;1.0372662718101013;0.8333770813832914;0.80349349408263;-0.017623386391419308;-0.0169957397136801;1.0352359821885928;10.000144388886547;0.833355766010746;-0.005993835776634962;-0.005993874438518872;0.7234367286039594;0.001636454662994639;0.7226912757839116
22.105065;1.0372438108908848;0.8333825634131111;0.8035018622351556;-0.017647208482680917;-0.01701889173989769;1.0352348633714201;10.00037178141458;0.833376580867215;-0.0059938399035569;-0.005993870648189751;0.7234454016956163;0.0016564720644317728;0.7227083403254867
22.115065;1.037221687979146;0.8333862883863322;0.8035089138501829;-0.01767028162203675;-0.017041321946172885;1.035235589965882;10.000590002588655;0.8333972271250999;-0.005993844103185429;-0.005993866891161644;0.7234529892094483;0.001676486693528788;0.7227243138889008
22.125065;1.0372009493347782;0.8333915623224165;0.8035170875527113;-0.017693264650083744;-0.017063650010356902;1.035236213865809;10.000798556173825;0.833417667765658;-0.005993848360886855;-0.005993863180736719;0.7234604551551085;0.0016964985020981626;0.722740179514899
22.135065;1.0371798023147216;0.8333957537943119;0.803525334526094;-0.017715987106357158;-0.017085742871355485;1.0352387696538115;10.00099702372467;0.8334378673238715;-0.00599385265820844;-0.005993859531410017;0.7234687773603035;0.0017155074007645377;0.7227569132434115
22.145065;1.0371590203799887;0.8333985832182135;0.8035329179131583;-0.017740916737092806;-0.0171099697903409;1.0352412763857843;10.001185111163503;0.8334577974402337;-0.0059938569752559494;-0.00599385595746716;0.7234759466456785;0.0017355132617684638;0.7227724967039644
22.155065;1.0371402858212022;0.833402431405165;0.8035409764523791;-0.017762800318617388;-0.01713123872768044;1.0352457373102164;10.001362650876342;0.8334774392649071;-0.005993861292552091;-0.005993852470481082;0.7234839591306071;0.0017545159326232819;0.7227889065945661
22.165065;1.0371215035493897;0.8334054157371529;0.8035494653563072;-0.017785521095035638;-0.017153331175209143;1.0352501397230396;10.001529582371056;0.833496779574358;-0.0059938655918821224;-0.005993849079090778;0.7234908104356593;0.0017745152883190713;0.7228041384268862
22.175065;1.0371037255444544;0.83340680317186;0.8035570007546358;-0.01780859086457519;-0.01717576056228876;1.0352564569153309;10.00168586341642;0.8335158090963003;-0.005993869856656402;-0.0059938457917472375;0.7234974921509261;0.0017935112795358181;0.7228191891746534
22.185065;1.0370879786388199;0.833409521757469;0.8035657224953695;-0.01783157076837721;-0.01719808780090804;1.0352636524266812;10.001831379232597;0.8335345259639597;-0.005993874071899126;-0.005993842620770276;0.7235039897437886;0.0018125039350222727;0.7228340759729774
22.195065;1.0370723999510232;0.8334105980361017;0.8035742774466472;-0.017853192301147867;-0.01721912101749377;1.0352706896936759;10.001965956151023;0.8335529364725015;-0.005993878224872693;-0.005993839583902905;0.7235112833382983;0.001831493325582122;0.7228498269531491
22.205065;1.037058910768585;0.8334111671595684;0.8035823010814666;-0.017876520889468346;-0.01724178502470953;1.0352795427673156;10.00208947642769;0.8335710502808457;-0.005993882306618101;-0.0059938367006274655;0.7235173487150495;0.001850479537503451;0.7228644801888634
22.215065;1.0370465556470652;0.833411989639575;0.8035912614486855;-0.017898401835555945;-0.017263053003473253;1.0352891949972955;10.002202000788351;0.8335888730376226;-0.005993886311452608;-0.0059938339871027846;0.7235231604353963;0.001869462693997221;0.722879076900263
22.225065;1.0370343743370105;0.8334115871705114;0.803600447457564;-0.017920022166855547;-0.0172840856448377;1.0352996267375847;10.002303821049061;0.8336064017601182;-0.005993890233023298;-0.005993831455212119;0.7235287005464849;0.0018884429682700255;0.7228936575942091
22.235065;1.037023968514743;0.8334105033356587;0.8036091056680517;-0.017944110075348043;-0.017307487562095245;1.0353108082190403;10.002395425628986;0.8336236276741212;-0.00599389406131484;-0.005993829114428092;0.7235339650334257;0.0019074205515584438;0.7229082605858672
22.245065;1.0370149961877744;0.8334100258419191;0.8036187041349497;-0.01796599001466635;-0.01732875494810487;1.0353227016889524;10.002477410050815;0.833640541943051;-0.00599389778323182;-0.0059938269727857554;0.7235389588407647;0.001926395644313356;0.7229229171315922
22.255065;1.0370061958314354;0.8334073252789127;0.8036274350849345;-0.01798795886606184;-0.017350124099718478;1.0353352632548336;10.002550395404002;0.8336571382405891;-0.005993901383831911;-0.005993825037248283;0.7235446850128446;0.0019453684876577844;0.7229386472115696
22.265065;1.0369994462616094;0.8334061627785785;0.8036373830868161;-0.018009838258351903;-0.01737139108521958;1.0353484459657198;10.00261499804358;0.833673415886012;-0.005993904847368603;-0.00599382331421091;0.7235491395195727;0.001963339370636546;0.7229534560718535
22.275065;1.0369937450349296;0.8334043754763258;0.803647127247177;-0.018030619764407414;-0.017391599154528543;1.0353622107981302;10.002671846524471;0.8336893857448694;-0.005993908159794558;-0.005993821809319574;0.723553313089711;0.0019823086032669003;0.7229683470487472
22.285065;1.03698903151925;0.8334016057953214;0.8036562450886047;-0.01805284826903766;-0.017413202916678035;1.0353765317483223;10.002721622093826;0.8337050720398189;-0.00599391131146391;-0.005993820526874368;0.7235571940993074;0.0020002765061047857;0.7229833089464439
22.295065;1.0369852471329175;0.8333997428773248;0.8036664710973738;-0.018074727038837706;-0.017434469366148234;1.0353913846980476;10.002765040942908;0.8337205056203444;-0.005993914298473521;-0.005993819468983888;0.7235607701814089;0.002019243418265957;0.7229983429001132
22.305065;1.0369823355475472;0.833397389092646;0.8036763617859696;-0.018095507992096995;-0.017454676922382065;1.0354067417478614;10.002802699654298;0.8337357143765441;-0.005993917123035464;-0.0059938186343885674;0.7235630302880317;0.0020372096900518194;0.7230124410763145
22.315065;1.036979935008924;0.833393934935742;0.8036854760501333;-0.01811849635252796;-0.01747701878281235;1.0354225831865802;10.00283490530105;0.8337507186741534;-0.005993919792413397;-0.005993818018148585;0.7235659653220208;0.0020561756572119875;0.7230276092450124
22.325065;1.0369785986099502;0.8333914370797737;0.8036952577773231;-0.018139276962798226;-0.017497226042181735;1.0354399052796504;10.002861689521461;0.8337655320094922;-0.005993922316691062;-0.005993817612712242;0.7235685666358362;0.002074141617819105;0.7230428438819809
22.335065;1.0369779821433485;0.8333892628020203;0.8037052826450233;-0.018161154992187314;-0.017518491878204333;1.0354567099607634;10.002882983470245;0.8337801623424015;-0.005993924707579271;-0.005993817409734265;0.7235708273444624;0.0020921078420702206;0.7230581520258579
22.345065;1.0369780556982415;0.8333856337079009;0.8037137994709034;-0.01818228477933081;-0.017539036018423895;1.0354739864020033;10.00289875695632;0.8337946112068828;-0.005993926978584135;-0.005993817401422951;0.7235727459674111;0.0021100745919679312;0.7230735431274615
22.355065;1.0369787909851167;0.8333831112916102;0.8037232457416299;-0.018203064838250627;-0.017559242854594304;1.035492700716335;10.002909043784395;0.8338088733836128;-0.0059939291456177594;-0.0059938175807517586;0.7235743272955126;0.002128042100670387;0.7230890309065126
22.365065;1.0369801508618857;0.8333806164268541;0.8037325393094504;-0.018223844707787745;-0.017579449546694118;1.0355107991286276;10.002913942461214;0.8338229415401798;-0.0059939312279437065;-0.005993817942105015;0.7235745808469121;0.0021460105492172184;0.7231036228985056
22.375065;1.036981778545842;0.8333768131341548;0.803740571928211;-0.01824573434144931;-0.01760073192905446;1.0355302154670714;10.002913616480104;0.833836811472102;-0.00599393324764806;-0.005993818482755238;0.7235755208962696;0.0021639800858430504;0.7231193117980389
22.385065;1.0369851631905684;0.8333752084340857;0.8037494490480304;-0.01826677447868042;-0.017621173584983513;1.0355488802219117;10.002908251802738;0.8338504821580149;-0.005993935226387523;-0.0059938192028993476;0.7235761677393621;0.0021809508492179525;0.7231350753369162
22.395065;1.0369880094322426;0.8333729656284571;0.8037580661529212;-0.01828755374300018;-0.017641379822984516;1.0355687317015205;10.002898005074272;0.8338639529301256;-0.005993937182806998;-0.005993820103077358;0.7235765482603148;0.0021989229679748278;0.7231508960277906
22.405065;1.0369911722496776;0.8333705436411285;0.8037660402766852;-0.018307235244925852;-0.017660527164252787;1.035587721888603;10.002882986213978;0.8338772216927794;-0.0059939391332090464;-0.0059938211805483045;0.72357569612781;0.0022168965645572893;0.72316574754121
22.415065;1.0369955049174533;0.8333683429917765;0.8037729421226666;-0.0183286243023559;-0.017681305490692453;1.0356078160947613;10.002863296063518;0.8338902883535774;-0.005993941093660209;-0.005993822427188342;0.7235756492917581;0.0022338717687981333;0.7231816043379293
22.425065;1.0369990113168044;0.8333663608162838;0.8037801891544354;-0.01834830531144416;-0.01770045244341238;1.0356269892234449;10.002839070198835;0.8339031636086252;-0.0059939430811287745;-0.005993823829509136;0.72357544634798;0.002251848703148632;0.7231974495556258
22.435065;1.03700321569604;0.8333654683588094;0.8037873365669201;-0.018370104727604242;-0.01772163191032109;1.0356472175045424;10.00281042441076;0.8339158727455117;-0.005993945112375083;-0.005993825369800621;0.7235741262438076;0.0022688274473711867;0.7232122502862781
22.445065;1.037006755209712;0.8333628718961719;0.803792662948496;-0.018390134723798548;-0.017741115640179703;1.0356674712155272;10.00277741492846;0.8339284488307148;-0.005993947202090885;-0.005993827028199011;0.7235737261384698;0.00228680803655623;0.7232279801805724
22.455065;1.0370111856890225;0.8333623723832315;0.8037985765088616;-0.018410075695874505;-0.017760497223811365;1.0356877128391477;10.002740165032282;0.8339409216502972;-0.005993949363055208;-0.0059938287844702775;0.7235722737873617;0.0023037904907234905;0.7232425952347248
22.465065;1.0370145678381353;0.8333616879410642;0.8038043651454578;-0.018430852982456346;-0.017780701957636025;1.0357068956201232;10.002698963314444;0.8339533085399643;-0.005993951606749282;-0.005993830617344701;0.7235717830008582;0.00232077483323888;0.7232580600356767
22.475065;1.0370187742244936;0.8333605170377855;0.8038082993945606;-0.018451142906176506;-0.017800420248635897;1.0357269614758278;10.002654192329796;0.8339656128865983;-0.005993953942011969;-0.005993832503379148;0.7235702581254901;0.002337761079999052;0.7232723413945171
22.485065;1.037022513353497;0.8333603545711795;0.8038128390845919;-0.018471843373931224;-0.0178205398607171;1.0357468417222782;10.002606244764094;0.8339778323965733;-0.005993956374241845;-0.00599383441787043;0.7235697011310405;0.0023547492110050743;0.723287414905844
22.495065;1.0370254104041752;0.8333598503185061;0.803816971472215;-0.018491522165019543;-0.017839685109869666;1.0357664644641267;10.002555468276997;0.8339899637445191;-0.0059939589067321015;-0.0059938363349298345;0.7235681145828763;0.002371739152634594;0.7233012642084923
22.505065;1.0370290519961671;0.8333588218366694;0.8038192726258053;-0.01851071365145783;-0.017858343952441423;1.0357857663982308;10.002502112115225;0.8340019948256168;-0.005993961542140072;-0.005993838225657372;0.7235675042431605;0.002388730786997541;0.7233158794596878
22.515065;1.037032477715019;0.8333594201002269;0.8038225309673921;-0.0185306526235254;-0.017877724022164636;1.035804699254499;10.00244635947419;0.8340139010559019;-0.005993964284116719;-0.005993840058553171;0.7235658835143998;0.0024057239736740843;0.7233292554809932
22.525065;1.037035373501497;0.8333599613823425;0.8038253144887278;-0.018551351610844122;-0.017897842683198693;1.0358232303785084;10.002388395871868;0.8340256544689532;-0.005993967139091469;-0.005993841803635069;0.7235642721474763;0.0024227185713645975;0.7233423867033569
22.535065;1.037037385115709;0.8333587851603299;0.8038262322368834;-0.018570280941835642;-0.017916265469802403;1.035841337888687;10.002328401197225;0.8340372297005989;-0.00599397011590591;-0.005993843437093742;0.7235636889049467;0.002439714463060511;0.7233562649238613
22.545065;1.037040121258558;0.8333600627101846;0.8038280096375386;-0.018590218697874687;-0.01793564484162034;1.0358590015455444;10.002266524360362;0.8340486034909954;-0.005993973223497791;-0.0059938449434883655;0.723562146720495;0.0024567115696178823;0.7233688832360122
22.555065;1.0370426481256552;0.8333612412058935;0.803828886637455;-0.01860905867737195;-0.017953965303948646;1.035876202236348;10.002202910254837;0.8340597576665428;-0.005993976469511129;-0.005993846315225647;0.7235606532899218;0.002472709838319306;0.7233812319587425
22.565065;1.0370449855725343;0.8333630103081183;0.8038295217114797;-0.01862899560424401;-0.017973344254034736;1.0358929245601554;10.002137756422105;0.8340706797857365;-0.005993979861101241;-0.0059938475500538645;0.7235592145569911;0.0024897092291367552;0.7233933050068063
22.575065;1.0370468434117222;0.8333632968811736;0.8038281636721638;-0.018648944728734764;-0.017992740454295445;1.0359091487345642;10.00207139159044;0.8340813549199386;-0.005993983405320705;-0.005993848647552063;0.7235588365438249;0.0025057097075168633;0.7234060740909682
22.585065;1.037048830258434;0.8333651511204834;0.8038273107411131;-0.018667783462291615;-0.018011060325236222;1.0359258457511222;10.002004346141309;0.8340917584740946;-0.005993987107006524;-0.005993849607316139;0.7235575262774909;0.0025227112247903746;0.723417525340677
22.595065;1.037050627994095;0.8333671934989257;0.8038259143458529;-0.01868662176749401;-0.018029380000424696;1.035940985990939;10.001937318195147;0.8341018563357252;-0.005993990967063836;-0.00599385042979537;0.7235562939797452;0.0025387137088916573;0.7234286409420302
22.605065;1.0370522061038923;0.8333682983494864;0.8038229617235692;-0.018705809206713518;-0.01804803674220506;1.0359555497010284;10.001871013705081;0.8341116066707047;-0.005993994982188218;-0.005993851117129872;0.7235551512226955;0.002554717066107625;0.7234394199533828
22.615065;1.0370532207445333;0.8333703683253202;0.8038206140370461;-0.018725407052362728;-0.01806709496184645;1.0359705287705128;10.001806001231056;0.8341209617854298;-0.005993999144604057;-0.005993851672996632;0.7235541066562539;0.002570721151306475;0.7234498563307356
22.625065;1.0370551904570124;0.833373557830783;0.803817907047785;-0.018744505284024663;-0.018085649456833996;1.0359839170077296;10.001742672156205;0.8341298746780783;-0.005994003443023396;-0.005993852101812039;0.7235531668419402;0.00258772577488637;0.7234599496934905
22.635065;1.0370558709347915;0.8333760496428895;0.8038149008714756;-0.018763341875130294;-0.018103968336169757;1.035996697308391;10.001681225647864;0.8341383081043038;-0.0059940078634431685;-0.005993852406326269;0.7235533400287207;0.0026037308075037347;0.7234706995281623
22.645065;1.0370561878170486;0.8333771155562836;0.8038102568549059;-0.01878143032129518;-0.018121565590780604;1.0360098366305095;10.001621681007604;0.8341462359321934;-0.005994012387714023;-0.005993852585030594;0.7235526373960345;0.002619736278013443;0.7234801238535019
22.655065;1.0370558123892655;0.8333793454623752;0.8038068086895093;-0.018801026438865418;-0.018140623020827674;1.036021288374836;10.001563997146143;0.8341536383330332;-0.005994016992989594;-0.005993852632411536;0.7235520739674596;0.002635742371322551;0.7234892356490309
22.665065;1.0370562799668555;0.8333825442259116;0.8038032406718987;-0.018820123019412337;-0.01815917669657475;1.036033000635986;10.001508199344777;0.8341605017309364;-0.005994021654157627;-0.005993852542310191;0.7235516726288688;0.002650749343065121;0.7234980384593986
22.675065;1.037055368338004;0.8333834717098862;0.8037981952496381;-0.018838210194866797;-0.01817677333687948;1.0360429251828873;10.001454402825189;0.8341668185296851;-0.00599402634678962;-0.005993852311585277;0.7235514670785432;0.002666757410165401;0.7235065398234142
22.685065;1.037054036584701;0.8333854401900717;0.8037941624673929;-0.018855947379823344;-0.018194032490628835;1.036053013805599;10.00140277814994;0.8341725814435373;-0.005994031048733138;-0.005993851940560657;0.7235515002626086;0.002682766674257091;0.7235147289178644
22.695065;1.0370529548543732;0.8333882214177922;0.8037904430401684;-0.018875803152867642;-0.018213324606092107;1.036061206116109;10.001353496586104;0.8341777812453474;-0.005994035741288758;-0.005993851431324067;0.723550820722589;0.002698777101938446;0.7235215960150787
22.705065;1.037050852659981;0.8333901470363752;0.803786458121398;-0.01889353951859197;-0.018230583394547608;1.0360694278625622;10.001306677519251;0.834182411391383;-0.005994040410510874;-0.005993850787156668;0.7235514794287089;0.002713788555631234;0.7235291339755724
22.715065;1.0370493627928685;0.833391764556342;0.8037815153940455;-0.018911886467932605;-0.01824841476212591;1.036076605456049;10.001262392959863;0.8341864730723805;-0.005994045046422106;-0.00599385001114661;0.7235525267271867;0.0027298008403441104;0.7235363578496613
22.725065;1.0370466127758995;0.8333937870639404;0.8037777975344313;-0.018929622034525154;-0.01826567318807002;1.03608168367689;10.001220734924855;0.8341899742631981;-0.005994049639016275;-0.0059938491029455886;0.7235540079500423;0.00274481373860788;0.7235432767395165
22.735065;1.037044244144638;0.8333964163176638;0.8037742650919519;-0.018948379059051924;-0.018283905969661063;1.036086627513924;10.001181853684095;0.8341929257814344;-0.00599405417534665;-0.0059938480582128;0.7235559576415751;0.0027608270490750435;0.7235499213950979
22.745065;1.037041004151683;0.8333975962171283;0.8037699416354588;-0.018966463412419778;-0.01830150135263886;1.0360904098982047;10.00114588643571;0.8341953374433863;-0.005994058640971565;-0.005993846871937695;0.7235583923616985;0.002775840612429507;0.7235563123737461
22.755065;1.0370385361199237;0.8334008180474687;0.8037669516336714;-0.018984459284331054;-0.018318994746396203;1.0360930057879334;10.001112869692184;0.8341972121664691;-0.005994063022088909;-0.005993845541253305;0.7235613071429212;0.002790854287510494;0.7235624830416973
22.765065;1.0370356087765542;0.8334039930695428;0.8037642619365142;-0.019003215182369602;-0.018337227097392658;1.0360943969891963;10.001082776375096;0.8341985453277181;-0.005994067305707;-0.005993844065717619;0.7235636807418407;0.0028068679031592434;0.7235674625251763
22.775065;1.037031888341422;0.8334065528035238;0.8037616148613796;-0.0190198515984999;-0.018353426069103892;1.0360945782371098;10.001055633150125;0.8341993335785012;-0.005994071479856918;-0.00599384244711117;0.7235674834462353;0.0028218812393051356;0.7235732600771455
22.785065;1.037028993716546;0.8334093699387977;0.8037586385571922;-0.019038195884027064;-0.018371256423884676;1.0360925643349141;10.001031585491836;0.8341995815288293;-0.0059940755347812754;-0.005993840690002445;0.7235716843003366;0.0028368940627426357;0.7235788887955832
22.795065;1.0370257009990562;0.8334129280171129;0.803756796898244;-0.019055853456979226;-0.01838842982365053;1.0360903977864717;10.001010865867809;0.8341992971754764;-0.005994079464376791;-0.005993838802054182;0.7235752591457932;0.00285190618202257;0.7235833534782544
22.805065;1.0370226544661996;0.8334173598911466;0.8037557662247451;-0.01907384736644424;-0.018405922678376586;1.036087147213322;10.000993691853646;0.834198480541153;-0.005994083265847875;-0.005993836792578551;0.7235801926263314;0.0028669174653927175;0.7235886585271858
22.815065;1.0370186241866526;0.8334198492255326;0.8037538301524161;-0.01909083171482655;-0.01842245857538772;1.0360828976323453;10.000980168812243;0.8341971185572361;-0.0059940869367692525;-0.005993834669756477;0.7235854736529717;0.0028819278348891147;0.7235938123093099
22.825065;1.0370155247154964;0.8334244567340082;0.8037534668603353;-0.01910772770231756;-0.018438892552496852;1.0360777447766774;10.000970277640592;0.8341951918258503;-0.005994090473689533;-0.0059938324398284325;0.7235900946026669;0.0028969372796311945;0.7235978299180956
22.835065;1.0370120869068788;0.833429404320521;0.8037539776658668;-0.019126480793784317;-0.018457124250372197;1.0360727969934649;10.0009639664498;0.8341926834202175;-0.005994093873880962;-0.005993830110626685;0.7235960563847667;0.0029109458639874092;0.7236027254069948
22.845065;1.0370088840427067;0.8334345068172788;0.8037547450325939;-0.019143375990699728;-0.01847355800272487;1.0360661771561366;10.00096126239545;0.834189582597654;-0.005994097135497166;-0.005993827696372007;0.7236023692025761;0.0029259536991489547;0.723607519683419
22.855065;1.0370055684254915;0.8334387504640228;0.8037550381029689;-0.019160620380583977;-0.0184903289746387;1.0360590187322924;10.000962277926911;0.834185884712803;-0.005994100254696206;-0.005993825218409229;0.7236080442193966;0.0029409609197233;0.7236112149877556
22.865065;1.0370017949117465;0.8334440708339074;0.8037569556864496;-0.019178275189493475;-0.01850750167608963;1.0360514585807226;10.000967119081999;0.8341815859583762;-0.005994103225239852;-0.005993822701628326;0.7236150857999064;0.0029549676915161488;0.7236158132689212
22.875065;1.0369981347380732;0.8334499017717744;0.8037594724360666;-0.019195169209245272;-0.018523935061957993;1.0360436248810767;10.000975806348736;0.8341766769727893;-0.005994106043147912;-0.005993820170433109;0.7236214911145716;0.002969974224849008;0.7236193344050336
22.885065;1.0369942500288136;0.8334556358679064;0.803762236844898;-0.019210965789359498;-0.018539309664280926;1.0360356215987665;10.00098826052619;0.834171143261252;-0.00599410871049221;-0.0059938176461227744;0.7236292508744454;0.0029839807697131845;0.7236237909057255
22.895065;1.0369898030790001;0.8334606101643609;0.8037648500454314;-0.019228969026963305;-0.018556819389244885;1.0360285244912875;10.001004328520022;0.8341649678988734;-0.005994111233775211;-0.005993815146362694;0.7236363457733124;0.002998987585695103;0.7236272194904774
22.905065;1.036985368819722;0.8334671854248411;0.8037691210713162;-0.019245861895124197;-0.018573252410007027;1.0360203890523134;10.001023828733903;0.8341581319912125;-0.005994113620430794;-0.005993812686988297;0.7236447449580774;0.0030129949069683318;0.7236316426196729
22.915065;1.0369815685610964;0.8334744047630839;0.8037736190575971;-0.019261919191460794;-0.018588862215667256;1.0360122544357102;10.001046622872186;0.8341506167656655;-0.0059941158770419455;-0.005993810283158989;0.7236524132412058;0.0030280029303903734;0.723635097687542
22.925065;1.0369761775309598;0.8334811726825296;0.8037789980191112;-0.01927957174546293;-0.018606034221502445;1.0360051411734263;10.001072664974869;0.8341424034445871;-0.00599411800780545;-0.005993807948378476;0.7236603204687427;0.0030420118257854633;0.7236386013783508
22.935065;1.0369707628854707;0.8334869590861566;0.8037835365460912;-0.019295716131714886;-0.018621745546866183;1.0359970526322817;10.001101952183287;0.8341334680363294;-0.005994120013106875;-0.005993805693589797;0.7236694417618643;0.0030560217390518574;0.7236431802465854
22.945065;1.036965051890853;0.8334943699900306;0.8037899880155649;-0.01931260758915023;-0.018638178014123565;1.035989983013213;10.001134418102033;0.8341237788945752;-0.005994121891489869;-0.005993803527586964;0.7236777494633068;0.003070032779952442;0.7236468600113513
22.955065;1.036959740085626;0.833502077763198;0.803796571610751;-0.019329424004415504;-0.018654526572461652;1.035981923433967;10.001169870577097;0.8341133012396911;-0.005994123644806702;-0.0059938014597977944;0.7236862095233206;0.003084045032891352;0.7236506723062912
22.965065;1.0369535812627821;0.8335094042789727;0.8038036449339047;-0.019345217802341684;-0.0186699001177351;1.0359748600901926;10.001207992416603;0.8341020073403511;-0.005994125281587632;-0.005993799503611521;0.7236957878571679;0.0030980585885711765;0.7236556521469599
22.975065;1.0369472730688822;0.8335157179965538;0.8038101047550905;-0.019361360860731893;-0.018685610899552965;1.0359667714393357;10.001248387741375;0.8340898848010657;-0.0059941268154112114;-0.005993797675253682;0.7237044568710955;0.0031120735363098385;0.7236598354116351
22.985065;1.0369415048389592;0.8335236730882675;0.8038180284611856;-0.019378176349373683;-0.018701959077300243;1.0359596290218596;10.001290620396246;0.8340769341495866;-0.005994128260887122;-0.0059937959905542754;0.7237131936854344;0.0031260899230220805;0.7236642573119983
22.995065;1.0369350136105655;0.8335311343252119;0.8038263887605429;-0.019393969179126263;-0.018717332170749067;1.0359513976897237;10.001334194489152;0.8340631626414168;-0.005994129632442045;-0.005993794465539044;0.723721973876269;0.0031401077388521926;0.7236689510662851
23.005065;1.0369294358292425;0.8335393199960575;0.8038351448019917;-0.01941002369986525;-0.018732940710181178;1.0359440375161788;10.001378549781464;0.8340485840740574;-0.005994130946016121;-0.005993793118840949;0.7237317658975739;0.003153126933116598;0.7236749425188738
23.015065;1.0369225976693994;0.8335453125413771;0.8038432186693716;-0.019426925943057533;-0.01874939017247582;1.0359365085095216;10.001423106211776;0.8340332208888867;-0.005994132220074302;-0.005993791971799542;0.7237405293067157;0.003167147426918734;0.7236802673419555
23.025065;1.036917054315589;0.8335533180199076;0.8038527365076659;-0.019442979959918203;-0.018764998331890003;1.0359277720762827;10.00146730478613;0.8340171027742634;-0.005994133475732356;-0.005993791047161646;0.7237492209455078;0.0031811691182666085;0.7236859464828186
23.035065;1.03691034756102;0.8335601721778578;0.8038626014839229;-0.01945953209587925;-0.018781109984986735;1.0359197903048354;10.001510623457346;0.8340002640240467;-0.005994134735530515;-0.005993790367024342;0.723757804421319;0.003194191890897941;0.7236920024407361
23.045065;1.0369050489881704;0.8335675593102861;0.8038724870069551;-0.01947448875478322;-0.018795659022770382;1.0359115249545372;10.001552538897464;0.8339827438879586;-0.0059941360204301426;-0.005993789949516714;0.7237662539412184;0.0032082156136232242;0.7236984714132271
23.055065;1.0368989956612737;0.833573293998371;0.8038819884671512;-0.019490629649169377;-0.01881136818081223;1.0359029322279214;10.001592483321389;0.8339645899082807;-0.0059941373483994;-0.005993789807725562;0.7237745510926836;0.003221240132928383;0.7237053635437447
23.065065;1.0368938156550407;0.8335804744859082;0.8038928360745913;-0.019507443222225328;-0.01882771467402093;1.0358929559488228;10.001629899785533;0.8339458616168558;-0.0059941387347490875;-0.0059937899516434145;0.7237826794921076;0.0032352652913203036;0.7237126911474444
23.075065;1.0368891736013104;0.8335874114247266;0.8039036489959814;-0.019522399333435133;-0.018842262826857272;1.035883528195271;10.001664333159134;0.8339266311783204;-0.005994140191868113;-0.005993790388469975;0.7237916250151449;0.0032482909564583665;0.7237214340788232
23.085065;1.0368838160020977;0.8335934234479206;0.8039147318938071;-0.01953709313892851;-0.018856574978841176;1.0358735769636351;10.00169547233174;0.8339069812809756;-0.005994141727751453;-0.005993791122293772;0.723799382256602;0.0032613170064054154;0.7237295738947709
23.095065;1.0368793492856596;0.8335990123534048;0.8039253177832313;-0.01955425578730867;-0.01887325792246996;1.0358630331178829;10.001723190109985;0.8338870039016336;-0.005994143343393338;-0.005993792156268713;0.7238069596551564;0.0032753432849232447;0.7237380808680975
23.105065;1.0368754343377755;0.8336054299290465;0.8039368667637475;-0.019569211410456342;-0.018887805051108618;1.0358518377081458;10.001747575656166;0.8338668000395899;-0.005994145032087286;-0.005993793493611341;0.7238143800965723;0.0032883695984414064;0.7237469024595673
23.115065;1.0368714611624223;0.8336114090394493;0.8039485877538143;-0.01958492727934039;-0.01890309126304264;1.0358399504383429;10.001768906429055;0.8338464743489452;-0.005994146783285703;-0.005993795135453002;0.7238216771778843;0.003301395736863186;0.7237560012148925
23.125065;1.0368680178396297;0.8336174942714448;0.8039604634411844;-0.01959988261244582;-0.01891763769872744;1.0358273502971003;10.001787561880795;0.8338261231431882;-0.0059941485878472886;-0.005993797080460635;0.7238278881559886;0.003314421447337894;0.7237643510324716
23.135065;1.036863814441607;0.8336226958934512;0.8039724095134364;-0.019614575561890547;-0.01893194809641497;1.0358140262634636;10.001803919615638;0.8338058289644467;-0.005994150440004438;-0.005993799328180857;0.7238350511040038;0.003327446402686151;0.7237739420373112
23.145065;1.0368604112843605;0.8336272175998634;0.8039832512889363;-0.019630640577533543;-0.01894757073780138;1.0357999654107228;10.001818317956085;0.8337856690621035;-0.0059941523354528035;-0.005993801880519765;0.7238422083169995;0.0033404702060204146;0.7237837683286081
23.155065;1.0368574202489014;0.8336330649443114;0.803995057291302;-0.019645595443202327;-0.01896211616776474;1.0357851426255065;10.001831067038058;0.8337657258844419;-0.005994154268154584;-0.005993804738853975;0.7238494060356809;0.0033534923719657434;0.723793823011169
23.165065;1.0368544956560986;0.8336389229007312;0.8040066710055378;-0.01966055015414456;-0.018976661281817405;1.0357695174089494;10.001842431077614;0.8337460855048312;-0.005994156229529671;-0.0059938079016016756;0.7238566885873982;0.003366512303868968;0.7238041030536794
23.175065;1.0368512848137172;0.8336442107556482;0.8040176709417152;-0.01967516828951654;-0.018990886953905984;1.0357530433507423;10.001852653912865;0.8337268236170815;-0.005994158211560739;-0.005993811364861582;0.7238640935479046;0.003378529334307228;0.7238146064178349
23.185065;1.036848332081079;0.8336490746906049;0.8040276553094307;-0.019690472306186327;-0.019005768942625154;1.0357366845747982;10.001862041898258;0.8337079952270632;-0.005994160210127611;-0.0059938151242923945;0.7238716501649667;0.003391542810251904;0.7238253483866119
23.195065;1.0368449559631188;0.8336548467956554;0.8040383241247185;-0.01970618694427288;-0.019021052738025835;1.0357184285318404;10.001870978685863;0.8336896380734421;-0.00599416222531488;-0.005993819175781225;0.723879383019274;0.0034045522010192;0.7238363347178963
23.205065;1.036841688084261;0.8336606135549496;0.8040482751363238;-0.01972004424207361;-0.019034538165798653;1.0356992870016768;10.001879852374184;0.8336717810688372;-0.00599416426006311;-0.005993823513111202;0.7238863186335264;0.0034165571757154077;0.723846579430461
23.215065;1.0368388052599575;0.8336673119563791;0.8040581044258364;-0.019736020923947842;-0.01905005725441612;1.035679284184583;10.001888987326723;0.8336544509872984;-0.005994166318487001;-0.005993828124958542;0.7238944879550093;0.0034295575836326415;0.7238581173986
23.225065;1.0368349559030472;0.8336721490462701;0.8040660911332471;-0.01975022750776578;-0.019063879714626662;1.035659445101015;10.0018986284714;0.8336376755090095;-0.005994168404130503;-0.005993832995466219;0.7239029250060939;0.0034415534009807616;0.7238699655511357
23.235065;1.036830763003514;0.8336781753127696;0.804074641017522;-0.01976408428985488;-0.019077364525339705;1.0356377957000567;10.00190894843634;0.8336214787373329;-0.005994170519507518;-0.005993838107507727;0.7239116642089699;0.0034545447145296693;0.7238821576705589
23.245065;1.0368259341804305;0.833684412683997;0.8040829970793145;-0.019779798009629406;-0.01909264732237334;1.0356153643257497;10.001920060256618;0.833605875620778;-0.005994172667020213;-0.005993843444531659;0.7239197336355291;0.003466531712130998;0.7238937050712314
23.255065;1.0368211202220827;0.8336907391863443;0.8040905029992329;-0.019793654355568922;-0.019106131780851618;1.0355931716507631;10.001932042166702;0.8335908740174747;-0.005994174848801762;-0.0059938489896848805;0.7239291472918695;0.0034795146563453834;0.7239066339981344
23.265065;1.0368167250563458;0.8336978023980097;0.8040974327259103;-0.019808533315566212;-0.019120591413131032;1.0355692211377387;10.001944965581911;0.8335764777886651;-0.00599417706377606;-0.005993854724475689;0.7239389059713226;0.003491493852229479;0.7239199479485879
23.275065;1.03681150510107;0.8337035722661924;0.8041027450741559;-0.019822738812691962;-0.019134413082855448;1.0355455042732247;10.001958930694245;0.8335626866816266;-0.005994179304380255;-0.005993860629429486;0.7239480025141521;0.0035034696064119783;0.7239326593943939
23.285065;1.0368061466685092;0.8337107983291637;0.8041085089293185;-0.019836594441388765;-0.019147897191829043;1.035520010716719;10.001974081982977;0.8335494972430448;-0.005994181557624495;-0.005993866685747764;0.7239584196699803;0.0035154421769760568;0.7239467685586627
23.295065;1.0368013216818583;0.8337189315293324;0.8041136291903698;-0.01985147271088436;-0.01916235658461957;1.0354947344555936;10.00199056008874;0.8335369034690466;-0.00599418380926541;-0.005993872875594438;0.7239681255009591;0.0035274117510973;0.7239602715162364
23.305065;1.0367957519519442;0.8337270100076457;0.8041181549994986;-0.01986532784232623;-0.019175840574117572;1.0354676775065856;10.002008449439124;0.8335248998649908;-0.005994186044920703;-0.005993879181782448;0.7239790769173129;0.0035393784758102737;0.7239751656752523
23.315065;1.0367898058146627;0.8337352844489004;0.8041220658611303;-0.01987994310401181;-0.019190064132403446;1.0354408487539641;10.002027795767173;0.8335134893850217;-0.005994188248297901;-0.00599388558860173;0.7239902279956311;0.0035513425087112817;0.7239904535271197
23.325065;1.0367850699314514;0.8337435978777958;0.8041240287263433;-0.019893313204573868;-0.01920306271160263;1.0354122609532896;10.00204863792751;0.833502683270218;-0.0059941904014143305;-0.0059938920829687905;0.7240005332648469;0.003563304031122423;0.7240051430107195
23.335065;1.0367790602299123;0.8337527945200809;0.8041268500782602;-0.019907927975058724;-0.019217286262067867;1.0353839318745415;10.002070974012463;0.8334924866482438;-0.00599419248730332;-0.005993898653949286;0.7240119447764811;0.003575263212369373;0.7240212428857148
23.345065;1.0367743205713325;0.833763114405301;0.80412885574689;-0.019920948006049804;-0.019229947358889304;1.03535488307153;10.002094738107639;0.8334828889034783;-0.005994194492918278;-0.0059939052906947225;0.724022412671329;0.0035872201826841433;0.7240367559723891
23.355065;1.0367683651960737;0.8337731934691625;0.8041307210024915;-0.019935562266541678;-0.019244170913831352;1.0353241316071522;10.002119886857667;0.8334738718174652;-0.0059941964101317;-0.005993911981114074;0.7240338927169494;0.003599175048997557;0.7240536742684704
23.365065;1.0367637198293007;0.8337832602265971;0.8041307477409667;-0.01994893144294118;-0.01925716950371156;1.035293687307612;10.002146497170076;0.8334654209373253;-0.0059941982337364495;-0.005993918711593697;0.7240443515194874;0.0036111279113987226;0.724069977895481
23.375065;1.0367591260602897;0.8337951631844518;0.804131716531905;-0.019963047429670977;-0.019270889229899012;1.0352625617795856;10.002174773791177;0.8334575276187035;-0.005994199959572714;-0.00599392546675306;0.7240547650475506;0.003622078851647016;0.7240866325555873
23.385065;1.0367533253226713;0.8338060603940327;0.80413187117899;-0.019976564244930384;-0.01928405420579245;1.0352307740061577;10.00220501781474;0.8334501856569959;-0.005994201585009296;-0.0059939322300018505;0.7240661135499296;0.0036340279270641873;0.7241046121282388
23.395065;1.0367488382752508;0.8338183136077634;0.8041315535730175;-0.019989583088767828;-0.01929671535132035;1.035197345742405;10.00223757261425;0.8334433879465443;-0.0059942031086542445;-0.005993938984786288;0.7240763767144276;0.0036459751831425385;0.7241218704042449
23.405065;1.0367431645893403;0.833830181064885;0.804131052911308;-0.020004196042356433;-0.019310938991374527;1.0351643002256232;10.00227273861111;0.8334371255996661;-0.005994204528331894;-0.00599394571617783;0.7240875332875587;0.003656920661739256;0.7241403607600054
23.415065;1.036738827666704;0.833841865943975;0.8041286370271464;-0.020017564035258492;-0.019323937688986423;1.0351306717407904;10.002310744882367;0.8334313863463659;-0.005994205839080047;-0.005993952412251829;0.7240975637750036;0.0036688644071599147;0.7241580564467471
23.425065;1.0367342753341269;0.8338545824124831;0.8041267156565489;-0.020031342562490884;-0.019337338605833802;1.035096516582987;10.002351806900592;0.8334261514296636;-0.005994207032076824;-0.0059939590636240185;0.7241074509695772;0.00367980647429082;0.7241759136126226
23.435065;1.0367301262254491;0.8338677180293321;0.8041242599251445;-0.02004436048069777;-0.01934999985599564;1.03506191483412;10.002396160004876;0.833421398764837;-0.005994208096388983;-0.0059939656617843205;0.7241181770720885;0.003690746921568511;0.724194900950011
23.445065;1.0367248388289731;0.833879943432516;0.8041212391402406;-0.02005787580426543;-0.019363164989892788;1.035026964884439;10.002444009006725;0.8334171116866761;-0.005994209022539289;-0.005993972198036965;0.7241277225631653;0.0037026857919181793;0.7242129815137668
23.455065;1.0367209476679415;0.8338932597127644;0.8041176805847162;-0.020070893250377433;-0.019375826252308475;1.0349917767097039;10.00249545473722;0.8334132835509243;-0.005994209803590739;-0.005993978663380272;0.7241370699327;0.0037136231152883775;0.7242310982293446
23.465065;1.0367169038520667;0.8339052409101781;0.8041125048280778;-0.02008502047232498;-0.019389564740257364;1.034956463475142;10.002550485632817;0.8334099143915973;-0.005994210433204337;-0.00599398504921217;0.7241472064780963;0.0037245589479815862;0.7242502074902373
23.475065;1.0367133107956858;0.8339182153418557;0.8041075435131458;-0.02009694085414283;-0.019401167362185053;1.034921131905161;10.002609046736659;0.8334070044428704;-0.005994210903450443;-0.0059939913488815276;0.7241561211584839;0.0037354934058102538;0.7242682630708343
23.485065;1.036709546499724;0.8339312212082647;0.8041024039396862;-0.020110717974345573;-0.01941456829169884;1.0348858766072053;10.002671089777765;0.8334045542912256;-0.005994211205295431;-0.005993997558657147;0.7241647965428283;0.0037474266499971406;0.7242862310573144
23.495065;1.036706197084635;0.8339443972774552;0.804096824826492;-0.020123734466965106;-0.019427229435069172;1.0348507783653236;10.002736543592299;0.8334025717370905;-0.005994211332637689;-0.005994003677462723;0.7241732031391469;0.0037583588529477375;0.7243040708765948
23.505065;1.0367026292815398;0.8339568316287934;0.8040904868944618;-0.020136414522158242;-0.019439571666378948;1.0348159010513487;10.00280529807904;0.8334010723261951;-0.005994211285039328;-0.005994009707693663;0.7241813048809876;0.003769290185658069;0.7243217624285743
23.515065;1.0366994290101352;0.8339686171725124;0.8040831044015552;-0.0201497801562832;-0.0194525702119774;1.034781291047797;10.002877300081275;0.8334000706081361;-0.0059942110661594826;-0.0059940156564308985;0.7241900711054424;0.003780220833791282;0.7243402789706697
23.525065;1.036695976600221;0.8339806909244203;0.8040761449010688;-0.02016245973948947;-0.019464912324585477;1.0347469851495104;10.00295266627393;0.8333995724733406;-0.0059942106824007815;-0.005994021533549404;0.7241974818596426;0.0037901510135260738;0.7243575834300235
23.535065;1.0366928707787209;0.8339931524700579;0.8040693155508725;-0.020175475271117887;-0.019477573198278204;1.0347130156473565;10.00303167055826;0.8333995745430948;-0.005994210142647596;-0.005994027347599585;0.724204523894484;0.0038010809527421296;0.7243746503402286
23.545065;1.0366894885982263;0.8340047453574274;0.8040619603025712;-0.020188154414517205;-0.01948991516965545;1.034680403377748;10.003114631587044;0.8334000666520189;-0.005994209456514804;-0.005994033103214825;0.7242111856874546;0.0038120108710426415;0.7243914384087987
23.555065;1.036686411906307;0.8340163109319813;0.8040545188942639;-0.020200072980188374;-0.019501517274166897;1.0346471519438059;10.0032018055952;0.8334010316848777;-0.005994208633108274;-0.005994038801650768;0.7242174574476484;0.0038229409992995935;0.7244079129423903
23.565065;1.0366829998829892;0.8340261927463868;0.8040459754484119;-0.020213101375659893;-0.01951419662592115;1.0346142557303966;10.003293351078359;0.833402446087273;-0.0059942076816401815;-0.005994044442511096;0.7242233348010456;0.003833871600583106;0.7244240369545427
23.575065;1.0366798248221063;0.8340374324135124;0.8040388971644112;-0.020226116112778542;-0.019526857158605;1.0345817110771904;10.003389367358599;0.833404285298708;-0.0059942066119677995;-0.005994050024871731;0.724228824459775;0.0038438029642084044;0.7244397620850644
23.585065;1.0366762446561493;0.8340476988302031;0.8040315731851171;-0.020238794536215302;-0.01953919881808243;1.0345505141858062;10.003489920405643;0.8334065295579294;-0.005994205433861242;-0.0059940555485750655;0.7242339494565317;0.0038547353875604705;0.7244550503176699
23.595065;1.0366737839640723;0.8340586342001713;0.8040244060264274;-0.02025097540093376;-0.019551036489349315;1.0345186556584693;10.003594986285465;0.8334091677046037;-0.005994204155545244;-0.0059940610146852384;0.7242387488076039;0.003864669148246146;0.724469837418385
23.605065;1.0366698886969599;0.8340682011405162;0.8040173884367564;-0.020263653534299972;-0.019563378022934726;1.034487129791983;10.003704394646642;0.8334122013803827;-0.005994202783012819;-0.005994066424090654;0.7242432716573497;0.0038756044726220387;0.7244840733874818
23.615065;1.0366660670647445;0.8340773417337253;0.8040102257203123;-0.020274474640894224;-0.019573921074324173;1.0344569462808457;10.003817835460758;0.8334156482694819;-0.005994201320546693;-0.005994071775440954;0.7242475698267574;0.0038855415288906185;0.7244976810684183
23.625065;1.0366616448906951;0.8340851341655474;0.8040025150447051;-0.020287502129445932;-0.019586600066016;1.0344261257304093;10.003934862893429;0.8334195396829431;-0.005994199770344466;-0.005994077063188738;0.724251691968444;0.003896480466539625;0.7245106063545835
