time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.635065;1.0366581097325476;0.8340947065031732;0.8039960873577408;-0.020299682507107765;-0.01959843754334011;1.034396685950036;10.004054887200974;0.8334239082519321;-0.005994198131614516;-0.00599408227814388;0.7242556795546682;0.0039064214618445515;0.7245227796299659
23.645065;1.0366528855474804;0.8341029125224375;0.8039898802849855;-0.020312360133107707;-0.01961077893079277;1.0343666328083954;10.004177166772092;0.8334287715934321;-0.005994196402647979;-0.005994087410564379;0.7242595598283849;0.003917364713450031;0.7245341581863407
23.655065;1.0366474870711657;0.8341110381162274;0.8039839407983471;-0.020324277285575912;-0.019622380440838184;1.0343379613414891;10.004300802084115;0.8334341291020879;-0.005994194583718775;-0.005994092451304613;0.7242633393396946;0.003927310406848555;0.7245446890384457
23.665065;1.0366422246815068;0.8341189745032156;0.803977901668558;-0.020336121348514972;-0.01963389914251226;1.0343086661864522;10.00442477339449;0.833439973470853;-0.00599419267641578;-0.005994097390688903;0.7242670071421703;0.003937258677477817;0.7245543584242781
23.675065;1.03663576868345;0.8341253460681839;0.8039714366041851;-0.020348388030522357;-0.01964583821278029;1.0342807513882306;10.004548004432008;0.8334462990082676;-0.005994190681459462;-0.005994102217633191;0.7242705448557997;0.00394720959382242;0.7245631727756481
23.685065;1.0366293924624606;0.8341326657347147;0.8039659472157049;-0.02036023206051838;-0.019657356967877022;1.0342522303368578;10.004669481888579;0.833453100688963;-0.0059941885982143376;-0.005994106920057144;0.7242729370172226;0.0039571631854676366;0.724570156365449
23.695065;1.0366217924750036;0.8341395742013266;0.8039611014352742;-0.02037214906128368;-0.019668958541282523;1.0342251221231464;10.004788436836728;0.8334603699348634;-0.005994186425650092;-0.005994111486703447;0.724276177313633;0.003967119475517044;0.7245773451635675
23.705065;1.036614280461979;0.834146403486552;0.8039561809833087;-0.020383993112012083;-0.019680477420675708;1.0341974533690823;10.004904373571996;0.8334680887456845;-0.005994184164423319;-0.005994115907791228;0.724279267213649;0.003978078485259656;0.7245837912545724
23.715065;1.036605582341209;0.8341525427626385;0.8039515856791849;-0.02039481367874262;-0.019691020540758317;1.0341712590126568;10.005016876196178;0.8334762283828414;-0.005994181819713787;-0.0059941201738345365;0.7242822091689873;0.003988040229511523;0.724589536225645
23.725065;1.0365970265236566;0.8341593666924473;0.8039476307944509;-0.020407754233519586;-0.01970359819910196;1.034145575769284;10.005125472454202;0.8334847575950174;-0.005994179402894384;-0.005994124275177522;0.7242850005660791;0.003997004693648734;0.724594629466747
23.735065;1.0365873582831404;0.834164115263373;0.80394265628999;-0.02041892450226449;-0.019714479080824566;1.0341194309129584;10.00522970563683;0.8334936508305395;-0.005994176930771091;-0.00599412820251813;0.7242866345873551;0.004006971799532556;0.7245981247914434
23.745065;1.0365779296331106;0.8341703523816913;0.803939087779478;-0.02043076873430635;-0.019725998368626537;1.034094833949206;10.005329234251775;0.8335028909938652;-0.005994174422469805;-0.005994131948001068;0.7242891045274771;0.004016941403205141;0.7246020558615832
23.755065;1.0365684489060034;0.8341767651664179;0.8039359221851962;-0.02044185267206917;-0.01973677783931801;1.034070784257831;10.005423856539492;0.8335124703792142;-0.005994171894873774;-0.00599413550648801;0.7242914014450746;0.004026913343700912;0.7246054583467478
23.765065;1.0365574003604527;0.8341820705151137;0.8039331402133927;-0.02045343386788523;-0.01974806138293483;1.0340472862719703;10.005513495241482;0.8335223881334265;-0.0059941693591947405;-0.005994138875456833;0.7242935112612081;0.004036887506988855;0.7246083613371075
23.775065;1.0365473328413846;0.834188306416423;0.8039307750186347;-0.02046451798229495;-0.019758841051500563;1.0340233518365896;10.00559813149567;0.8335326450926275;-0.005994166820908698;-0.00599414205320812;0.7242944206471106;0.0040458638325648515;0.724609782952473
23.785065;1.0365367156741736;0.8341941733453724;0.8039288010477734;-0.020476362569349836;-0.019770360765553923;1.0340009960006133;10.005677770276254;0.8335432425376916;-0.005994164281809521;-0.005994145037057541;0.7242961224022711;0.004055842274704502;0.7246117566011332
23.795065;1.036524929186177;0.834198071702916;0.803926185056564;-0.02048829363701464;-0.01978198219075382;1.0339792340086535;10.005752481196204;0.8335541852668444;-0.005994161741887362;-0.0059941478238949766;0.7242976153644418;0.004065822798748262;0.7246132986886054
23.805065;1.0365142174001796;0.8342039823386093;0.8039250476989056;-0.020499377994503794;-0.019792762129367338;1.033958072621042;10.005822431138;0.833565483662655;-0.005994159201256985;-0.00599415041309768;0.7242979041257129;0.004074805393145836;0.7246134227625544
23.815065;1.0365030606726149;0.8342091868765276;0.8039239550104611;-0.020510126401769708;-0.019803223529864;1.0339375022794433;10.00588791526461;0.8335771509396198;-0.0059941566616445304;-0.005994152808346559;0.7242989974165419;0.004084790044594398;0.7246141520577266
23.825065;1.0364921039611292;0.8342149374022305;0.8039236095780512;-0.020521210850849163;-0.019814003615839477;1.033917504112863;10.00594933505723;0.8335891960449443;-0.005994154126480342;-0.005994155016753766;0.7242999043892497;0.004093776723758275;0.7246144776704102
23.835065;1.0364798079781186;0.8342196316093923;0.8039236364022642;-0.020532792383849224;-0.019825287758959653;1.0338980629095857;10.0060070512756;0.8336016158741483;-0.005994151601718982;-0.005994157047597065;0.7242996307876467;0.004103765398192539;0.7246134078281177
23.845065;1.0364686907190543;0.8342249988736944;0.8039237228707867;-0.02054278046060634;-0.019835009388775193;1.0338791678774053;10.006061270239005;0.8336143957239804;-0.005994149096689762;-0.005994158911059538;0.7243001757585587;0.004112756024226842;0.724612929357191
23.855065;1.036457193846527;0.8342293765639314;0.8039234639109503;-0.020554974898734847;-0.01984686725727044;1.0338608071065172;10.006112089988859;0.8336275231080744;-0.0059941466215349196;-0.005994160615407506;0.7242995337531019;0.004122748551656246;0.724611054810918
23.865065;1.0364459317928687;0.834234797628285;0.803924354248403;-0.02056496292072183;-0.01985658900835033;1.033842970054144;10.006159591348224;0.8336409986916686;-0.00599414418406198;-0.005994162164298617;0.7242997016401093;0.004131742964244195;0.7246097758159687
23.875065;1.0364343011894166;0.834240345994416;0.8039259909882126;-0.020576807619500193;-0.019868109402317775;1.0338256574709117;10.006203813146861;0.8336548316708233;-0.005994141790657365;-0.005994163556379048;0.7242986800250316;0.004140739282904563;0.7246071041057054
23.885065;1.0364226022279783;0.8342455871475309;0.8039277265491395;-0.020587555924017394;-0.01987857127724115;1.0338088900152844;10.006244614215452;0.8336690309535785;-0.005994139449145692;-0.005994164787084498;0.72429846725013;0.004149737515539993;0.7246050523012155
23.895065;1.036411130439038;0.834251127832288;0.803929918118676;-0.020597543811345327;-0.0198882931849448;1.033792705724792;10.00628159577624;0.833683598798223;-0.005994137169419459;-0.005994165851975552;0.7242970572635595;0.004158737637530536;0.7246016420937993
23.905065;1.0363992638254513;0.834256777215938;0.8039328652011495;-0.020609388358102925;-0.019899813741866525;1.0337771493316412;10.006314176461132;0.8336985264734864;-0.005994134960898376;-0.0059941667488713725;0.7242964404661886;0.004168739632937294;0.7245989089617838
23.915065;1.0363875853075941;0.8342612469232318;0.8039348691063999;-0.020619725801031975;-0.019909873348053955;1.0337622669325572;10.006341719994301;0.833713796416817;-0.005994132829583207;-0.005994167477421192;0.7242946003199981;0.004177743513567511;0.7245948776392647
23.925065;1.0363754582837459;0.8342665288419752;0.8039383470075537;-0.020630473912128387;-0.01992033542414131;1.0337481027817879;10.006363618032623;0.8337293879092362;-0.005994130778626692;-0.005994168038579505;0.7242935102763285;0.004186749275385734;0.7245915920300686
23.935065;1.0363634692830366;0.834272025130409;0.8039422739036822;-0.020640461584178003;-0.019930057504484944;1.0337346895983144;10.006379329184602;0.8337452830025942;-0.005994128811574958;-0.005994168434852135;0.7242911394924374;0.004195756860968034;0.7245870856634015
23.945065;1.0363510010169683;0.8342771750535514;0.8039466017229344;-0.02065120954956666;-0.019940519685489426;1.0337230421837766;10.006388421851238;0.8337614749626606;-0.005994126935289274;-0.005994168670772634;0.7242894646746341;0.004204766184414241;0.7245833863485437
23.955065;1.0363383546635854;0.8342822061365288;0.8039513257451638;-0.02066195741570515;-0.01995098193356239;1.0337111620578816;10.006390638589707;0.8337779705213593;-0.005994125161806172;-0.005994168753022899;0.7242864768650209;0.004213777182224085;0.7245785215008342
23.965065;1.0363258318102981;0.8342873487631985;0.8039564334449614;-0.02067194478567626;-0.01996070419111423;1.0337000468437065;10.006385914417187;0.8337947797320229;-0.005994123507426205;-0.005994168688867873;0.7242831809234771;0.004221789815095888;0.7245735159866358
23.975065;1.0363128239510415;0.8342920441128296;0.80396185351526;-0.020682692380612985;-0.019971166596819915;1.0336896985445694;10.00637432175204;0.8338119045903338;-0.005994121987961845;-0.00599416848303846;0.7242805935437476;0.004230804021868698;0.7245694135924187
23.985065;1.0363009013940825;0.8342964479819366;0.8039665192496602;-0.020693292575360834;-0.019981462689703102;1.0336811236119072;10.006356042403683;0.8338293355026165;-0.005994120614616262;-0.005994168135524876;0.724276740408289;0.00423981969752016;0.7245642400599095
23.995065;1.0362875718318931;0.8343003179458903;0.8039721411696314;-0.0207029435459008;-0.019990866723516607;1.0336723234435021;10.006331362412348;0.8338470564975359;-0.005994119394967696;-0.005994167642486106;0.7242726497961233;0.004248836723465253;0.7245590270891167
24.005065;1.0362741101979849;0.8343042440792295;0.8039783041124482;-0.020713690608679884;-0.020001329445412573;1.0336642879641738;10.006300609297693;0.8338650529986341;-0.0059941183351444145;-0.005994166998440582;0.7242693442542393;0.0042568550063396245;0.7245547956352448
24.015065;1.03626082756109;0.8343081047853823;0.8039846515103608;-0.02072367710693987;-0.02001105219346347;1.0336579972641435;10.006264139000587;0.8338833109269441;-0.005994117438317937;-0.0059941661975109915;0.7242648367978646;0.004265874480186827;0.7245495731056107
24.025065;1.036248069861407;0.8343117481488556;0.8039907754939247;-0.0207335910605994;-0.02002069265113554;1.0336514253455298;10.006222414541876;0.8339018092789271;-0.005994116702304514;-0.005994165234723416;0.7242601370280558;0.004274895081138069;0.7245443649479054
24.035065;1.0362345411721292;0.8343148448250457;0.8039973775268819;-0.020743577195246287;-0.02003041565463396;1.0336455451323685;10.006176028570767;0.8339205158752304;-0.005994116119084878;-0.005994164107699007;0.7242552618457184;0.004282916728377445;0.7245391830539062
24.045065;1.036220589869261;0.8343158057734968;0.8040026589858842;-0.02075357691898643;-0.020040157973317926;1.0336413364521644;10.006125650189352;0.8339393855461588;-0.005994115676024218;-0.0059941628179631615;0.7242512380597879;0.004291939315138482;0.7245350630639985
24.055065;1.0362074786114823;0.8343185353627119;0.8040094041518706;-0.020764586632165988;-0.0200508574432187;1.0336367934798179;10.00607196500356;0.8339583640987493;-0.0059941153592176135;-0.0059941613708287675;0.7242460962052258;0.004299962695192394;0.72453001636679
24.065065;1.0361936194957733;0.834319980424103;0.8040158918887089;-0.02077347599062736;-0.020059522310097312;1.0336339249039028;10.006015626232664;0.8339774026496192;-0.005994115157635302;-0.0059941597729860204;0.7242408657151137;0.0043089866890731595;0.7245250714405603
24.075065;1.0361793810193025;0.8343210732760173;0.8040227361780719;-0.020784221786766335;-0.020069986024660282;1.03363074744549;10.005957242142557;0.8339964666634372;-0.005994115066093588;-0.005994158028756132;0.7242355747637574;0.004317011137858774;0.7245202251770805
24.085065;1.0361663551015812;0.8343223970143964;0.8040292680155634;-0.020793374406157295;-0.020078887274830214;1.0336292815184378;10.005897374078335;0.8340155334045586;-0.00599411508536541;-0.005994156138215703;0.7242312509462184;0.004325035949795216;0.724516488391813
24.095065;1.0361520629027268;0.8343222433521988;0.8040357680532967;-0.020803023634860536;-0.020088292752718916;1.0336275515015214;10.005836499602413;0.8340345924965612;-0.005994115218365029;-0.005994154099393273;0.7242259190134592;0.004334061096831432;0.7245118709476192
24.105065;1.0361387429936835;0.8343223831269453;0.8040422061944393;-0.02081293633567168;-0.020097934492312907;1.0336275856832238;10.005774999000256;0.8340536460051124;-0.005994115466336804;-0.005994151911339367;0.724220597891437;0.004342086603426638;0.7245073651657198
24.115065;1.0361248111263361;0.8343208003959034;0.8040478531544439;-0.02082327078051444;-0.020107996398858404;1.0336284146011612;10.005713201502628;0.8340726948009148;-0.005994115829078181;-0.005994149575486624;0.7242152994175356;0.004350112538071299;0.7245029836269061
24.125065;1.0361115701393901;0.8343199755704752;0.8040540636663485;-0.02083318323668925;-0.020117638523459776;1.0336290681547615;10.005651425053367;0.8340917209088242;-0.0059941163073355605;-0.005994147096552063;0.7242100239188872;0.004358138972899271;0.7244987332906032
24.135065;1.0360977246267682;0.8343181653855837;0.804060129434695;-0.020842071566333626;-0.020126304591321125;1.0336315703879353;10.005589975168466;0.8341106847452192;-0.005994116903125994;-0.005994144482924816;0.7242047568868184;0.004367165939811932;0.7244946225068409
24.145065;1.036084579062474;0.8343163550849673;0.8040659702652623;-0.020851983838929337;-0.020135947108301272;1.0336339379807318;10.005529111296093;0.8341295373522121;-0.005994117616735998;-0.005994141745939887;0.7241994761436189;0.004375193439422254;0.7244906368721418
24.155065;1.0360705370098104;0.8343132719962646;0.8040715945122451;-0.020861632357682687;-0.020145353717668804;1.0336381869509659;10.005468997916573;0.8341482306089297;-0.0059941184438669845;-0.005994138897231411;0.7241941632681798;0.00438322146841863;0.7244867822943187
24.165065;1.03605780028066;0.8343106786376179;0.8040770004821499;-0.02087078412027929;-0.02015425642177979;1.0336433351681507;10.005409687406999;0.8341667182597512;-0.005994119375196353;-0.005994135945781904;0.7241888120129956;0.004391250019730659;0.7244830661503209
24.175065;1.0360438321858827;0.8343061493666619;0.8040818275033448;-0.020879336305972;-0.020162604804861775;1.033648394114963;10.005351171630467;0.8341849568020441;-0.005994120397839527;-0.005994132899703706;0.7241834311151674;0.004399279093164961;0.7244795024185638
24.185065;1.036030805108321;0.8343010426669039;0.8040857024502275;-0.020889597999907784;-0.020172585669482542;1.033655365499364;10.005293459407088;0.8342029064356176;-0.005994121498601449;-0.005994129771606743;0.724178037101097;0.004407308715148463;0.7244761097517831
24.195065;1.036018025522865;0.8342966813260625;0.8040904243077369;-0.020898749631013784;-0.02018148881182559;1.0336632502421481;10.005236578037254;0.8342205261132146;-0.00599412266648643;-0.005994126581115674;0.7241726460947011;0.00441533891610965;0.7244729113272022
24.205065;1.0360038876073911;0.8342906647040924;0.804094885836639;-0.020908397865850543;-0.020190896150387716;1.0336720576187213;10.005180521375053;0.8342377699597442;-0.005994123892410443;-0.005994123353098064;0.7241672748406526;0.0044223696787513795;0.7244699272708968
24.215065;1.0359908700650147;0.8342846775935109;0.8040987498940706;-0.02091645327146608;-0.020198740930736325;1.0336818058187658;10.005125275357585;0.834254591806613;-0.005994125169057419;-0.005994120115051544;0.724161944103272;0.00443040090237342;0.7244671961315814
24.225065;1.0359774020049317;0.834278119841362;0.8041026386894369;-0.020926365197955363;-0.02020838455874045;1.033691516024556;10.005070895627668;0.834270953662723;-0.005994126492404411;-0.005994116895870759;0.7241566791917071;0.004438432403566466;0.7244647354799394
24.235065;1.0359638017265855;0.8342708991853163;0.8041062232622573;-0.020936277102087626;-0.020218028258144432;1.0337032074486487;10.005017505325052;0.8342868308727746;-0.00599412786168934;-0.005994113724195984;0.7241515092981405;0.004446463949362498;0.7244625623133782
24.245065;1.0359494467728654;0.8342621712258161;0.8041091993889073;-0.020944068672389907;-0.020225637108534398;1.0337158948339997;10.004965218512897;0.834302208547733;-0.005994129276566762;-0.005994110625335483;0.7241464647218795;0.004454495303192325;0.7244606824370015
24.255065;1.0359356638725572;0.8342536404239431;0.8041122210652937;-0.020953980504067653;-0.02023528091225407;1.0337295840977918;10.004914075795444;0.8343170710135563;-0.005994130734841701;-0.005994107618950935;0.7241415726085033;0.004461526254755295;0.7244590824676737
24.265065;1.035921839529767;0.8342430357344347;0.8041136172034858;-0.02096314580903584;-0.02024420387069392;1.0337442719179017;10.004864009342892;0.8343313937099881;-0.005994132232773243;-0.005994104717764925;0.7241368578194907;0.00446955660888243;0.7244577553123976
24.275065;1.0359083287791675;0.8342331859579247;0.8041158997093099;-0.02097120103258015;-0.0202520489363017;1.0337599507430233;10.004814832368453;0.834345144056374;-0.005994133765243919;-0.005994101928109576;0.7241323524928305;0.004476586154086314;0.7244566611846106
24.285065;1.0358945932643555;0.8342228352593163;0.8041183412260803;-0.02098111270243464;-0.020261692799248665;1.0337766097247532;10.004766268683879;0.8343582859919935;-0.005994135324473238;-0.005994099254032408;0.7241281049007215;0.004484614646755279;0.7244557864384438
24.295065;1.0358800596664675;0.8342108012442261;0.8041203101135146;-0.020989664330428624;-0.020270041952279473;1.0337942315284732;10.004718016525544;0.8343707812965735;-0.005994136900577454;-0.005994096701267965;0.7241241790363985;0.004491641816639113;0.7244551039380177
24.305065;1.035867003798004;0.8341992285569334;0.8041221610860442;-0.02099771933638332;-0.020277886957120114;1.0338127909201758;10.004669817507317;0.8343825892899535;-0.005994138484417712;-0.005994094278333999;0.7241206471871391;0.004499667397730435;0.7244546251989847
24.315065;1.0358539177391188;0.8341868353720445;0.8041238735205629;-0.021006534619963577;-0.020286472172469223;1.0338322576411927;10.004621486147776;0.8343936666745173;-0.005994140068068886;-0.005994091996625264;0.7241165808394349;0.004506691181508893;0.7244533449354098
24.325065;1.035841445847622;0.8341741518745087;0.8041255074442083;-0.021014589434281358;-0.020294317073197798;1.0338526015138148;10.004572888597082;0.8344039671625404;-0.005994141642480313;-0.005994089868827863;0.7241140448604658;0.004514713061611148;0.7244532818276265
24.335065;1.0358289978530058;0.8341610027732476;0.8041274035518393;-0.02102450061654025;-0.020303960741957446;1.033873796698759;10.004523912612042;0.8344134458080615;-0.005994143197577826;-0.005994087904980222;0.7241120938102124;0.004521733038154183;0.7244534249080856
24.345065;1.0358168815354607;0.834145862451199;0.8041278981376334;-0.02103366522862961;-0.02031288350323711;1.033895823507923;10.004474445721991;0.8344220699357573;-0.005994144724684339;-0.005994086109102911;0.7241107683167883;0.004528751199477108;0.7244537790182013
24.355065;1.0358054019019898;0.8341315470797622;0.8041295167048783;-0.02104171967108079;-0.02032072826021341;1.0339186618109644;10.004424358627002;0.8344298254832406;-0.005994146216481428;-0.0059940844784452975;0.7241100946682025;0.004536767724916756;0.7244543487009264
24.365065;1.0357939520194324;0.834116449301732;0.8041312134520473;-0.021050534332212587;-0.02032931326569147;1.033942276788445;10.004373523318597;0.8344367097397202;-0.005994147665492957;-0.0059940830050600165;0.7241090864835279;0.0045437828915795946;0.7244541204492402
24.375065;1.0357828274372762;0.8341005028480974;0.804132719292339;-0.021058252735093975;-0.020336839695721563;1.033966612507925;10.004321878137649;0.8344427170613394;-0.005994149064387512;-0.00599408167857019;0.7241097465427545;0.0045507970404145325;0.7244551010677089
24.385065;1.035772307095525;0.8340846873421316;0.8041347762607469;-0.021066306689610334;-0.020344684357048688;1.0339916015836725;10.00426946830277;0.8344478327160103;-0.0059941504072199454;-0.005994080488026743;0.7241110696464673;0.004557810520280463;0.724456292636984
24.395065;1.0357617450183965;0.8340681431708798;0.8041370585574799;-0.021075120814078686;-0.020353269283519132;1.034018176565572;10.004216410257614;0.8344520401760803;-0.005994151689277096;-0.0059940794218413624;0.7241130455552831;0.004565823653734991;0.7244577010541303
24.405065;1.0357514014292215;0.8340511624998139;0.8041396445657745;-0.021083934728682894;-0.020361854175253817;1.0340442709320843;10.004162816044177;0.8344553279353867;-0.005994152905068822;-0.005994078468055975;0.7241146620213462;0.004572836713804414;0.7244583041421173
24.415065;1.0357424863896747;0.8340348037915271;0.8041426181818881;-0.021092252011758326;-0.020369934880985912;1.034070818167916;10.004108707938725;0.8344576871309014;-0.00599415404734981;-0.0059940776157355186;0.7241179065020908;0.004579849892929065;0.7244600867776463
24.425065;1.035732434099605;0.8340156036782399;0.80414463338611;-0.021100319088400463;-0.020377798805289643;1.0340977543414138;10.004053953716074;0.8344591072437246;-0.005994155109247744;-0.005994076855534873;0.724121765333239;0.004586863282680173;0.72446202023295
24.435065;1.0357224387492021;0.8339975048017183;0.8041485697844988;-0.0211091323331729;-0.020386383489669046;1.0341250168958736;10.003998275314252;0.8344595754242822;-0.0059941560859128155;-0.005994076179860913;0.72412522455585;0.004593876870781526;0.7244630730049073
24.445065;1.0357127345537933;0.8339789985369157;0.804152779738302;-0.021116088898573825;-0.020393169188763254;1.0341535379826574;10.003941379556213;0.8344590823348227;-0.005994156973263823;-0.005994075583810623;0.7241302735902997;0.004600890569556716;0.7244652107865258
24.455065;1.0357026483101621;0.833960272685428;0.8041579580095242;-0.021124901637303507;-0.020401753624530197;1.0341812421268344;10.003883141737873;0.8344576341515492;-0.005994157767555887;-0.005994075064737582;0.7241359056865563;0.004607904303390812;0.7244673963295907
24.465065;1.035692434292713;0.8339412504412586;0.8041638340398971;-0.021133714106045275;-0.02041033790941467;1.0342090538630662;10.003823654273937;0.8344552639366687;-0.0059941584677409565;-0.005994074619531964;0.7241411118089705;0.004613918093119061;0.7244685867020335
24.475065;1.0356833157481822;0.8339226066364248;0.8041701246010897;-0.021140933892698877;-0.020417359329934572;1.034237907938621;10.003763104354926;0.8344520348843729;-0.005994159077079271;-0.005994074243243194;0.7241478742397931;0.0046209320506536795;0.7244707635601403
24.485065;1.035672755815383;0.8339026326178065;0.8041771731465286;-0.021148649769381633;-0.020424884712862097;1.034265749447775;10.003701609118552;0.8344480304854146;-0.005994159602184744;-0.00599407393031221;0.7241551671667846;0.004627946325198653;0.7244728954834343
24.495065;1.0356619943244865;0.8338826896781167;0.8041853518340324;-0.02115746141277782;-0.02043346844211661;1.0342935212572375;10.003639148047759;0.8344433370479334;-0.005994160051564382;-0.00599407367650184;0.7241619613676653;0.004634961074067071;0.7244739604086847
24.505065;1.0356522779632786;0.8338620040534228;0.8041929581680862;-0.021165030080836835;-0.020440826971891812;1.034322157691428;10.003575661623016;0.8344380305032713;-0.005994160433669864;-0.005994073480406902;0.7241702248612812;0.004641976452858145;0.724475936075642
24.515065;1.035641086834542;0.8338410811582732;0.8042024355881389;-0.02117274513435875;-0.02044835172453684;1.034349594890139;10.003511182131906;0.8344321714747112;-0.005994160753657416;-0.00599407334229367;0.7241779183273314;0.00464799259644664;0.7244767901487634
24.525065;1.0356296724259968;0.8338202208914811;0.8042130750361357;-0.021181555945785715;-0.020456934804593783;1.0343777779575603;10.00344581539624;0.8344258065247241;-0.0059941610116395;-0.005994073260536746;0.7241869901002111;0.004655009587968956;0.7244785046665481
24.535065;1.0356192882741582;0.8337997779680165;0.804224194520072;-0.021188774150763673;-0.020463954972595812;1.034404653421259;10.00337962998013;0.8344189719133979;-0.00599416120355311;-0.005994073230003667;0.7241953740839976;0.004662027453464399;0.7244790441740832
24.545065;1.035607416260476;0.833778094784891;0.804236078648265;-0.021196488389735597;-0.020471479111947643;1.034431162291483;10.003312622047405;0.8344116955116279;-0.005994161321352996;-0.005994073243186885;0.7242049957994453;0.00466804620191884;0.7244803832612146
24.555065;1.0355953049077686;0.8337562492270852;0.8042487125891683;-0.021204202357503525;-0.020479003089347133;1.034458244657478;10.003244784759401;0.834403995652951;-0.005994161352627462;-0.005994073291541658;0.724213788521826;0.004675065867731787;0.7244805247945151
24.565065;1.0355838996611262;0.8337350677900197;0.8042620600887385;-0.021212180147080886;-0.020486763145535433;1.0344838459252979;10.003176191541574;0.8343958816491135;-0.0059941612824514524;-0.005994073366256124;0.7242237067620023;0.004681086523994843;0.7244814462098829
24.575065;1.0355715989218124;0.8337133754202996;0.8042761169957249;-0.021219133211926196;-0.0204935464928532;1.034509917663781;10.003106991259992;0.834387359848795;-0.005994161095079475;-0.005994073458179852;0.7242327255065912;0.004688108266893877;0.7244811479579578
24.585065;1.0355597148473967;0.833692253385986;0.8042907965050662;-0.021227110469272434;-0.02050130635179657;1.034534422252362;10.003037337602436;0.8343784399057382;-0.005994160773333853;-0.005994073556243597;0.7242428310524416;0.004694131184529084;0.7244816042589421
24.595065;1.035546677747963;0.8336694312258347;0.8043050331267524;-0.02123517301109415;-0.020509167651443862;1.0345593413501213;10.002967380493917;0.8343691378575475;-0.005994160298122254;-0.005994073646960014;0.7242520123655021;0.004701155346481627;0.72448081583505
24.605065;1.0355347377507083;0.8336489595051787;0.804320911013701;-0.021242389342443546;-0.02051618700220935;1.0345836723402033;10.002897299211956;0.8343594793769646;-0.005994159649245219;-0.005994073717693658;0.7242622555634329;0.004707180799375403;0.7244807534430653
24.615065;1.035521417966075;0.8336277609660211;0.8043373028901052;-0.02125010161417537;-0.0205237104888737;1.034606415364093;10.00282729923977;0.8343494988617147;-0.005994158807821802;-0.0059940737595534106;0.7242715425374555;0.004713207523187042;0.7244794013653079
24.625065;1.0355089505250668;0.8336076755543472;0.8043541652738692;-0.021258077728878937;-0.020531470176569172;1.0346295694142509;10.002757627787593;0.8343392289221232;-0.005994157759418082;-0.005994073765720166;0.7242808502083711;0.0047202353909132095;0.7244777438643989
24.635065;1.035495745414576;0.8335871327330506;0.8043711285921191;-0.021263933054073758;-0.02053719466349833;1.0346511358139794;10.002688602643465;0.8343286911804979;-0.005994156495205275;-0.00599407372754343;0.7242911488609964;0.004726264188473362;0.724476751522271
24.645065;1.0354831045321669;0.8335678453551092;0.8043887424083903;-0.021271908602531017;-0.020544954312532396;1.0346731193466576;10.002620566328957;0.834317899407743;-0.00599415501145816;-0.00599407363187769;0.7243004045072202;0.004732293679803077;0.7244744203106118
24.655065;1.0354694225464627;0.8335482226187771;0.804406614671604;-0.021279619706703137;-0.020552477715753508;1.034694524342279;10.002553783391539;0.8343068668409391;-0.00599415330766604;-0.005994073461648208;0.7243105849511701;0.0047383236741020355;0.7244727434801285
24.665065;1.0354565934701212;0.8335294467879796;0.804424307916197;-0.02128649873237361;-0.02055917880963731;1.0347143456001644;10.002488381407192;0.8342956082207242;-0.005994151383467427;-0.005994073199475519;0.7243196640424179;0.004745354056473906;0.7244697222719452
24.675065;1.0354439595356533;0.8335117255619654;0.8044424412697986;-0.02129371311754081;-0.020566198011287607;1.034734562091053;10.002424382826776;0.8342841404990692;-0.005994149237845473;-0.005994072831286083;0.7243286211555696;0.004751384776929427;0.7244663370179423
24.685065;1.035429964948544;0.833493070776511;0.8044602392649984;-0.021300327450407986;-0.020572662859996052;1.0347541348866518;10.002361737389165;0.8342724870176602;-0.005994146870756749;-0.005994072347647689;0.7243384384491172;0.004757415820548008;0.7244635891174992
24.695065;1.0354168431166135;0.8334748687245256;0.8044772687956854;-0.02130865138418743;-0.02058076023448621;1.0347730072193988;10.002300308195181;0.8342606813786778;-0.0059941442845931805;-0.00599407174294174;0.724347099849581;0.004763447171875765;0.7244594828022998
24.705065;1.035403989941386;0.8334581112579798;0.8044949430723651;-0.021314769077814107;-0.020586720905504632;1.0347901185491173;10.002239887472896;0.8342487636060328;-0.005994141485212325;-0.00599407101342224;0.7243555906764533;0.00476947880095028;0.7244550376171038
24.715065;1.0353899042469756;0.833441105540637;0.8045127931110192;-0.02132247864793227;-0.020594244312315164;1.0348074283599311;10.002180221526988;0.8342367696800745;-0.0059941384821518544;-0.0059940701550179765;0.7243648961318029;0.0047755107022196255;0.7244512877754994
24.725065;1.035376855177738;0.8334249304577924;0.8045300956197672;-0.021329356253199837;-0.020600945441209634;1.0348239249209488;10.002121021401472;0.8342247251833073;-0.00599413528816778;-0.005994069161501739;0.7243730001493058;0.004781542938994483;0.7244462766053045
24.735065;1.035363943633141;0.8334095250593374;0.8045474767147681;-0.021337329599122833;-0.020608705107352795;1.0348396158854936;10.002061993766524;0.8342126489901039;-0.005994131919112808;-0.005994068024408228;0.7243808870711226;0.004787575614693314;0.7244410517898996
24.745065;1.0353505719814255;0.8333937000098511;0.8045642297538118;-0.021343182179180315;-0.020614429512617518;1.0348535157006202;10.002002887634623;0.8342005593639119;-0.005994128393412479;-0.005994066734537398;0.7243885469404231;0.004793608811203373;0.7244356641209575
24.755065;1.035338082267887;0.8333788033276842;0.8045805879811553;-0.021350059165700215;-0.020621130601505888;1.0348676390361067;10.001943568009082;0.8341884717593111;-0.005994124731265595;-0.005994065284409835;0.7243969802763804;0.004799642597283038;0.7244311662567953
24.765065;1.0353258548644344;0.833364343931963;0.8045965278253491;-0.021356935963211258;-0.020627831647706693;1.0348810019407917;10.00188407409354;0.8341763933600982;-0.0059941209549191875;-0.005994063672513902;0.7244041953374369;0.004805677086354022;0.724425612732457
24.775065;1.0353142095518915;0.8333509414021887;0.8046123664548681;-0.02136414814710957;-0.020634850697726487;1.0348936251124154;10.001824619897222;0.8341643253749876;-0.005994117087825517;-0.005994061906050015;0.7244112002390171;0.004810712448231979;0.7244200564608082
24.785065;1.0353025538258551;0.8333373748912093;0.8046273576234022;-0.02137102456110934;-0.020641551605489326;1.0349055333122255;10.001765563373628;0.8341522695904814;-0.0059941131513118265;-0.005994059998356182;0.7244180007654379;0.004816748873197973;0.7244145770146957
24.795065;1.0352902637020118;0.8333224128015252;0.8046407734310524;-0.021377986174543895;-0.02064835390921921;1.0349167547226585;10.00170732397275;0.8341402293148342;-0.005994109163731172;-0.005994057965152202;0.7244256035575676;0.004822786540388815;0.7244102380555466
24.805065;1.035279278019813;0.8333097789157591;0.8046546843562037;-0.02138486217925129;-0.020655054630067837;1.0349273260685656;10.00165027790019;0.8341282055185495;-0.005994105144182455;-0.005994055824428522;0.7244320168740292;0.0048288255900532555;0.7244051081764039
24.815065;1.035268984945604;0.8332978857381678;0.8046680221305477;-0.021390977618610547;-0.020661014758752348;1.0349372955166822;10.001594728127786;0.8341161970290745;-0.005994101115497266;-0.005994053597134411;0.7244382487024096;0.004833866096661158;0.7244002394458158
24.825065;1.0352588075138416;0.8332862023811247;0.8046807182862866;-0.021397853219738104;-0.02066771525592496;1.034946714841352;10.001540918614875;0.8341042029419721;-0.005994097102704578;-0.005994051305547683;0.7244443047481344;0.004839908072084728;0.724395690559746
24.835065;1.035249062482467;0.8332749857990897;0.8046927707518993;-0.02140472863383315;-0.020674415633639944;1.0349556293675217;10.001489028843944;0.8340922203917621;-0.005994093128972727;-0.005994048972093381;0.7244501873825914;0.004845951511701389;0.7243914889838737
24.845065;1.035239745330099;0.8332642203382632;0.8047041716109589;-0.021411603879073107;-0.02068111588515827;1.034964075209888;10.001439193446245;0.8340802426515348;-0.005994089213553961;-0.005994046620502616;0.7244558962367819;0.004850996438306225;0.724387650027085
24.855065;1.0352311522364628;0.8332541447211059;0.8047149472561269;-0.021417718614650052;-0.020687075501943406;1.0349720802549012;10.001391538649095;0.8340682632648708;-0.0059940853728706455;-0.005994044277053766;0.7244624305051337;0.004857042870122428;0.7243851948301041
24.865065;1.0352226695481217;0.8332441974405986;0.8047250808669276;-0.021424593581232894;-0.020693775476110392;1.0349796625371384;10.001346164406693;0.8340562819388277;-0.005994081621321275;-0.005994041969072525;0.7244677910774707;0.004862090750324961;0.7243821087826535
24.875065;1.0352145975155844;0.8332342554702388;0.8047342833176385;-0.021430372528206395;-0.0206994167763615;1.034986831603585;10.00130311964215;0.8340443054130324;-0.005994077970856893;-0.00599403972055436;0.7244729787754224;0.004868139953381784;0.7243794014550521
24.885065;1.0352072433434125;0.8332252424408135;0.8047432778061321;-0.02143648690776694;-0.020705375947304917;1.0349935967138308;10.001262422004238;0.8340323419605806;-0.005994074431732522;-0.005994037548192748;0.7244779899146397;0.0048731903528399486;0.724377052456884
24.895065;1.035200007273184;0.8332162433197761;0.8047517084473732;-0.02144336153801822;-0.020712075479522054;1.0349999696059584;10.001224031891464;0.834020391940138;-0.005994071014052892;-0.0059940354607963455;0.7244828161518347;0.00487924185162712;0.7243750617207876
24.905065;1.0351931952387452;0.8332064004649168;0.8047585492772774;-0.02145058574659169;-0.020719112631425965;1.035005958465148;10.001187776580664;0.8340084423728262;-0.0059940677277780805;-0.005994033462038342;0.7244874506924588;0.004884294376114972;0.7243733959343106
24.915065;1.0351867991349637;0.8331975448833635;0.8047655956424034;-0.021456364268949122;-0.02072475335104978;1.0350115666605597;10.001153359033507;0.8339964764716253;-0.005994064580924023;-0.0059940315527200186;0.7244918936243085;0.004890347866105858;0.7243720459504668
24.925065;1.0351811111725027;0.8331895511672216;0.804772509670567;-0.02146247821074179;-0.020730711942472294;1.0350167992393713;10.001120458438518;0.8339844903859385;-0.005994061577711357;-0.005994029730446254;0.7244961515887001;0.004895402228817537;0.724370976027829
24.935065;1.0351755110552407;0.8331812167482647;0.8047786151001513;-0.02146825651212449;-0.02073635241220662;1.0350216648868136;10.001088839970164;0.8339724996960254;-0.005994058718157099;-0.005994027990606259;0.724500236918765;0.004900457279080796;0.7243701744809118
24.945065;1.0351702860102598;0.8331735449283315;0.8047846499197452;-0.021475130575876154;-0.020743051303129183;1.0350261735123654;10.00105841614349;0.8339605386968353;-0.005994055998804656;-0.005994026329087021;0.7245041676041363;0.004905512744586548;0.7243696307648547
24.955065;1.0351654105234438;0.8331662283268847;0.8047903187032533;-0.021482004512969752;-0.020749750097173714;1.0350313383418992;10.00102918792178;0.8339486573127488;-0.005994053414171147;-0.005994024743410668;0.7245079637879321;0.004911568333059901;0.7243693509739916
24.965065;1.035161155415967;0.8331592171309674;0.8047953403507478;-0.021487022089819324;-0.02075464973447971;1.035035175340843;10.001001120768146;0.833936908787189;-0.005994050958120222;-0.005994023233109636;0.7245116423523682;0.004916623795547651;0.7243693294668294
24.975065;1.0351568784421592;0.8331523576248443;0.8048000466137758;-0.021492799907424965;-0.02076028983233046;1.035038698329674;10.000974097834645;0.8339253373797736;-0.005994048623416419;-0.005994021799040267;0.7245152116846338;0.004921678942947338;0.7243695851230452
24.985065;1.0351528551089488;0.8331462766211205;0.8048048216320485;-0.021499673477486197;-0.02076698838885273;1.0350419210398047;10.000947943134726;0.8339139793925189;-0.0059940464008805565;-0.005994020440519218;0.7245186708143698;0.004926733617383886;0.7243701291474179
24.995065;1.0351500190660852;0.8331410328643515;0.8048090063472384;-0.021505715509951152;-0.02077286467410788;1.0350448615868761;10.00092246704673;0.8339028662969168;-0.00599404428075158;-0.005994019154101444;0.7245220175384344;0.004931787670650678;0.7243709680608594
25.005065;1.0351467570348751;0.8331357062427053;0.8048129880867048;-0.02151073265902467;-0.02077776404642456;1.0350485394727325;10.000897532554125;0.8338920187513965;-0.005994042255017088;-0.005994017935549608;0.7245252555099354;0.004937840988518658;0.7243721063015879
25.015065;1.0351434022568922;0.8331297631578981;0.8048160166372118;-0.021517955631055182;-0.020784800232563582;1.035050970502544;10.000873082957751;0.8338814425267836;-0.005994040318221786;-0.005994016781310022;0.7245283916772486;0.004942893513813192;0.7243735176709821
25.025065;1.0351402453562635;0.8331249398684106;0.8048195654441795;-0.02152373297637435;-0.020790440081134665;1.0350531667618486;10.000849106796997;0.8338711344149685;-0.005994038466507626;-0.005994015688291915;0.7245314321962065;0.004947945226750507;0.7243751910100669
25.035065;1.0351372728666544;0.8331204702000858;0.8048229256639385;-0.021529510254741393;-0.020796079899422216;1.0350561389878645;10.000825601797615;0.8338610892409749;-0.005994036696477749;-0.005994014653561799;0.7245343823541042;0.004952996117429133;0.7243771079162744
25.045065;1.0351354248417308;0.8331170955918991;0.8048261025597248;-0.021535551944233233;-0.020801956012527767;1.0350578974553377;10.000802565839548;0.8338513018955349;-0.005994035004846629;-0.005994013674326312;0.7245372472400186;0.004958046177450749;0.7243792509295129
25.055065;1.0351330880038974;0.8331138915118379;0.8048294761422867;-0.021541664604600677;-0.02080791373643621;1.035059451905825;10.0007799966169;0.8338417672674843;-0.0059940333884403296;-0.005994012747914017;0.7245400318022612;0.004963095399764405;0.7243816035363428
25.065065;1.0351305956417245;0.8331103728624971;0.8048323368140955;-0.021547441731729337;-0.0208135534902612;1.0350618115407348;10.000757890547073;0.8338324801910615;-0.005994031844175402;-0.005994011871761133;0.724542740834751;0.004968143778550674;0.7243841501364378
25.075065;1.0351291935856402;0.8331078978833442;0.8048350452828734;-0.021553483312096385;-0.02081942955783858;1.0350629850638629;10.000736241869369;0.8338234354343359;-0.00599403036903026;-0.005994011043415164;0.7245443789038406;0.0049731913090772205;0.7243858759869428
25.085065;1.0351269661264793;0.8331049304119786;0.8048376233034845;-0.021559260376125183;-0.020825069292526324;1.035063980752865;10.000715042646869;0.8338146277006007;-0.005994028960042408;-0.005994010260534262;0.7245469502682129;0.004977237987886644;0.7243887601839349
25.095065;1.035125159992908;0.8331024806668061;0.804840093123849;-0.021564277054882543;-0.020829968434577822;1.035065806502308;10.000694283200668;0.8338060516702716;-0.005994027614345227;-0.005994009520868855;0.724549458860719;0.004982283813045084;0.724391803306033
25.105065;1.0351241104258713;0.8331007661111144;0.8048424190493131;-0.021570318582324808;-0.02083584449018461;1.0350664697534406;10.00067395234761;0.8337977020834402;-0.005994026329208223;-0.005994008822235139;0.7245519083379947;0.004987328784021277;0.7243949861403672
25.115065;1.035122207397239;0.8330985173004486;0.8048446406960164;-0.021576095588644973;-0.020841484216452332;1.0350669774339611;10.000654037761477;0.8337895737724333;-0.005994025102043514;-0.005994008162500468;0.7245543021644807;0.004992372901164037;0.7243982971366186
25.125065;1.0351203955693793;0.8330964819474659;0.8048467596099984;-0.021581872582526956;-0.020847123946189285;1.0350683360670108;10.00063452680393;0.8337816616603679;-0.0059940239303892;-0.005994007539591108;0.7245566436790661;0.0049974161653695975;0.7244017254587682
25.135065;1.0351199240934257;0.8330953231456643;0.8048484582166155;-0.021586057918975426;-0.020851200898372613;1.0350685519295897;10.000615407473587;0.833773960804651;-0.005994022811893061;-0.005994006951514648;0.7245579360927814;0.005001458578306791;0.7244042540546337
25.145065;1.0351182724137096;0.8330925831227608;0.804849334113451;-0.02159218460380523;-0.020857178432869758;1.0350696310724807;10.000596669022062;0.8337664664134021;-0.005994021744290925;-0.00599400639638125;0.7245601824531857;0.005006500142657816;0.7244078871394446
25.155065;1.0351166903674753;0.8330911176502549;0.8048511857867809;-0.021597961592550924;-0.020862818186617883;1.0350695792936777;10.000578302018498;0.8337591737911108;-0.005994020725384034;-0.005994005872409798;0.7245623856518619;0.005011540862076448;0.7244116088343151
25.165065;1.0351161241954345;0.8330905807084455;0.8048529543217112;-0.021604003132696042;-0.020868694295481324;1.0350704022245194;10.0005602978858;0.8337520782951127;-0.005994019753037322;-0.0059940053779171465;0.7245645484725844;0.005015580741111563;0.7244154036405142
25.175065;1.0351146625396228;0.8330894415081924;0.8048546573627263;-0.021609780133682144;-0.020874334077591622;1.0350701054122684;10.000542648458262;0.8337451753146943;-0.005994018825179276;-0.005994004911298043;0.7245666736161731;0.005020619785355421;0.7244192772341422
25.185065;1.0351145090489595;0.8330891260053606;0.8048559691407314;-0.021613965540245698;-0.020878411086750818;1.0350706942854035;10.000525346265553;0.8337384602701199;-0.005994017939789671;-0.005994004471014335;0.7245677636779684;0.005025658001611715;0.7244222150154639
25.195065;1.0351131448716315;0.8330882745159619;0.8048575438276273;-0.021619742566860667;-0.020884050900300394;1.0350701740709658;10.000508385367668;0.8337319286702763;-0.005994017094906344;-0.005994004055611946;0.7245698211302865;0.005029695397389875;0.7244262027951758
25.205065;1.0351127740450166;0.8330883137272121;0.8048590550693027;-0.0216257841799762;-0.020889927082352797;1.0350705497185813;10.00049176165192;0.8337255761733491;-0.0059940162886492005;-0.005994003663749035;0.7245718483343918;0.00503473198007775;0.7244302477734972
25.215065;1.035111486175311;0.8330873646841526;0.8048601817011528;-0.02163046543914928;-0.020894508417968704;1.035070825889753;10.00047547242545;0.8337193985530599;-0.0059940155192248065;-0.005994003294206126;0.7245738475324817;0.005038767756878969;0.7244343297872489
25.225065;1.0351114858954797;0.8330879038950891;0.8048616105302658;-0.021635746743717148;-0.020899644016715808;1.035070007009253;10.000459516323273;0.8337133915884094;-0.005994014784909443;-0.005994002945888082;0.7245748208219761;0.005043802735378001;0.7244374569046683
25.235065;1.0351102554382632;0.8330871743030543;0.8048626438331514;-0.021640428048363126;-0.0209042253935705;1.0350700972625364;10.00044389319889;0.8337075509862737;-0.005994014084039835;-0.005994002617827112;0.724576770159645;0.005047836923911685;0.7244416096750174
25.245065;1.035110000009097;0.8330876532801255;0.8048639679940487;-0.0216464697653697;-0.020910101667195636;1.0350691005362893;10.000428603217793;0.8337018723759739;-0.005994013415013826;-0.005994002309166045;0.724578697376451;0.005052870331516221;0.7244457968816014
25.255065;1.0351097630526314;0.8330878742307805;0.8048649171701948;-0.02165141572574471;-0.020914919450511316;1.0350690204026274;10.000413646391314;0.8336963513391445;-0.005994012776288681;-0.005994002019122212;0.7245796041891289;0.005056902967714714;0.7244489997090008
25.265065;1.0351085883244397;0.8330877697964232;0.8048661765824986;-0.02165719289587554;-0.020920559417537704;1.0350688601723985;10.000399022784654;0.8336909834538118;-0.005994012166393994;-0.005994001746943259;0.7245814922292586;0.0050619348424650774;0.7244532274809867
25.275065;1.035108681909181;0.833088419928847;0.8048670809370814;-0.021661378564193208;-0.020924636610305344;1.0350676229939182;10.000384731876354;0.8336857643505097;-0.005994011583953817;-0.005994001491873475;0.7245833630551042;0.005065965966315974;0.7244574620228901
25.285065;1.0351075273823678;0.8330870229550754;0.8048668864516206;-0.021666409702306835;-0.020929555914897827;1.0350673119490288;10.000370771388427;0.8336806897832494;-0.00599401102768736;-0.00599400125316373;0.7245842181427252;0.005069996350460529;0.7244607064619748
25.295065;1.0351073311591743;0.8330879001036775;0.804868057827962;-0.021672451575036247;-0.020935432320776406;1.035066930066585;10.000357136722691;0.8336757556658868;-0.005994010496403261;-0.005994001030108316;0.7245860589302164;0.0050750260065098845;0.7244649642145877
25.305065;1.0351071376884016;0.8330884907381391;0.8048688697395875;-0.021677397707100997;-0.020940250240069742;1.0350654802793802;10.000343821473171;0.833670958045222;-0.005994009989003051;-0.005994000822061016;0.7245878868876213;0.0050790549461504336;0.7244692180707276
25.315065;1.0351059914800802;0.8330883793133834;0.804869668577069;-0.02168207923644757;-0.020944831820252904;1.0350649653936195;10.000330818931337;0.8336662930810972;-0.005994009504468703;-0.0059940006284127595;0.724588703514527;0.0050830831807836836;0.7244724721061432
25.325065;1.0351060992133703;0.8330893464529451;0.8048704635985116;-0.02168626508311702;-0.020948909138100914;1.0350643880489037;10.000318123017017;0.8336617570663988;-0.005994009041833416;-0.005994000448555198;0.7245905102707819;0.005087110721443817;0.7244767235975236
25.335065;1.0351058977248397;0.8330904475744855;0.804871562425595;-0.021692307091477396;-0.02095478565490999;1.0350627507157584;10.000305727559068;0.8336573464581618;-0.005994008600161525;-0.005994000281882601;0.7245923085045914;0.005091137579370573;0.7244809701223117
25.345065;1.0351047361706769;0.8330904830435498;0.8048723170357753;-0.02169698871026561;-0.02095936731333375;1.0350620557920691;10.000293625183593;0.8336530578711299;-0.005994008178537324;-0.005994000127831304;0.7245930994388765;0.005096163766748309;0.7244842164469758
25.355065;1.035104517870893;0.8330913189335493;0.8048730549914547;-0.021701935020392315;-0.02096418537329966;1.0350613057077012;10.000281807478778;0.8336488880036161;-0.005994007776053788;-0.005993999985894931;0.7245948842192999;0.005100189296780652;0.7244884462966509
25.365065;1.035104288308071;0.833092190799084;0.8048737843742683;-0.021706881368268278;-0.020969003462758033;1.035060502926794;10.000270266413555;0.8336448335727106;-0.00599400739182071;-0.005993999855599658;0.724595663950844;0.005104214183213763;0.724491664738072
25.375065;1.035103397093414;0.8330925991528403;0.80487453251591;-0.021710802721341516;-0.020972844530285088;1.0350596498650677;10.000258995547796;0.8336408913354549;-0.005994007024996231;-0.005993999736483391;0.7245974396914378;0.005108238439906993;0.7244958699177785
25.385065;1.0351031398384376;0.8330935318466547;0.8048752504379935;-0.021715749138106685;-0.020977662674557186;1.0350577488494765;10.000247990239254;0.8336370581681531;-0.005994006674794805;-0.00599399962808807;0.724599212414451;0.00511226208043475;0.7245000602812728
25.395065;1.0351028663995279;0.8330944899728339;0.8048759656310646;-0.02172069559147029;-0.020982480848286134;1.0350568021566595;10.000237247280424;0.8336333311496342;-0.005994006340459559;-0.005993999529944536;0.7245999829536424;0.00511628511769256;0.7245032344290048
25.405065;1.0351025753585628;0.8330954706212476;0.8048766801535459;-0.02172564208097446;-0.020987299051447948;1.0350558120214615;10.000226764453522;0.8336297076104995;-0.005994006021249665;-0.005993999441573313;0.7246017519685466;0.005120307563940892;0.7245073909634527
