time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.415065;1.035102265417641;0.8330964712324587;0.8048773960120776;-0.02173058860610404;-0.02099211728401867;1.0350547805903467;10.000216540418362;0.8336261851245598;-0.005994005716456663;-0.005993999362508017;0.7246025199547886;0.0051243294313055975;0.7245105286533703
25.425065;1.0351012868661238;0.8330969939333566;0.8048781406135608;-0.02173451010627753;-0.020995958472481556;1.0350537099073835;10.000206574693198;0.8336227614265141;-0.00599400542541664;-0.0059939992922941766;0.7246042872913584;0.005128350732230426;0.7245146462649099
25.435065;1.0351009360459993;0.8330969322965096;0.8048778062580846;-0.021739806396413968;-0.021001114578932376;1.035052601938518;10.000196867046048;0.833619434302649;-0.005994005147506987;-0.005993999230459171;0.7246050543125475;0.005132371479331829;0.724517742787608
25.445065;1.0351005635118373;0.8330979802467419;0.8048785370481861;-0.02174475301917265;-0.021005932895898444;1.0350504585930365;10.000187416943275;0.8336162015529297;-0.005994004882140019;-0.005993999176497047;0.7246068213814478;0.005136391684792913;0.7245218172413274
25.455065;1.0351001685665118;0.8330990401929326;0.8048792758623773;-0.021749699674977172;-0.021010751242002707;1.0350492817588344;10.000178223482006;0.833613060998516;-0.005994004628757834;-0.005993999129888102;0.72460758891901;0.005140411360145023;0.7245248688694335
25.465065;1.0350997507209325;0.8330997606349367;0.8048796861194532;-0.021753550628708613;-0.0210145111064999;1.0350480733141871;10.000169285007999;0.8336100104609692;-0.005994004386830218;-0.005993999090132687;0.7246093573869788;0.005144430516506694;0.7245288969003281
25.475065;1.0350996136984663;0.833101103965088;0.804880463969868;-0.021757736995267632;-0.021018588810856657;1.0350468350475615;10.000160598557848;0.8336070477511448;-0.005994004155856972;-0.0059939990567689245;0.7246101272796212;0.0051484491646783155;0.724531900683917
25.485065;1.035099149143267;0.8331021893815541;0.8048812339934723;-0.021762683748440433;-0.021023407240943003;1.0350455685473345;10.000152159615936;0.833604170671794;-0.0059940039353615256;-0.005993999029378649;0.7246118991258826;0.005151467315020693;0.7245358723335795
25.495065;1.035097708163931;0.8331025197124649;0.8048820226569696;-0.021767365790873672;-0.021027989302720325;1.0350442751745226;10.000143962269034;0.8336013770087247;-0.005994003724870362;-0.005993999007588831;0.724612673473949;0.005155484977332053;0.7245388253619107
25.505065;1.0350971959334674;0.83310326449132;0.804882480623143;-0.02177121687407403;-0.021031749278583995;1.0350429560875456;10.000135999854063;0.8335986645644972;-0.00599400352389576;-0.005993998991047435;0.7246144508608099;0.00515950216099024;0.7245427518686023
25.515065;1.0350966598541125;0.8331043613319395;0.8048832905357782;-0.021776163712863693;-0.021036567791773715;1.0350416122263861;10.000128265551888;0.8335960312245636;-0.0059940033319392854;-0.005993998979382835;0.7246152317571207;0.005163518875458643;0.7245456512277348
25.525065;1.0350961001184258;0.8331054591584361;0.8048841154143047;-0.02178111057983374;-0.021041386332236407;1.0350402442627944;10.00012075234926;0.8335934749692442;-0.005994003148512358;-0.005993998972182475;0.724616016505443;0.005167535130622835;0.7245485228602666
25.535065;1.035095820994687;0.8331064717340493;0.8048846375929485;-0.021784201400896503;-0.021044405674546008;1.0350388525832468;10.000113452443907;0.8335909938264047;-0.005994002973149883;-0.005993998969002119;0.7246178053024174;0.005170550936606254;0.7245523592133962
25.545065;1.0350952145757226;0.833107567731777;0.804885494678181;-0.021789148324166178;-0.021049224265567313;1.0350374373477138;10.000106356828471;0.8335885858341248;-0.005994002805401533;-0.005993998969399519;0.72461859822513;0.005174566303554324;0.7245551743801837
25.555065;1.035094584991156;0.8331083114007142;0.8048860310101993;-0.02179299955995477;-0.021052984374324908;1.0350359985848625;10.000099455799019;0.8335862490554604;-0.005994002644818409;-0.005993998972970751;0.7246203952532394;0.005178581241713582;0.7245589610620846
25.565065;1.0350939322715678;0.8331094011757871;0.804886922879764;-0.021797946536331478;-0.021057803016747194;1.0350345362717261;10.000092739902462;0.8335839816164495;-0.005994002490954277;-0.005993998979360456;0.7246211962841366;0.005181595761454416;0.7245617120506388
25.575065;1.0350932565173263;0.8331101367544541;0.8048874952152819;-0.021801797828011976;-0.021061563176320266;1.0350330504021252;10.00008620065694;0.8335817817212064;-0.0059940023433808585;-0.005993998988248359;0.7246220011836554;0.005185609873099622;0.72456444143607
25.585065;1.0350925579769867;0.8331112166835333;0.8048884241537726;-0.02180674485412617;-0.021066381868180144;1.035031541058149;10.000079831026259;0.8335796476304037;-0.005994002201718234;-0.005993998999335328;0.7246238098519471;0.005188623586919991;0.7245681346624714
25.595065;1.035092141054847;0.8331122054893598;0.8048890537801943;-0.021809835842655917;-0.021069401345074578;1.0350300084546507;10.000073625216647;0.8335775775940402;-0.005994002065657265;-0.0059939990123372856;0.7246246222597913;0.005192636913390683;0.7245708059471141
25.605065;1.0350913979766574;0.833112176366008;0.8048889627259179;-0.02181513261935078;-0.021074557914808608;1.0350284529196212;10.000067577892835;0.8335755697842259;-0.0059940019349460395;-0.005993999026997105;0.7246264384383609;0.005196649863195226;0.7245744480305821
25.615065;1.0350906329397471;0.8331128850797915;0.8048896118921859;-0.021818984012213327;-0.02107831816834387;1.035027874878934;10.000061683902597;0.8335736223052045;-0.005994001809363509;-0.005993999043113611;0.7246272584209067;0.0051996624466577115;0.7245770537951518
25.625065;1.035089845880393;0.8331135846381816;0.8048902806720855;-0.0218228354293079;-0.02108207844470753;1.0350262749166015;10.000055938306879;0.8335717332528049;-0.005994001688709637;-0.005993999060541769;0.7246280821854121;0.005203674673091313;0.7245796376105357
25.635065;1.035089036603625;0.8331146239177694;0.8048913068505871;-0.021827782565428087;-0.02108689724958913;1.035024653859477;10.000050335688002;0.8335699007572803;-0.0059940015728078095;-0.005993999079157824;0.7246299096463366;0.00520668655069924;0.7245831851667732
25.645065;1.0350891575657497;0.8331160632860656;0.8048920084337625;-0.021831898842074444;-0.02109089398727727;1.0350230127867452;10.000044869458984;0.8335681229798813;-0.005994001461503362;-0.0059939990988526525;0.7246307406810284;0.005209698087098208;0.7245857037763407
25.655065;1.0350886073766212;0.8331169962028313;0.8048927549374592;-0.0218349899752136;-0.021093913585014907;1.0350213529445729;10.000039532554473;0.8335663980843087;-0.00599400135465469;-0.005993999119548288;0.7246315751642657;0.005213709290023939;0.7245882007092839
25.665065;1.0350877305482642;0.8331176531353739;0.8048935012726874;-0.021838841484163037;-0.021097673946013216;1.0350196756515364;10.000034318770911;0.8335647242492186;-0.005994001252127933;-0.005993999141177339;0.7246334129964683;0.005216720167674704;0.7245916617062421
25.675065;1.0350868312403938;0.8331186483655014;0.804894604639839;-0.021843788701583138;-0.02110249283239674;1.035017982214414;10.000029222984738;0.8335630996930299;-0.005994001153793082;-0.005993999163651646;0.7246342541052756;0.005220730728576677;0.7245941014499027
25.685065;1.0350859097457488;0.8331192822475896;0.8048953892830285;-0.021847640249019248;-0.021106253233022332;1.0350172738136043;10.00002424063174;0.8335615226789991;-0.005994001059513439;-0.005993999186867998;0.7246350984244232;0.005223740981417589;0.7245965057893106
25.695065;1.035084966510025;0.8331199042948354;0.8048961928480594;-0.02185149181578769;-0.021110013652757057;1.0350155514603323;10.00001936798442;0.8335599915574448;-0.005994000969141212;-0.005993999210727075;0.7246359458837321;0.005226750935033325;0.7245988821427974
25.705065;1.035084002038574;0.8331205143875341;0.804897014976595;-0.021855343401217656;-0.0211137740910538;1.0350138160937397;10.000014602873865;0.833558504828352;-0.005994000882521826;-0.005993999235141051;0.7246377964302274;0.005230760598164464;0.724602237799668
25.715065;1.0350842734883803;0.8331221376660427;0.8048978683838018;-0.021858699498007415;-0.021117030214796197;1.035012068640536;10.00000994472705;0.8335570611923503;-0.00599400079949436;-0.005993999260034865;0.7246386500598978;0.005233769979022581;0.7246045583749424
25.725065;1.035083267779745;0.8331227236886473;0.8048987259815965;-0.02186255112333933;-0.021120790687359097;1.035010309982579;10.000005393986994;0.8335556595650772;-0.0059940007198950596;-0.005993999285342768;0.7246395067903129;0.005236779085119137;0.7246068510087337
25.735065;1.0350822419188674;0.8331232976189957;0.804899600322525;-0.02186640276553737;-0.02112455117681619;1.0350095409622564;10.000000951558379;0.8335542989742075;-0.0059940006435649056;-0.005993999310992997;0.7246413665514305;0.005239787923426574;0.7246101156211653
25.745065;1.0350811961894562;0.833123859433161;0.8049004907257746;-0.021870254424056004;-0.021128311682571534;1.0350077623697838;9.9999966186777;0.8335529784073779;-0.005994000570351721;-0.005993999336885893;0.7246422291347158;0.0052437965007566005;0.7246123594393263
25.755065;1.0350801307967228;0.8331244091465861;0.8049013965451642;-0.02187410609835953;-0.021132072203991454;1.0350059748703264;9.999992396973438;0.8335516967839554;-0.005994000500115127;-0.005993999362892286;0.7246430942934395;0.00524680482400288;0.724614567928963
25.765065;1.0350799984554446;0.8331257072289973;0.8049023110029301;-0.021878222657923194;-0.021136069173561162;1.035005178979507;9.99998828832447;0.8335504530360821;-0.005994000432740146;-0.005993999388870809;0.7246439618341354;0.005249812899854931;0.7246167483294224
25.775065;1.0350791978706801;0.8331264980981994;0.8049032654977224;-0.021881314012249693;-0.021139088952541178;1.0350033750750807;9.99998429437619;0.8335492461476457;-0.005994000368150426;-0.005993999414680516;0.7246448315943586;0.005252820734371331;0.7246189006604637
25.785065;1.0350780734949523;0.8331270127484012;0.804904214527626;-0.02188516573531211;-0.021142849515709893;1.0350015633801029;9.999980415710615;0.8335480751113442;-0.00599400030631198;-0.005993999440184346;0.7246467034273685;0.005255828332924413;0.7246220248843732
25.795065;1.0350769293315665;0.8331264208755365;0.8049041187267109;-0.021889367179960772;-0.02114694793882573;1.0349997439424965;9.999976651282385;0.8335469389038374;-0.005994000247224134;-0.005993999465241403;0.7246475772348712;0.005259835700428896;0.7246241282588843
25.805065;1.0350767180301557;0.8331276747062858;0.8049050886340222;-0.021893483817894306;-0.02115094496609158;1.0349989166566327;9.999972998640969;0.8335458365255602;-0.005994000190898383;-0.005993999489699899;0.7246484529826602;0.0052628428415687455;0.7246261961724102
25.815065;1.0350755343882367;0.8331278086950811;0.8049057401088417;-0.021896239925222064;-0.021153647066257174;1.0349970813281741;9.999969454719638;0.8335447670422439;-0.0059940001373433765;-0.005993999513405698;0.7246493307066865;0.005265849760905375;0.7246282358366666
25.825065;1.0350743312874697;0.8331282831294384;0.8049067424192603;-0.021900091706933262;-0.02115740768010314;1.0349952377335494;9.999966016860755;0.8335437295774194;-0.005994000086572301;-0.005993999536211689;0.7246502104895652;0.005268856462923369;0.7246302472940765
25.835065;1.0350740616661955;0.8331295092102542;0.8049077512979128;-0.021904208400249158;-0.02116140474629974;1.0349943856653319;9.999962683395323;0.8335427232842374;-0.005994000038604812;-0.0059939995579762475;0.7246520923871504;0.005271862951990058;0.7246332306536567
25.845065;1.0350731245447857;0.8331302317313362;0.8049087985107602;-0.02190729985574041;-0.02116442459553475;1.0349925249794478;9.999959452877981;0.8335417473625166;-0.005993999993445719;-0.005993999578563101;0.7246529763955291;0.0052748692321678255;0.724635186162616
25.855065;1.0350718647186794;0.833130681832337;0.8049098388057263;-0.021911151675097718;-0.021168185240028677;1.0349916556117131;9.99995632258327;0.8335408011040032;-0.005993999951068834;-0.005993999597845048;0.7246538624450641;0.005277875306920121;0.7246371140317086
25.865065;1.0350715393081207;0.8331315355680559;0.8049105475249752;-0.02191417276667857;-0.02117112383896778;1.0349897775586705;9.99995328815347;0.8335398838824791;-0.005993999911416165;-0.005993999615696215;0.724654750350945;0.005280881178967406;0.7246390145607788
25.875065;1.0350702435479329;0.8331319719619239;0.804911612715088;-0.02191802461218667;-0.021174884504881142;1.0349878908590198;9.999950344609307;0.8335389951032343;-0.0059939998744046675;-0.0059939996319865055;0.7246556398116801;0.0052838868506028995;0.7246408881067828
25.885065;1.0350689306440506;0.8331324016932196;0.8049126901436348;-0.021921876466690107;-0.02117864518047628;1.0349869955958213;9.999947487192923;0.8335381342127286;-0.005993999839936544;-0.005993999646599629;0.7246565304776015;0.005286892324211542;0.724642735022267
25.895065;1.0350685537615105;0.8331332351859463;0.8049134355215289;-0.021924897609739848;-0.021181583813658544;1.0349850918978925;9.999944711492233;0.8335373007606292;-0.005993999807896615;-0.0059939996594514915;0.7246574219847407;0.005289897602570644;0.72464455560777
25.905065;1.0350672080638992;0.8331336507645098;0.8049145368181442;-0.021928749487575092;-0.02118534450929571;1.0349841799260013;9.999942013455996;0.8335364943905302;-0.005993999778157178;-0.005993999670484661;0.7246593139554282;0.005292902688853017;0.7246473501366343
25.915065;1.035067103255288;0.8331347342115697;0.8049153253223115;-0.021931010310853274;-0.02118754236257946;1.0349822598945673;9.99993938967527;0.8335357147511339;-0.005993999750623967;-0.005993999679650256;0.7246602060228998;0.005294907586213132;0.7246491117513396
25.925065;1.0350657259955804;0.8331351339959867;0.804916450256116;-0.021934862210177507;-0.021191303074440164;1.034981332113322;9.99993683775965;0.833534961422346;-0.005993999725270913;-0.005993999686910156;0.7246610978718864;0.005297912297388176;0.7246508555510346
25.935065;1.035065285512309;0.8331359360500427;0.8049172430465923;-0.02193788341834487;-0.021194241748082626;1.0349793969742511;9.999934356424339;0.833534233855895;-0.005993999702116431;-0.005993999692264888;0.7246619892555906;0.00530091682492355;0.7246525748195997
25.945065;1.0350638762420994;0.8331363188943426;0.8049183918651679;-0.02194173533705694;-0.021198002477279047;1.034978454899924;9.99993194526066;0.8335335313155353;-0.0059939996811913;-0.005993999695762675;0.7246628799860512;0.005303921171487807;0.7246542701784061
25.955065;1.0350624505529329;0.8331363433914566;0.8049192146624571;-0.02194449162693112;-0.021200704714753184;1.0349765062979313;9.99992960476268;0.8335328529088636;-0.0059939996625319155;-0.005993999697476565;0.7246637699315877;0.005306925340009225;0.7246559422572771
25.965065;1.035061960789115;0.833137469412121;0.8049203806930983;-0.021948608510812682;-0.021204701915295287;1.0349755515771664;9.999927336454219;0.8335321977677644;-0.005993999646168951;-0.0059939996974807735;0.7246646590316019;0.005308929334096575;0.7246575843454306
25.975065;1.035060501283342;0.8331374770606244;0.8049212263851054;-0.021951364820428424;-0.02120740416869882;1.0349735912320497;9.999925142064246;0.8335315652210529;-0.005993999632098107;-0.005993999695837607;0.7246655473203639;0.0053119331582001175;0.7246592117027982
25.985065;1.0350602810174718;0.8331388516817245;0.804922434159111;-0.02195472137415929;-0.02121066057063748;1.0349726258354945;9.999923022031883;0.8335309547541997;-0.005993999620263813;-0.0059939996925986935;0.7246664349410421;0.0053149368170003295;0.7246608176494873
25.995065;1.0350587862674743;0.8331388434448003;0.8049233013572099;-0.021957477701473816;-0.02121336283690036;1.0349706558994924;9.99992097466756;0.83353036586419;-0.0059939996105742325;-0.005993999687826394;0.7246673220934957;0.005317940314809777;0.7246624028832026
26.005065;1.0350582263187054;0.8331395879279442;0.8049241725615325;-0.021960499002922365;-0.02121630157092863;1.0349696817928091;9.999918996478335;0.8335297980588569;-0.005993999602908414;-0.005993999681618745;0.724668208908153;0.005319943655567602;0.7246639607952099
26.015065;1.035056695902401;0.8331399144196536;0.8049253978026144;-0.021964350972373297;-0.021220062349743152;1.034967703759534;9.999917083132697;0.8335292509478325;-0.005993999597102224;-0.0059939996741128964;0.7246690953471173;0.005322946843126655;0.7246655067879423
26.025065;1.035056100318566;0.833139548974432;0.8049252300966308;-0.021967722007031284;-0.02122333896089875;1.034966721910852;9.99991523018594;0.8335287242374498;-0.005993999592963536;-0.005993999665469328;0.7246699812128806;0.005325949881513595;0.7246670342047827
26.035065;1.035054534251644;0.8331395123004653;0.8049261364063572;-0.02197047836523366;-0.021226041256136224;1.034964736175762;9.999913433655928;0.8335282176318467;-0.005993999590317127;-0.0059939996558557385;0.724670866230442;0.005327952775136752;0.7246685363333568
26.045065;1.0350539030062176;0.8331402299142663;0.804927045329873;-0.021973499709791032;-0.02122898002226305;1.0349637463015287;9.999911690651082;0.8335277307447584;-0.005993999589029085;-0.005993999645433525;0.724671750137987;0.005330955529022176;0.7246700284845994
26.055065;1.035053253968845;0.8331412915591025;0.8049283005081799;-0.021977616684631267;-0.021232977294015274;1.03496275193242;9.999909999108826;0.8335272630799573;-0.005993999589006723;-0.005993999634352813;0.7246726327492824;0.005333958149030549;0.7246715038748722
26.065065;1.0350519386351877;0.833141502836749;0.8049292515264589;-0.021979612709211213;-0.02123493878012334;1.0349607527045146;9.999908356794958;0.833526814063162;-0.005993999590200429;-0.005993999622768934;0.7246735139655237;0.00533596064176309;0.7246729556287048
26.075065;1.035051254262499;0.833142204628265;0.8049301841631463;-0.021982634081850156;-0.021237877567742636;1.034959748307112;9.999906760972827;0.8335263830804045;-0.005993999592599412;-0.005993999610864296;0.7246743937466225;0.005338963014045452;0.7246743988833755
26.085065;1.0350495998219014;0.8331421416557446;0.8049311299101561;-0.021985390468630815;-0.021240579894164207;1.0349577385334738;9.999905208823483;0.8335259694975647;-0.005993999596206413;-0.005993999598841922;0.7246752720630154;0.0053409652723270615;0.7246758193063251
26.095065;1.0350488809077694;0.8331428349704196;0.8049320758298305;-0.021988411856714872;-0.021243518695710926;1.034956723321032;9.999903697600136;0.8335255726660336;-0.005993999601019662;-0.005993999586889879;0.7246761488881944;0.0053439674223497175;0.7246772320594491
26.105065;1.0350481452694755;0.8331438741258271;0.8049333656545502;-0.02199252886431911;-0.021247516000568546;1.0349557027179879;9.99990222435722;0.8335251919644122;-0.005993999607038498;-0.005993999575159142;0.7246770242766578;0.005345969469060264;0.7246786228315183
26.115065;1.0350464406727182;0.8331437993866615;0.8049343295999088;-0.021995285260727408;-0.021250218343840943;1.034953676811402;9.99990078607567;0.833524826880941;-0.005993999614266288;-0.005993999563772407;0.724677898409775;0.005348971416501066;0.7246800067859587
26.125065;1.0350456727955586;0.8331444811137548;0.8049352928323795;-0.02199830666744119;-0.02125315716384298;1.034952645698571;9.999899380272888;0.833524477048778;-0.005993999622701565;-0.005993999552838702;0.7246787715289492;0.005350973267743553;0.7246813695442071
26.135065;1.0350439367478108;0.8331443985214844;0.8049362677085959;-0.02200106306710911;-0.02125585951611785;1.03495160944597;9.999898005323503;0.8335241422157501;-0.005993999632334913;-0.005993999542467139;0.7246796438545554;0.005353975025015154;0.7246827262100695
26.145065;1.0350434424083432;0.8331453372858639;0.8049372611989976;-0.022003324130219052;-0.021258057502118458;1.0349495680349527;9.999896660358537;0.833523822230835;-0.005993999643155243;-0.005993999532778942;0.7246805155664234;0.005355976689788514;0.7246840623166617
26.155065;1.0350426296207607;0.8331460070393526;0.804938240213417;-0.022006345550657405;-0.021260996335249246;1.0349485213659688;9.999895345290362;0.833523517045488;-0.005993999655150484;-0.005993999523904898;0.7246813868417452;0.005358978262772443;0.7246853929570781
26.165065;1.0350408505847835;0.8331459125025276;0.8049392302143652;-0.02200910195237006;-0.021263698695965234;1.034947469278302;9.99989406102777;0.8335232266756737;-0.005993999668299661;-0.005993999515967747;0.7246822579049408;0.005360979744086944;0.7246867037280139
26.175065;1.0350400113855094;0.8331465744631711;0.8049402183361016;-0.02201212337825834;-0.021266637536306712;1.0349454116209638;9.999892809280121;0.8335229511693591;-0.005993999682565084;-0.005993999509054972;0.7246831290080309;0.005362981133773145;0.7246880024950602
26.185065;1.0350391601050661;0.8331472326445187;0.8049412105580338;-0.022015144807958985;-0.021269576380042378;1.034944348406312;9.999891591911057;0.8335226906027305;-0.005993999697887833;-0.005993999503206285;0.7246840003454821;0.00536598243223807;0.7246892971965235
26.195065;1.0350373446739658;0.8331471267291068;0.8049422129784634;-0.02201790120781186;-0.02127227874757805;1.034943279874909;9.999890410449954;0.8335224450427394;-0.005993999714197573;-0.005993999498433134;0.7246848720348914;0.005367983640212257;0.7246905735637439
26.205065;1.035036470810854;0.8331474277003398;0.8049428751349874;-0.022019827045262237;-0.021274159101511037;1.0349422064110634;9.999889266040658;0.8335222144892344;-0.005993999731427765;-0.005993999494731007;0.724685744210032;0.005369984758492481;0.7246918395006505
26.215065;1.0350355862878657;0.8331480745821923;0.8049438789265363;-0.0220228484821904;-0.021277097952673442;1.034940128434891;9.999888159752027;0.8335219988751233;-0.005993999749509025;-0.005993999492060538;0.7246866171031112;0.005372985787783535;0.7246931028861902
26.225065;1.0350346916828577;0.8331487175379804;0.804944886347245;-0.022025869921606375;-0.02128003680580459;1.0349390463547021;9.999887092937543;0.8335217981035861;-0.005993999768360222;-0.0059939994903287315;0.724686491042375;0.005374986728761928;0.7246933493566432
26.235065;1.0350331392738272;0.8331488610398463;0.8049459230369544;-0.022027865965443916;-0.021281998318893165;1.0349379605795286;9.999886067132634;0.8335216120360053;-0.005993999787896278;-0.005993999489396061;0.7246873664325518;0.0053769875824957476;0.724694586678812
26.245065;1.0350322272639865;0.8331494953852018;0.8049469370835591;-0.02203088740566053;-0.021284937172541697;1.034936871539227;9.999885083493956;0.8335214404470912;-0.005993999808020581;-0.005993999489107981;0.7246882437757652;0.00537898835091661;0.7246958152836739
26.255065;1.0350313083078329;0.8331501248738034;0.8049479541218335;-0.02203390884756034;-0.021287876027109052;1.034935779668158;9.999884142901173;0.8335212830237396;-0.00599399982859936;-0.005993999489325273;0.7246891236704006;0.005381989036902272;0.7246970430344402
26.265065;1.0350303836500432;0.83315039940287;0.8049486361308773;-0.022035834703126585;-0.02128975638855393;1.034933685361389;9.999883246949576;0.8335211393905824;-0.0059939998494613215;-0.005993999489928734;0.7246900067067731;0.005383989644076224;0.7246982556149113
26.275065;1.03502850186325;0.8331502577210135;0.8049496649692408;-0.02203859109101237;-0.02129245875791258;1.0349325889586583;9.999882398083278;0.8335210090891648;-0.0059939998704240625;-0.005993999490809334;0.7246908933411628;0.005385990176708136;0.7246994610543452
26.285065;1.0350275693035769;0.8331508705340962;0.8049506900573351;-0.022041612534305872;-0.02129539761320175;1.0349314907454568;9.999881598631658;0.8335208915213794;-0.005993999891310113;-0.005993999491871333;0.7246917838865461;0.00538799063989568;0.7247006599257395
26.295065;1.0350266340758625;0.8331514771955777;0.8049517174100297;-0.022044633978313;-0.021298336468626385;1.0349303908757366;9.999880850318142;0.8335207859210224;-0.005993999911959875;-0.005993999493046828;0.7246916785597234;0.0053899910398084415;0.7247008527310004
26.305065;1.0350256965496294;0.8331517276282406;0.8049524088896106;-0.02204655984058313;-0.021300216830858844;1.0349292893069768;9.99988015440437;0.8335206913664049;-0.005993999932258901;-0.005993999494300029;0.7246925774824872;0.005392991383380932;0.7247020472514053
26.315065;1.035024756837835;0.8331512252305413;0.8049523814763005;-0.02204993100091725;-0.021303493562441354;1.0349271859251645;9.99987951167442;0.8335206068274101;-0.005993999952153377;-0.005993999495612819;0.724693480692383;0.005394991677344799;0.7247032290021929
26.325065;1.0350231664057006;0.8331513157250154;0.8049534398781024;-0.02205192702247176;-0.02130545505639333;1.0349260807323417;9.99987892215563;0.8335205312109288;-0.00599399997163934;-0.005993999496957259;0.7246943881798623;0.005396991927487247;0.724704405781906
26.335065;1.0350222223290904;0.833151544065657;0.8049541357315547;-0.022053852887320886;-0.021307335418350788;1.034924973871473;9.999878385133114;0.8335204633663915;-0.005993999990723045;-0.005993999498279863;0.7246952999244475;0.005398992138718438;0.7247055779397861
26.345065;1.0350212759848796;0.833152114289997;0.8049551703734397;-0.022056874330904936;-0.021310274273688017;1.0349238655387831;9.99987789964789;0.8335204021156508;-0.005994000009365016;-0.005993999499511908;0.724696215952392;0.0054009923154555006;0.724706745809161
26.355065;1.0350203273378802;0.8331523270059741;0.804955867671936;-0.022058800198685564;-0.021312154637571717;1.034922755929286;9.999877465005085;0.8335203463373884;-0.005994000027460404;-0.005993999500584887;0.7246961363793024;0.0054029924618081105;0.7247069097067544
26.365065;1.0350193763775124;0.8331528818036619;0.8049569029091757;-0.02206182164281058;-0.021315093495087506;1.0349216451986574;9.999877080969469;0.8335202950085016;-0.00599400004486042;-0.0059939995014341284;0.7246970613858671;0.005404992581660292;0.7247080697455264
26.375065;1.0350184230456885;0.8331530795264618;0.8049575998127294;-0.022063747513232573;-0.021316973861759736;1.0349205334257854;9.999876747560412;0.8335202471804893;-0.005994000061396507;-0.005993999501993436;0.7246979911246036;0.005406992678752453;0.7247092259201927
26.385065;1.0350174672296335;0.8331536199622941;0.8049586336451939;-0.022066768957700735;-0.021319912722215232;1.0349194206424661;9.999876464634617;0.833520201963924;-0.00599400007691311;-0.0059939995021888355;0.7246989256297697;0.005408992756715507;0.724710377972818
26.395065;1.035016508801009;0.8331538040334757;0.8049593282049939;-0.022068694830636136;-0.02132179309229251;1.034918306873448;9.99987623137501;0.8335201585074269;-0.0059940000913126954;-0.005993999501930648;0.7246988648330479;0.005410992819246818;0.7247105255321393
26.405065;1.0350145949686058;0.8331535710876141;0.8049603651238403;-0.022071451179788846;-0.021324495459479977;1.0349161921482666;9.99987604571171;0.833520115965531;-0.005994000104577852;-0.005993999501103274;0.7246998086049594;0.005412992870338889;0.7247116681589735
26.415065;1.0350136308425093;0.8331537425879236;0.8049610557641593;-0.02207337705289494;-0.021326375832611617;1.0349150765907704;9.999875904404597;0.8335200735132469;-0.005994000116750634;-0.005993999499573535;0.724700756706678;0.005414992914123973;0.7247128056105323
26.425065;1.0350129677136581;0.8331545228900246;0.8049621014589915;-0.022075638143223955;-0.02132857381284222;1.0349139605164779;9.999875803859405;0.8335200303783334;-0.005994000127891258;-0.005993999497224135;0.7247017087906369;0.005416992954538333;0.7247139377131053
26.435065;1.0350119972549472;0.8331546825221252;0.8049627868403505;-0.0220775640184646;-0.021330454188604516;1.034912844365343;9.999875740629712;0.8335199858595468;-0.005994000138056544;-0.005993999493971741;0.7247026645145642;0.0054189929951089025;0.7247150643352437
26.445065;1.035011023356647;0.8331551861099877;0.8049638069375508;-0.022080585459624994;-0.02133339305751175;1.0349117285645542;9.999875711448258;0.8335199393385622;-0.005994000147309278;-0.005993999489743682;0.7247026235638706;0.005420993038725863;0.724715185382328
26.455065;1.0350100456878375;0.8331553342094189;0.8049644857111022;-0.022082511336625435;-0.021335273437337456;1.0349106134811197;9.99987571345952;0.8335198902656106;-0.005994000155730763;-0.005993999484449119;0.7247035855826711;0.005422993087501367;0.7247163006954024
26.465065;1.0350090638088885;0.8331554764478648;0.8049651609387509;-0.022084437214995218;-0.021337153819258388;1.0349094994092132;9.999875744586621;0.8335198381537029;-0.005994000163425117;-0.005993999477980047;0.7247045502087751;0.005424993142904811;0.7247174102555269
26.475065;1.0350080772551804;0.8331559624437167;0.8049661705444036;-0.022087458655850333;-0.02134009269402188;1.03490838653293;9.999875803153985;0.8335197826097136;-0.005994000170524947;-0.005993999470226207;0.7247055171492693;0.005426993206189092;0.7247185140803859
26.485065;1.035007085653026;0.833156092692478;0.8049668388693636;-0.02208938453584413;-0.02134197307992246;1.0349072749455015;9.999875886539867;0.8335197233622869;-0.005994000177181794;-0.005993999461082091;0.7247054861769022;0.0054289932788983;0.7247186122629109
26.495065;1.0350060888170478;0.8331562168819587;0.8049675038888148;-0.022091310417151594;-0.021343853467805676;1.0349061647634796;9.999875990096031;0.8335196602545947;-0.0059940001835344725;-0.005993999450450454;0.7247064571162629;0.0054299933631683185;0.7247196973212018
26.505065;1.0350050867394873;0.8331566847454891;0.8049685035015743;-0.022094331857490313;-0.021346792348111817;1.0349050562212194;9.999876107611165;0.8335195931888132;-0.00599400018969085;-0.00599399943824429;0.7247074298469496;0.005431993461621575;0.7247207842517618
26.515065;1.0350040795279825;0.833156796899078;0.8049691618766955;-0.022096257740141734;-0.021348672739715715;1.0349039496419212;9.99987623277653;0.8335195220571614;-0.0059940001957453975;-0.0059939994243879725;0.7247074042795905;0.005433993576878263;0.7247208654737538
26.525065;1.0350030674294783;0.8331569031419374;0.8049698168086868;-0.022098183623958968;-0.021350553133140496;1.0349028453490352;9.999876359850111;0.8335194467320096;-0.005994000201808723;-0.00599399940881976;0.7247083803206028;0.005435993711397818;0.7247219408034583
26.535065;1.0350023549562188;0.833157268692952;0.8049704878805455;-0.022099349157804298;-0.021351692627710736;1.034901743643754;9.99987648321998;0.8335193671457941;-0.00599400020800658;-0.005993999391487197;0.7247093578422621;0.005437993867855638;0.7247230102060733
26.545065;1.0350013344258253;0.833157713104583;0.8049714736621568;-0.022102370597205837;-0.021354631513092238;1.0349006448878548;9.999876597440249;0.8335192833848777;-0.005994000214456581;-0.005993999372344578;0.7247093366309771;0.005438994049173129;0.7247230662037815
26.555065;1.0350003104962509;0.8331578022555539;0.8049721180893201;-0.02210429648324864;-0.021356511910166624;1.0348995496003226;9.999876697841918;0.8335191956844961;-0.0059940002212720625;-0.005993999351368128;0.7247103163514291;0.005440994258090811;0.7247241238054138
26.565065;1.0349992838134934;0.8331578861607013;0.8049727591121102;-0.022106222370361115;-0.021358392308726618;1.0348984584399408;9.999876780343195;0.8335191043453392;-0.005994000228581514;-0.0059939993285702846;0.7247112965961942;0.005442994496848327;0.7247251756586808
26.575065;1.034998255089398;0.833157965048693;0.8049733967063692;-0.0221081482585333;-0.021360272708721317;1.0348973721147419;9.999876840978727;0.8335190096793291;-0.005994000236523599;-0.005993999303990251;0.7247112769483747;0.0054449947670392245;0.7247252219961708
26.585065;1.034997224995336;0.8331580389808183;0.804974030746986;-0.0221100741477384;-0.021362153110110072;1.034897291335043;9.999876876447054;0.8335189120115601;-0.005994000245232649;-0.005993999277677897;0.7247122569683063;0.00544599506970574;0.7247262555472892
26.595065;1.034996194084662;0.8331581079527972;0.8049746610572387;-0.022112000037902358;-0.02136403351284867;1.0348962167740752;9.999876885017967;0.8335188116629005;-0.0059940002548381065;-0.005993999249696345;0.7247132361936919;0.005447995405607692;0.7247272917450317
26.605065;1.0349951627812255;0.8331581719843649;0.8049752874307491;-0.02211392592889646;-0.021365913916907994;1.0348951489957812;9.999876866450238;0.8335187089007954;-0.005994000265462342;-0.005993999220129774;0.7247132142107814;0.005449995775206781;0.7247273235242682
26.615065;1.0349941313815723;0.8331582310896681;0.8049759096334568;-0.02211585182056883;-0.02136779432228475;1.0348940884231952;9.999876821092126;0.833518603956966;-0.005994000277194686;-0.005993999189080297;0.7247141906622326;0.0054509961783972966;0.7247283437654637
26.625065;1.0349931000989918;0.8331586349706971;0.8049768653120042;-0.02211887325722128;-0.02137073321795906;1.0348930353656542;9.999876749467969;0.8335184970931223;-0.005994000290067006;-0.00599399915666342;0.7247151651726376;0.005452996614343737;0.7247293680387034
26.635065;1.0349920691684238;0.83315868420169;0.80497747843485;-0.02212079914869994;-0.021372613625835667;1.0348919900516473;9.999876652715667;0.833518388613756;-0.0059940003040761785;-0.005993999123002077;0.7247151373463617;0.005454997081687246;0.7247293893428918
26.645065;1.0349919915288044;0.8331594889389239;0.8049780803103491;-0.022122990195906307;-0.021374730548681612;1.034890952669041;9.99987653307224;0.8335182788386813;-0.0059940003192364534;-0.005993999088206973;0.7247161068305279;0.0054559975792225;0.7247304004832109
26.655065;1.0349912663220215;0.8331597937731475;0.8049787028551466;-0.02212415573856916;-0.02137587004451061;1.034889923415776;9.999876393835272;0.8335181680704445;-0.00599400033560142;-0.0059939990523617355;0.7247170733521554;0.005457998106525313;0.7247314168047844
26.665065;1.0349902383323746;0.833159828870514;0.8049793002318073;-0.022126081631950564;-0.021377750455270312;1.0348889024855576;9.999876238776329;0.8335180565580491;-0.005994000353238473;-0.00599399901554276;0.7247170367485367;0.005459998664067681;0.7247314309951248
26.675065;1.0349892120571214;0.833159859506573;0.8049798921173963;-0.02212800752466882;-0.02137963086702212;1.034888889994943;9.999876071432219;0.8335179444752173;-0.005994000372201161;-0.005993998977843641;0.7247179969906004;0.005460999252949402;0.7247324356312714
26.685065;1.0349881878911127;0.8331598858210392;0.8049804787295315;-0.022129933416494336;-0.021381511279616856;1.0348878859809947;9.999875894771208;0.8335178319401013;-0.005994000392529848;-0.00599399893937587;0.7247179541677014;0.005462999874487991;0.7247324460346054
26.695065;1.0349871661761894;0.8331595582650247;0.8049807225257238;-0.022130763769456722;-0.021382333204796454;1.0348868904549984;9.999875711340323;0.8335177190651397;-0.005994000414259295;-0.00599399890027759;0.7247189084669123;0.005464000529829548;0.7247334472722463
26.705065;1.0349861472409307;0.833159576451432;0.8049812996435942;-0.022132689660070183;-0.021384213618623006;1.0348859033643631;9.999875523839785;0.8335176059756805;-0.0059940004374178825;-0.00599399886073576;0.7247198601626218;0.005466001219616812;0.7247344545382816
26.715065;1.0349851314765133;0.8331595908103966;0.8049818725129912;-0.022134615549336396;-0.02138609403275053;1.0348849245109784;9.999875335583221;0.8335174928101381;-0.005994000462021711;-0.00599399882099259;0.7247198095943034;0.005467001943857843;0.72473445271684
26.725065;1.034985071979538;0.8331592663134862;0.8049813767337135;-0.0221371563282903;-0.021388548858410183;1.0348839535675252;9.999875150287739;0.8335173797468542;-0.005994000488067142;-0.005993998781328428;0.7247207571596797;0.005469002701989977;0.7247354566930366
26.735065;1.0349840639234946;0.8331592735749787;0.8049819423106578;-0.02213908221688645;-0.02139042927370575;1.0348839901401283;9.999874971787142;0.8335172670101724;-0.005994000515536821;-0.005993998742030295;0.7247207033030272;0.005470003492648337;0.7247354512502394
26.745065;1.0349830603617995;0.8331592777876459;0.8049825049757577;-0.022141008104007768;-0.021392309688981502;1.0348830338262416;9.999874804123849;0.8335171548563303;-0.005994000544420354;-0.005993998703362227;0.7247216484511161;0.005472004313103764;0.7247364511831877
26.755065;1.0349820616842604;0.8331592794439179;0.8049830652249734;-0.02214293398968337;-0.021394190104171516;1.034882084255273;9.999874651464838;0.8335170435728214;-0.005994000574715036;-0.00599399866554634;0.7247225929686938;0.0054730051591113296;0.7247374411462708
26.765065;1.0349810682274443;0.8331592790867118;0.8049836235395587;-0.022144859873957465;-0.021396070519234308;1.0348811410420036;9.999874517836547;0.8335169334629436;-0.005994000606403101;-0.0059939986287511375;0.7247225371651327;0.0054750060253888596;0.7247374360153888
26.775065;1.034980080269381;0.8331589275358713;0.8049838425420658;-0.022145690226879046;-0.021396892446774677;1.0348802037383509;9.999874407328752;0.8335168248356222;-0.005994000639452978;-0.005993998593091668;0.7247234813018342;0.005476006906085193;0.724738420415135
26.785065;1.0349803548452712;0.8331599502686587;0.8049844120096087;-0.022147120944067115;-0.02139826845556537;1.0348802718936627;9.999874324522231;0.8335167180079501;-0.005994000673839054;-0.005993998558647085;0.7247234256156999;0.00547800779505624;0.7247384093569954
26.795065;1.0349793788178399;0.8331599469240953;0.8049849678060498;-0.02214904682780987;-0.021400148869644954;1.0348793451517988;9.999874274253836;0.8335166132672277;-0.00599400070952157;-0.005993998525483301;0.7247243703485999;0.005479008686204883;0.7247393875815683
26.805065;1.034978409320619;0.8331599433188244;0.8049855238126243;-0.022150972710348073;-0.021402029283540902;1.0348784233010122;9.999874260938512;0.8335165108136589;-0.00599400074640132;-0.005993998493664681;0.7247243157299655;0.005480009573702078;0.7247393626565098
26.815065;1.0349774467861341;0.8331595898621279;0.8049857425135443;-0.022151803064943788;-0.021402851210498938;1.0348775062517634;9.999874288456441;0.8335164107523252;-0.0059940007843204265;-0.0059939984632515955;0.7247252619174424;0.005482010452044514;0.7247403420668119
26.825065;1.0349774443364455;0.833160346365022;0.8049862937373409;-0.022153994138108264;-0.021404968148683486;1.0348775939657464;9.999874360445752;0.8335163131322417;-0.005994000823102228;-0.005993998434290357;0.7247252089574812;0.00548301131622531;0.7247403107723804
26.835065;1.0349764971526842;0.8331603423913968;0.8049868524041975;-0.022155920019648483;-0.021406848562863935;1.0348766864284236;9.999874479982127;0.8335162179840773;-0.005994000862565835;-0.005993998406805488;0.7247261568228032;0.005485012161988649;0.724741283966718
26.845065;1.0349755581608266;0.8331603382849693;0.8049874123394145;-0.02215784589938427;-0.021408728976891698;1.0348757836981821;9.999874648782209;0.8335161253537516;-0.005994000902510292;-0.005993998380814127;0.724727105475535;0.005486012985909556;0.7247422468027489
26.855065;1.0349746274012985;0.8331599843324008;0.8049876356967087;-0.022158676253827253;-0.021409550904241754;1.0348748859619519;9.999874866907428;0.8335160353419557;-0.005994000942714601;-0.0059939983563806155;0.7247270549061926;0.00548701378531842;0.7247422072585371
26.865065;1.0349746573556473;0.8331607403593242;0.8049881920556672;-0.022160867330624306;-0.0214116678443948;1.034874993549624;9.9998751332865;0.8335159480939013;-0.005994000982971542;-0.0059939983336714;0.7247280051907631;0.005489014558296099;0.7247431732599366
26.875065;1.0349737424930152;0.8331607360594516;0.8049887562262027;-0.022162793207457388;-0.021413548258313424;1.034874106870936;9.999875446812716;0.8335158637217922;-0.005994001023116791;-0.005993998312941315;0.7247279565225095;0.005490015303682161;0.7247431300685363
26.885065;1.034972835166435;0.8331603822067968;0.8049889841490304;-0.02216362356091989;-0.0214143701855005;1.0348732262897549;9.999875807288339;0.8335157822491182;-0.0059940010630238055;-0.005993998294475176;0.7247289091333146;0.005491016021101738;0.7247440854952839
26.895065;1.0349719351138869;0.833160378264153;0.8049895517256358;-0.02216554943425037;-0.021416250598490335;1.0348733520554756;9.999876215216377;0.8335157036210367;-0.0059940011025893716;-0.005993998278557882;0.7247288631806424;0.005492016711104147;0.7247440399017251
26.905065;1.0349719947331772;0.8331607849939581;0.8049897769699159;-0.022166644992848216;-0.02141730905311475;1.0348724843403647;9.999876670500868;0.8335156277496123;-0.005994001141724986;-0.005993998265462664;0.7247298187365695;0.005494017375061919;0.7247450011682052
26.915065;1.0349711084822921;0.8331607809398576;0.8049903483845732;-0.02216857086426716;-0.02141918946529234;1.0348716232885817;9.999877171357289;0.8335155545808188;-0.005994001180346334;-0.005993998255432403;0.7247297758545773;0.0054950180146432865;0.724744954589841
26.925065;1.0349702287052582;0.8331607766203079;0.8049909219159681;-0.022170496732692464;-0.021421069876476413;1.0348717689790876;9.999877714468882;0.8335154841548278;-0.0059940012183708246;-0.005993998248678801;0.7247307346205042;0.005496018631324231;0.7247459080389295
26.935065;1.0349706118547273;0.8331614478443048;0.8049911731880912;-0.0221708319434331;-0.02142138738829817;1.0348709213553382;9.999878296143194;0.8335154165828245;-0.0059940012557262315;-0.005993998245386003;0.7247306951874409;0.005497019226335464;0.7247458618184124
26.945065;1.034969744110854;0.8331614428774972;0.8049917511322372;-0.022172757808510524;-0.021423267796479163;1.0348700802496804;9.999878913380211;0.833515351942645;-0.005994001292359783;-0.005993998245699416;0.7247316577785579;0.005499019800809526;0.7247468236055576
26.955065;1.0349688818000222;0.8331610877299942;0.8049919932094153;-0.02217358815444247;-0.021424089717689908;1.0348702454795025;9.999879564140121;0.8335152902164151;-0.005994001328243142;-0.005993998249732401;0.7247316226235985;0.0055000203557663465;0.7247467783875428
26.965065;1.034968977030818;0.8331618420553808;0.8049925687132283;-0.02217577923110432;-0.021426206654572465;1.034869416889806;9.999880247055904;0.8335152312971379;-0.005994001363364807;-0.0059939982575927565;0.7247325898954817;0.0055010208919620135;0.7247477338127064
26.975065;1.0349681239307682;0.8331614855584608;0.804992814270125;-0.022176609573917202;-0.021427028573084792;1.0348685943421894;9.99988096103488;0.833515174980834;-0.005994001397707067;-0.005993998269388214;0.7247325597007293;0.005502021409842655;0.7247476901282464
26.985065;1.0349672745119773;0.8331614778632985;0.8049933992888733;-0.022178535428275623;-0.02142890897498866;1.03486877772421;9.999881704767864;0.8335151209459457;-0.005994001431221923;-0.005993998285212504;0.7247325321034636;0.0055030219096492234;0.7247476475826475
26.995065;1.0349673807806317;0.833161879704979;0.804993641635366;-0.022179630988445734;-0.021429967422457428;1.0348679669243201;9.999882476331448;0.833515068783568;-0.005994001463823451;-0.005993998305151466;0.7247335071736642;0.005505022391328608;0.724748614077957
27.005065;1.0349665368832714;0.8331615199697562;0.8049938917976354;-0.02218046132537572;-0.0214307893350794;1.0348671617258278;9.999883273197113;0.8335150180853538;-0.005994001495402901;-0.005993998329296433;0.724733485009431;0.005506022854083591;0.724748574812228
27.015065;1.0349656949781032;0.8331615086713088;0.8049944813748457;-0.022182387171156115;-0.021432669730277302;1.0348673617571578;9.99988409249097;0.833514968496936;-0.005994001525849381;-0.005993998357722774;0.7247344656746836;0.005507023296084231;0.7247495375891883
27.025065;1.0349658072463592;0.8331619067159324;0.8049947282858857;-0.022183482728999747;-0.021433728172040888;1.0348665665716514;9.999884931328435;0.8335149196693238;-0.005994001555051611;-0.005993998390460732;0.7247344491164743;0.0055080237148397064;0.7247495026760736
27.035065;1.0349649678739294;0.8331618928642106;0.8049953210105679;-0.022185408568789557;-0.02143560856237293;1.0348657757120436;9.999885786862949;0.8335148711983713;-0.005994001582879723;-0.00599399842749727;0.7247354351438351;0.005509024107689747;0.7247504702401285
27.045065;1.0349650815249403;0.8331622884092399;0.8049955712932173;-0.022186504124883776;-0.02143666700006986;1.0348659886899518;9.999886655669522;0.833514822652207;-0.005994001609176698;-0.005993998468794724;0.7247354234475807;0.005510024471906097;0.7247504406317438
27.055065;1.0349642423222523;0.8331619224191352;0.8049958298443284;-0.022187334449472417;-0.021437488900664634;1.0348652049762421;9.99988753341004;0.8335147736527585;-0.005994001633783965;-0.005993998514313472;0.7247364136357263;0.005511024804916557;0.7247514140932051
27.065065;1.034963402344528;0.8331619050188467;0.804996428577808;-0.02218926027923514;-0.021439369283512415;1.0348654240282558;9.999888415664147;0.8335147239346224;-0.005994001656569876;-0.005993998564026511;0.7247364053103067;0.0055120251044119455;0.7247513909034542
27.075065;1.03496351376529;0.8331622971559224;0.804996685776475;-0.02219035583197353;-0.021440427715373158;1.0348646453157586;9.999889298801396;0.8335146733460368;-0.005994001677418365;-0.005993998617916672;0.7247363981609596;0.005513025367821208;0.7247513711666336
27.085065;1.0349626709699526;0.8331619278107758;0.8049969523227227;-0.022191186148795103;-0.021441249609077843;1.0348648683343233;9.999890179738122;0.8335146217908204;-0.005994001696207353;-0.005993998675971576;0.7247373920198616;0.005515025592164847;0.7247523625340943
27.095065;1.0349627789324767;0.83316266726667;0.8049975538677232;-0.02219337720631311;-0.02144336652210519;1.0348640925981782;9.999891055365193;0.8335145691572142;-0.00599400171282558;-0.00599399873817751;0.724737386881128;0.005516025774768828;0.7247523498751401
27.105065;1.0349622361429027;0.8331625604642885;0.8049978473072402;-0.022193447167763544;-0.021443447455681903;1.0348633176463695;9.999891922876369;0.8335145153238114;-0.005994001727194148;-0.0059939988045047505;0.7247383828676006;0.005517025913734319;0.724753340734508
27.115065;1.034961386653231;0.8331621868964706;0.8049981251364909;-0.022194277476362163;-0.021444269341984127;1.0348635430903805;9.999892780733829;0.8335144602620783;-0.005994001739248364;-0.005993998874894827;0.7247383801349904;0.005518026007630632;0.7247533351157346
27.125065;1.0349614869670323;0.8331629218356214;0.804998739013188;-0.022196468527528733;-0.021446386248996398;1.0348627686370617;9.999893629286241;0.8335144041301064;-0.0059940017489147936;-0.005993998949249995;0.7247383788025272;0.005519026055134943;0.7247533328684774
27.135065;1.034960631704798;0.8331625451309262;0.8049990259768028;-0.022197298829976102;-0.021447208131165598;1.034862994057789;9.999894470690345;0.8335143472598855;-0.005994001756106798;-0.005993999027423096;0.7247393789472057;0.00552002605503433;0.7247543338151325
27.145065;1.0349607261001;0.8331629271862641;0.8049993115022099;-0.022198394373496695;-0.02144826655076023;1.0348622191867078;9.99989530795734;0.8335142900322713;-0.005994001760714947;-0.005993999109224996;0.7247393805815568;0.005521026006244378;0.7247543378843365
27.155065;1.0349598648894545;0.8331625472632074;0.8049996083183533;-0.022199224670099504;-0.02144908842926701;1.0348624439652971;9.999896143522982;0.8335142327155323;-0.005994001762596901;-0.005993999194441382;0.7247403836004699;0.005522025908000539;0.7247553449047576
27.165065;1.0349599534072542;0.8331632757521176;0.8050002418171819;-0.02220141571178722;-0.021451205330047997;1.0348616684576644;9.99989697858771;0.8335141753794486;-0.005994001761595389;-0.00599399928284217;0.7247403877988875;0.005523025760321319;0.7247553548188557
27.175065;1.0349590864208464;0.833162892496629;0.805000548807972;-0.022202246000560432;-0.02145202720528477;1.0348618928182935;9.999897813405973;0.8335141179257106;-0.0059940017575853145;-0.005993999374193434;0.7247403929961602;0.005524025563874502;0.7247553674625166
27.185065;1.0349591690916558;0.8331632679218272;0.8050008544812624;-0.022203341535103418;-0.021453085619818662;1.034861117239436;9.999898647947425;0.833514060195034;-0.005994001750506592;-0.005993999468263302;0.7247413991478858;0.005524025319168015;0.7247563749885023
