time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.195065;1.034958295879758;0.8331628813372238;0.8050011712892517;-0.022204171816327625;-0.02145390749240051;1.0348613418794363;9.999899482802837;0.833514002088319;-0.005994001740350649;-0.005993999564813144;0.7247414063548744;0.005525025026161918;0.7247563924176975
27.205065;1.0349583717017719;0.833163253461446;0.8050014864884492;-0.02220526734513096;-0.021454965905186262;1.0348605667730246;9.999900319741652;0.8335139436317213;-0.005994001727139301;-0.005993999663598134;0.7247414148129693;0.0055260246845401225;0.7247564118152735
27.215065;1.034957490902074;0.8331628636653637;0.8050018125012869;-0.022206097617961208;-0.02145578777568468;1.0348607917663948;9.999901161333437;0.8335138849551448;-0.005994001710933798;-0.005993999764385182;0.7247424247397822;0.005527024293933571;0.7247574330054888
27.225065;1.034956605734376;0.8331628221828281;0.8050024806227665;-0.022208023383501672;-0.02145766812869274;1.0348600165344;9.99990201000174;0.8335138262265726;-0.005994001691840925;-0.005993999866972423;0.724742436286584;0.005528023853931087;0.7247574560742432
27.235065;1.0349566684980867;0.8331631901281252;0.805002808345249;-0.02220911890157527;-0.02145872653999118;1.0348602406741092;9.99990286740218;0.8335137675985056;-0.0059940016699963185;-0.0059939999711962205;0.724743449492477;0.0055290233641116775;0.7247584810619709
27.245065;1.0349567263066246;0.8331635570399663;0.8050031394475697;-0.02221021441648771;-0.02145978495114766;1.0348594637953914;9.999903734807718;0.8335137091824549;-0.005994001645555032;-0.005994000076919684;0.7247434643132252;0.005530022824025206;0.7247585080563703
27.255065;1.0349558263416918;0.8331631626508506;0.805003479733348;-0.022211044669249315;-0.021460606819234257;1.0348596855013392;9.999904613935303;0.8335136510791588;-0.005994001618697345;-0.00599400018401949;0.724743480680986;0.0055310222332654825;0.7247585369275906
27.265065;1.0349558736941082;0.833163527690208;0.8050038159585589;-0.02221214017646906;-0.021461665230457783;1.034858905256057;9.999905506973525;0.8335135934686838;-0.005994001589628456;-0.005994000292383919;0.7247444985346059;0.005532021591844188;0.724759567492471
27.275065;1.03495496286702;0.8331631314754353;0.8050041599532558;-0.022212970419247444;-0.021462487098374613;1.034859122331637;9.999906415895097;0.833513536632768;-0.005994001558558734;-0.00599400040190479;0.7247445178043821;0.005532020900680365;0.7247595920859703
27.285065;1.0349549988472277;0.8331634947033252;0.8050044982469483;-0.02221406591872038;-0.021463545510513368;1.0348583359248564;9.999907342163821;0.8335134808365521;-0.005994001525681111;-0.005994000512454615;0.7247445383946811;0.0055330201621280346;0.7247596259407297
27.295065;1.034954076084622;0.833163096612122;0.8050048426385505;-0.02221489615160197;-0.021464367379115754;1.034858545244465;9.999908286898693;0.8335134262288232;-0.005994001491169259;-0.0059940006238696315;0.7247455602085864;0.00553401938019187;0.7247606614482455
27.305065;1.034954099692366;0.8331634577629793;0.8050051797815566;-0.022215991643517684;-0.02146542579288277;1.0348577494606683;9.999909250681409;0.8335133728782217;-0.0059940014551813255;-0.005994000735951885;0.7247455832011023;0.005535018559887136;0.7247606987943234
27.315065;1.0349534685513126;0.8331633225074878;0.805005541367472;-0.022216061516774698;-0.02146550669289393;1.0348579476710147;9.999910233212992;0.8335133208441904;-0.005994001417847972;-0.005994000848477782;0.724745607401007;0.005536017706388447;0.7247607381538752
27.325065;1.0349534798447628;0.8331636807403113;0.8050058746231393;-0.022217157001462887;-0.021466565108383864;1.0348581389569407;9.999911233625769;0.8335132701867605;-0.005994001379258071;-0.00599400096120455;0.724746632872779;0.005537016825011081;0.72476177970631
27.335065;1.0349525325231297;0.8331632767321593;0.805006211328534;-0.022217987215460398;-0.021467386978843577;1.0348573224263846;9.999912251212045;0.8335132209355237;-0.005994001339462997;-0.005994001073881192;0.7247466596580989;0.005537015921587394;0.7247618160177856
27.345065;1.0349525318526247;0.833163630924495;0.8050065383453306;-0.02221908269333363;-0.021468445396690815;1.03485749720542;9.999913285717513;0.8335131730484991;-0.00599400129850009;-0.005994001186266475;0.7247466877505815;0.005538015002315003;0.7247618624003218
27.355065;1.0349515725498741;0.8331632224321353;0.8050068678797738;-0.02221991289855618;-0.021469267268964882;1.0348566624362938;9.999914336815243;0.8335131263599127;-0.005994001256414156;-0.005994001298144868;0.7247467171406023;0.005539014073338166;0.724761911179107
27.365065;1.0349515599439971;0.8331635718610363;0.8050071870383635;-0.022221008370163692;-0.021470325689305826;1.0348568172810844;9.999915403230695;0.8335130805484823;-0.005994001213259156;-0.005994001409327539;0.7247477478896769;0.005540013140602632;0.7247629622002615
27.375065;1.034951541496295;0.8331639188473882;0.8050075019445582;-0.022222103839408043;-0.021471384110972436;1.0348559609163495;9.999916482681392;0.8335130351961955;-0.0059940011690925625;-0.005994001519638838;0.724747780124749;0.005540012209833535;0.7247630076802363
27.385065;1.0349505646716535;0.833163503121343;0.8050078187731382;-0.022222934033076413;-0.021472205986398474;1.0348560925643042;9.999917572940136;0.8335129899171676;-0.005994001123978979;-0.005994001628898877;0.7247478139288127;0.005541011286428331;0.7247630626327647
27.395065;1.034950534926624;0.8331638456139466;0.8050081248468399;-0.022224029496826714;-0.0214732644107129;1.0348562115748603;9.999918672858945;0.8335129444486787;-0.005994001077998712;-0.005994001736898891;0.7247488492343677;0.005542010375355562;0.7247641191220145
27.405065;1.0349495473468004;0.8331634259988795;0.8050084328343613;-0.02222485968298729;-0.021474086288226172;1.0348553175093038;9.999919782444149;0.8335128986535231;-0.005994001031256174;-0.005994001843375537;0.7247488858244389;0.005543009481065404;0.7247641769122235
27.415065;1.0349495076887345;0.833163765390904;0.8050087302452282;-0.022225955141670955;-0.02147514471537253;1.0348554101669476;9.999920902330706;0.8335128524583719;-0.005994000983877327;-0.005994001948019045;0.7247489234145365;0.0055430086074188785;0.7247642279391745
27.425065;1.0349494638815522;0.8331641038036919;0.8050090235534857;-0.02222705059853239;-0.021476203144090246;1.0348544895194327;9.999922033502944;0.8335128057909746;-0.005994000935985289;-0.005994002050512364;0.7247489617381179;0.00554400775795998;0.7247642869693315
27.435065;1.0349484639426034;0.8331633314480718;0.8050089813584967;-0.02222678528698707;-0.02147596654310802;1.0348545556174618;9.999923177238378;0.8335127585520681;-0.005994000887678527;-0.005994002150551282;0.7247500006036544;0.00554500693635141;0.7247653457020734
27.445065;1.03494841392649;0.8331636686790853;0.8050092671453865;-0.02222788073935124;-0.0214770249750417;1.0348546085946757;9.999924334607975;0.8335127105885688;-0.005994000839044264;-0.00599400224782668;0.72475003987418;0.00554500614631815;0.7247653959569719
27.455065;1.0349474094648063;0.8331632451872425;0.8050095560817867;-0.022228710910195827;-0.02147784685918275;1.0348536487227704;9.999925505808603;0.8335126616499943;-0.00599400079019008;-0.005994002341996987;0.7247500793789942;0.005546005391210645;0.7247654525459652
27.465065;1.0349473567387626;0.8331635816474031;0.8050098362166086;-0.022229806358561338;-0.021478905294443365;1.0348536763763196;9.999926690053432;0.8335126113846598;-0.005994000741253503;-0.005994002432685256;0.7247511188754139;0.005547004673669691;0.7247665074545551
27.475065;1.0349473039643429;0.8331639175532798;0.8050101147105921;-0.022230901805721764;-0.021479963731398558;1.0348536919476141;9.999927885773552;0.8335125594083793;-0.005994000692389824;-0.00599400251950497;0.7247511580780436;0.005547003995678584;0.7247665528306898
27.485065;1.0349462993122693;0.83316349235659;0.8050103987757249;-0.022231731968510523;-0.021480785619787002;1.0348526958024247;9.999929090681125;0.8335125053594152;-0.005994000643756251;-0.0059940026020843225;0.7247511966577932;0.005548003358841878;0.724766603745389
27.495065;1.0349462488371306;0.8331634768631688;0.8050103386782593;-0.022231731927091273;-0.021480785577805292;1.0348526882574747;9.999930301911368;0.8335124488932893;-0.005994000595491941;-0.005994002680072369;0.7247512342257768;0.005549002764316033;0.7247666524021316
27.505065;1.0349462006436905;0.8331638100177295;0.8050106171748456;-0.022232827370520174;-0.021481844019633472;1.0348526695930798;9.99993151606195;0.8335123896978993;-0.005994000547701657;-0.005994002753142184;0.7247522703644185;0.005549002212614378;0.7247676910800178
27.515065;1.0349452027747799;0.8331633816080752;0.8050109031407827;-0.022233657527869335;-0.02148266591224353;1.0348516401357646;9.999932728793112;0.8335123275380184;-0.005994000500464469;-0.005994002820990898;0.7247523046533098;0.005550001703471777;0.7247677352381541
27.525065;1.0349451611392397;0.8331637122543739;0.8050111843397451;-0.022234752969331997;-0.02148372435730576;1.0348516003261468;9.999933934449597;0.833512262268276;-0.0059940004538640065;-0.005994002883333415;0.7247523366583544;0.0055500012351643565;0.7247677696668544
27.535065;1.0349451237233955;0.8331640416106996;0.8050114673995236;-0.022235848410646245;-0.02148478280402641;1.0348515506892226;9.99993512630661;0.8335121938353639;-0.005994000408009285;-0.005994002939917297;0.7247523659346402;0.0055510008039065485;0.7247678097629635
27.545065;1.0349441385028904;0.833163259636851;0.8050114209259636;-0.02223558307973766;-0.02148454621876663;1.0348504917664376;9.99993629749602;0.8335121222934567;-0.00599400036303092;-0.005994002990559714;0.7247533920483664;0.0055520004044924045;0.7247688478679644
27.555065;1.034944111395594;0.8331635864772752;0.8050117082303165;-0.022236678520047758;-0.021485604668485456;1.034850424103352;9.99993744161145;0.8335120477920752;-0.005994000319068369;-0.00599400303516336;0.7247534146036769;0.005552000031438186;0.7247688764348177
27.565065;1.0349440905138199;0.8331639120422724;0.8050119978287478;-0.02223777396055637;-0.021486663119584925;1.0348503483238303;9.999938552476635;0.8335119705427931;-0.005994000276260671;-0.005994003073692532;0.7247534332951938;0.005552999679392365;0.724768910865936
27.575065;1.0349431240202196;0.8331631262868441;0.805011958262277;-0.02223750862802193;-0.02148642653784038;1.0348492652123589;9.999939624466364;0.8335118908113608;-0.005994000234738519;-0.005994003106145108;0.7247534479596249;0.005552999343101516;0.7247689359297765
27.585065;1.0349431179043047;0.8331634494286804;0.8050122528467212;-0.022238604068088644;-0.02148748499129402;1.0348491756815814;9.999940653661325;0.8335118089077199;-0.0059940001946191005;-0.005994003132547413;0.7247534585709069;0.005553999017532756;0.7247689669653983
27.595065;1.0349434242218416;0.8331640367645983;0.805012569808356;-0.022238939158623565;-0.02148780246282442;1.034849080647241;9.999941637990126;0.8335117251437303;-0.0059940001559954095;-0.005994003152940943;0.7247544651822614;0.005553998698067688;0.7247699885812483
27.605065;1.0349424825179296;0.8331635974561665;0.805012875843922;-0.022239769306412593;-0.021488624364645666;1.0348479809177948;9.9999425762155;0.8335116397848706;-0.005994000118914042;-0.005994003167355764;0.7247544678782043;0.005554998380603665;0.7247700160837168
27.615065;1.0349425024963375;0.8331635679392463;0.8050128401135695;-0.02223976926606749;-0.021488624339436713;1.0348478771392857;9.999943467610631;0.8335115530116786;-0.005994000083357496;-0.0059940031758205815;0.7247544667772319;0.005554998061466584;0.7247700340197097
27.625065;1.0349425317899712;0.8331638875679415;0.805013144817877;-0.0222408647077912;-0.02148968279663502;1.0348477697784189;9.99994431250405;0.8335114649180049;-0.005994000049237281;-0.005994003178410541;0.7247544620238452;0.005555997737211649;0.7247700576819717
27.635065;1.0349425706457227;0.8331638571509483;0.8050131143509589;-0.02224086466958554;-0.021489682773218607;1.0348476591010165;9.999945112365321;0.8335113755710324;-0.005994000016404463;-0.005994003175274008;0.7247554537387676;0.005555997404542698;0.7247710717399719
27.645065;1.034941666620298;0.8331634159788844;0.8050134311320536;-0.022241694818356583;-0.021490504677848517;1.03484654516313;9.999945869205854;0.8335112850798096;-0.005993999984691275;-0.005994003166607936;0.7247554420214327;0.005556997060318615;0.7247710915901864
27.655065;1.0349417250161863;0.8331637351814045;0.8050137449255076;-0.022242790263240563;-0.021491563137146504;1.0348464278937943;9.99994658485047;0.8335111935909395;-0.005993999953959696;-0.00599400315260804;0.7247554270160704;0.005556996701648542;0.7247711018220608
27.665065;1.0349417930458695;0.8331637048536202;0.8050137244671589;-0.022242790230051903;-0.021491563115639836;1.0348463072356244;9.999947260198297;0.8335111012210734;-0.00599399992410996;-0.005994003133436558;0.7247554089331839;0.005557996326145037;0.7247711177142769
27.675065;1.0349409178045268;0.8331632642826483;0.805014052182855;-0.022243620381296427;-0.02149238502119185;1.0348461832128153;9.999947894900785;0.8335110080291807;-0.005993999895042108;-0.005994003109223961;0.7247553880166209;0.005557995931981024;0.724771123898414
27.685065;1.0349410042530254;0.833163584593676;0.8050143777198255;-0.02224471583171717;-0.021493443481796954;1.0348450559128313;9.999948488098306;0.8335109140754451;-0.005993999866618363;-0.005994003080099247;0.7247553645260355;0.005558995517469116;0.7247711357021372
27.695065;1.0349410994559096;0.8331635557574072;0.8050143696531565;-0.022244715806030876;-0.021493443461424906;1.034844925484198;9.99994903952546;0.8335108194756217;-0.0059939998386687055;-0.005994003046241123;0.7247563387449601;0.005558995080629655;0.7247721377744364
27.705065;1.0349412031499345;0.833163877169317;0.8050147040227462;-0.022245811262226783;-0.02149450192250933;1.0348447921817543;9.999949550175845;0.8335107243676546;-0.005993999811020669;-0.0059940030079117;0.7247563109806434;0.0055599946192166445;0.7247721455568009
27.715065;1.034940362519529;0.8331630889328456;0.8050147115068974;-0.022245545942686105;-0.021494265347050137;1.0348436564098098;9.99995002294393;0.8335106288498577;-0.005993999783518143;-0.005994002965435329;0.7247562815511696;0.005559994130915863;0.7247721437237289
27.725065;1.0349404826898703;0.8331634110933083;0.8050150553789441;-0.022246641404226525;-0.021495323808219398;1.0348435187404126;9.99995046305863;0.8335105329766127;-0.00599399975603019;-0.005994002919152609;0.7247562508033993;0.005560993613376673;0.72477214767482
27.735065;1.0349406108155272;0.8331633837794121;0.8050150661066587;-0.022246641391475294;-0.02149532378822503;1.034843379893413;9.999950877645446;0.8335104367846888;-0.005993999728448478;-0.005994002869384978;0.7247562191469409;0.005560993064105286;0.7247721421982241
27.745065;1.0349407465657845;0.8331637064034039;0.805015419458206;-0.022247736860199464;-0.021496382249318453;1.0348432406681887;9.999951275099075;0.8335103402903645;-0.005993999700674727;-0.005994002816411344;0.7247571870217949;0.005560992480524168;0.7247731351652802
27.755065;1.034939936937587;0.8331629190812667;0.8050154458757827;-0.022247471552813817;-0.02149614567308276;1.0348431018438065;9.99995166492997;0.8335102434632178;-0.005993999672619632;-0.005994002760464745;0.7247571548324028;0.00556199186044138;0.7247731345568673
27.765065;1.0349400868946357;0.833163241730102;0.8050158085502758;-0.022248567028329988;-0.02149720413381187;1.0348419640957913;9.999952057214832;0.8335101462083665;-0.005993999644196267;-0.005994002701752846;0.7247571229458745;0.005561991202347946;0.7247731251668829
27.775065;1.0349402435767527;0.8331632141537049;0.8050158380086297;-0.02224856703122125;-0.021497204113347948;1.034841827985863;9.999952461269267;0.8335100483957161;-0.005993999615289446;-0.00599400264048588;0.7247570917269042;0.005562990505140172;0.7247731224355682
27.785065;1.0349404067584291;0.8331635352777373;0.8050162100935581;-0.022249662514757632;-0.021498262573811752;1.0348416939800693;9.999952884725019;0.833509949945994;-0.005993999585741712;-0.0059940025768858264;0.7247570615525608;0.005562989767944488;0.7247731111231833
27.795065;1.0349405761646173;0.8331635050679734;0.8050162489113339;-0.022249662525484524;-0.02149826255306078;1.034841562429972;9.999953333488115;0.8335098509093345;-0.005993999555382943;-0.00599400251117464;0.7247570328047402;0.005562988990411989;0.7247730990956514
27.805065;1.0349397988435582;0.8331630620571361;0.8050166364611528;-0.022250492711037836;-0.021499084456387436;1.0348404335586923;9.999953811960095;0.8335097514868615;-0.005993999524071798;-0.0059940024435674606;0.7247580058200073;0.005563988173103513;0.7247740942744011
27.815065;1.0349399797370549;0.83316302699221;0.8050166840825436;-0.022250492729034135;-0.021499084435165388;1.0348403074770662;9.999954323488053;0.8335096519939311;-0.005993999491720006;-0.005994002374278758;0.7247579808352418;0.005563987317652774;0.7247740817187077
27.825065;1.0349401659029833;0.8331633384819958;0.8050170736789095;-0.02225158822594318;-0.021500142894566435;1.0348401842222756;9.999954871168612;0.8335095527756936;-0.005993999458293463;-0.0059940023035331014;0.7247579579960531;0.005564986426596105;0.7247740771900744
27.835065;1.0349403570241078;0.8331632965442639;0.8050171291272893;-0.022251588250414327;-0.021500142872641785;1.0348400638103061;9.999955458053586;0.8335094541336672;-0.005993999423787536;-0.005994002231572635;0.7247579373568095;0.00556498550292676;0.7247740658643973
27.845065;1.0349405527500546;0.8331636000834978;0.8050175259445971;-0.02225268375327856;-0.021501201331327435;1.0348399462254412;9.999956085916912;0.8335093563036388;-0.005993999388204497;-0.0059940021586534315;0.7247579188255994;0.005564984549758524;0.7247740559841717
27.855065;1.034939800064574;0.833162788813883;0.8050175943728483;-0.022252418475333102;-0.021500964751313557;1.0348398313542344;9.999956753891569;0.8335092594343269;-0.005993999351560657;-0.005994002085035417;0.7247579021525655;0.005565983570514675;0.7247740557032947
27.865065;1.0349400038001901;0.833163082507979;0.8050179974513295;-0.02225351398179192;-0.021502023209282656;1.0348387189734787;9.999957458685326;0.8335091635630388;-0.005993999313897618;-0.005994002010972713;0.7247578869740826;0.005565982569252806;0.7247740500205936
27.875065;1.0349402107939716;0.8331630211334556;0.8050180655605769;-0.022253514015627637;-0.021502023186114157;1.0348386087552075;9.999958195855163;0.8335090686439526;-0.005993999275272088;-0.005994001936698048;0.7247588728265069;0.005565981550373059;0.7247750469393217
27.885065;1.0349404204267878;0.8331629543251738;0.8050181365034471;-0.022253514050920527;-0.02150202316268115;1.0348385002359537;9.999958960968401;0.8335089746058975;-0.005993999235742455;-0.005994001862392087;0.7247588591436334;0.00556598051789262;0.7247750469618809
27.895065;1.0349406320788506;0.8331632318706976;0.8050185480964583;-0.0222546095617618;-0.021503081619868004;1.0348383928600167;9.99995975027193;0.8335088813922267;-0.005993999195373444;-0.0059940017881603865;0.7247588452959814;0.0055669794749923;0.7247750582231094
27.905065;1.0349398925761273;0.8331623941928381;0.8050186307612212;-0.022254344288911463;-0.02150284503796233;1.0348382860714311;9.999960560698549;0.8335087889922979;-0.005993999154249104;-0.005994001714060793;0.7247588306393863;0.005566978424048631;0.7247750657750152
27.915065;1.034940106756678;0.833162661802642;0.8050190475995802;-0.022255439799776542;-0.02150390349479541;1.034838179281343;9.999961389372956;0.8335086974454556;-0.005993999112481983;-0.005994001640161114;0.7247588145466597;0.005566977366877298;0.7247750775975593
27.925065;1.034940321650692;0.8331625754036318;0.8050191289463129;-0.022255439837294094;-0.02150390347089039;1.0348370717914335;9.999962232979337;0.8335086067816971;-0.005993999070216964;-0.005994001566572303;0.7247587964608875;0.005567976305004299;0.7247751015972967
27.935065;1.0349405369415894;0.8331624853523053;0.8050192125365111;-0.022255439874400724;-0.02150390344707108;1.0348369628502898;9.999963087742625;0.8335085170006904;-0.005993999027626204;-0.005994001493451237;0.7247587759321907;0.005567975240008949;0.7247751225752409
27.945065;1.0349407523403695;0.8331627420605672;0.8050196361161903;-0.02225653538407396;-0.02150496190412396;1.0348368517386834;9.99996395074362;0.8335084281563897;-0.005993998984898679;-0.005994001420985628;0.7247587525902306;0.00556797417375387;0.7247751482912562
27.955065;1.034940967667647;0.833162646735028;0.8050197236730215;-0.022256535419347443;-0.02150496188053733;1.0348367377698287;9.999964821242994;0.8335083404065832;-0.005993998942223785;-0.0059940013493738125;0.7247587261208174;0.0055679731083676555;0.7247751787430604
27.965065;1.0349411828475037;0.8331625497268678;0.8050198129115903;-0.022256535453297133;-0.02150496185709139;1.034836620303668;9.99996570000204;0.833508253983833;-0.005993998899775562;-0.0059940012788089305;0.7247596962675543;0.005568972046159201;0.7247762215262827
27.975065;1.034940445140934;0.8331620410962872;0.8050202478691397;-0.022257365645704245;-0.02150578375578441;1.0348364987671328;9.99996658755159;0.8335081691950664;-0.005993998857711142;-0.005994001209456066;0.7247596628084645;0.005568970989596638;0.7247762612294019
27.985065;1.0349406595826272;0.8331619428666113;0.8050203399208491;-0.022257365676394383;-0.021505783732683192;1.0348353725932709;9.999967483864815;0.8335080864271249;-0.00599399881617095;-0.005994001141431842;0.724759625546852;0.0055689699414017855;0.7247763053642783
27.995065;1.0349408732469918;0.8331618451755416;0.8050204331242571;-0.022257365705239198;-0.021505783709741346;1.0348352411928585;9.999968389127982;0.8335080060839269;-0.005993998775270834;-0.005994001074806908;0.7247595843745074;0.005568968904576861;0.7247763537712747
28.005065;1.0349410858356838;0.8331620983807749;0.8050208650834461;-0.022258461204371204;-0.021506842167558122;1.0348351040180146;9.999969303965708;0.8335079285170851;-0.0059939987351052965;-0.0059940010096240556;0.7247595393329448;0.00556996788213082;0.7247764139699753
28.015065;1.0349412969691958;0.8331620034917738;0.8050209594948434;-0.022258461229278007;-0.0215068421447207;1.03483496059831;9.999970229371183;0.8335078540485797;-0.005993998695764474;-0.00599400094592175;0.724759490565057;0.0055699668768153686;0.7247764704183554
28.025065;1.0349415061426486;0.8331619105687764;0.8050210537415878;-0.02225846125213012;-0.021506842121808287;1.0348348105228162;9.999971166642275;0.8335077830369009;-0.0059939986573315125;-0.005994000883746732;0.7247594382136724;0.005569965891291743;0.724776530639278
28.035065;1.0349417128153338;0.8331618199072837;0.8050211473505167;-0.022258461272894603;-0.02150684209876164;1.0348346534452346;9.999972116826813;0.8335077158450378;-0.005993998619858905;-0.005994000823140277;0.7247593824070399;0.005569964928334601;0.7247765945394182
28.045065;1.0349409638680882;0.8331613211507021;0.8050215841944123;-0.022259291448209713;-0.021507663996784457;1.034834489131346;9.999973080072314;0.8335076527647836;-0.005993998583363295;-0.00599400076411687;0.7247593233170789;0.005569963990518186;0.7247766621111038
28.055065;1.0349411641543809;0.8331612357534498;0.8050216755656143;-0.022259291464699144;-0.02150766397336619;1.0348343174796009;9.999974055535072;0.8335075940733085;-0.005993998547850137;-0.005994000706655461;0.7247592611702875;0.005570963079865174;0.7247767410530171
28.065065;1.0349413607244489;0.8331611532384552;0.8050217655597444;-0.02225929147897227;-0.02150766394970202;1.0348341385014486;9.999975041919248;0.8335075401396681;-0.005993998513344724;-0.005994000650701462;0.7247601962142929;0.005570962198121607;0.7247778159476577
28.075065;1.03494155338861;0.8331610737459276;0.8050218540800854;-0.02225929149097065;-0.021507663925743072;1.0348329523365385;9.999976037994553;0.833507491400559;-0.005993998479906439;-0.005994000596176504;0.7247601287325068;0.005570961347234984;0.7247778945585795
28.085065;1.034942046230429;0.8331616124655944;0.8050222987654998;-0.022259626621766594;-0.021507981386349337;1.034832759293342;9.99997704247268;0.833507448268807;-0.005993998447625324;-0.005994000542979542;0.724760059081044;0.005570960529222743;0.724777976991599
28.095065;1.034942231146203;0.8331615394639396;0.8050223841709221;-0.022259626629144127;-0.021507981361621353;1.0348325598391546;9.999978053678953;0.8335074110852083;-0.005993998416612131;-0.005994000490970295;0.724759987636751;0.0055709597456105615;0.7247780634650857
28.105065;1.0349424126048146;0.8331614699004246;0.805022468095187;-0.022259626634267164;-0.02150798133641587;1.0348323545539446;9.999979069602205;0.8335073800606263;-0.00599399838698052;-0.005994000439960299;0.7247599146872327;0.0055709589971884846;0.7247781541788063
28.115065;1.0349425910698113;0.8331614038424608;0.8050225507106786;-0.022259626637206546;-0.021507981310678652;1.0348321441028085;9.99998008828495;0.8335073552319062;-0.00599399835881816;-0.005994000389716965;0.7247598404039816;0.005571958284148083;0.7247782569492653
28.125065;1.0349427670265299;0.8331613413323326;0.8050226321743277;-0.022259626638021307;-0.021507981284374166;1.0348319291965695;9.999981108162523;0.8335073365286743;-0.005993998332171156;-0.00599400033997413;0.7247597649036527;0.005571957606227576;0.7247783564944187
28.135065;1.034942940976594;0.8331616321530071;0.8050230504716329;-0.022260722107857515;-0.021509039737734107;1.0348317105406766;9.999982128264687;0.8335073238151188;-0.005993998307058167;-0.005994000290465296;0.7247596883015616;0.0055719569625951445;0.7247784605902351
28.145065;1.0349431134586315;0.8331615769425275;0.8050231297692719;-0.022260722104511448;-0.021509039710211873;1.0348314888438321;9.999983148310704;0.8335073168278475;-0.005993998283481216;-0.005994000240967618;0.7247596107334948;0.005571956351583475;0.7247785692765657
28.155065;1.0349423323446896;0.833160765180765;0.8050232142635705;-0.022260456781344792;-0.021508803121314868;1.0348312648273963;9.999984168538797;0.8335073151916453;-0.005993998261422998;-0.0059940001913232266;0.7247595323438097;0.00557195577092075;0.7247786824925969
28.165065;1.0349425032739203;0.8331607176747666;0.805023291207046;-0.02226045677397238;-0.021508803092353097;1.0348310391761835;9.99998518972818;0.8335073185201863;-0.0059939982408534565;-0.0059940001414349785;0.7247594532407153;0.005571955218544314;0.7247788000967711
28.175065;1.034942673877026;0.833160674218194;0.8050233667254786;-0.022260456764695485;-0.021508803062646967;1.0348308125530592;9.999986213670843;0.8335073264710972;-0.005993998221732411;-0.005994000091246346;0.7247593734680394;0.005571954693175951;0.7247789218938006
28.185065;1.0349428443863251;0.8331606350171527;0.8050234405792457;-0.022260456753586406;-0.02150880303222212;1.0348305856760016;9.99998724302781;0.8335073387665941;-0.005993998204002772;-0.005994000040715539;0.724759293009126;0.005571954194286196;0.7247790476085335
28.195065;1.0349430150256103;0.8331609500164593;0.8050238504580668;-0.022261552210699986;-0.021509861481257084;1.034829359307493;9.999988279976485;0.833507355172976;-0.005993998187597153;-0.0059939999898060165;0.7247592118124968;0.005572953721709302;0.7247791845670604
28.205065;1.0349431859673146;0.8331609199193529;0.8050239203514297;-0.022261552196076326;-0.021509861449466143;1.0348291341844154;9.99998932521521;0.8335073754108785;-0.005993998172451015;-0.005993999938501034;0.7247591298382249;0.005572953275158866;0.7247793170197249
28.215065;1.034943357313691;0.8331608945023644;0.8050239880787138;-0.022261552179757192;-0.0215098614170285;1.0348289109730027;9.999990378671654;0.8335073990828394;-0.005993998158508559;-0.005993999886815625;0.7247590470919791;0.005572952854001306;0.7247794523624268
28.225065;1.0349435291506883;0.8331608737267224;0.8050240536212766;-0.022261552161814854;-0.02150986138397535;1.0348286902390775;9.99999144068479;0.8335074257165261;-0.005993998145733878;-0.005993999834782795;0.7247589636327558;0.005572952457469172;0.7247795903944338
28.235065;1.034943701618176;0.8331608575226879;0.8050241170218968;-0.022261552142364586;-0.021509861350333524;1.0348284724404915;9.999992512274963;0.8335074548863964;-0.0059939981341250986;-0.0059939997824315526;0.724759879568825;0.005572952085087624;0.7247807309240425
28.245065;1.0349438749191067;0.8331608458333019;0.8050241784065323;-0.022261552121549538;-0.021509861316132247;1.0348282579684491;9.999993595198308;0.8335074862740146;-0.005993998123711727;-0.0059939997297771075;0.7247597950552047;0.0055729517368052995;0.7247808738178065
28.255065;1.0349440492359425;0.8331608385930702;0.8050242380069283;-0.022261552099524448;-0.02150986128143009;1.034828047214552;9.999994692459946;0.8335075196338748;-0.005993998114543725;-0.005993999676819468;0.7247597103265939;0.005572951412499181;0.7247810187761974
28.265065;1.0349442246161757;0.8331608357016392;0.8050242961116567;-0.022261552076447824;-0.021509861246328397;1.0348278405641445;9.999995808367881;0.8335075547283074;-0.005993998106686867;-0.0059939996235512825;0.724759625744797;0.0055729511117308846;0.7247811654875644
28.275065;1.0349444009718525;0.8331608370383631;0.805024352961414;-0.02226155205246209;-0.021509861210953385;1.034827638317286;9.999996947799472;0.8335075912474765;-0.005993998100213704;-0.005993999569963449;0.7247595417650858;0.005572950834490609;0.7247813136808531
28.285065;1.0349445782184843;0.833161192217083;0.805024746592613;-0.022262647497671886;-0.02151091965558;1.034827440670168;9.999998115533668;0.8335076287594095;-0.005993998095188913;-0.005993999516033068;0.7247594588085096;0.0055729505817225175;0.724781463105302
28.295065;1.0349447563797693;0.8331612016974335;0.8050248011980338;-0.02226264747215263;-0.021510919619994087;1.0348272477359792;9.999999315889902;0.8335076667303061;-0.005993998091667385;-0.005993999461716004;0.7247593771449129;0.005572950354732565;0.7247816134228656
28.305065;1.0349449355392712;0.8331612151307916;0.8050248547013318;-0.022262647445979753;-0.021510919584394276;1.0348270595268265;10.000000552476443;0.8335077045677035;-0.005993998089705181;-0.005993999406961477;0.72475929686723;0.005572950154519977;0.7247817641567853
28.315065;1.0349451157696843;0.8331612324615405;0.8050249071082235;-0.022262647419247633;-0.02151091954878695;1.0348268759444783;10.000001827902413;0.8335077416748683;-0.005993998089365477;-0.005993999351738175;0.7247592179482545;0.005572949981742406;0.7247819147203893
28.325065;1.0349452971620714;0.8331612536481363;0.8050249583868274;-0.022262647392068128;-0.021510919513168955;1.0348266967919433;10.000003143472403;0.8335077775515716;-0.005993998090707318;-0.005993999296058451;0.7247591403265015;0.005572949836697868;0.7247820644882156
28.335065;1.0349454798328457;0.8331612785829622;0.8050250084452196;-0.022262647364559466;-0.021510919477547543;1.0348265218056703;10.000004499218894;0.8335078118879122;-0.005993998093761762;-0.005993999239975898;0.7247590639467192;0.005572949719105091;0.7247822128670326
28.345065;1.0349456638317696;0.8331613069942653;0.8050250571536531;-0.022262647336836687;-0.02151091944194205;1.0348263507272462;10.000005894599926;0.833507844549415;-0.005993998098525771;-0.0059939991835461365;0.7247589887349871;0.005572949628076664;0.7247823593147452
28.355065;1.034945849075137;0.8331613384538656;0.8050251043988776;-0.022262647309008708;-0.021510919406383347;1.034826183360143;10.000007329508826;0.833507875483883;-0.005993998104979969;-0.0059939991267868135;0.7247589145882696;0.005572949562189873;0.724782503315646
28.365065;1.0349460353554427;0.8331613724713505;0.805025150144002;-0.02226264728118538;-0.02151091937090096;1.0348260195823158;10.000008804575407;0.8335079046796674;-0.005993998113097341;-0.005993999069678402;0.7247588413825691;0.005572949519570089;0.724782644343517
28.375065;1.0349462223744326;0.833161408596294;0.8050251944602037;-0.022262647253480403;-0.02151091933549882;1.0348258592988715;10.000010320806531;0.8335079321863974;-0.0059939981228383015;-0.0059939990121961354;0.7247587689362176;0.005572949498137486;0.7247827818185517
28.385065;1.0349464097889332;0.8331614465085498;0.805025237510281;-0.022262647225996614;-0.021510919300154006;1.0348257023332912;10.000011879236856;0.8335079580986368;-0.005993998134148043;-0.005993998954332622;0.7247586969912294;0.005572949495809955;0.7247829150717281
28.395065;1.0349465972503284;0.8331614860647392;0.8050252795275937;-0.022262647198814562;-0.02151091926483051;1.034825548364115;10.000013480316921;0.833507982490715;-0.0059939981469621815;-0.0059939988961077665;0.7247586252636956;0.005572949510522007;0.7247830433403387
28.405065;1.0349467844215967;0.8331615272652979;0.8050253208125315;-0.02226264717200041;-0.021510919229483512;1.0348253969554997;10.000015123161685;0.8335080053709547;-0.005993998161217281;-0.0059939988375721145;0.7247585534630114;0.005572949539952037;0.7247831657937015
28.415065;1.0349469709791344;0.833161570156478;0.8050253616803713;-0.02226264714560835;-0.02151091919407461;1.0348252476194426;10.000016805520357;0.8335080266713731;-0.005993998176853134;-0.005993998778793649;0.7247584812632967;0.005572949581026592;0.7247832815676087
28.425065;1.0349471565473845;0.8331616147305769;0.8050254023832351;-0.022262647119668588;-0.02151091915859417;1.0348250998832766;10.000018524766974;0.8335080462539978;-0.005993998193808741;-0.005993998719852549;0.724758408362779;0.005572949630043305;0.7247833898064019
28.435065;1.0349473405877272;0.833161660875799;0.8050254431094312;-0.022262647094192557;-0.02151091912306412;1.0348249533643517;10.000020279289801;0.8335080639608542;-0.005993998212017674;-0.005993998660852364;0.7247583345896706;0.0055729496834377385;0.7247834897150088
28.445065;1.0349475224168385;0.8331617083567485;0.8050254840149953;-0.02226264706920409;-0.021510919087527343;1.0348248078242708;10.000022069101822;0.8335080797444513;-0.005993998231402286;-0.005993998601908123;0.7247582598837399;0.0055729497380817795;0.7247835806059106
28.455065;1.0349477013646418;0.8331617568146025;0.8050255251807266;-0.022262647044765202;-0.021510919052029186;1.0348246631628637;10.000023895310441;0.8335080937917546;-0.005993998251877432;-0.005993998543116234;0.724758184235869;0.005572949791086409;0.724783661935573
28.465065;1.0349478768355709;0.833161805834445;0.8050255665147609;-0.02226264702096942;-0.021510919016607802;1.0348245193658148;10.000025759198664;0.8335081065160355;-0.005993998273360359;-0.00599399848454756;0.7247581077165515;0.005572949839684786;0.7247837333012067
28.475065;1.0349480482406466;0.8331618550526378;0.8050256077128314;-0.02226264699791971;-0.021510918981312632;1.0348243764671088;10.000027661273196;0.8335081184614491;-0.005993998295769007;-0.005993998426263547;0.7247580304863354;0.005572949881110034;0.7247837943607162
28.485065;1.0349482150092477;0.8331619041520364;0.8050256483410068;-0.022262646975725258;-0.021510918946218413;1.0348242345381713;10.000029600483003;0.8335081302254042;-0.005993998319005733;-0.005993998368327933;0.7247579527248602;0.00557294991251583;0.7247838447402521
28.495065;1.034948376667591;0.8331619527443106;0.8050256879660278;-0.02226264695451007;-0.021510918911411214;1.034824093662304;10.000031574158232;0.8335081423866829;-0.005993998342939655;-0.0059939983108039515;0.7247578745780076;0.005572949931177929;0.7247838840371313
28.505065;1.0349485328215695;0.8331616505979537;0.8050253883195201;-0.022261551464402302;-0.02150986039683051;1.034823953897448;10.000033578477613;0.8335081554256509;-0.005993998367411087;-0.005993998253751516;0.7247577961665814;0.0055729499347361685;0.7247839119207126
28.515065;1.0349486830659613;0.8331616965879313;0.8050254249777082;-0.02226155144550726;-0.021509860362905957;1.0348238152697962;10.000035608762932;0.8335081697421042;-0.005993998392261118;-0.00599399819724004;0.7247577176116288;0.005572949921098761;0.7247839282248679
28.525065;1.034948826959133;0.8331617404100219;0.8050254598398564;-0.022261551427902076;-0.02150986032964981;1.0348236777931685;10.000037659620938;0.8335081857818785;-0.0059939984173606;-0.005993998141366278;0.7247576390620685;0.005572949888093803;0.7247839329389207
28.535065;1.034948964142492;0.8331617815507572;0.8050254928054394;-0.022261551411662063;-0.021509860297232557;1.0348235414813753;10.00003972557206;0.833508204085985;-0.0059939984426275105;-0.005993998086251834;0.7247575607424623;0.005572949833185732;0.7247839261173785
28.545065;1.0349490944845756;0.8331618195542829;0.8050255239002976;-0.022261551396882847;-0.021509860265783633;1.034823406356804;10.000041802175588;0.83350822521311;-0.005993998468026246;-0.0059939980320096765;0.72475748298778;0.00557194975351845;0.7247839001003111
28.555065;1.0349492180382251;0.8331618539424351;0.8050255532497002;-0.02226155138367336;-0.02150986023538972;1.0348232724701472;10.000043886743603;0.833508249674899;-0.005993998493543961;-0.005993997978692653;0.7247574062181988;0.005571949646340552;0.7247838702308259
28.565065;1.0349493348484224;0.8331618842147269;0.8050255809566231;-0.022261551372129457;-0.021509860206116494;1.0348231398996688;10.000045978070741;0.8335082779264212;-0.0059939985191764565;-0.005993997926273578;0.7247573308794599;0.005571949509520345;0.7247838287733698
28.575065;1.0349494448608536;0.8331619099460676;0.8050256070236484;-0.022261551362315498;-0.021509860178018033;1.0348230087141224;10.000048075817201;0.8335083103812052;-0.0059939985449357965;-0.005993997874698497;0.7247572574162552;0.005571949341572852;0.7247837757797588
28.585065;1.0349495480246675;0.8331619308130872;0.8050256314006993;-0.02226155135426929;-0.021509860151155094;1.0348228789581195;10.000050180182509;0.8335083474417808;-0.005993998570845596;-0.005993997823966915;0.7247571862893162;0.005571949140966077;0.7247837114702457
28.595065;1.0349496444162098;0.8331619465227764;0.8050256540616403;-0.022261551348013924;-0.021509860125607586;1.0348237506831244;10.000052291268613;0.8335083894752658;-0.005993998596920658;-0.005993997774148285;0.724757117959159;0.005571948905595269;0.7247836362055985
28.605065;1.0349497342408522;0.8331616070586132;0.8050253371274404;-0.022260455873562523;-0.021508801621298753;1.0348236239553208;10.000054408096219;0.8335084367153407;-0.005993998623151537;-0.005993997725323501;0.7247570528046264;0.005571948633016496;0.7247835503977385
28.615065;1.0349498177706744;0.8331616116135275;0.8050253565624265;-0.022260455870928064;-0.021508801598599855;1.0348234988257448;10.000056528447764;0.8335084892394226;-0.0059939986495030195;-0.005993997677524531;0.7247559910610446;0.005571948320904137;0.7247824544296119
28.625065;1.0349498952632743;0.8331616102514203;0.8050253746694442;-0.02226045587013584;-0.02150880157743113;1.0348233753625695;10.000058649525513;0.8335085470506696;-0.00599399867592581;-0.005993997630711188;0.7247559328235699;0.0055719479675001935;0.7247823484972878
28.635065;1.0349499668701163;0.8331616028194136;0.805025391705834;-0.02226045587121821;-0.021508801557870043;1.0348232537224007;10.000060768313446;0.8335086101149524;-0.005993998702349097;-0.005993997584779875;0.7247558780972486;0.0055709475719065826;0.7247822251860094
28.645065;1.0349500326160894;0.8331615892442826;0.8050254079515018;-0.022260455874196325;-0.02150880153997871;1.0348231341436382;10.000062881405734;0.8335086783800739;-0.00599399872865329;-0.005993997539606569;0.7247558268883285;0.0055709471338246585;0.7247821001782094
28.655065;1.0349510450557118;0.8331623298604364;0.8050254174282835;-0.022260721196840583;-0.021509038084494145;1.0348230169260948;10.000064985162634;0.833508751865126;-0.005993998754685269;-0.005993997495089519;0.724755779251524;0.005570946653074075;0.7247819661209182
28.665065;1.0349510986955814;0.8331623039166065;0.8050254331900725;-0.02226072120354756;-0.021509038070151528;1.0348229024668243;10.00006707667014;0.8335088306792963;-0.005993998780305111;-0.005993997451150434;0.7247557352405875;0.005570946129546666;0.7247818233180634
28.675065;1.0349511457188252;0.8331619218792773;0.8050251114273436;-0.02225962574089353;-0.02150797957752304;1.034822791279604;10.000069154426287;0.8335089149074543;-0.005993998805388223;-0.005993997407716361;0.7247556948721682;0.005570945563477378;0.7247816720564026
28.685065;1.0349511854770086;0.8331618829893167;0.8050251283473779;-0.02225962575098092;-0.021507979567285694;1.034822683938701;10.000071217552156;0.8335090045264999;-0.005993998829797218;-0.0059939973647195974;0.7247556581502655;0.005570944955482979;0.7247815126364968
28.695065;1.0349512172128759;0.8331618373718669;0.805025146327408;-0.02225962576257204;-0.021507979559325784;1.0348225809548979;10.00007326409197;0.83350909941713;-0.005993998853380726;-0.005993997322113243;0.7247556250916617;0.005569944306240968;0.7247813377149196
28.705065;1.0349512401750673;0.8331617849902313;0.8050251655925782;-0.022259625775554587;-0.02150797955369889;1.0348224826610648;10.000075290114719;0.8335091994035397;-0.005993998875990745;-0.0059939972798712104;0.7247555957052005;0.005569943616069331;0.7247811631121863
28.715065;1.0349512537604157;0.8331617259256361;0.8050251863275196;-0.022259625789837995;-0.021507979550355917;1.0348223891828585;10.000077290420208;0.8335093042710756;-0.005993998897493558;-0.005993997237965109;0.7247555699186078;0.0055699428848344675;0.7247809817498059
28.725065;1.034951257653674;0.8331613106408107;0.8050248708039011;-0.02225853033423261;-0.021506921068907957;1.034822300492934;10.000079259860476;0.8335094137650281;-0.005993998917777913;-0.005993997196352258;0.7247555475358765;0.005569942112301647;0.7247807943575392
28.735065;1.0349512518378399;0.8331612388130621;0.8050248950910269;-0.022258530350867764;-0.021506921069683296;1.0348232165067248;10.000081194136133;0.8335095276171985;-0.005993998936771685;-0.005993997154989729;0.7247555282716656;0.005569941298408924;0.7247806017187182
28.745065;1.0349512364343245;0.8331611609063896;0.8050249215641451;-0.022258530368498116;-0.02150692107225274;1.0348231371585426;10.000083090046855;0.8335096455638936;-0.005993998954460227;-0.005993997113851052;0.7247555117839721;0.0055699404431774225;0.7247804046209154
28.755065;1.0349512115620336;0.8331610771116866;0.8050249505556846;-0.02225853038695814;-0.021506921076442222;1.0348230624114407;10.000084945138497;0.8335097672990615;-0.005993998970881913;-0.005993997072932701;0.724755497663295;0.005568939546505101;0.7247801961004614
28.765065;1.0349511773581217;0.8331609877503802;0.8050249824253787;-0.022258530406092707;-0.021506921082068673;1.034822992240565;10.000086756938975;0.8335098924293305;-0.005993998986101507;-0.00599399703226053;0.724755485423686;0.005568938608020679;0.72477999212377
28.775065;1.034952086660078;0.8331613039881604;0.8050246732533689;-0.02225770026910648;-0.02150609916863619;1.0348229266363045;10.000088523061725;0.8335100204702335;-0.00599399900018099;-0.0059939969919026725;0.7247554745124115;0.005568937627102932;0.7247797855074014
28.785065;1.0349520344180216;0.833161205294741;0.8050247116747006;-0.02225770028921268;-0.021506099176582572;1.0348228655601304;10.000090242257478;0.83351015083922;-0.005993999013155822;-0.00599399695196474;0.7247554643180422;0.0055689366030811215;0.724779576713185
28.795065;1.0349519734274388;0.8331611030822498;0.8050247534712764;-0.02225770030961465;-0.02150609918543127;1.0348228088600118;10.00009191506843;0.8335102828534745;-0.005993999025038934;-0.005993996912549478;0.7247554542137983;0.005568935535353433;0.7247793661998181
28.805065;1.0349519038750266;0.8331609981578266;0.805024798648652;-0.02225770033015678;-0.021506099195044783;1.0348227563196621;10.00009354375518;0.8335104157604858;-0.005993999035857268;-0.0059939968737165086;0.7247544436489128;0.005567934423285052;0.7247781467804113
28.815065;1.0349518260824637;0.8331605415807365;0.8050245093783135;-0.0222566048784376;-0.02150504072497439;1.0348227078458054;10.000095131648527;0.8335105487610991;-0.005993999045678234;-0.005993996835474617;0.7247544322044066;0.005567933266013584;0.7247779342184913
28.825065;1.0349517404803632;0.8331604334416538;0.805024561670239;-0.022256604898729156;-0.02150504073586185;1.0348226635512285;10.000096681933837;0.8335106810199454;-0.005993999054598848;-0.005993996797799169;0.7247544196041484;0.005567932062207968;0.7247777212844528
28.835065;1.034951647512829;0.8331603244033171;0.8050246178449361;-0.022256604918663134;-0.0215050407473234;1.0348236236189856;10.000098196752415;0.8335108117236893;-0.0059939990627165375;-0.005993996760656521;0.724754405724449;0.005567930809996812;0.7247775083620124
28.845065;1.034951547601205;0.8331602146331444;0.8050246781477525;-0.022256604938119602;-0.02150504075934543;1.034823588126124;10.000099677432619;0.8335109401680539;-0.005993999070112305;-0.005993996724016706;0.7247543905565647;0.005567929507525033;0.7247772957920579
28.855065;1.034951441143595;0.833159754455357;0.8050244048777545;-0.02225550948479186;-0.021503982291556027;1.0348235570540851;10.00010112512471;0.8335110658097509;-0.005993999076845714;-0.00599399668785831;0.7247543741241239;0.005566928153822722;0.7247770761933097
28.865065;1.034952281174374;0.8331604036667514;0.8050244677297707;-0.02225577481530313;-0.0215042188639241;1.0348235304406508;10.000102540940109;0.8335111882777206;-0.005993999082944948;-0.005993996652183321;0.7247543564424049;0.0055669267490442605;0.7247768652026381
28.875065;1.0349521628664382;0.8331602918169927;0.8050245416011439;-0.022255774832966504;-0.021504218877426835;1.034823508434675;10.000103925992336;0.8335113073568982;-0.0059939990884010875;-0.0059939966170252015;0.7247543375354341;0.005566925294102731;0.7247766554289005
28.885065;1.0349520392837055;0.8331601792533434;0.80502462034695;-0.022255774849988624;-0.02150421889131592;1.0348234912032894;10.000105281592477;0.8335114229403825;-0.00599399909317721;-0.005993996582425286;0.7247543174871588;0.005566923790548937;0.7247764472539974
28.895065;1.03495191076822;0.8331597163028168;0.8050243661879213;-0.02225467939301457;-0.0215031604251042;1.0348234788218886;10.000106609087815;0.8335115349432326;-0.0059939990972238035;-0.005993996548396318;0.7247542964947635;0.00556592224084467;0.7247762334986049
28.905065;1.0349517775386397;0.833159602527563;0.805024455051956;-0.022254679408668224;-0.021503160439691867;1.0348234712257252;10.00010790898639;0.8335116432457333;-0.005993999100496343;-0.005993996514908417;0.72475427483496;0.0055659206484205285;0.7247760300799756
28.915065;1.0349516397302458;0.8331594883734503;0.8050245491354102;-0.022254679423552855;-0.02150316045465334;1.0348244682445598;10.000109179963241;0.8335117477372442;-0.005993999102965838;-0.005993996481893974;0.7247542527610477;0.005565919017341987;0.7247758298277887
28.925065;1.034951497485064;0.8331590243678932;0.8050243106374985;-0.02225358396428231;-0.021502101989574935;1.0348244696645357;10.000110419130044;0.8335118483600521;-0.0059939991046088475;-0.005993996449253633;0.7247542304770934;0.005565917351770215;0.7247756331201513
28.935065;1.0349513510544364;0.8331589102698664;0.8050244153993925;-0.02225358397749998;-0.021502102005401307;1.0348244752196547;10.0001116231778;0.8335119450544315;-0.005993999105392282;-0.005993996416878365;0.724753208209399;0.005564915655344707;0.7247744325392071
28.945065;1.0349521534920865;0.8331595569822097;0.8050245190515469;-0.022253849299843934;-0.021502338580397205;1.0348244845638053;10.000112788789945;0.8335120376823507;-0.005993999105272733;-0.005993996384695522;0.724753186279482;0.005564913930969715;0.7247742435212156
28.955065;1.0349520000719845;0.8331594440210234;0.8050246340117511;-0.022253849311240817;-0.02150233859725422;1.0348244973548926;10.000113912512994;0.8335121260051338;-0.00599399910420794;-0.005993996352708376;0.7247531651155716;0.005564912181013486;0.7247740585099353
28.965065;1.0349518439328598;0.8331589822302977;0.8050244157817635;-0.022252753847140358;-0.021501280134102622;1.034824513393911;10.00011499068831;0.833512209703029;-0.005993999102174417;-0.0059939963209970646;0.7247531451920508;0.005564910407246199;0.7247738775884213
