time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.975065;1.0349516854421335;0.8331588713836012;0.8050245398611281;-0.022252753856336002;-0.021501280152021785;1.034824532652835;10.000116019386013;0.8335122884500876;-0.005993999099181496;-0.005993996289683475;0.7247531269485571;0.005563908610458174;0.7247736931736063
28.985065;1.0349512207247071;0.8331584968897529;0.8050246480833699;-0.022253514214327207;-0.02150202116202931;1.0348245552190312;10.000116994611808;0.8335123620441862;-0.005993999095277566;-0.005993996258898156;0.7247531107370574;0.005563906790415736;0.7247735207271814
28.995065;1.0349510582699484;0.8331580401184807;0.8050244414814574;-0.02225241874665193;-0.0215009626999869;1.0348255812902325;10.000117912516512;0.833512430482571;-0.005993999090544922;-0.005993996228773428;0.7247530967912253;0.005563904946684841;0.7247733527156309
29.005065;1.0349508943174117;0.8331579356589917;0.8050245753230217;-0.02225241875221289;-0.021500962719206134;1.0348256112041263;10.00011876923662;0.8335124939282914;-0.005993999085069661;-0.005993996199452716;0.7247530852301334;0.0055629030797512274;0.7247731817002421
29.015065;1.0349516820103684;0.8331585945885406;0.8050247045540311;-0.022252684064397225;-0.021501199296270507;1.034825645380473;10.000119561011399;0.833512552658714;-0.0059939990789050455;-0.005993996171102205;0.7247530761237626;0.005562901191306328;0.724773023387837
29.025065;1.0349515166790832;0.8331581469792294;0.8050245030465246;-0.022251588592186806;-0.02150014083546483;1.0348256841300376;10.000120284874534;0.8335126070282808;-0.005993999072071481;-0.005993996143903917;0.7247530695665606;0.005562899283738046;0.7247728705283049
29.035065;1.03495135160111;0.8331580531507173;0.8050246394225122;-0.022251588594576762;-0.021500140856224516;1.0348257274998514;10.000120939347825;0.8335126574121349;-0.00599399906459258;-0.0059939961180234605;0.7247520656809617;0.005562897359682808;0.7247717235665923
29.045065;1.034951187469966;0.8331579638023013;0.8050247748609718;-0.02225158859610475;-0.02150014087767337;1.034825775345124;10.000121524516588;0.8335127041885136;-0.005993999056522499;-0.005993996093576577;0.7247520645880395;0.005561895421945524;0.7247715751429481
29.055065;1.034951025023628;0.8331575294035062;0.8050245705715543;-0.022250493121271014;-0.021499082418913188;1.0348268275082555;10.00012204120621;0.8335127477968706;-0.0059939990479447106;-0.0059939960706079974;0.7247520664210012;0.005561893473437514;0.7247714410068148
29.065065;1.0349508650307004;0.8331574494018539;0.8050247016072009;-0.02225049312119034;-0.021499082441906264;1.0348268839074013;10.000122489748483;0.8335127887636604;-0.005993999038963456;-0.005993996049089633;0.7247520713622316;0.005561891516881205;0.7247713138846554
29.075065;1.0349516609027065;0.8331577846556364;0.8050244851733067;-0.02224966294917831;-0.021498260541441244;1.0348269445541483;10.000122869203901;0.8335128276280298;-0.005993999029696721;-0.005993996028940656;0.7247520796519749;0.0055608895545077005;0.724771186529913
29.085065;1.0349515081584966;0.8331577139035484;0.805024609132424;-0.022249662947480184;-0.021498260566116218;1.0348270095405656;10.000123177191382;0.8335128648728735;-0.00599399902025601;-0.005993996010050213;0.7247520915691037;0.005560887588059007;0.7247710747030317
29.095065;1.0349513602587015;0.833157647783581;0.8050247286121125;-0.02224966294507374;-0.02149826059172569;1.034827078979644;10.000123410088051;0.8335129009326994;-0.00599399901072029;-0.005993995992292031;0.7247521073909773;0.005560885619264977;0.7247709710682652
29.105065;1.0349512180987226;0.8331572365844018;0.8050245050133085;-0.0222485674654252;-0.021497202137287386;1.034827152930206;10.000123563853114;0.8335129362243711;-0.00599399900113075;-0.005993995975532195;0.724752127346299;0.005559883650548114;0.7247708681509555
29.115065;1.0349510825629291;0.833158275209618;0.8050256719857123;-0.022248217737578038;-0.021496864251125868;1.0348272313448619;10.000123635302362;0.8335129711551637;-0.005993998991510119;-0.005993995959622176;0.7247521516165458;0.005559881685248468;0.7247707813260805
29.125065;1.034950954396995;0.833158222904475;0.8050257740904001;-0.022248217733918885;-0.02149686427974721;1.0348283140808572;10.000123622925429;0.8335130060836226;-0.005993998981893926;-0.005993995944393514;0.7247511803919587;0.005559879727231294;0.7247697028513375
29.135065;1.034951786810252;0.8331585856704748;0.8050255250805365;-0.02224738755570339;-0.021496042384496875;1.0348284009924;10.000123527194772;0.8335130412775464;-0.0059939989723499084;-0.005993995929686097;0.7247512139012957;0.005558877780469913;0.7247696248217143
29.145065;1.0349516749662333;0.8331585421607542;0.805025612896434;-0.022247387551916083;-0.02149604241461358;1.03482849202198;10.000123350898333;0.8335130769518833;-0.005993998962964158;-0.005993995915385997;0.7247512523630693;0.00555887584882552;0.7247695623763056
29.155065;1.034951571732255;0.8331581531603934;0.8050253548520843;-0.022246292070389813;-0.021494983964078073;1.0348285871618843;10.000123099095921;0.8335131133214728;-0.005993998953822681;-0.005993995901434051;0.7247512958991758;0.0055588739359267985;0.7247695075750421
29.165065;1.034951477133392;0.8331581179041176;0.8050254262659068;-0.022246292066725477;-0.021494983995071812;1.0348286863195983;10.000122778010747;0.8335131505911156;-0.0059939989450080895;-0.005993995887809451;0.7247513444959567;0.00555787204512682;0.7247694524877957
29.175065;1.0349513911277999;0.8331580863032263;0.8050254887526974;-0.022246292063196393;-0.021494984026300224;1.034829789277142;10.000122393319668;0.8335131889702244;-0.005993998936579937;-0.005993995874497659;0.7247513980472434;0.0055578701793081945;0.724769412199356
29.185065;1.0349513137535788;0.8331577081064526;0.8050252039715673;-0.022245196582073065;-0.021493925576463742;1.034829895784863;10.00012194906235;0.8335132287282547;-0.005993998928561301;-0.005993995861459852;0.7247514563992938;0.005557868340610279;0.7247693787273253
29.195065;1.0349521977458014;0.8331584424714873;0.8050252411037142;-0.022245461878938336;-0.02149416216344814;1.0348300056478505;10.00012144769741;0.8335132701532915;-0.005993998920974974;-0.005993995848634582;0.7247515193439421;0.005556866530503954;0.7247693440004412
29.205065;1.0349521378992934;0.8331580685950771;0.8050249367597484;-0.02224436639712077;-0.021493103713214223;1.0348301187108462;10.000120890860455;0.8335133134349373;-0.005993998913879746;-0.005993995835967799;0.7247515866319152;0.005556864750038085;0.7247693229056545
29.215065;1.0349520868226243;0.8331580457141426;0.8050249603999102;-0.022244366394370614;-0.02149310374380628;1.0348302347880436;10.000120280083575;0.833513358644275;-0.005993998907356891;-0.005993995823432402;0.7247506579986718;0.005556862999826344;0.7247683073643432
29.225065;1.034952044435272;0.8331580236423723;0.8050249742122398;-0.02224436639176165;-0.02149310377379002;1.0348303536594479;10.000119617104081;0.8335134058266791;-0.005993998901478969;-0.005993995811025528;0.724750733126442;0.005555861279909628;0.7247682892066226
29.235065;1.0349520106090009;0.8331576522217999;0.8050246405094874;-0.02224327091035096;-0.021492045321767492;1.0348314751601941;10.000118904113002;0.8335134550659281;-0.0059939988962998125;-0.005993995798770727;0.7247508116186199;0.005555859590040755;0.7247682832727305
29.245065;1.0349529377812023;0.8331583907601815;0.8050246290957298;-0.022243536205611397;-0.021492281905233092;1.0348315992328778;10.000118144010068;0.8335135064426025;-0.005993998891861863;-0.005993995786725798;0.7247508930639642;0.005555857930591988;0.7247682812729589
29.255065;1.0349529204880568;0.8331580185308448;0.8050242771140277;-0.02224244072298663;-0.02149122345130217;1.034831725870445;10.000117339892414;0.8335135599831578;-0.005993998888194183;-0.005993995774965904;0.7247509771145243;0.0055548563032231;0.7247682748950106
29.265065;1.034952911296363;0.8331579947624967;0.8050242544704705;-0.022242440720122967;-0.021491223477664516;1.0348318550595104;10.00011649412194;0.8335136156931818;-0.0059939988852965136;-0.005993995763547777;0.724751063508198;0.00555485471056144;0.7247682788605299
29.275065;1.0349529102902462;0.8331576195492439;0.8050238857571063;-0.02224134523689348;-0.02149016502148505;1.0348319867983327;10.000115608543284;0.8335136736182042;-0.005993998883132929;-0.005993995752494012;0.724751152033168;0.005554853155572462;0.7247682848986537
29.285065;1.0349529175705616;0.8331575919942364;0.805023847150763;-0.022241345233191864;-0.02149016504539179;1.0348331211175024;10.000114685352095;0.833513733855462;-0.005993998881637353;-0.005993995741806707;0.724751242469817;0.00555385164127125;0.7247682847129039
29.295065;1.0349538857587104;0.8331583224274215;0.8050237946784106;-0.02224161052449424;-0.021490401622444477;1.0348332580652901;10.000113726988745;0.8335137965036556;-0.005993998880724164;-0.005993995731488657;0.7247503345612886;0.005553850170540038;0.7247672930652352
29.305065;1.0349539094338995;0.833157940164233;0.8050234032676422;-0.022240515038537072;-0.02148934316228146;1.0348333976998199;10.000112736265743;0.8335138616127864;-0.005993998880316305;-0.00599399572155983;0.7247504280085357;0.005552848745853131;0.7247672940695546
29.315065;1.0349539409496962;0.833157904808485;0.805023342628952;-0.02224051503309162;-0.021489343182242007;1.0348335401026756;10.000111717737811;0.8335139291845691;-0.0059939988803765784;-0.005993995712058138;0.7247505224859179;0.005552847368894565;0.7247673026380191
29.325065;1.0349539799175056;0.833157516800064;0.80502293711606;-0.022239419545933888;-0.021488284719359128;1.0348336853950475;10.000110678164956;0.8335139991722412;-0.005993998880902694;-0.005993995703018572;0.7247506176792385;0.005552846040465265;0.7247673106669419
29.335065;1.0349540258897927;0.8331574755922403;0.8050228627210937;-0.022239419539260948;-0.021488284736466568;1.0348348337240914;10.000109625167227;0.8335140714751738;-0.005993998881893983;-0.0059939956944542756;0.7247507132912533;0.005551844761012934;0.7247673100232456
29.345065;1.0349550310775422;0.8331578422299613;0.8050224375034079;-0.022238589343028612;-0.021487462824249653;1.0348349852463539;10.000108565515005;0.8335141459682465;-0.005993998883332374;-0.005993995686358906;0.7247508090166203;0.005551843530987322;0.7247673155397146
29.355065;1.0349550898470439;0.833157795765943;0.8050223501691434;-0.02223858933498744;-0.021487462838060644;1.0348351401887008;10.000107504033046;0.833514222522682;-0.0059939988851855095;-0.005993995678728143;0.724750904556199;0.005551842350538118;0.7247673191036421
29.365065;1.0349551544774072;0.8331573976041675;0.8050219189187595;-0.022237493844033163;-0.021486404368486704;1.0348352988960303;10.000106443642544;0.8335143009913144;-0.0059939988874119655;-0.00599399567157931;0.7247499996606211;0.005550841219230099;0.7247663127124199
29.375065;1.0349552245971927;0.8331573478627861;0.8050218200851961;-0.022237493834625477;-0.021486404378581295;1.03483546174499;10.000105385963911;0.833514381196417;-0.005993998889953722;-0.005993995664937967;0.7247500941473087;0.005550840136191083;0.724766311339349
29.385065;1.03495529984647;0.8331569478090299;0.8050213785623177;-0.022236398342316128;-0.021485345905228725;1.0348366290625186;10.00010433117781;0.8335144629378255;-0.0059939988927240236;-0.005993995658811018;0.7247501878895526;0.005549839100570418;0.7247662994986224
29.395065;1.0349563325951563;0.833157657901544;0.8050212647044712;-0.02223666362152387;-0.021485582464662804;1.0348368011541214;10.000103277959324;0.8335145460062763;-0.005993998895610618;-0.005993995653187485;0.7247502807859549;0.005549838111945578;0.724766292423055
29.405065;1.0349564174676416;0.8331572586245507;0.8050208161387737;-0.022235568126656485;-0.021484523987595264;1.0348369783441351;10.000102224583548;0.8335146302103983;-0.005993998898485377;-0.005993995648050362;0.7247503727434351;0.005549837170354459;0.7247662824919835
29.415065;1.0349565070468232;0.8331572104938255;0.8050207030922053;-0.02223556811434759;-0.021484523990520938;1.0348371609802385;10.000101170078612;0.8335147154273564;-0.005993998901207;-0.005993995643376353;0.7247504637275719;0.0055488362762075175;0.7247662622014633
29.425065;1.0349566012088993;0.8331571646055005;0.8050205882485645;-0.022235568101237543;-0.021484523991901;1.034837349393184;10.000100114257288;0.8335148016180604;-0.005993998903629691;-0.005993995639134768;0.7247505538164429;0.00554883543035699;0.7247662471236955
29.435065;1.0349566997735966;0.8331567721109993;0.8050201341916111;-0.02223447260395329;-0.02148346551019412;1.0348385438196102;10.000099056686377;0.8335148887722894;-0.0059939989056191755;-0.005993995635296176;0.7247496431490944;0.005547834633835222;0.7247652222753146
29.445065;1.03495775519281;0.8331574936897979;0.8050200108592255;-0.02223473787687079;-0.021483702061259758;1.034838744342831;10.000097995652212;0.8335149768475817;-0.005993998907056096;-0.005993995631848827;0.7247497317897742;0.005547833887070132;0.7247652031687463
29.455065;1.0349578620394422;0.8331571100218774;0.8050195554561259;-0.022233642376573704;-0.021482643576903025;1.034838950825169;10.000096928357207;0.8335150657353604;-0.005993998907818318;-0.005993995628802537;0.7247498196321892;0.005547833189542618;0.7247651823901686
29.465065;1.0349579728526388;0.8331570816398901;0.8050194379138856;-0.02223364235965053;-0.02148264357317502;1.0348391628218765;10.000095851934349;0.8335151552135588;-0.005993998907765824;-0.005993995626175833;0.7247499064150785;0.00554683254029426;0.7247651524844256
29.475065;1.0349580875891458;0.8331567096937597;0.8050189828505755;-0.022232546857150946;-0.021481585086676313;1.0348393795669621;10.000094763792676;0.8335152449133708;-0.005993998906755113;-0.005993995623987308;0.7247499917889191;0.005546831938466302;0.7247651289566033
29.485065;1.03495915879926;0.8331574544088535;0.8050188602086269;-0.022232812123480456;-0.021481821632863173;1.0348406000679287;10.00009366099563;0.8335153343673873;-0.005993998904665582;-0.005993995622240533;0.7247500753544434;0.005545831383356177;0.7247650966461274
29.495065;1.0349592810362322;0.8331570958715443;0.8050184072106841;-0.022231716617508095;-0.02148076314468825;1.034840823247642;10.00009253977914;0.8335154231048404;-0.005993998901414145;-0.00599399562089973;0.7247501566713572;0.005545830874245667;0.7247650708747538
29.505065;1.034959406691021;0.8331570939975114;0.8050182937878633;-0.022231716595901695;-0.021480763137858384;1.034841048079371;10.00009139590634;0.8335155107226542;-0.005993998896965125;-0.005993995619891858;0.7247492352768491;0.005544830410446694;0.724764036276554
29.515065;1.0349595355565184;0.8331567494244515;0.8050178445134882;-0.022230621087587187;-0.021479704648857192;1.034841273684811;10.00009022525828;0.8335155968873782;-0.005993998891324775;-0.005993995619137453;0.7247493107249008;0.00554482999160159;0.7247640080262862
29.525065;1.0349596675269421;0.8331567616915598;0.8050177355721737;-0.022230621063759632;-0.021479704641565976;1.034842499328056;10.00008902426541;0.8335156812643711;-0.005993998884511053;-0.005993995618577231;0.7247493826168722;0.005544829617833535;0.7247639785187451
29.535065;1.0349607552061881;0.8331571917717724;0.8050172851892325;-0.022229790835642516;-0.021478882703477618;1.0348427243137042;10.00008779031944;0.8335157634537212;-0.005993998876524882;-0.005993995618184955;0.7247494506230148;0.005543829289568023;0.7247639401698511
29.545065;1.0349608933424779;0.83315686872582;0.805016844244615;-0.022228695323333797;-0.02147782421430226;1.034842947932315;10.000086521347406;0.833515843024164;-0.005993998867329175;-0.005993995617977333;0.7247495145240707;0.00554382900719215;0.724763908366793
29.555065;1.0349610346247176;0.8331569026733853;0.8050167445682069;-0.02222869529689179;-0.021477824207264268;1.0348431695283862;10.000085214342104;0.8335159196105696;-0.005993998856844493;-0.0059939956180090365;0.7247495742608607;0.005542828770854237;0.7247638679354371
29.565065;1.0349611791246045;0.8331565942226687;0.8050163103705446;-0.022227599783008006;-0.021476765718574674;1.0348433885894344;10.000083864393215;0.8335159929590088;-0.005993998844988994;-0.005993995618345941;0.7247486299502791;0.00554282858076113;0.7247628343677939
29.575065;1.0349622795550946;0.8331574031926604;0.8050162110639837;-0.02222786503501826;-0.021477002262704475;1.0348446047655964;10.000082464750019;0.8335160629261867;-0.005993998831728975;-0.005993995619046446;0.724748681838681;0.005541828437688298;0.7247627924761801
29.585065;1.0349624307297038;0.8331571094373896;0.8050157833718876;-0.022226769518473844;-0.02147594377491419;1.0348448178522742;10.000081007413506;0.8335161294850563;-0.005993998817090335;-0.005993995620165857;0.7247487302160825;0.005541828342919197;0.7247627577013246
29.595065;1.0349625853201887;0.833157172829955;0.8050156968020052;-0.02222676948892761;-0.02147594376986587;1.0348450277530792;10.000079484432716;0.8335161927127029;-0.005993998801138007;-0.005993995621767063;0.7247487753532972;0.0055408282977176225;0.7247627148209679
29.605065;1.0349627432906157;0.8331568940455005;0.8050152755261426;-0.02222567397079645;-0.021474885283520873;1.0348452344195835;10.000077889662373;0.8335162527866676;-0.005993998783952101;-0.005993995623927102;0.7247488174588785;0.005540828302992889;0.7247626792103672
29.615065;1.034963857221132;0.8331577329471456;0.8050151889763284;-0.02222593921733739;-0.021475121829796412;1.034846437815566;10.000076219920464;0.8335163099565861;-0.005993998765626775;-0.005993995626744766;0.7247488566412943;0.005540828359316463;0.7247626433414851
29.625065;1.0349640218599307;0.8331574692880976;0.8050147738068292;-0.02222484369623411;-0.021474063344873874;1.0348466378929337;10.00007447466932;0.8335163644172927;-0.005993998746280809;-0.005993995630352716;0.7247478929208567;0.005539828466977043;0.724761599707462
29.635065;1.0349641899319788;0.8331575626194726;0.8050146993401418;-0.022224843662981462;-0.021474063342825877;1.0348468345340625;10.000072654429797;0.8335164162175639;-0.00599399872605023;-0.005993995634914935;0.7247479262746325;0.005539828625763105;0.7247615636166764
29.645065;1.0349643615369908;0.8331573131837617;0.805014289540624;-0.022223748139798178;-0.021473004859296135;1.0348470275327035;10.000070759506567;0.833516465288147;-0.005993998705082155;-0.005993995640595114;0.724747956652318;0.005538828834854836;0.7247615199009562
29.655065;1.0349654893381197;0.8331581804582593;0.8050142137033954;-0.022224013380058128;-0.02147324140767643;1.0348482166444128;10.000068790027061;0.8335165114683701;-0.0059939986835469555;-0.005993995647530978;0.7247479839648991;0.005538829093097489;0.7247614839889999
29.665065;1.0349653638450267;0.833157678646421;0.8050137886762134;-0.02222367820492473;-0.021472923899858096;1.0348484015807056;10.000066746564402;0.8335165545282891;-0.005993998661640822;-0.005993995655837416;0.7247480080892797;0.005537829399191353;0.7247614407639065
29.675065;1.034965545678987;0.8331574479438484;0.8050133854720875;-0.022222582677770452;-0.02147186541747508;1.0348485819360407;10.000064630914272;0.8335165942592608;-0.005993998639564344;-0.0059939956656101636;0.724748028906879;0.005537829751831694;0.7247614056290735
29.685065;1.0349657303195547;0.8331575723484139;0.8050133222263315;-0.022222582639742056;-0.02147186541811026;1.0348487571996658;10.00006244700372;0.8335166305525199;-0.005993998617497372;-0.005993995676925111;0.7247470463429679;0.005536830150092046;0.7247603633539749
29.695065;1.0349668698023706;0.8331581123010293;0.8050129168875674;-0.022221752383129394;-0.02147104348450666;1.0348499268935885;10.000060200783564;0.8335166633861061;-0.005993998595592218;-0.005993995689847347;0.7247470603901393;0.005536830593637619;0.7247603291024637
29.705065;1.0349670580436827;0.8331582460177513;0.8050128579842613;-0.02222175234360474;-0.021471043486254695;1.0348500906893001;10.000057898710542;0.8335166927675972;-0.00599399857399089;-0.005993995704436985;0.7247470711439741;0.005535831082574523;0.7247602875199626
29.715065;1.0349672466983728;0.8331580337880488;0.8050124634642282;-0.0222206568124259;-0.021469985006035808;1.0348502483317215;10.000055546207378;0.8335167186797753;-0.005993998552847233;-0.005993995720744551;0.7247470788284399;0.005535831617504042;0.7247602537324236
29.725065;1.0349674346968976;0.8331581743924287;0.8050124092357732;-0.022220656771965736;-0.021469985009272777;1.0348503994531342;10.000053147338859;0.8335167410661862;-0.005993998532321047;-0.005993995738806452;0.7247470837475296;0.005535832199733837;0.7247602199297872
29.735065;1.0349685735771719;0.8331587280406294;0.8050120133485822;-0.022219826510139314;-0.021469163077902278;1.0348515435323713;10.000050705841081;0.8335167598881228;-0.005993998512556745;-0.005993995758644641;0.72474708619513;0.005534832830974597;0.7247601783784527
29.745065;1.034968757003888;0.833158872740816;0.8050119645139123;-0.022219826469283905;-0.02146916308296468;1.0348516800102354;10.00004822636803;0.8335167751719329;-0.005993998493686524;-0.005993995780263814;0.7247460864183832;0.005534833512810885;0.7247591443867074
29.755065;1.034968936647238;0.8331586686121513;0.8050115809329397;-0.022218730936162064;-0.021468104606255707;1.0348518083828369;10.000045714688476;0.8335167869718724;-0.005993998475842559;-0.00599399580364008;0.7247460846510936;0.005533834246670711;0.7247591026344188
29.765065;1.0349691117515285;0.8331584645769865;0.8050112008418242;-0.0222176354030874;-0.02146704613056557;1.0348519282344697;10.000043176788004;0.833516795342021;-0.005993998459152198;-0.005993995828718245;0.7247460811548164;0.00553383503410429;0.7247590683452073
29.775065;1.0349702344849823;0.8331593699622598;0.8050111561016216;-0.02221790063016733;-0.02146728268521228;1.0348530392751052;10.000040617707544;0.8335168003983878;-0.005993998443739689;-0.00599399585543328;0.7247460761922793;0.005532835876763498;0.7247590260526017
29.785065;1.034970399358495;0.8331591639895045;0.8050107836094832;-0.022216805096418556;-0.021466224211508678;1.0348531413774793;10.000038041445634;0.833516802386165;-0.005993998429735908;-0.0059939958837322265;0.724746069946965;0.005532836776184839;0.7247589907767762
29.795065;1.0349705589280611;0.8331593059587529;0.8050107527815024;-0.02221680505641733;-0.021466224221685093;1.0348532345592203;10.000035452066637;0.833516801661208;-0.005993998417262036;-0.005993995913576073;0.7247460625022866;0.005531837733759487;0.7247589470468183
29.805065;1.0349707132265504;0.8331590960326736;0.8050103875911582;-0.02221570952362219;-0.021465165749923985;1.0348533188719784;10.000032854359366;0.8335167985838081;-0.0059939984064058364;-0.005993995944935004;0.7247450539210291;0.005531838750733522;0.7247579100406354
29.815065;1.0349718150392315;0.8331599937060867;0.8050103573076216;-0.022215974750376344;-0.021465402307715088;1.0348543942677924;10.000030253469129;0.8335167934010489;-0.00599399839723092;-0.0059939959777905805;0.7247450443390901;0.005530839828155908;0.7247578643476736
29.825065;1.0349719593418496;0.8331597785893089;0.8050099985119935;-0.022214879217895216;-0.02146434383732569;1.0348544605770014;10.000027654332868;0.8335167862335234;-0.0059939983897997744;-0.005993996012141005;0.7247450339641995;0.005530840966923235;0.7247578251625022
29.835065;1.0349720990812008;0.8331595605485849;0.805009642652887;-0.02221378368624753;-0.021463285367545482;1.0348545175853805;10.000025061464678;0.8335167771531469;-0.005993998384182473;-0.005993996047997701;0.7247450229905854;0.005529842167745957;0.7247577771236741
29.845065;1.0349722345936967;0.8331596891247922;0.8050096275985477;-0.022213783649926957;-0.02146328538128162;1.034854565138318;10.000022479262025;0.8335167662392711;-0.005993998380453774;-0.005993996085365033;0.724745011548783;0.0055298434307962325;0.724757735364998
29.855065;1.0349733187859689;0.8331602250576904;0.8050092712746565;-0.022212953382320436;-0.021462463457754773;1.0348556032128504;10.000019912274812;0.833516753578871;-0.005993998378680172;-0.005993996124215248;0.7247449997098823;0.005528844755226668;0.7247576844060571
29.865065;1.0349734465112517;0.8331603469331864;0.8050092621405326;-0.02221295334791029;-0.021462463472558826;1.034855631874873;10.000017364682483;0.8335167392387691;-0.005993998378913436;-0.005993996164488361;0.7247439874922775;0.0055288461390005225;0.7247566392330658
29.875065;1.0349735703841865;0.8331601155252805;0.8050089180313769;-0.022211857818899894;-0.021461405004854325;1.0348556511557634;10.000014839156918;0.8335167232372647;-0.005993998381201801;-0.005993996206125336;0.7247439748808814;0.005527847579250829;0.7247565842105587
29.885065;1.0349736903382483;0.8331598804972373;0.8050085767812883;-0.022210762290768352;-0.021460346537683667;1.0348556609628468;10.000012336085595;0.8335167055551326;-0.0059939983855885545;-0.005993996249110388;0.7247439618641305;0.005527849072960836;0.7247565343397186
29.895065;1.0349747589852814;0.8331607519242316;0.8050085699238088;-0.02221102751897232;-0.021460583098611995;1.0348566611304206;10.000009854218348;0.8335166861919547;-0.005993998392102964;-0.005993996293492631;0.724743948454808;0.005526850617464472;0.724756474157557
29.905065;1.0349748710606435;0.8331605096669479;0.805008234181687;-0.022209931991192335;-0.021459524632368398;1.0348566515872364;10.000007392160065;0.8335166651837415;-0.005993998400778244;-0.00599399633936987;0.7247439346850033;0.005526852210567482;0.7247564187803064
29.915065;1.0349749791327316;0.833160613543759;0.8050082389959473;-0.022209931960666496;-0.02145952464984784;1.034856632391397;10.000004948699411;0.8335166425245846;-0.005993998411669205;-0.0059939963868517274;0.724742920598336;0.00552585385035804;0.7247553528644272
29.925065;1.0349760356557502;0.8331622200131793;0.8050089607018786;-0.022208751968405483;-0.02145836482176647;1.0348566035695355;10.000002522171593;0.8335166180780778;-0.0059939984248416;-0.005993996436043419;0.7247429062387041;0.005525855534786675;0.724755291456225
29.935065;1.0349761351040405;0.8331619671638191;0.8050086328467165;-0.02220765644098252;-0.021457306357342543;1.0348575650101188;10.000000110829111;0.8335165915984472;-0.005993998440355475;-0.005993996487057167;0.7247428916393057;0.005524857261456678;0.7247552191824557
29.945065;1.0349762298217744;0.8331620606074951;0.8050086455083734;-0.022207656411662228;-0.021457306377004742;1.0348575164928215;9.9999977140142;0.8335165628378772;-0.005993998458257656;-0.005993996540017034;0.7247428768242846;0.005524859027780768;0.7247551511730936
29.955065;1.0349763194917734;0.8331618009451897;0.8050083228621632;-0.022206560884827763;-0.021456247914369193;1.0348574577709204;9.999995332687522;0.8335165316169745;-0.005993998478591179;-0.005993996595049739;0.7247428617787132;0.005523860831019288;0.7247550721037184
29.965065;1.0349773563991254;0.8331626481053629;0.8050083343654315;-0.022206826111498757;-0.021456484479648968;1.034857388701832;9.999992969013034;0.8335164978089149;-0.005993998501417972;-0.005993996652284417;0.7247428464066766;0.0055238626681602164;0.7247549971472276
29.975065;1.0349774349096286;0.8331623821789375;0.8050080166817859;-0.022205730583778713;-0.02145542601919515;1.0348583093436379;9.999990625493917;0.8335164612665943;-0.005993998526820231;-0.005993996711843987;0.7247418305816109;0.005522864536049719;0.7247539110043514
29.985065;1.0349775072918221;0.8331621135581158;0.8050077012318239;-0.02220463505601187;-0.02145436756003268;1.034858219923501;9.99998830429993;0.8335164217632085;-0.005993998554872453;-0.005993996773812263;0.7247418142682649;0.0055228664316886176;0.7247538287851591
29.995065;1.0349775731495623;0.8331621923299503;0.8050077257397709;-0.02220463502703188;-0.021454367585622997;1.0348581207579937;9.999986006796567;0.833516379048269;-0.005993998585619054;-0.005993996838220816;0.724741797581823;0.005521868352411554;0.7247537352724114
30.005065;1.034978584677777;0.8331626798091308;0.8050074078900462;-0.02220380475125841;-0.021453545672204696;1.0348590121842678;9.999983733213261;0.8335163329852925;-0.005993998619062613;-0.005993996905067358;0.7247417807196148;0.005521870295994235;0.7247536458155014
30.015065;1.0349786361578528;0.8331624054649046;0.8050070979404185;-0.022202709222015133;-0.021452487217505176;1.034858894454891;9.99998148304004;0.8335162836007228;-0.005993998655138769;-0.00599399697433186;0.724741763833261;0.005520872260714138;0.7247535453631152
30.025065;1.0349786798518434;0.8331624798709152;0.8050071272001831;-0.022202709192632605;-0.02145248724805815;1.034858767645618;9.999979255991507;0.8335162310049172;-0.005993998693697669;-0.005993997045986351;0.7247407469418239;0.005520874245245572;0.7247524493481806
30.035065;1.034979668149106;0.8331629644635071;0.8050068133226804;-0.02220187891309879;-0.021451665339247767;1.0348586316793371;9.999977052470067;0.8335161753047837;-0.0059939987345253845;-0.0059939971199991175;0.7247407298965082;0.005519876248533206;0.7247523425907942
30.045065;1.0349796956125354;0.8331630384789902;0.8050068446185547;-0.0222018788833826;-0.021451665373618246;1.0348594864198302;9.99997487324704;0.833516116624456;-0.005993998777386959;-0.005993997196333306;0.7247407123878202;0.005519878269948907;0.7247522404451234
30.055065;1.0349797147453714;0.8331627631944909;0.8050065389390535;-0.022200783352327245;-0.021450606926347492;1.0348593317534704;9.999972719059885;0.833516055198818;-0.005993998822063076;-0.0059939972749503785;0.724740694052559;0.005518880309298104;0.7247521277739701
30.065065;1.034979725449776;0.8331624885270558;0.8050062341541193;-0.02219968782099989;-0.02144954848097214;1.0348591676420384;9.999970590471428;0.8335159913923994;-0.005993998868371176;-0.005993997355806442;0.7247406746294098;0.005518882366002264;0.7247520199217606
30.075065;1.034980680288359;0.833163324589947;0.8050062617817375;-0.022199953038268973;-0.021449785062582452;1.0348589941068569;9.999968487752785;0.833515925672535;-0.005993998916158892;-0.005993997438824522;0.7247396539869574;0.0055178844381010995;0.7247509017803451
30.085065;1.0349806739991334;0.8331630512019713;0.8050059584767865;-0.022198857505255836;-0.021448726620797092;1.0348598111674592;9.999966410812307;0.833515858627204;-0.005993998965281738;-0.005993997523865534;0.7247396320407331;0.005517886522148455;0.7247507885127604
30.095065;1.034980659403096;0.8331627783884696;0.8050056557115316;-0.0221977619719905;-0.021447668180772768;1.034859618824871;9.999964359410903;0.8335157909410347;-0.005993999015591362;-0.005993997610736308;0.724739608727172;0.005516888613882592;0.7247506648123471
30.105065;1.034980636847109;0.8331628557518034;0.8050056913284127;-0.022197761940743792;-0.021447668226082794;1.034859417084594;9.999962333449592;0.833515723314969;-0.005993999066933813;-0.005993997699222611;0.7247395840350683;0.005515890708936612;0.7247505381805792
30.115065;1.0349815593678533;0.833163343961241;0.8050053831793939;-0.022196931651603715;-0.0214468463301458;1.0348602059742296;9.999960333001038;0.8335156564266605;-0.005993999119154101;-0.005993997789114046;0.7247395580093131;0.00551589280318155;0.7247504161874728
30.125065;1.0349815220591267;0.8331630717618406;0.8050050817169006;-0.022195836116919918;-0.021445787894766227;1.0348599855790512;9.999958358279223;0.8335155909366445;-0.005993999172094942;-0.005993997880221857;0.724738530751632;0.005514894892891421;0.7247492836621161
30.135065;1.0349814778141804;0.8331631490525395;0.8050051184966722;-0.022195836085715553;-0.021445787944558745;1.0348597560973596;9.999956409670682;0.8335155275328516;-0.005993999225571705;-0.005993997972389487;0.7247385024515928;0.005514896975074867;0.7247491558163566
30.145065;1.0349823793970068;0.8331636367194375;0.8050048114219345;-0.022195005793672964;-0.021444966052169057;1.03485951784798;9.99995448751042;0.833515466997431;-0.005993999279354913;-0.0059939980654857205;0.7247384733955069;0.005513899047576749;0.7247490175221142
30.155065;1.034982017508119;0.8331634483570978;0.8050048292464638;-0.02219576611536781;-0.021445707063740837;1.0348602712098107;9.999952591573036;0.8335154101847256;-0.005993999333200053;-0.005993998159397298;0.7247384439012593;0.005513901108576579;0.7247488840371533
30.165065;1.0349819531819324;0.8331631754789477;0.8050045294729784;-0.022194670580936705;-0.021444648633448173;1.0348600165743398;9.999950720939392;0.8335153578974667;-0.0059939993869048865;-0.005993998254039335;0.7247384142082938;0.00551290315605976;0.7247487401492381
30.175065;1.03498188257294;0.8331629026782051;0.8050042304678028;-0.022193575047192483;-0.02144359020444825;1.0348597543724296;9.999948874713398;0.8335153108155583;-0.005993999440339778;-0.005993998349359402;0.724738384430988;0.005512905187623683;0.7247486010837865
30.185065;1.0349827585534837;0.8331637401679051;0.8050042640542676;-0.022193840258758136;-0.021443826799776987;1.0348604850927379;9.999947052879183;0.8335152695085704;-0.005993999493422474;-0.005993998445308018;0.7247373546238721;0.005511907200341495;0.7247474517291356
30.195065;1.0349826759403917;0.8331634679695424;0.8050039671827292;-0.022192744725854575;-0.021442768373084408;1.0348602092241592;9.999945256504379;0.8335152344079886;-0.005993999546076838;-0.0059939985418003055;0.7247373248560257;0.0055119091907291865;0.7247473074098251
30.205065;1.0349825873104257;0.83316319630901;0.8050036715440053;-0.02219164919427547;-0.021441709947560224;1.0348599272344288;9.999943487770258;0.8335152057295748;-0.0059939995982296055;-0.005993998638703371;0.7247372952183018;0.005510911155064283;0.7247471531850717
30.215065;1.0349834451419346;0.833164035388808;0.8050037087966047;-0.02219191440757227;-0.021441946545775015;1.0348596396172514;9.999941750321359;0.8335151834498494;-0.005993999649830335;-0.0059939987358468205;0.7247372657971015;0.005510913089970427;0.7247470044761238
30.225065;1.0349833439640055;0.8331637651892629;0.8050034157660952;-0.02219081887815205;-0.02144088812250423;1.034860346880316;9.99994004936881;0.8335151673578541;-0.00599399970086121;-0.005993998833039353;0.7247372366580684;0.005509914992874704;0.7247468462041224
30.235065;1.034983236243258;0.8331634958762628;0.8050031240793382;-0.022189723350630845;-0.021439829700419622;1.0348600495019842;9.999938391076771;0.8335151571049239;-0.00599399975133167;-0.005993998930077523;0.724736207863128;0.005509916861932048;0.7247456937064468
30.245065;1.0349840745414967;0.8331643375204266;0.8050031653809053;-0.022189988567415084;-0.021440066301563285;1.034859747965708;9.999936781524118;0.8335151522354782;-0.005993999801252458;-0.005993999026742469;0.72473617949664;0.005508918695563004;0.7247455318904578
30.255065;1.0349839536845238;0.8331640698276849;0.8050028765064517;-0.022188893043148163;-0.02143900788179624;1.0348604427927268;9.999935225878456;0.8335151522538106;-0.005993999850609934;-0.005993999122796283;0.7247361516757543;0.005507920492136088;0.7247453686824188
30.265065;1.03498382659612;0.8331638025397841;0.8050025890347907;-0.022187797521365515;-0.021437949463257045;1.0348601345042263;9.999933728250806;0.8335151566976736;-0.0059939998993682;-0.005993999217994473;0.7247361245588856;0.005507922249897384;0.7247452120905339
30.275065;1.0349836936397918;0.8331638848791312;0.8050026407348556;-0.02218779751005341;-0.021437949530393182;1.034859823604961;9.999932291908843;0.8335151651629902;-0.005993999947464233;-0.005993999312110059;0.7247360983288774;0.005506923967089941;0.7247450473858378
30.285065;1.0349845077857773;0.8331643771687779;0.805002349306727;-0.02218696722609152;-0.021437127651179926;1.0348595106008274;9.999930919349946;0.8335151773183843;-0.005993999994776716;-0.00599399940494355;0.7247350731492446;0.00550692564240877;0.7247438902562571
30.295065;1.0349843640381775;0.8331641078139023;0.8050020651011427;-0.022185871711890286;-0.021436069236093133;1.0348601959927826;9.999929612361226;0.8335151929447435;-0.005994000041125506;-0.005993999496322259;0.724735049145847;0.0055059272755710225;0.7247437258471932
30.305065;1.034984215219134;0.8331641862482707;0.8050021196837259;-0.022185871709802032;-0.02143606930671082;1.0348598802433617;9.999928372054242;0.8335152119621455;-0.005994000086315448;-0.005993999586108684;0.7247350264041832;0.005505928867575328;0.7247435697343521
30.315065;1.0349850140740418;0.8331646727022233;0.8050018309919058;-0.02218504143212089;-0.021435247430190433;1.034859563700217;9.99992719903012;0.8335152343853562;-0.0059940001301743775;-0.005993999674196781;0.7247350049586284;0.005504930420502689;0.7247434070682515
30.325065;1.0349848554477525;0.8331643955372999;0.8050015495547818;-0.022183945926658802;-0.021434189018381324;1.0348602465514476;9.999926094102172;0.8335152602191308;-0.005994000172572932;-0.005993999760489546;0.7247349848200688;0.005504931937012158;0.7247432534043543
30.335065;1.034984692161416;0.8331644642544038;0.805001606930087;-0.022183945934531046;-0.021434189092307317;1.0348599289229852;9.999925058664436;0.8335152894144994;-0.0059940002134411;-0.005993999844892242;0.7247339660277812;0.005503933419784915;0.7247420940004766
30.345065;1.034984524506032;0.8331641788977154;0.8050013271621331;-0.022182850435709393;-0.021433130682604995;1.034859611005468;9.99992409401833;0.8335153219388143;-0.005994000252774749;-0.005993999927319436;0.7247339486507512;0.005503934871008674;0.7247419445063906
30.355065;1.034985305546223;0.8331646490853797;0.8050010415849737;-0.022182020166809795;-0.021432308809437514;1.0348592930557412;9.999923201057586;0.8335153578252829;-0.005994000290613647;-0.005994000007693162;0.7247339327713535;0.005502936292195416;0.7247417903479086
30.365065;1.03498513054932;0.83316470348691;0.8050011003274407;-0.022182020184432775;-0.021432308886258807;1.0348599753389145;9.999922380935821;0.8335153971209879;-0.005994000327002179;-0.0059940000859378985;0.7247339184917432;0.00550193768456685;0.7247416397188681
30.375065;1.0349849527753334;0.8331644027816415;0.8050008208823364;-0.022180924694040142;-0.021431250479104883;1.0348596581208196;9.999921635360298;0.8335154398313152;-0.005994000361975467;-0.005994000161977498;0.7247339059410978;0.005501939049420668;0.7247415008274064
30.385065;1.0349857255816697;0.8331648568911959;0.8050005344613179;-0.02218009443105511;-0.02143042860759303;1.034859341683353;9.999920965889583;0.8335154859263377;-0.005994000395567712;-0.005994000235731466;0.7247328953106433;0.005500940387761452;0.7247403591881701
30.395065;1.034985544485857;0.8331648947414021;0.805000591193431;-0.02218009445752879;-0.021430428686629165;1.0348600262945034;9.999920372936517;0.8335155353717232;-0.005994000427797772;-0.005994000307116903;0.7247328868746206;0.005500941699519254;0.7247402306301755
30.405065;1.034985362864291;0.8331645772221828;0.8050003086491941;-0.022178998974374954;-0.021429370281547604;1.0348597121610579;9.999919855132243;0.8335155881458806;-0.0059940004586427715;-0.0059940003760594945;0.7247328809206108;0.00549994298337084;0.7247401006653228
30.415065;1.0349861339025554;0.833165014450599;0.805000018149124;-0.022178168715839018;-0.021428548411533598;1.0348593994570983;9.999919409462937;0.8335156442417724;-0.005994000488040663;-0.005994000442507328;0.7247328776741361;0.005499944237406735;0.7247399850365935
30.425065;1.0349859526644156;0.8331650355548238;0.8050000699147882;-0.0221781687495085;-0.02142854849289597;1.0348590884146336;9.999919032011013;0.8335157036896833;-0.005994000515907447;-0.005994000506437371;0.7247318773214579;0.005498945459860333;0.7247388690947397
30.435065;1.0349857720090219;0.8331647016709895;0.8049997815454606;-0.022177073271853483;-0.021427490090096583;1.0348597793409513;9.999918718472452;0.8335157666125698;-0.005994000542140433;-0.005994000567847046;0.7247318801069456;0.005498946649468519;0.724738768458349
30.445065;1.0349855921278288;0.8331643628664397;0.8049994906327046;-0.022175977795995346;-0.021426431688044527;1.0348594725340141;9.999918464386283;0.8335158332451638;-0.005994000566621871;-0.005994000626740641;0.7247318863905367;0.005497947805675154;0.7247386684917613
30.455065;1.0349863658553575;0.8331651296101575;0.804999528532241;-0.022176243055054248;-0.021426668305260296;1.034859168229405;9.999918265553665;0.8335159038319659;-0.00599400058923813;-0.005994000683133212;0.7247318965812183;0.005496948928430994;0.7247385772620475
30.465065;1.034986188121507;0.8331647821288906;0.8049992318604223;-0.0221751475810482;-0.021425609904286304;1.0348598666308366;9.999918118288722;0.8335159784321684;-0.005994000609903143;-0.005994000737069127;0.7247319110183156;0.005496950017494226;0.7247385027578699
30.475065;1.0349860117252505;0.8331644308212491;0.8049989320655325;-0.022174052108231937;-0.021424551503662823;1.0348595679507242;9.999918019258228;0.8335160567978896;-0.005994000628572957;-0.005994000788626064;0.7247309299241761;0.005495951072114865;0.7247374301615722
30.485065;1.0349867894042168;0.8331651860528373;0.8049989605650884;-0.02217431736866868;-0.02142478812127832;1.0348592724486934;9.999917965469315;0.8335161384219986;-0.005994000645248268;-0.00599400083789553;0.7247309534563694;0.005495952091467721;0.7247373748332705
30.495065;1.0349866159354424;0.8331648279511238;0.8049986539215631;-0.022173221896694937;-0.02142372972068613;1.0348599804614447;9.999917954512172;0.8335162226729977;-0.005994000659970053;-0.005994000884955004;0.724730981792888;0.005494953075093274;0.7247373217979086
30.505065;1.0349864439383867;0.8331644668147478;0.8049983434703991;-0.02217212642558569;-0.021422671319847986;1.0348596923472908;9.999917984422224;0.8335163089121234;-0.00599400067281073;-0.005994000929852056;0.724731015131387;0.005494954023082694;0.7247372862787768
30.515065;1.034987225932472;0.8331652128623859;0.8049983605196517;-0.022172391686424202;-0.02142290793607503;1.034859408392799;9.999918053027459;0.8335163965663825;-0.005994000683865297;-0.0059940009726210325;0.7247310535957444;0.005493954936315166;0.7247372531123634
30.525065;1.0349870564632515;0.8331648460625442;0.8049980415859336;-0.022171296215852062;-0.021421849533947965;1.034859128798314;9.999918157753003;0.8335164851944313;-0.005994000693254782;-0.005994001013325908;0.7247300972078383;0.0054939558163738115;0.7247362375367339
30.535065;1.0349868880572815;0.8331644766418904;0.8049977180775926;-0.022170200746047298;-0.021420791130858312;1.0348598536926008;9.999918296210137;0.8335165745576669;-0.005994000701130307;-0.0059940010520933866;0.7247301459629863;0.005492956664992987;0.7247362244835494
30.545065;1.0349867207833257;0.8331644544982256;0.8049977277772875;-0.022170200793593813;-0.02142079121183949;1.0348595831212832;9.999918466427038;0.8335166646185596;-0.005994000707658247;-0.005994001089109026;0.724730199870917;0.0054919574837798205;0.7247362217808488
30.555065;1.0349875074569714;0.833164840691468;0.8049973885320684;-0.022169370537246824;-0.02141996933783273;1.0348593170787954;9.999918666693675;0.8335167554367723;-0.005994000713011643;-0.005994001124583477;0.724730258916024;0.005491958274329095;0.7247362372161887
30.565065;1.0349873429313905;0.8331644643379664;0.8049970508077434;-0.022168275067943218;-0.021418910930544106;1.0348600555915268;9.999918896402365;0.8335168470858368;-0.005994000717381823;-0.005994001158716022;0.7247303230113661;0.005490959038172967;0.7247362557893887
30.575065;1.034986875788758;0.8331641703416566;0.8049970264996076;-0.022169035468826877;-0.021419651950272605;1.0348597987695594;9.999919157453988;0.8335169396781974;-0.005994000720976455;-0.0059940011916739325;0.7247293919699457;0.005490959776594581;0.724735292795817
30.585065;1.0349876669733737;0.8331645500439545;0.8049966730224196;-0.022168205209703164;-0.021418830069596016;1.0348595467697563;9.999919454222974;0.833517033418469;-0.005994000724000991;-0.0059940012235978;0.7247294655100661;0.005489960490763474;0.724735333132179
30.595065;1.0349875072228207;0.833164167281856;0.8049963213721235;-0.02216710973925807;-0.021417771656431054;1.0348602997184304;9.999919792038984;0.8335171285657015;-0.005994000726646149;-0.005994001254628873;0.724729543320615;0.0054899611820314765;0.7247353920896497
30.605065;1.0349873492232016;0.833164132205114;0.8049963035317022;-0.02216710978728147;-0.021417771726753524;1.0348600577044527;9.999920176010324;0.8335172252933253;-0.005994000729076845;-0.00599400128492642;0.7247296250766746;0.005488961852035624;0.7247354545948169
30.615065;1.0349881455532421;0.8331645058226453;0.8049959378510978;-0.02216627952356536;-0.02141694983846673;1.0348598208318314;9.999920610991959;0.833517323560981;-0.005994000731418919;-0.005994001314650366;0.7247297103639776;0.0054879625027603445;0.7247355282169673
30.625065;1.0349879908416317;0.8331641172441872;0.8049955751917182;-0.022165184050144667;-0.021415891417417808;1.034859589245207;9.999921101989818;0.8335174231005823;-0.005994000733760183;-0.005994001343931517;0.7247287986625849;0.005487963136312909;0.7247346204466937
30.635065;1.0349878376369919;0.8331637268926754;0.8049952095241717;-0.022164088575768567;-0.02141483299318581;1.0348603631344526;9.99992165424572;0.833517523501001;-0.0059940007361728685;-0.005994001372865308;0.7247288894232313;0.005486963754364313;0.7247347158697528
30.645065;1.034988638495763;0.8331644449139282;0.8049951726862179;-0.022164353825907673;-0.021415069580514968;1.0348601427551474;9.999922273138946;0.8335176243228563;-0.005994000738737091;-0.005994001401522645;0.7247289821250168;0.005486964358126766;0.7247348293662342
30.655065;1.0349884880794848;0.833165146831966;0.8049958602217042;-0.022162908627174165;-0.021413673250676536;1.034859928433927;9.999922964249054;0.8335177251809963;-0.005994000741551273;-0.005994001429956261;0.724729076284561;0.005485964948717168;0.7247349454432248
30.665065;1.034988338978768;0.8331647519237865;0.8049954870336004;-0.022161813148396412;-0.021412614815507408;1.034860720542516;9.99992373331556;0.8335178257597117;-0.005994000744743385;-0.005994001458208857;0.7247291714592657;0.005485965527123638;0.7247350788225472
30.675065;1.0349881911050571;0.8331647056592022;0.804995449720336;-0.022161813189485725;-0.021412614862440452;1.034860519485625;9.999924585900956;0.8335179257839673;-0.005994000748490928;-0.005994001486320639;0.7247282672628411;0.005484966094161983;0.7247342139095335
30.685065;1.0349889968555759;0.833165069040691;0.8049950663582142;-0.02216098291033511;-0.021411792948203667;1.0348603257098588;9.999925526830097;0.833518024980094;-0.00599400075302927;-0.005994001514312779;0.7247283633818025;0.005483966650745311;0.7247343576955658
30.695065;1.0349888505102474;0.8331646710655539;0.8049946875135825;-0.022159887426406316;-0.021410734501225808;1.034861139703325;9.99992655937301;0.8335181230322308;-0.005994000758629597;-0.005994001542156189;0.7247284595656703;0.005483967198020543;0.7247345172455705
30.705065;1.0349887041439687;0.8331646217636294;0.8049946447244574;-0.02215988746319216;-0.021410734536287383;1.034860961956266;9.99992768483171;0.8335182195575332;-0.005994000765561531;-0.005994001569775184;0.7247285555945846;0.0054829677371844195;0.7247346769039062
30.715065;1.0349895098464608;0.8331649819748274;0.804994255688641;-0.02215905717620671;-0.021409912609203587;1.0348607928866138;9.999928903177558;0.8335183141236172;-0.0059940007740642365;-0.00599400159709191;0.7247276512642351;0.005482968269353151;0.72473385132417
30.725065;1.0349893618970214;0.8331645805747138;0.8049938706180267;-0.022157961686527585;-0.021408854149688343;1.0348606327987737;9.999930213888739;0.8335184062940638;-0.005994000784336959;-0.0059940016240523485;0.7247277463891721;0.005481968795795729;0.7247340248099
30.735065;1.0349892126642815;0.8331645274187602;0.8049938208636072;-0.022157961718587693;-0.021408854171952107;1.0348614819004935;9.999931616553392;0.8335184956929533;-0.005994000796547554;-0.005994001650610152;0.7247278407973123;0.005481969318193765;0.7247342119670586
30.745065;1.034990014700367;0.8331648831650387;0.8049934240857982;-0.022157131423531765;-0.021408032231000768;1.0348613403200984;9.999933111412707;0.8335185820933009;-0.005994000810834786;-0.005994001676700542;0.7247279343214935;0.005480969838511044;0.7247343970606047
