time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.755065;1.0349898627240677;0.8331644766283312;0.8049930304992277;-0.022156035928091015;-0.021406973757969305;1.0348612081016568;9.99993469897176;0.8335186654581405;-0.00599400082728832;-0.005994001702233561;0.7247280268003844;0.005479970358521426;0.724734587036752
30.765065;1.034989709352971;0.8331640680783221;0.804992633593289;-0.022154940431212786;-0.021405915280329403;1.034862085208075;9.99993637921348;0.8335187458497225;-0.0059940008459267976;-0.005994001727113408;0.7247271180600298;0.005479970879315392;0.7247337889084748
30.775065;1.0349905071690075;0.8331647676401245;0.804992564872823;-0.022155205652931866;-0.021406151811128867;1.0348619715378922;9.999938151622723;0.8335188233036782;-0.005994000866700496;-0.005994001751259492;0.7247272078723056;0.005478971401238028;0.7247339870044447
30.785065;1.0349903508149607;0.8331643553503771;0.8049921611687589;-0.02215411015214686;-0.02140509332420268;1.0348618669552083;9.999940015133998;0.8335188978067389;-0.005994000889518396;-0.005994001774608614;0.7247272959472261;0.005478971924398464;0.7247341960901473
30.795065;1.0349901928396195;0.8331639415898003;0.804991754266569;-0.022153014649957743;-0.02140403483276047;1.0348627713287726;9.999941967986365;0.833518969326359;-0.005994000914272724;-0.005994001797117494;0.7247273819739789;0.005477972449356741;0.7247344007696339
30.805065;1.0349900331783362;0.8331638764809174;0.8049916822984476;-0.0221530146718903;-0.02140403482325609;1.034862684558439;9.99994400843595;0.8335190378119055;-0.005994000940845889;-0.00599400181877002;0.7247274656624523;0.005477972977401699;0.7247346159686963
30.815065;1.0349908245076704;0.8331642214042758;0.8049912633949762;-0.022152184359009768;-0.021403212849167436;1.0348626065835127;9.999946135460611;0.8335191032052205;-0.0059940009691127425;-0.005994001839567043;0.7247265467450109;0.005476973510138096;0.7247338264070694
30.825065;1.0349906617649052;0.8331638058739864;0.804990848195642;-0.022151088851265467;-0.021402154344857774;1.0348625373724425;9.99994834842648;0.8335191655085564;-0.00599400099893628;-0.005994001859502614;0.7247266249389072;0.005475974048830579;0.7247340392905657
30.835065;1.0349904978954876;0.8331637404556258;0.8049907684260302;-0.022151088868630563;-0.02140215432318047;1.034863476894762;9.999950646000917;0.8335192248618488;-0.005994001030153556;-0.005994001878543094;0.7247266998985171;0.0054759745940944895;0.724734261769866
30.845065;1.0349912857571677;0.8331640865250157;0.8049903421098786;-0.022150258547784206;-0.0214013323368782;1.0348634250964903;9.99995302504281;0.833519281518275;-0.005994001062581233;-0.0059940018966251115;0.7247267711853544;0.005474975145982486;0.7247344782134972
30.855065;1.034991120150633;0.8331636735165175;0.8049899198836591;-0.022149163034316046;-0.021400273821718007;1.0348633819302557;9.999955480004974;0.8335193357415729;-0.005994001096045956;-0.005994001913675549;0.7247258383105317;0.0054749757042905035;0.7247337032401125
30.865065;1.0349909537755257;0.8331632621421213;0.8049894957357213;-0.022148067519372698;-0.02139921530343814;1.034864347441327;9.999958003114752;0.8335193877540519;-0.005994001130406058;-0.005994001929621287;0.7247259008595426;0.005473976268791124;0.7247339212599683
30.875065;1.0349917394036687;0.8331639628091229;0.8049894016753453;-0.022148332718552502;-0.021399451793596574;1.0348643218040374;9.999960585145416;0.8335194377398144;-0.005994001165550748;-0.005994001944382155;0.7247259585615901;0.005473976839159594;0.7247341471356216
30.885065;1.034991571886847;0.8331635557394643;0.804988974989328;-0.022147237199697415;-0.021398393269658793;1.0348643052718092;9.999963216233457;0.8335194858302891;-0.005994001201389238;-0.005994001957881575;0.7247260112314489;0.005472977414905803;0.7247343656104497
30.895065;1.0349914038817987;0.8331631514225766;0.8049885478832953;-0.022146141679555722;-0.0213973347433653;1.034865298115496;9.999965886764093;0.833519532055065;-0.005994001237841929;-0.005994001970069627;0.7247260587044613;0.005471977995641595;0.7247345841337016
30.905065;1.0349921879192217;0.8331638603316149;0.804988452643098;-0.02214640687266219;-0.021397571225833315;1.0348653005813189;9.999968588366881;0.8335195763156601;-0.0059940012748427975;-0.005994001980936948;0.7247251008575709;0.00547197858140503;0.7247338101887585
30.915065;1.0349920185435577;0.8331634626660773;0.8049880267615436;-0.022145311349112247;-0.021396512695619225;1.0348653128523349;9.999971314289247;0.8335196184214491;-0.005994001312357249;-0.005994001990529773;0.7247251376537677;0.005470979172734421;0.7247340285853213
30.925065;1.0349918482236473;0.83316306884129;0.8049876025062142;-0.02214421582455912;-0.02139545416383372;1.0348653349666623;9.999974059078353;0.8335196581370767;-0.005994001350387672;-0.00599400199894956;0.7247251691097195;0.00547097977053245;0.7247342545270841
30.935065;1.0349926295021918;0.8331637892970956;0.8049875119825087;-0.022144481012441552;-0.021395690640915378;1.0348663667268945;9.999976818354469;0.833519695219562;-0.005994001388939912;-0.005994002006314089;0.7247251952365444;0.005469980375682713;0.7247344730371295
30.945065;1.0349924571186573;0.8331634042309274;0.8049870922505912;-0.022143385485113517;-0.021394632106384412;1.034866407738515;9.999979588722155;0.8335197294509565;-0.005994001427989955;-0.005994002012717051;0.7247252160512249;0.005469980988562788;0.7247346992609999
30.955065;1.0349922838581922;0.8331630240000497;0.8049866750327622;-0.02214228995717365;-0.021393573570753662;1.034866457521763;9.99998236713525;0.8335197606383752;-0.005994001467490568;-0.005994002018217567;0.724724231600259;0.005468981608966303;0.7247339180525106
30.965065;1.0349921099537978;0.8331626488250011;0.8049862603618948;-0.02214119442875447;-0.021392515034139192;1.0348675155624731;9.999985150218977;0.833519788596646;-0.005994001507386076;-0.005994002022845243;0.7247242419316311;0.005467982236487944;0.7247341367041248
30.975065;1.0349925841634018;0.8331631237617854;0.8049861601666234;-0.022142219964373065;-0.021393492434230714;1.0348675813089458;9.999987935055072;0.8335198131453847;-0.005994001547609672;-0.0059940020266210274;0.7247242470413984;0.005467982870827939;0.7247343625065993
30.985065;1.0349924096256626;0.8331627591432211;0.8049857506158095;-0.02214112443405113;-0.02139243389547459;1.0348676541102455;9.999990720752997;0.8335198340999277;-0.005994001588084639;-0.005994002029590259;0.7247242468247785;0.005466983511661448;0.7247345800684147
30.995065;1.0349922351021243;0.8331624000170463;0.8049853436293066;-0.022140028903349856;-0.021391375355983032;1.0348687331830047;9.999993508785426;0.833519851237897;-0.005994001628724959;-0.005994002031831169;0.7247242410777741;0.005466984158411046;0.7247348042087974
31.005065;1.0349930134239576;0.8331631567140995;0.8049852708177911;-0.022140294082278796;-0.02139161182467694;1.0348688177263907;9.999996302239635;0.8335198642938463;-0.005994001669416425;-0.0059940020334321225;0.7247232295556613;0.005465984810485665;0.7247340195995342
31.015065;1.034992839327623;0.833162809407944;0.804984868947229;-0.022139198549737192;-0.021390553284044215;1.0348689070666657;9.999999105192876;0.8335198730128824;-0.005994001710003921;-0.00599400203446837;0.7247232120041941;0.005465985467823327;0.7247342409261114
31.025065;1.0349926652232768;0.8331624684036204;0.8049844695614093;-0.02213810301684584;-0.021389494743170836;1.034870000704079;10.000001922263001;0.83351987718335;-0.0059940017503088945;-0.005994002034995831;0.7247231881156997;0.005464986130957132;0.7247344527313275
31.035065;1.034993443367724;0.8331632437870363;0.8049844041700169;-0.022138368192522975;-0.02138973121054442;1.034870098326979;10.000004757819898;0.8335198765889058;-0.00599400179015734;-0.005994002035055414;0.7247231575132608;0.005463986800479087;0.7247346621552411
31.045065;1.0349932680930436;0.8331629152404674;0.8049840094475528;-0.02213727265793473;-0.0213886726698178;1.0348701998780163;10.000007614872905;0.8335198709364217;-0.0059940018293828876;-0.005994002034685058;0.7247221198667548;0.005463987476659889;0.7247338763650031
31.055065;1.0349930916672807;0.8331625926339222;0.8049836168694032;-0.022136177123132882;-0.021387614129591045;1.0348703055880988;10.00001049443829;0.8335198598541376;-0.005994001867804225;-0.00599400203395036;0.7247220750306832;0.005462988159470971;0.7247340798434281
31.065065;1.034993866312968;0.8331630361559088;0.8049832199692349;-0.022135346760365087;-0.021386792110230986;1.0348714158305596;10.00001339606068;0.8335198429651495;-0.005994001905220991;-0.005994002032976375;0.7247220230662533;0.005462988848556573;0.7247342873821073
31.075065;1.0349936862865412;0.8331630746673546;0.8049831690109062;-0.022135346759631757;-0.021386792059084135;1.0348715309047365;10.000016318685345;0.8335198199453527;-0.005994001941444475;-0.0059940020319466025;0.7247219642030828;0.005461989543145793;0.724734483650691
31.085065;1.034993503778828;0.8331627689355725;0.8049827817735659;-0.02213425122313751;-0.021385733521411147;1.0348716509858988;10.000019260547123;0.8335197905485003;-0.00599400197632875;-0.005994002031077649;0.7247218988229508;0.005460990242337263;0.7247346759238039
31.095065;1.0349942710962474;0.8331632288692483;0.804982389796004;-0.022133420856419835;-0.021384911504411724;1.0348727761890153;10.000022218782844;0.8335197546282155;-0.005994002009774551;-0.005994002030595144;0.7247208274316453;0.005460990945619401;0.7247338714352137
31.105065;1.0349940828343513;0.8331632832295146;0.8049823435410298;-0.022133420855058882;-0.0213849114567351;1.0348729065674258;10.000025190283832;0.8335197120950659;-0.005994002041710893;-0.005994002030714192;0.7247207505891291;0.005459991652895628;0.7247340546609222
31.115065;1.03499389168989;0.8331629925880123;0.8049819610037684;-0.022132325316942873;-0.02138385292277523;1.0348730420680552;10.000028172680262;0.8335196628318627;-0.005994002072080581;-0.0059940020316189835;0.7247206688552065;0.00545999236419042;0.7247342402512054
31.125065;1.0349936978026824;0.8331627062750343;0.8049815801825315;-0.022131229778918397;-0.02138279439030889;1.0348741824933418;10.000031164037287;0.8335196066843998;-0.005994002100843664;-0.005994002033443166;0.724720582764195;0.005458993079808311;0.724734412621542
31.135065;1.0349944539851545;0.8331635339105202;0.8049815328148249;-0.02213149494562015;-0.02138303086599498;1.0348743274898053;10.000034162471502;0.8335195434978646;-0.005994002127980248;-0.005994002036261633;0.7247204927999911;0.00545899380035112;0.7247345862356168
31.145065;1.034994255173814;0.8331632547961121;0.8049811558258888;-0.0221303994072158;-0.021381972336786723;1.0348744766086342;10.000037166185999;0.8335194731596264;-0.005994002153475966;-0.005994002040092524;0.724719399420091;0.005457994526058741;0.7247337454541142
31.155065;1.0349940542759697;0.8331629783698749;0.8049807809817598;-0.02212930386940106;-0.021380913809495694;1.0348756293606898;10.000040173008516;0.8335193956948792;-0.005994002177313066;-0.005994002044900964;0.7247193031290735;0.005456995256583569;0.7247338972842874
31.165065;1.0349948042222339;0.8331634643123085;0.8049804021524416;-0.022128473496724706;-0.021380091802422542;1.0348757852280182;10.000043180098197;0.8335193113288042;-0.0059940021994915275;-0.005994002050605793;0.7247192045031831;0.005456995991495145;0.7247340489813626
31.175065;1.0349945999734163;0.8331635409740173;0.8049803699302956;-0.022128473498139154;-0.021380091767155184;1.034875943716073;10.000046184675345;0.8335192204017704;-0.005994002220054097;-0.005994002057082954;0.7247191041448747;0.005455996730426588;0.724734185280907
31.185065;1.0349943943539834;0.8331632686828794;0.8049800023702768;-0.022127377961454038;-0.021379033246270093;1.0348761043840962;10.000049184943085;0.8335191232422365;-0.005994002239076225;-0.0059940020641665055;0.724718002642149;0.005455997472743777;0.724733321115063
31.195065;1.0349951402064888;0.833163757069198;0.8049796312160076;-0.02212654758780123;-0.021378211245181286;1.0348772668051611;10.000052180385696;0.8335190201425288;-0.005994002256631403;-0.0059940020716647766;0.724717900553663;0.005454998217326697;0.7247334412929539
31.205065;1.0349949324738013;0.8331638348384374;0.8049796070765985;-0.022126547591654767;-0.021378211216783034;1.0348774305645894;10.000055171324629;0.833518911412087;-0.00599400227277096;-0.005994002079393213;0.7247177983644867;0.005454998962356117;0.7247335609364999
31.215065;1.0349947239757882;0.8331635626606344;0.8049792480435612;-0.022125452056387454;-0.021377152702797792;1.0348775952769316;10.00005815751907;0.833518797418106;-0.0059940022875335135;-0.005994002087202547;0.7247176964245179;0.005453999705103526;0.7247336651515457
31.225065;1.0349954674928596;0.8331640503845894;0.8049788858782119;-0.022124621682037236;-0.021376330708082827;1.034878760579479;10.000061136562888;0.8335186785538015;-0.005994002300966362;-0.005994002094973644;0.7247175949411901;0.005453000442193504;0.7247337617273
31.235065;1.0349952579235526;0.8331641268381158;0.8049788711619722;-0.022124621688629515;-0.021376330686850863;1.0348789261589084;10.000064103743709;0.8335185551394868;-0.0059940023131297565;-0.005994002102583531;0.7247164940295141;0.0054530011701429595;0.7247328585748096
31.245065;1.0349950481781311;0.833163852833598;0.8049785218669875;-0.0221235261550495;-0.021375272179915337;1.0348790917671584;10.000067053576291;0.8335184273670122;-0.0059940023240799235;-0.0059940021098938345;0.72471639378058;0.0054520018856416795;0.7247329410353689
31.255065;1.0349948385716081;0.8331635780805443;0.804978175774193;-0.022122430622360835;-0.021374213675276737;1.0348802572070779;10.000069981651558;0.8335182953528861;-0.005994002333857874;-0.005994002116774813;0.7247162943167192;0.005452002585597787;0.724733024671191
31.265065;1.0349955820072783;0.8331640629618563;0.8049778264013643;-0.022121600247143804;-0.021373391688948442;1.0348804223351065;10.000072885537278;0.8335181592046358;-0.005994002342505432;-0.005994002123108938;0.7247161957927827;0.005451003267102638;0.7247330949544519
31.275065;1.034995373389578;0.8331641365180192;0.804977823993737;-0.022121600257059962;-0.021373391676526982;1.0348805870517557;10.000075764488061;0.8335180190311485;-0.0059940023500848795;-0.005994002128767231;0.7247160983368689;0.005451003927418279;0.7247331675155583
31.285065;1.0349951654732787;0.8331638596802949;0.8049774862699574;-0.022120504725300964;-0.021372333177691286;1.0348807512892753;10.00007861862668;0.8335178749395752;-0.005994002356666695;-0.005994002133621293;0.7247150020004675;0.005450004564293794;0.7247322279735795
31.295065;1.0349959109613351;0.8331643425052669;0.8049771445524061;-0.022119674348389125;-0.02137151119587095;1.0348819150436261;10.000081447962069;0.8335177270330524;-0.0059940023623020425;-0.005994002137582328;0.7247149067686001;0.005449005176408186;0.7247322843887841
31.305065;1.0349957045804767;0.833164413927628;0.8049771489086972;-0.022119674359543946;-0.021371511188025136;1.0348820784234385;10.000084251451334;0.8335175753854873;-0.0059940023670059;-0.005994002140602509;0.7247148125943987;0.005449005763245259;0.7247323448389275
31.315065;1.034995498869294;0.8331641347252355;0.8049768168286877;-0.02211857882758457;-0.021370452693076383;1.0348822416754118;10.000087026832208;0.8335174200200296;-0.0059940023707519005;-0.0059940021426455915;0.7247147194377699;0.005448006324630998;0.7247323948215337
31.325065;1.0349962462496691;0.8331646147752644;0.804976479474959;-0.0221177484480366;-0.021369630714032316;1.0348834051665554;10.000089771091464;0.8335172609338536;-0.005994002373480949;-0.005994002143668244;0.7247136273077952;0.005448006860699566;0.7247314499637257
31.335065;1.0349960411959256;0.8331646828541227;0.8049764869297635;-0.022117748459783437;-0.02136963070931757;1.034883569306311;10.000092480766812;0.8335170981370295;-0.005994002375107345;-0.005994002143622198;0.7247135362687545;0.005447007372010276;0.7247314956810286
31.345065;1.0349958361648959;0.8331643996634807;0.8049761568948429;-0.022116652927260918;-0.021368572217047938;1.0348837344577244;10.000095152284038;0.8335169316700282;-0.005994002375513986;-0.0059940021424657475;0.7247134464050667;0.005447007859306374;0.7247315473816549
31.355065;1.0349965836812016;0.8331648750967625;0.8049758208515526;-0.0221158225448984;-0.021367750239639563;1.034884900929447;10.000097782576344;0.8335167616236239;-0.005994002374571999;-0.005994002140163114;0.7247133577881497;0.0054460083233578765;0.7247315902040841
31.365065;1.0349963783664549;0.8331645882337673;0.8049754912929621;-0.022114727011601675;-0.021366691748320083;1.0348850690061315;10.000100369503153;0.8335165881525733;-0.005994002372174486;-0.005994002136672415;0.7247132704600486;0.005445008764987067;0.7247316317325173
31.375065;1.0349958686638576;0.8331643837129886;0.8049754801565935;-0.02211548737743757;-0.021367432657904636;1.0348852389013021;10.000102911801614;0.8335164114546233;-0.005994002368233126;-0.005994002131937147;0.7247121844093192;0.005445009184902862;0.7247306795303408
31.385065;1.0349966153445185;0.8331648523944151;0.8049751447527695;-0.022114656992484258;-0.021366610679358744;1.034886410684686;10.000105408761046;0.8335162317420189;-0.0059940023626598666;-0.005994002125875427;0.7247120995295657;0.005444009583624534;0.7247307184849063
31.395065;1.0349964089540462;0.8331645577527225;0.8049748158987299;-0.022113561459003752;-0.02136555218742494;1.0348865843160882;10.000107860113356;0.833516049228601;-0.005994002355365771;-0.005994002118374017;0.7247120156179591;0.005444009961431055;0.7247307635872832
31.405065;1.034996202052864;0.8331657050254399;0.8049758836869265;-0.02211321175366442;-0.021365214294478244;1.034886759739097;10.000110266116023;0.8335158641349991;-0.005994002346262742;-0.0059940021093108755;0.724711932445496;0.005443010318015258;0.7247307997771211
31.415065;1.034995994642927;0.8331654033367356;0.804975555287981;-0.022112116220902447;-0.021364155801292476;1.0348869368718903;10.000112627314191;0.833515676723929;-0.0059940023352730645;-0.0059940020985947435;0.7247118498239689;0.00544301065234763;0.7247308420433691
31.425065;1.0349967395449875;0.8331658580061682;0.804975220696492;-0.02211128583292655;-0.021363333819786823;1.0348881155224592;10.000114944383613;0.8335154873076295;-0.005994002322344366;-0.005994002086195544;0.7247107676217801;0.0054420109628736104;0.7247298752705305
31.435065;1.034996531893034;0.8331658978054801;0.8049752302521912;-0.02211128584747742;-0.021363333813620024;1.0348882953879819;10.000117218253456;0.8335152961914886;-0.005994002307450482;-0.0059940020721500255;0.7247106857807756;0.005441011247505427;0.7247299066899173
31.445065;1.0349963249492993;0.8331655835159044;0.8049749017870338;-0.02211019031449097;-0.021362275317440792;1.0348884761027524;10.000119449771551;0.8335151036388093;-0.005994002290595834;-0.005994002056521656;0.7247106043392324;0.005441011503550827;0.7247299436406718
31.455065;1.0349970720847343;0.8331660251753619;0.8049745667710976;-0.02210935992388742;-0.021361453332106563;1.03488965723227;10.000121639092384;0.8335149098836077;-0.00599400227183729;-0.005994002039336074;0.7247105233782978;0.005440011728002073;0.7247299710619899
31.465065;1.034996868797737;0.8331660517953696;0.8049745754843582;-0.02210935993890369;-0.021361453322749243;1.0348898382543157;10.000123785367864;0.833514715137555;-0.0059940022512937705;-0.005994002020554171;0.7247094429332851;0.00544001191803813;0.7247290040987171
31.475065;1.0349966685767942;0.8331657242914496;0.8049742457100607;-0.02210826440496322;-0.02136039482326419;1.034890018559424;10.000125886720538;0.8335145195943339;-0.005994002229118272;-0.005994002000097323;0.7247093630346806;0.005439012071552885;0.724729027835564
31.485065;1.0349974250035205;0.8331661527389884;0.8049739089366553;-0.022107434010788653;-0.021359572834073023;1.0348911974777373;10.000127940631566;0.8335143234507422;-0.005994002205448591;-0.005994001977893708;0.7247092838521848;0.005439012187437237;0.7247290574080643
31.495065;1.0349972337567583;0.833165816466402;0.8049735776786331;-0.02210633847510668;-0.021358514332662126;1.034891374345946;10.000129944671983;0.8335141269206144;-0.005994002180379551;-0.005994001953915857;0.7247092057315555;0.0054380122651903435;0.7247290778119926
31.505065;1.034997048341756;0.8331658256672734;0.8049735835916393;-0.02210633848890742;-0.021358514319773453;1.0348915485292658;10.000131897153686;0.833513930232442;-0.005994002153978258;-0.005994001928184304;0.724709129055094;0.005437012304369293;0.7247290965121148
31.515065;1.0349978221866154;0.8331662414819762;0.8049732446881839;-0.022105508089889356;-0.021357692327932748;1.0348917193556157;10.000133797329791;0.8335137336236016;-0.005994002126311215;-0.005994001900728786;0.7247080540682692;0.0054370123047286;0.724728120983505
31.525065;1.0349976508270293;0.8331658932112788;0.8049729114327836;-0.022104412551327567;-0.02135663382513697;1.034892886112283;10.000135645120121;0.833513537327124;-0.005994002097444104;-0.0059940018715361285;0.7247079808352253;0.00543601226670141;0.7247281361086512
31.535065;1.034997487804161;0.8331658912009096;0.804972915377871;-0.022104412563169504;-0.02135663381159388;1.0348930481757064;10.000137441085581;0.8335133415445418;-0.005994002067432286;-0.005994001840537403;0.7247079093236927;0.0054360121915229985;0.7247281568987584
31.545065;1.0349973341156664;0.83316553618993;0.8049725805822935;-0.022103317023130876;-0.021355575308952365;1.0348932051017257;10.000139186616407;0.8335131464180443;-0.005994002036341323;-0.005994001807652012;0.7247078394974629;0.00543501208122179;0.7247281683875599
31.555065;1.034998143465028;0.8331659383376374;0.8049722384295389;-0.02210248661668372;-0.02135475331657071;1.0348943565738273;10.000140883428692;0.8335129520271808;-0.0059940020042803;-0.005994001772846866;0.7247077713641012;0.005435011938631369;0.7247281856346369
31.565065;1.0349980115597146;0.8331659267075339;0.8049722391210329;-0.022102486625957537;-0.02135475330408857;1.0348945022949023;10.000142533116819;0.8335127584122285;-0.005994001971402001;-0.005994001736159921;0.7247067050058925;0.005434011766986601;0.7247271937491675
31.575065;1.0349978917738922;0.8331655622737583;0.804971900407712;-0.02210139108197896;-0.021353694802979443;1.0348946418876752;10.000144137503877;0.8335125655947474;-0.005994001937877339;-0.005994001697682776;0.7247066405969725;0.005433011569285713;0.7247272002887133
31.585065;1.0349987371845462;0.8331659551865255;0.804971553796029;-0.022100560669114918;-0.021352872812067054;1.0348957748424563;10.000145698469877;0.8335123735797315;-0.005994001903886752;-0.0059940016575342845;0.7247065783682635;0.005433011347993802;0.7247272128957488
31.595065;1.03499864272711;0.8331659345636985;0.8049715497255961;-0.022100560675069967;-0.021352872802302785;1.0348959005363136;10.000147216857382;0.8335121823559268;-0.005994001869622043;-0.005994001615842948;0.7247065185282788;0.005432011105066058;0.7247272166716702
31.605065;1.0349985610621248;0.8331655614563056;0.80497120621654;-0.022099465126450966;-0.021351814304190465;1.034896018250861;10.000148691567436;0.8335119918910502;-0.005994001835267924;-0.005994001572735461;0.7247064612287383;0.005432010841995768;0.7247272267025908
31.615065;1.0349994446447168;0.8331659460760914;0.804970855028604;-0.022098634706558744;-0.02135099231584492;1.0348961271722166;10.000150119419937;0.8335118021270348;-0.00599400180097801;-0.005994001528338254;0.7247054065805457;0.005431010559815495;0.7247262281406471
31.625065;1.034999387891743;0.8331655678333734;0.8049705089904252;-0.02209753915428742;-0.021349933819873403;1.03489722645841;10.000151495962204;0.8335116130199893;-0.005994001766882811;-0.005994001482789298;0.7247053546347091;0.005431010259010642;0.724726236027842
31.635065;1.0349993431565958;0.8331655368965216;0.8049705001162614;-0.022097539155227185;-0.021349933814558162;1.034897315355748;10.000152816834277;0.8335114245686852;-0.005994001733132945;-0.005994001436236617;0.7247053053573217;0.005430009939373198;0.7247262355004109
31.645065;1.03500026289514;0.8331659142415189;0.8049701468206599;-0.02209670872830039;-0.0213491118287948;1.0348973932564896;10.00015407879724;0.8335112367268313;-0.005994001699922701;-0.005994001388833151;0.7247052586637049;0.005429009600190255;0.724726234157364
31.655065;1.035000241815609;0.8331655288514271;0.8049698000168447;-0.02209561317130454;-0.021348053336146287;1.0348984596389268;10.000155280246007;0.8335110492857946;-0.0059940016674554526;-0.005994001340747057;0.7247042144719271;0.005429009240800665;0.7247252396159365
31.665065;1.0350002327288337;0.8331654906366066;0.8049697918058374;-0.022095613168713172;-0.0213480533345529;1.034898513972191;10.000156420932141;0.8335108618909256;-0.005994001635892407;-0.005994001292147375;0.7247041727463589;0.005428008860888815;0.7247252369372542
31.675065;1.0350002358449046;0.8331650998773589;0.804969446961026;-0.02209451760948467;-0.02134699484491288;1.0348985557533892;10.00015750058734;0.8335106741743188;-0.005994001605338643;-0.00599400124315103;0.7247041335048564;0.0054280084604857995;0.7247252413112991
31.685065;1.0350012038509941;0.8331654663263176;0.8049690977546687;-0.022093687173726142;-0.021346172864400968;1.0348995846654647;10.000158517738155;0.8335104858781084;-0.0059940015758731474;-0.005994001193801631;0.7247040967631675;0.005427008040094515;0.7247252380545101
31.695065;1.0350012312384904;0.8331654186848654;0.8049690953665719;-0.0220936871682026;-0.021346172868365012;1.0348996006487152;10.000159469557735;0.8335102968915652;-0.005994001547580587;-0.005994001144099536;0.7247040624886856;0.005427007600612223;0.7247252424955652
31.705065;1.035001270173496;0.8331650175680431;0.8049687585594961;-0.022092591605182593;-0.02134511438479524;1.0348996038084803;10.000160351866088;0.8335101071991721;-0.005994001520544025;-0.005994001094024378;0.7247030305896109;0.005426007142866302;0.724724240049048
31.715065;1.0350022726556987;0.8331653727874905;0.8049684197507052;-0.022091761163529275;-0.021344292410163297;1.0348995943237882;10.000161159211856;0.8335099167833786;-0.0059940014948160975;-0.005994001043544563;0.7247030008959388;0.0054250066673547466;0.7247242385227765
31.725065;1.0350023326440774;0.8331653131974521;0.8049684300517638;-0.022091761155364233;-0.021344292420984196;1.0349005724656462;10.000161885607646;0.8335097255648538;-0.00599400147040113;-0.005994000992641059;0.7247029731465364;0.005425006174429768;0.7247242457950255
31.735065;1.0350024019256718;0.8331648996677127;0.8049681079056118;-0.022090665588330824;-0.021343233944225035;1.0349005386566958;10.000162525378089;0.8335095334625818;-0.005994001447250453;-0.005994000941328756;0.7247029470098835;0.005424005664523971;0.7247242472084335
31.745065;1.0350034322754351;0.8331652422935741;0.8049677852042227;-0.022089835140103056;-0.021342411975663708;1.0349004934884265;10.000163073584565;0.8335093405047046;-0.0059940014252712285;-0.005994000889651686;0.724702922156099;0.005424005138131124;0.7247242579751632
31.755065;1.0350035176521923;0.8331651701599944;0.8049678124565499;-0.02208983512841842;-0.021342411993044284;1.0349014376240266;10.000163526239222;0.833509146870456;-0.00599400140435063;-0.005994000837658178;0.7247018983288228;0.005423004595680068;0.724723263344154
31.765065;1.0350036100633282;0.8331647443144397;0.8049675075619109;-0.02208873955662935;-0.021341353522369044;1.0349013716291748;10.00016388042602;0.8335089528860271;-0.0059940013843828846;-0.005994000785379322;0.7247018753214812;0.005423004037476419;0.7247232783939572
31.775065;1.0350043574424945;0.833164809891872;0.8049671823525215;-0.022088669455899646;-0.021341272455697703;1.0349012959289106;10.000164134336584;0.8335087589723884;-0.005994001365292045;-0.0059940007328160095;0.7247018529051236;0.005422003463710658;0.7247232883732929
31.785065;1.0350044620240015;0.8331643766186377;0.8049668884203109;-0.022087573880713224;-0.02134021398791812;1.0349022109284667;10.000164287259354;0.8335085655288504;-0.005994001347045872;-0.005994000679930252;0.7247018308197717;0.005422002874603402;0.7247233085121932
31.795065;1.0350045716322118;0.8331642896495639;0.8049669373496702;-0.02208757386438993;-0.021340214011940483;1.0349021171109147;10.000164339641799;0.8335083728696937;-0.005994001329647895;-0.005994000626652576;0.7247018088294535;0.005421002270645827;0.7247233242135648
31.805065;1.0350046855826416;0.8331638497804478;0.8049666528063002;-0.022086478286870673;-0.021339155546904895;1.034902015031003;10.00016429346168;0.8335081812350873;-0.005994001313113913;-0.0059940005729063085;0.7247007867703406;0.005420001652592947;0.7247223434175462
31.815065;1.0350057559216463;0.8331641673651626;0.8049663657293676;-0.02208564782253514;-0.02133833358710643;1.034901905274717;10.000164152707217;0.8335079907939512;-0.005994001297452052;-0.005994000518632161;0.7247007645402417;0.005420001021234416;0.7247223740137194
31.825065;1.0350058768807684;0.8331640717494646;0.8049664258582245;-0.022085647802452486;-0.021338333614845335;1.0349027884235953;10.000163923367271;0.8335078016958548;-0.005994001282646442;-0.0059940004637982665;0.7247007420517331;0.005419000377458528;0.724722401568649
31.835065;1.0350060006962014;0.8331636242929221;0.8049661505225643;-0.02208455221993504;-0.021337275153233148;1.0349026650500146;10.000163612626322;0.8335076141918785;-0.0059940012686456375;-0.005994000408395246;0.7247007191913668;0.005418999722564076;0.724722441542277
31.845065;1.0350070796116595;0.833163935663051;0.8049658707723539;-0.02208372174830355;-0.021336453196070276;1.034902535774136;10.000163227982195;0.833507428697945;-0.00599400125537471;-0.0059940003524278865;0.7246996957816417;0.005417999058328853;0.7247214794805777
31.855065;1.03500720791947;0.8331638355558048;0.8049659365162144;-0.022083721724228376;-0.021336453227075742;1.0349034013538494;10.000162777111507;0.8335072457663871;-0.005994001242763665;-0.005994000295903777;0.7246996715604749;0.005417998386874322;0.7247215306734868
31.865065;1.035007337864747;0.833163385512124;0.804965665233977;-0.022082626136626236;-0.02133539476860482;1.0349032627136383;10.000162267828891;0.8335070660258965;-0.005994001230763676;-0.005994000238829681;0.7246996461833085;0.005416997710442761;0.7247215804765413
31.875065;1.035008421784728;0.8331636960518888;0.8049653881011753;-0.02208179565775937;-0.021334572813994715;1.0349031208558706;10.000161707636357;0.833506890123027;-0.0059940012193567815;-0.005994000181229648;0.7246996192350738;0.005416997031017871;0.7247216440040138
31.885065;1.0350085541689542;0.833163596470074;0.8049654551777755;-0.022081795629888507;-0.021334572848351913;1.034902976750446;10.00016110354643;0.8335067186758665;-0.005994001208559819;-0.005994000123153022;0.7246995902795934;0.005415996350003989;0.7247217063926661
31.895065;1.0350086874478306;0.833163147914401;0.8049651841170261;-0.022080700037473994;-0.021333514393161813;1.0349038313172092;10.000160462011344;0.8335065522100725;-0.005994001198404113;-0.00599400006465479;0.7246985589384894;0.005414995668082439;0.7247207752178128
31.905065;1.035008821379355;0.8331627003712142;0.8049649124179395;-0.022079604443818172;-0.02133245593908932;1.0349036854826439;10.000159788233152;0.8335063910865163;-0.00599400118891276;-0.005994000005771354;0.7246985249587088;0.00541499498521569;0.7247208579635078
31.915065;1.0350099083215711;0.8331633642169671;0.8049649711580588;-0.022079869519961357;-0.02133269247890403;1.0349035402224322;10.000159085510127;0.833506235499954;-0.005994001180096433;-0.005993999946499367;0.7246984882535267;0.005413994300841782;0.7247209397350743
31.925065;1.035010042689705;0.8331629195817529;0.8049646964546215;-0.022078773922487166;-0.02133163402698921;1.034904396537409;10.000158355397955;0.8335060855409909;-0.005994001171954123;-0.005993999886796807;0.7246984488819659;0.00541399361416967;0.7247210354480929
31.935065;1.0350101768424191;0.8331624767582894;0.8049644192096167;-0.022077678323531844;-0.02133057557623175;1.0349042554304058;10.000157598253969;0.8335059412420784;-0.005994001164472441;-0.0059939998266160316;0.7246984069517308;0.005412992924539227;0.7247211301377172
31.945065;1.035011263179725;0.8331631459890613;0.8049644702642795;-0.022077943393014946;-0.02133081211883938;1.0349041179289775;10.000156813666884;0.8335058026058494;-0.005994001157621114;-0.005993999765923989;0.7246973625315434;0.005412992231658876;0.7247202387765352
31.955065;1.035011396192965;0.8331627072097271;0.8049641855752534;-0.022076847789778673;-0.021329753670177688;1.0349049850426981;10.00015600039956;0.8335056696734066;-0.005994001151343476;-0.005993999704694539;0.7246973156386505;0.005411991535441102;0.7247203463953703
31.965065;1.035011528263462;0.8331622704387635;0.8049638959514628;-0.022075752184930405;-0.021328695222474228;1.034904857647848;10.00015515598939;0.8335055425801904;-0.005994001145553332;-0.005993999642907706;0.7246972662749088;0.005411990835818495;0.724720467996156
31.975065;1.0350126117218394;0.8331629456144023;0.8049639322303286;-0.022076017247371356;-0.02132893176729147;1.0349047364722255;10.000154277034888;0.8335054214996755;-0.005994001140147825;-0.0059939995805598275;0.7246972144871054;0.005410990132887107;0.724720588680343
31.985065;1.0350127409115273;0.8331625125012948;0.8049636305076583;-0.02207492163821927;-0.02132787332100095;1.034904622221541;10.000153360272169;0.8335053065747536;-0.005994001135026835;-0.005993999517667548;0.7246971604019369;0.005410989426961634;0.7247207233836169
31.995065;1.0350128679837494;0.8331620811912861;0.8049633219535968;-0.022073826027471596;-0.021326814875279064;1.0349055156835147;10.000152403409736;0.8335051979438631;-0.005994001130101466;-0.005993999454268425;0.7246961042074924;0.005409988718388789;0.7247198571496682
32.005065;1.035012992301865;0.833162001475413;0.8049633442396648;-0.022073825981787972;-0.021326814920989815;1.0349054176848744;10.000151405196432;0.8335050957732622;-0.005994001125295072;-0.005993999390422573;0.7246960461473964;0.00540898800759468;0.7247199972943213
32.015065;1.0350140658004128;0.8331623342837088;0.8049630152436078;-0.02207299546782942;-0.02132599297619288;1.0349053289546302;10.000150365146846;0.8335050002475956;-0.005994001120535707;-0.00599399932622388;0.7246959865260981;0.00540898729553495;0.7247201511743058
32.025065;1.0350141825540649;0.8331619085570677;0.8049626853247667;-0.022071899851172125;-0.021324934531486737;1.0349062499883135;10.000149283317695;0.8335049115533697;-0.005994001115725913;-0.005993999261825108;0.7246959256789263;0.0054079865840810405;0.7247203036944359
32.035065;1.0350142947097183;0.8331618343368015;0.8049626860974975;-0.02207189980077734;-0.02132493457805704;1.0349061809561897;10.000148159965;0.8335048298342761;-0.0059940011107200335;-0.005993999197445577;0.7246958639446648;0.0054079858759163105;0.7247204695588697
32.045065;1.0350153545374083;0.8331621726466638;0.8049623355624591;-0.022071069278973853;-0.021324112633171313;1.0349061217282158;10.000146995473733;0.8335047551218542;-0.005994001105348206;-0.005993999133347614;0.7246948016688457;0.005406985173885464;0.7247196335213211
32.055065;1.0350154564699006;0.833161752716233;0.8049619840864904;-0.022069973656974818;-0.021323054188850853;1.0349060720402818;10.00014579092371;0.8335046873196085;-0.005994001099457792;-0.005993999069808559;0.7246947392192727;0.0054069844800716345;0.7247198099250645
32.065065;1.0350155529900182;0.8331616848962795;0.8049619631147051;-0.02206997360265338;-0.02132305423579465;1.0349070316804736;10.00014454823373;0.8335046262827094;-0.00599400109293481;-0.005993999007095675;0.7246946769795023;0.005405983795279282;0.7247199832258395
32.075065;1.0350156441628233;0.8331612700701936;0.8049615966564603;-0.022068877978348583;-0.02132199579165145;1.0349070005782006;10.00014326942253;0.8335045719307234;-0.005994001085708815;-0.00599399894545031;0.7246946153077498;0.005405983119208502;0.7247201676313084
32.085065;1.0350166830214447;0.8331616186110283;0.8049612161559143;-0.022068047447546143;-0.0213211738462874;1.0349069787763876;10.000141955895982;0.8335045242631673;-0.005994001077745578;-0.005993998885093938;0.7246945545156809;0.0054049824510480834;0.7247203474600993
32.095065;1.0350167649989832;0.8331615596779152;0.8049611719404015;-0.02206804739042616;-0.02132117389337992;1.0349079663224252;10.00014060821555;0.8335044832566729;-0.005994001069041501;-0.005993998826225279;0.7246934949070991;0.005404981790206939;0.7247195368520153
32.105065;1.0350168437143996;0.8331611541256999;0.8049607819248162;-0.022066951762741007;-0.021320115449144333;1.0349079631966076;10.000139226436646;0.8335044487927781;-0.005994001059626092;-0.005993998768993836;0.7246934368363284;0.005403981136581319;0.7247197200356216
32.115065;1.0350178729921213;0.8331615118100031;0.8049603776519542;-0.022066121226915314;-0.021319293502834933;1.0349079693494099;10.000137810736058;0.8335044206894154;-0.005994001049551897;-0.00599399871349001;0.7246933807164494;0.005402980490160546;0.7247199037467373
32.125065;1.0350179488023126;0.8331614614539153;0.8049603094789274;-0.02206612116870995;-0.02131929354942594;1.0349079847227507;10.00013636176162;0.8335043987733531;-0.005994001038883392;-0.005993998659757553;0.7246933269544914;0.005402979850691413;0.7247200947424666
32.135065;1.0350180249055205;0.8331610636580222;0.8049598953955391;-0.0220650255394529;-0.02131823510425127;1.0349090092066706;10.000134880693462;0.8335043829314547;-0.005994001027706114;-0.005993998607801153;0.7246932758826645;0.005401979217726328;0.7247202774796836
32.145065;1.03501905480076;0.8331614281213529;0.8049594671158683;-0.02206419500048143;-0.021317413156024614;1.0349090426453134;10.000133368722066;0.8335043731056985;-0.0059940010161308385;-0.0059939985575943495;0.7246922277529328;0.005401978590790176;0.7247194663359993
32.155065;1.0350191337841255;0.8331613833752983;0.8049593752067915;-0.022064194943137758;-0.021317413201115028;1.0349090848447893;10.000131826137753;0.8335043692696094;-0.005994001004274924;-0.005993998509094596;0.7246921827648228;0.005400977969623288;0.7247196458369258
32.165065;1.035019214856814;0.833160989771313;0.80495893784644;-0.022063099314344567;-0.02131635475403657;1.034910135487231;10.000130252387676;0.8335043714407648;-0.005994000992246968;-0.005993998462266246;0.7246921410900903;0.005400977354425013;0.7247198304528868
32.175065;1.0350192982250142;0.8331605964508019;0.8049584931702172;-0.02206200368661421;-0.02131529630613387;1.0349101940903214;10.000128647009815;0.8335043797016669;-0.005994000980145279;-0.005993998417114257;0.7246921028882047;0.005399976745786904;0.7247200048874859
32.185065;1.035020032476496;0.8331610478669207;0.8049583534904783;-0.022063029074682522;-0.021316273727068475;1.0349102600908782;10.000127010060599;0.8335043941793178;-0.005994000968056534;-0.005993998373700184;0.7246920683043794;0.005399976144409852;0.724720183704866
32.195065;1.035020120301736;0.8331606535523087;0.8049578951992028;-0.022061933448798726;-0.021315215276735675;1.0349103329143068;10.00012534199197;0.8335044149627168;-0.005994000956059261;-0.00599399833212416;0.7246910374604757;0.0053989755509855535;0.7247193516649366
32.205065;1.0350202097836685;0.8331606077023082;0.8049577686929097;-0.022061933398038993;-0.02131521531717415;1.0349114119952703;10.000123643809369;0.8335044420028631;-0.005994000944232025;-0.005993998292498799;0.7246910104512742;0.005398974966253369;0.7247195231438062
32.215065;1.0350212529694782;0.8331620663206256;0.8049583510654152;-0.022060753144756525;-0.021314055480598584;1.0349114967794837;10.00012191736168;0.8335044751094575;-0.005994000932661927;-0.0059939982549345825;0.7246909873602656;0.005397974391202017;0.7247196826807469
32.225065;1.0350213440261655;0.833161666853833;0.8049578763147595;-0.022059657523484152;-0.021312997026951164;1.034911586672798;10.000120165254648;0.8335045140425905;-0.005994000921453417;-0.005993998219524227;0.7246909682812964;0.005397973827385294;0.7247198445423643
32.235065;1.0350214351509541;0.8331616146285784;0.804957734946027;-0.022059657478719262;-0.021312997064223353;1.0349126810078817;10.00011839056542;0.833504558546393;-0.005994000910715392;-0.005993998186311254;0.7246909533032764;0.0053969732770531;0.7247199932601727
32.245065;1.0350215259548663;0.8331612099284421;0.8049572514106971;-0.02205856186159193;-0.02131193860842054;1.0349127791061823;10.000116596310447;0.8335046083174957;-0.00599400090053875;-0.00599399815527344;0.7246899424821117;0.005396972742964257;0.7247191432558765
32.255065;1.0350225687635806;0.8331615625457787;0.8049567574419152;-0.022057731328771618;-0.021311116646615322;1.0349128803577714;10.000114785031748;0.8335046630239297;-0.0059940008910012174;-0.005993998126348415;0.7246899358449653;0.005395972227871957;0.7247192790492014
32.265065;1.0350226581075093;0.8331615012322999;0.8049566035313687;-0.02205773129026722;-0.021311116680493025;1.0349129842616263;10.000112959433743;0.8335047223578681;-0.005994000882170581;-0.005993998099458468;0.7246899333946799;0.005394971734035989;0.7247194074767704
32.275065;1.0350227465536803;0.8331610866897652;0.8049561077252182;-0.02205663567830687;-0.021310058221129257;1.0349140904647094;10.00011112325291;0.8335047860736963;-0.005994000874078524;-0.00599399807450253;0.7246899350893037;0.0053949712633630294;0.7247195352782405
32.285065;1.0350237866832392;0.8331614287885194;0.8049556016911269;-0.02205580514842042;-0.021309236255069457;1.034914198770495;10.000109281041917;0.8335048539926605;-0.005994000866703322;-0.0059939980513471795;0.7246899408290944;0.005393970817750007;0.7247196468916766
32.295065;1.0350238731414094;0.8331613563588491;0.8049554359299129;-0.022055805116094965;-0.021309236285351908;1.0349143090828274;10.00010743723175;0.8335049259638627;-0.005994000859987172;-0.005993998029822837;0.7246889504675806;0.005393970398931225;0.7247187566225135
32.305065;1.035023958583976;0.8331609301936633;0.8049549286561096;-0.022054709509016328;-0.021308177822207553;1.0349154213756238;10.000105595621145;0.83350500183756;-0.005994000853871437;-0.005993998009714381;0.7246889638542978;0.0053929700080784185;0.7247188489468805
32.315065;1.0350240431597593;0.8331604999443963;0.8049544181480371;-0.022053613903777157;-0.021307119357794682;1.0349155357148156;10.00010375982082;0.8335050814607787;-0.005994000848329489;-0.00599399799078172;0.7246889808888961;0.005392969645586187;0.7247189381869537
32.325065;1.0350250796819285;0.8331611756956693;0.8049542365631434;-0.022053878954792515;-0.0213073558781362;1.0349156522362923;10.00010193365824;0.8335051646643186;-0.005994000843375354;-0.005993997972808274;0.7246890015288047;0.005391969311202855;0.7247190088825876
32.335065;1.0350251628616982;0.8331607373919725;0.8049537212969322;-0.022052783352073318;-0.021306297411029806;1.034915771074148;10.000100120614672;0.8335052512580238;-0.005994000839045567;-0.005993997955625808;0.7246890257614715;0.005391969004358701;0.7247190753886289
32.345065;1.035025245080639;0.8331602952623381;0.8049532046690813;-0.02205168775121511;-0.021305238942575622;1.034916892313714;10.000098322984558;0.8335053410288055;-0.005994000835380462;-0.005993997939113121;0.7246880535710339;0.005390968724399328;0.7247181223781124
32.355065;1.0350262785442328;0.8331609595900543;0.804953019013943;-0.0220519528055998;-0.021305475458257034;1.0349170159784387;10.000096541383718;0.8335054337442817;-0.00599400083240584;-0.0059939979231916456;0.7246880848836093;0.005390968470821266;0.7247181642357721
32.365065;1.035026357514089;0.8331605104770013;0.8049525017348129;-0.022050857207472883;-0.02130441698697828;1.034917142030387;10.000094774748375;0.8335055291794337;-0.005994000830117864;-0.005993997907817786;0.7246881195370545;0.005389968243550278;0.7247181856902285
32.375065;1.035026434265081;0.8331604079692205;0.8049523228663054;-0.02205085719015926;-0.021304417006721747;1.0349172703725467;10.000093021225345;0.8335056271314009;-0.005994000828503289;-0.005993997892975119;0.7246881573326379;0.005389968042847047;0.7247182012294592
32.385065;1.0350265085107773;0.8331599528931786;0.8049518071219122;-0.02204976159585866;-0.02130335853277541;1.0349184008432422;10.00009127927213;0.8335057274216028;-0.005994000827579802;-0.0059939978786708046;0.7246881980968749;0.005388967868955653;0.7247181957166746
32.395065;1.0350275326660394;0.8331602556153849;0.8049512865629114;-0.02204893107565726;-0.021302536550076526;1.0349185332191317;10.000089547597838;0.8335058299264315;-0.005994000827400845;-0.005993997864924181;0.724687241681881;0.005388967722126686;0.7247171839920641
32.405065;1.035027601285382;0.833160145495014;0.8049511120356273;-0.022048931063977015;-0.02130253656610446;1.03491866721023;10.000087824466583;0.833505934618041;-0.0059940008280151115;-0.005993997851742661;0.7246872879594835;0.005387967602836855;0.7247171512000264
32.415065;1.035027667001684;0.8331596838329084;0.8049506020231547;-0.02204783547413196;-0.021301478088600962;1.0349198024062352;10.000086108203314;0.8335060415748015;-0.005994000829423426;-0.005993997839105616;0.7246873368565743;0.005387967511883621;0.7247171123379424
32.425065;1.03502868269875;0.8331599810550863;0.8049500886787951;-0.0220470049561126;-0.02130065610197729;1.0349199382131955;10.000084398659213;0.8335061509600503;-0.005994000831566872;-0.0059939978269772445;0.7246873884000417;0.005386967450491752;0.7247170526684222
32.435065;1.0350287435520498;0.8331598665015401;0.8049499229161682;-0.02204700494993969;-0.021300656115071318;1.0349200738786626;10.000082697280202;0.8335062629705363;-0.005994000834348827;-0.005993997815331406;0.7246874427172171;0.005386967420250585;0.7247169872805476
32.445065;1.0350288027175325;0.8331594014349856;0.8049494232037665;-0.022045909364559347;-0.021299597634774688;1.0349202086066946;10.00008100575969;0.8335063777626136;-0.0059940008376744265;-0.005993997804149911;0.7246864999739342;0.005385967422803803;0.7247159016332978
32.455065;1.0350288606298026;0.8331592855832025;0.8049492657438918;-0.02204590936225562;-0.021299597646279058;1.034921341631052;10.00007932579686;0.8335064954050633;-0.005994000841480484;-0.005993997793404546;0.7246865602814465;0.0053859674594291885;0.7247158108367026
32.465065;1.0350298702967848;0.8331595800140419;0.8049487689662551;-0.022045078848613207;-0.021298775655715998;1.0349214721996962;10.000077660016833;0.8335066158906083;-0.005994000845740467;-0.005993997783067645;0.7246866236059613;0.005384967530749397;0.724715700285559
32.475065;1.0350299267445449;0.8331591137188193;0.8049482837676075;-0.02204398326807567;-0.021297717173178517;1.0349215995518124;10.000076012052958;0.8335067391581168;-0.005994000850450186;-0.005993997773140461;0.7246866897307987;0.005384967636783519;0.7247155849651223
32.485065;1.0350299828498883;0.833158996707065;0.8049481423383378;-0.02204398327175154;-0.021297717182768724;1.0349227229326776;10.000074385717497;0.8335068650867736;-0.005994000855608135;-0.005993997763656869;0.7246867582993327;0.005383967776929287;0.7247154500286582
32.495065;1.035030991460161;0.8331592899029258;0.804947663204021;-0.02204315276074853;-0.021296895189890794;1.0349228416223872;10.000072784345425;0.8335069935049682;-0.005994000861201057;-0.005993997754660975;0.7246868288964592;0.005382967949945504;0.7247153028693541
32.505065;1.035031047554762;0.8331588224091738;0.804947197146676;-0.022042057185035126;-0.02129583670611444;1.0349229549131738;10.000071210503924;0.8335071242104466;-0.005994000867206558;-0.0059939977461811915;0.7246859011376601;0.005382968154446626;0.7247141509364262
32.515065;1.0350311041289129;0.833158704449917;0.8049470759944493;-0.022042057194536894;-0.021295836715059177;1.034923062034541;10.000069665831585;0.8335072569584093;-0.005994000873610687;-0.005993997738217821;0.7246859747497981;0.005381968389211516;0.7247139794049153
32.525065;1.03503116159301;0.8331582367346788;0.8049466240714273;-0.022040961622488715;-0.02129477823133224;1.0349241621129268;10.000068151238168;0.8335073914479164;-0.00599400088042105;-0.00599399773075507;0.7246860495990258;0.005381968652693824;0.7247138033671642
