time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.535065;1.0350321729789669;0.8331588791574585;0.8049465108925398;-0.02204122669881174;-0.021295014730551835;1.0349242542219426;10.000066667458558;0.8335075273194218;-0.005994000887671353;-0.0059939977237893505;0.7246861256572422;0.005380968942528705;0.7247136082871398
32.545065;1.0350322332751054;0.8331584116712427;0.8049460731766728;-0.02204013112903328;-0.0212939562473104;1.0349243375051538;10.000065215221218;0.8335076641430305;-0.00599400089541829;-0.005993997717345474;0.7246862029819789;0.005380969255693095;0.7247134093449873
32.555065;1.035032295296369;0.8331579444900671;0.804945642414998;-0.022039035560942197;-0.02129289776454888;1.0349244112898883;10.000063795088971;0.8335078014283086;-0.005994000903722957;-0.005993997711473964;0.724685281734137;0.005379969589091077;0.7247121920047819
32.565065;1.035032359165131;0.8331578275173313;0.8049455562627734;-0.022039035578994674;-0.021292897775219793;1.0349254751349926;10.000062407476115;0.833507938680433;-0.005994000912622527;-0.0059939977062539035;0.7246853621446652;0.00537996993999437;0.7247119713324729
32.575065;1.0350333775815037;0.833158121856133;0.8049451324140455;-0.022038205074278117;-0.02129207578283658;1.0349255288272716;10.000061052562105;0.8335080754691667;-0.005994000922120951;-0.005993997701800902;0.724685444429137;0.005378970305905611;0.7247117327596759
32.585065;1.0350334452088419;0.8331576566737765;0.8049447208840962;-0.022037109510056017;-0.021291017301724457;1.0349255723336666;10.000059730305527;0.8335082114523816;-0.005994000932221604;-0.00599399769825665;0.7246855287422492;0.005378970684215025;0.7247114913195285
32.595065;1.0350335145764988;0.8331575422299671;0.8049446528668307;-0.022037109532897683;-0.0212910173141391;1.034925605696493;10.00005844093996;0.8335083463302669;-0.005994000942970842;-0.005993997695775995;0.7246856151892083;0.00537797107234347;0.7247112323019661
32.605065;1.0350345382321309;0.8331578397135954;0.8049442459597611;-0.02203627902936935;-0.021290195322700378;1.0349266289403267;10.000057185187591;0.833508479802854;-0.00599400095445203;-0.005993997694531714;0.7246847038504298;0.005377971468240574;0.7247099707334923
32.615065;1.0350343067514711;0.8331574631525228;0.8049441685477905;-0.02203703941047723;-0.021290936203238603;1.03492664208697;10.00005596361025;0.8335086116144333;-0.0059940009667377525;-0.005993997694700509;0.7246847947716647;0.0053769718707270845;0.7247096919964887
32.625065;1.0350343809222924;0.8331570040159512;0.8049437776535032;-0.022035943850547274;-0.02128987772376148;1.0349266452471277;10.000054775928913;0.8335087416202566;-0.005994000979863099;-0.005993997696420341;0.7246848879371878;0.0053769722794120775;0.7247094114600224
32.635065;1.0350344565686753;0.8331565474054833;0.8049433914899167;-0.02203484829169561;-0.0212888192446768;1.0349276386961597;10.000053621219156;0.833508869770538;-0.005994000993833299;-0.0059939976997685765;0.7246849833098462;0.005375972694074926;0.7247091150446997
32.645065;1.0350354861343696;0.8331572037756116;0.8049433416917775;-0.02203511337608517;-0.021289055746650114;1.0349276228846;10.000052498366585;0.8335089960222232;-0.005994001008634573;-0.005993997704768819;0.7246850809174056;0.005375973114079901;0.724708818555723
32.655065;1.0350355640700233;0.8331567532368434;0.8049429650923432;-0.022034017818133415;-0.021287997268184623;1.0349275983866326;10.000051405986417;0.8335091202420114;-0.005994001024233158;-0.005993997711403502;0.7246841808551114;0.005374973538530868;0.7247075082641256
32.665065;1.0350356428158483;0.8331566557154333;0.8049429312575369;-0.022034017848914365;-0.021287997283613313;1.0349275658254768;10.000050342219472;0.8335092421693686;-0.005994001040570787;-0.005993997719633529;0.7246842831862039;0.0053749739667535495;0.7247072000595443
32.675065;1.0350357222997582;0.8331562119208754;0.8049425644102148;-0.02203292229280617;-0.02128693880606426;1.0349285258092056;10.000049304716425;0.8335093614608177;-0.005994001057560828;-0.005993997729417589;0.7246843878585871;0.005373974398306527;0.724706880236098
32.685065;1.035036755233185;0.8331565321457379;0.8049421960025237;-0.022032091789721788;-0.02128611681569713;1.034928478884652;10.000048290763264;0.8335094777568125;-0.0059940010750721825;-0.005993997740719481;0.7246844947092805;0.005373974832531506;0.7247065646884233
32.695065;1.0350368364768119;0.8331564456825589;0.8049421761478769;-0.02203209182292273;-0.021286116832898848;1.0349284255078808;10.000047297803807;0.8335095907446017;-0.00599400109290934;-0.005993997753510534;0.7246846035042255;0.005372975268154393;0.7247062395539535
32.705065;1.0350369188199757;0.8331560137850417;0.8049418225612701;-0.022030996267943134;-0.021285058357323892;1.034928366047271;10.000046324451063;0.8335097002266311;-0.005994001110820616;-0.005993997767768881;0.7246847139356735;0.005372975703243031;0.7247059205338399
32.715065;1.0350379550275117;0.8331563468717703;0.8049414666545015;-0.022030165763699296;-0.021284236368662154;1.0349293008155684;10.000045371370216;0.8335098061498893;-0.005994001128538339;-0.005993997783472534;0.724683825613535;0.005371976135640997;0.7247045936947636
32.725065;1.0350380399685395;0.8331562742469547;0.8049414587197363;-0.02203016579912883;-0.021284236388774677;1.0349292301153008;10.000044441046501;0.8335099085458124;-0.005994001145824644;-0.005993997800595095;0.7246839381161276;0.005371976563634715;0.7247042747127471
32.735065;1.0350381265320203;0.8331558570065082;0.8049411167711948;-0.022029070245389207;-0.021283177916563378;1.034929154276146;10.000043536694955;0.8335100074193252;-0.00599400116248729;-0.005993997819107765;0.7246840510445958;0.005370976986053942;0.7247039496460888
32.745065;1.0350382150272803;0.8331557946120739;0.8049411166031849;-0.02202907028251038;-0.02128317793952546;1.0349290736425605;10.000042661714271;0.833510102689736;-0.00599400117835306;-0.0059939978389836985;0.7246841640366282;0.0053709774017539945;0.7247036340449257
32.755065;1.035039258430415;0.8331561479682255;0.8049407762015649;-0.02202823977826545;-0.021282355955721834;1.0349299885339138;10.000041820006249;0.8335101942231422;-0.005994001193245841;-0.005993997860202261;0.7246842767767211;0.005369977809447374;0.7247033137093568
32.765065;1.0350393517771304;0.8331557461070618;0.8049404458473542;-0.022027144225929166;-0.021281297488134492;1.0349298992006857;10.000041016162795;0.8335102819049988;-0.005994001207006566;-0.0059939978827450524;0.7246833889987404;0.005369978207915934;0.7247020040797691
32.775065;1.035039448000105;0.833155699202656;0.8049404570338449;-0.022027144265394833;-0.021281297515971343;1.0349298057987;10.000040254959227;0.8335103656974291;-0.005994001219524258;-0.00599399790658629;0.7246835004615572;0.005368978595948692;0.7247016908550935
32.785065;1.0350395473430558;0.8331553080200454;0.8049401339090054;-0.02202604871431095;-0.02128023905165574;1.0349307084732768;10.000039540821154;0.8335104456399298;-0.005994001230742909;-0.005993997931693411;0.7246836109228615;0.00536897897220258;0.7247013893949592
32.795065;1.0350406026611565;0.8331560326509616;0.8049401458796891;-0.022026313800310747;-0.02128047556734033;1.034930607493301;10.000038877905636;0.8335105217916032;-0.005994001240645711;-0.005993997958036438;0.7246837201246586;0.005367979335183187;0.7247010853256485
32.805065;1.0350407088701488;0.8331556533073464;0.8049398295878946;-0.022025218248775437;-0.021279417105883287;1.0349305032804315;10.000038270572336;0.833510594187103;-0.0059940012492374056;-0.005993997985585059;0.7246838277729887;0.0053679796831236585;0.7247007938638318
32.815065;1.0350408188091051;0.8331552803585708;0.8049395165088941;-0.022024122697288127;-0.02127835864568181;1.0349303963491936;10.000037723829564;0.833510662835427;-0.005994001256532954;-0.005993998014277917;0.7246839335236792;0.005367980013935796;0.724700507947372
32.825065;1.0350409325702017;0.8331552637180553;0.8049395444042734;-0.02202412273790086;-0.021278358680417435;1.034931287234981;10.000037243587053;0.8335107277137338;-0.005994001262544016;-0.005993998043984584;0.7246830369936667;0.005366980325641208;0.7246992204226105
32.835065;1.0350420027103862;0.8331556644508329;0.8049392312782643;-0.022023292228275943;-0.021277536706096133;1.0349311764781852;10.000036836702055;0.8335107887474459;-0.005994001267268814;-0.005993998074502668;0.7246831377858646;0.00536698061723236;0.7246989461236023
32.845065;1.0350421237336305;0.8331556614202753;0.8049392654991293;-0.02202329226833683;-0.021277536742406015;1.034931064691411;10.000036510625991;0.8335108458000381;-0.005994001270693128;-0.005993998105592352;0.7246832355325753;0.005365980889176499;0.724698670248552
32.855065;1.035042248056331;0.8331553157091739;0.804938965246536;-0.022022196714685832;-0.021276478285347795;1.034930952573553;10.000036272717404;0.8335108986911667;-0.005994001272787223;-0.005993998137011476;0.7246833299439425;0.005365981143089068;0.7246984075626554
32.865065;1.0350433280933848;0.8331560872759869;0.8049390002230035;-0.022022461795043895;-0.021276714806201844;1.0349318408086643;10.000036129778199;0.8335109472550923;-0.005994001273488801;-0.005993998168536546;0.7246834208090077;0.005364981381353533;0.7246981432098004
32.875065;1.0350434583390073;0.8331557561829217;0.8049387074051756;-0.02202136623938339;-0.021275656350018466;1.0349317300129188;10.000036087580419;0.8335109914025669;-0.00599400127269649;-0.005993998199982992;0.7246825079391986;0.0053649816072743614;0.7246968919864076
32.885065;1.0350435912511304;0.8331554326715508;0.8049384185897981;-0.022020270683277447;-0.02127459789419812;1.0349316207641366;10.00003615007232;0.8335110311216241;-0.005994001270289853;-0.0059939982312208024;0.724682591119305;0.0053639818250140045;0.724696638978249
32.895065;1.0350437266163983;0.8331554664388455;0.8049384717203365;-0.022020270721209784;-0.02127459793271711;1.0349315135747306;10.000036319061014;0.833511066429454;-0.005994001266148791;-0.005993998262160065;0.7246826701301354;0.005363982038829239;0.7246963989146996
32.905065;1.035044816767;0.833155918159371;0.8049381848013387;-0.022019440202089416;-0.021273775960006073;1.0349324088335985;10.00003659427737;0.833511097350977;-0.005994001260155615;-0.005993998292716489;0.7246827448013555;0.005362982252242013;0.7246961568517143
32.915065;1.0350449559568566;0.8331559661654123;0.8049382460790502;-0.022019440239237107;-0.021273775998740134;1.0349323068638419;10.000036973171497;0.833511123925527;-0.005994001252198866;-0.005993998322797996;0.7246828150341864;0.005362982467648457;0.7246959273908778
32.925065;1.0350450961999285;0.8331556709319287;0.8049379735600151;-0.022018344680416267;-0.02127271754323639;1.0349322080383765;10.000037451157793;0.8335111462009832;-0.00599400124218804;-0.005993998352307326;0.7246828808203669;0.005361982686480147;0.7246956953973319
32.935065;1.0350452367328606;0.8331553816695227;0.8049377050727443;-0.022017249121205354;-0.021271659087544408;1.0349321127613786;10.000038022690084;0.833511164247587;-0.005994001230060692;-0.005993998381132257;0.7246819422528306;0.005361982909659687;0.724694475232723
32.945065;1.035046329427733;0.8331562078633702;0.8049377721263589;-0.02201751419277913;-0.021271895607776148;1.0349330213864516;10.000038682498891;0.8335111782188857;-0.0059940012157795345;-0.0059939984091309404;0.7246819994929762;0.005360983137658198;0.724694251537657
32.955065;1.0350464682842009;0.8331559287092858;0.8049375112908045;-0.022016418631889356;-0.02127083715134683;1.034932934240331;10.00003942628605;0.8335111883775744;-0.0059940011993364515;-0.0059939984361360825;0.7246820527464959;0.005360983370290083;0.7246940386309377
32.965065;1.0350466052508074;0.8331560032950667;0.8049375918093205;-0.022016418667518314;-0.021270837188834105;1.0349328516438143;10.00004025023886;0.8335111950263299;-0.005994001180757212;-0.005993998461990071;0.7246821022648556;0.005359983607000817;0.7246938211915303
32.975065;1.035046739592388;0.8331557314726971;0.8049373376642329;-0.022015323106417285;-0.021269778731734794;1.0349327738208822;10.000041150061934;0.8335111984299053;-0.005994001160096989;-0.005993998486590058;0.7246821483047522;0.005359983847421517;0.7246936134708452
32.985065;1.0350478232018687;0.8331565722925273;0.8049374181686888;-0.022015588175323897;-0.021270015250069593;1.034933700813427;10.000042121214792;0.8335111988108811;-0.0059940011374285925;-0.005993998509899022;0.7246811910743338;0.0053589840914709565;0.724692400205844
32.995065;1.0350479500612533;0.833156304873611;0.8049371700656494;-0.022014492613208626;-0.021268956792481745;1.0349336325256475;10.00004316002757;0.8335111963896182;-0.005994001112832583;-0.005993998531911463;0.7246812307326216;0.005358984339255277;0.7246921957255957
33.005065;1.0350480720875814;0.8331560386147413;0.8049369250832688;-0.022013397051294088;-0.021267898334835295;1.034933568878893;10.000044264375115;0.8335111913956771;-0.005994001086402461;-0.005993998552607815;0.7246812674112008;0.005357984591310196;0.7246919849365095
33.015065;1.035048188522901;0.8331561227085184;0.804937021172944;-0.022013397087489305;-0.02126789837155949;1.0349335099615042;10.000045433813726;0.833511184063707;-0.005994001058252115;-0.005993998571930607;0.7246813012370243;0.0053579848486091375;0.7246917823457457
33.025065;1.035049251299058;0.8331566177006654;0.80493677637078;-0.022012566556372563;-0.021267076394642644;1.0349344561040388;10.000046669128363;0.8335111746839293;-0.005994001028514732;-0.005993998589791267;0.724681332360908;0.005356985111907362;0.7246915729528786
33.035065;1.0350493545442914;0.8331567019966248;0.8049368789628827;-0.022012566593612837;-0.0212670764315427;1.0349344078595557;10.000047971780356;0.8335111636202772;-0.005994000997343447;-0.0059939986060986794;0.7246813609701315;0.005356985381267436;0.7246913714342449
33.045065;1.0350494504322911;0.8331564362376137;0.8049366469989128;-0.022011471032610357;-0.021266017974146085;1.0349343658909556;10.00004934388102;0.8335111512353296;-0.005994000964905352;-0.00599399862079122;0.7246803872743984;0.005356985656373985;0.7246901704307059
33.055065;1.0350495385671221;0.833156519654653;0.8049367561664826;-0.022011471071156277;-0.021266018011402446;1.0349343308776526;10.000050787538358;0.833511137854513;-0.005994000931366952;-0.0059939986338647475;0.7246804114885742;0.005355985937219011;0.7246899625855535
33.065065;1.0350505712901312;0.8331570131030062;0.8049365243154251;-0.022010640539221343;-0.021265196034379215;1.0349353034826374;10.000052303351795;0.8335111238017636;-0.005994000896896625;-0.005993998645388814;0.7246804338525279;0.005355986224352952;0.7246897628650246
33.075065;1.0350503390663572;0.8331564805999234;0.8049362820862487;-0.022010305334532246;-0.0212648784287004;1.0349352842859247;10.000053890328465;0.8335111094295876;-0.005994000861680212;-0.005993998655494197;0.7246804546373331;0.005354986518560136;0.7246895567343676
33.085065;1.0350504027562477;0.8331565623811341;0.804936400195261;-0.0220103053748099;-0.021264878466240904;1.0349352737205937;10.000055547585252;0.833511095118421;-0.005994000825921123;-0.005993998664336798;0.724680474074954;0.005354986820601847;0.724689359270851
33.095065;1.035050458502097;0.833156294166773;0.8049361833649398;-0.022009209815549106;-0.02126382000887089;1.0349352720538871;10.000057275222199;0.833511081263364;-0.00599400078983199;-0.005993998672053863;0.7246804923161135;0.005353987131076364;0.7246891559402555
33.105065;1.0350514592269462;0.8331571359681935;0.8049363010969812;-0.022009474882243495;-0.02126405652506388;1.0349362793519312;10.00005907354213;0.8335110682539807;-0.005994000753632846;-0.0059939986787288565;0.7246795094941489;0.005353987450172217;0.7246879617041857
33.115065;1.0350514999047302;0.8331568679050614;0.8049360900462466;-0.02200837932261233;-0.02126299806732361;1.0349362954925465;10.00006094203852;0.8335110564105467;-0.005994000717546922;-0.005993998684393177;0.7246795257827326;0.005352987777750883;0.7246877618411558
33.125065;1.035051533439564;0.8331569500458751;0.8049362195021379;-0.02200837936438567;-0.021262998104310253;1.0349363202609518;10.000062879145592;0.8335110459312048;-0.005994000681789984;-0.005993998689063513;0.7246795413474036;0.005352988113759234;0.7246875712440041
33.135065;1.0350515600875911;0.8331566832232834;0.8049360134260757;-0.022007283805318186;-0.021261939645988114;1.0349363533767357;10.000064882713259;0.8335110369265718;-0.00599400064655835;-0.0059939986927704785;0.7246795562409271;0.005351988458330177;0.7246873752398331
33.145065;1.0350525327691322;0.833157177717663;0.804935803073117;-0.02200645326874301;-0.02126111766529293;1.0349373944455025;10.000066950178729;0.8335110294658075;-0.005994000612018723;-0.0059939986955553195;0.7246795703388218;0.005351988811445178;0.7246871887445684
33.155065;1.035052546514409;0.8331583583506175;0.8049369969140513;-0.022006103596887622;-0.021260779831082627;1.0349374429845222;10.000069078111746;0.8335110235650095;-0.005994000578302033;-0.005993998697457756;0.7246795833458779;0.005350989172709997;0.72468699719913
33.165065;1.0350525543110387;0.833158095109992;0.8049367956158722;-0.022005008037534163;-0.02125972137101283;1.0349374985084214;10.00007126179022;0.8335110191527787;-0.00599400054550075;-0.005993998698515389;0.7246785948535931;0.0053509895415844696;0.7246858156851875
33.175065;1.0350525564672575;0.8331581833205043;0.8049369330915567;-0.02200500808068481;-0.021259721405179215;1.0349375605925961;10.000073495091058;0.8335110160457703;-0.005994000513666303;-0.005993998698775575;0.7246786044323968;0.005350989917638431;0.724685637117337
33.185065;1.035053505931095;0.8331586842039462;0.8049367270361486;-0.022004177541899275;-0.02125889942099373;1.0349386288851048;10.000075771102972;0.8335110139354478;-0.005994000482810787;-0.00599399869831701;0.7246786117216528;0.005349990300428271;0.724685454564971
33.195065;1.0350534978205341;0.8331587767276571;0.8049368653736991;-0.02200417758564059;-0.021258899453013007;1.0349387030229829;10.000078083318112;0.833511012392546;-0.00599400045291427;-0.005993998697264781;0.7246786164423755;0.005349990689338329;0.7246852833182067
33.205065;1.0350534853302873;0.8331585219480518;0.8049366658883513;-0.022003082026381106;-0.021257840988567492;1.0349387825395644;10.000080426183345;0.8335110109187376;-0.005994000423928835;-0.00599399869577717;0.7246786183301882;0.005348991083751996;0.7246851092128758
33.215065;1.0350534690559676;0.833158619229583;0.8049368041745893;-0.022003082070803308;-0.021257841017887736;1.0349388668987625;10.000082794620079;0.8335110090120585;-0.005994000395788024;-0.005993998694013412;0.7246786170651456;0.005348991483261977;0.7246849475998117
33.225065;1.0350544021893742;0.8331591292453401;0.8049365981390639;-0.022002251530006903;-0.021257019027599914;1.0349399555877796;10.000085183490102;0.8335110061692708;-0.005994000368426404;-0.005993998692113651;0.7246776122559982;0.00534799188770844;0.7246837842699939
33.235065;1.0350543799047007;0.8331588806307034;0.8049363980489137;-0.022001155970608494;-0.02125596055851721;1.0349400481861983;10.000087587979575;0.8335110018702524;-0.005994000341783904;-0.005993998690201517;0.7246776034996116;0.005347992297228045;0.7246836343944663
33.245065;1.0350543552472067;0.8331589830700947;0.8049365354870764;-0.022001156015853916;-0.021255960583038542;1.034940144399397;10.000090004793039;0.8335109955785551;-0.0059940003157942815;-0.005993998688403229;0.724677590464937;0.005346992712223341;0.7246834836214336
33.255065;1.0350543285577927;0.8331587367804736;0.8049363347432968;-0.022000060456746903;-0.021254902110574667;1.034940243958814;10.000092433099951;0.8335109866944062;-0.005994000290393909;-0.00599399868686119;0.7246775729509544;0.005346993133155392;0.72468334699722
33.265065;1.0350552527460897;0.8331596012560384;0.8049364653727201;-0.022000325517613654;-0.021255138608113962;1.034940346434506;10.000094874598346;0.8335109745123189;-0.005994000265553799;-0.00599399868572177;0.7246775509172937;0.0053459935604777105;0.7246832100080182
33.275065;1.035055222715507;0.833159356151771;0.8049362641797752;-0.02199922995721704;-0.021254080132090562;1.0349414512009203;10.000097332590018;0.8335109582775189;-0.00599400024129391;-0.00599399868513163;0.7246765244612959;0.005345993994904791;0.7246820876616668
33.285065;1.0350551912940256;0.8331594611524913;0.8049364006834647;-0.021999230002099895;-0.021254080149683368;1.0349415575934504;10.000099810308456;0.8335109372784071;-0.0059940002176597845;-0.00599399868525967;0.724676493772438;0.005345994437645883;0.7246819727314935
33.295065;1.0350551587102002;0.833159216795368;0.8049361991434973;-0.02199813444103598;-0.021253021670107078;1.034941665058609;10.00010231002398;0.8335109108724176;-0.005994000194684198;-0.005993998686292157;0.7246764591251991;0.005344994890076504;0.7246818580841877
33.305065;1.0350560779048716;0.8331600827902024;0.8049363290733068;-0.021998399498369754;-0.021253258159901065;1.034941773169076;10.000104833223203;0.8335108784834682;-0.005994000172374897;-0.005993998688397884;0.7246764208535277;0.0053449953529977326;0.7246817587244408
33.315065;1.0350560439403333;0.8331598387668826;0.8049361272668996;-0.021997303935138664;-0.02125219967658436;1.0349428815620976;10.000107380106542;0.8335108396622055;-0.005994000150739029;-0.005993998691718892;0.7246763792423776;0.005343995826201597;0.7246816601731039
33.325065;1.035056009893567;0.833159944139222;0.8049362631980385;-0.021997303977967217;-0.021252199686975372;1.034942989910816;10.000109949015027;0.8335107941447594;-0.0059940001297884606;-0.005993998696383754;0.7246763344146846;0.005343996308697301;0.7246815774754404
33.335065;1.035055976312018;0.8331596990943951;0.8049360610133982;-0.02199620841350453;-0.02125114120023437;1.0349430979228365;10.00011253736991;0.8335107417907198;-0.005994000109496337;-0.005993998702501451;0.7246752863305661;0.005342996799343836;0.7246804962475737
33.345065;1.035056896490675;0.8331602134222632;0.8049358521675521;-0.02199537785841177;-0.02125031918705141;1.034943205301293;10.000115142472842;0.8335106824708817;-0.005994000089767458;-0.0059939987101455365;0.7246752348694495;0.005342997297305095;0.7246804315280191
33.355065;1.0350568657807593;0.8331603159334723;0.8049359867796643;-0.02199537789935121;-0.021250319192855756;1.034944311679617;10.000117760823976;0.8335106160218052;-0.0059940000704718985;-0.0059939987193648;0.7246751798867842;0.005342997801927545;0.7246803762501133
33.365065;1.0350568373286777;0.8331600673878998;0.8049357825513341;-0.021994282331863093;-0.02124926070176774;1.0349444166301962;10.000120387898056;0.8335105422378215;-0.005994000051505109;-0.005993998730204578;0.7246751212367932;0.0053419983122868124;0.7246803232131376
33.375065;1.0350568114290528;0.8331601670611523;0.8049359148780548;-0.0219942823714685;-0.02124926070500164;1.034944519763061;10.000123019167466;0.8335104608712101;-0.005994000032810158;-0.005993998742701638;0.7246750588259335;0.005341998827039419;0.7246802872552464
33.385065;1.0350577408670791;0.83316067575286;0.8049357014893758;-0.02199345181032842;-0.021248438685918077;1.0349446207575252;10.000125650457646;0.8335103716703013;-0.0059940000143517864;-0.005993998756865906;0.7246749926887147;0.005340999344815092;0.7246802536854274
33.395065;1.0350577204603588;0.8331607720093972;0.8049358303724322;-0.02199345184834492;-0.02124843868684978;1.0349457192650438;10.000128277568104;0.833510274445519;-0.005993999996092966;-0.005993998772684486;0.7246749229672178;0.005340999864514392;0.7246802372544722
33.405065;1.0350577030445434;0.833160516473677;0.8049356193428456;-0.021992356276490693;-0.021247380191092336;1.0349458148184536;10.000130896613639;0.8335101691027667;-0.005993999978010496;-0.005993998790146739;0.7246738497854351;0.005340000385065157;0.7246792232133491
33.415065;1.0350576889186123;0.8331606082273995;0.8049357439160391;-0.021992356312375706;-0.02124738019008602;1.0349459068476647;10.000133504207893;0.8335100556176421;-0.005993999960127207;-0.00599399880925882;0.7246737731844006;0.005340000905150608;0.72467922615192
33.425065;1.0350576784790255;0.8331603475613109;0.8049355280635085;-0.021991260738054325;-0.021246321692548246;1.034945994772721;10.000136096927658;0.8335099340194376;-0.005993999942520848;-0.005993998830036218;0.7246736931607103;0.005339001423212015;0.7246792311967307
33.435065;1.0350586248278857;0.8331611940726334;0.8049356408991577;-0.02199152577672391;-0.021246558163654464;1.0349460780677167;10.000138671552456;0.8335098044181993;-0.005993999925297613;-0.005993998852485504;0.724673609725542;0.005339001937513145;0.7246792528754892
33.445065;1.0350586231232186;0.8331609274237914;0.804935418770739;-0.021990430198287187;-0.02124549966431446;1.0349471562635593;10.00014122582698;0.8335096669978307;-0.00599399990855366;-0.005993998876580609;0.7246735229454508;0.005339002446260766;0.72467928360455
33.455065;1.03505862641751;0.8331610071128045;0.8049355308618016;-0.02199043022822665;-0.02124549965982872;1.0349472289582602;10.000143758515966;0.8335095219413359;-0.005993999892361941;-0.005993998902253167;0.724673432932103;0.005338002947686103;0.7246793158320933
33.465065;1.0350586350366688;0.8331607333395046;0.8049353012566495;-0.021989334646486194;-0.021244441158593908;1.0349472958141652;10.000146269022604;0.8335093693512413;-0.005993999876782111;-0.005993998929413753;0.7246723398192616;0.005338003439801169;0.7246783641887681
33.475065;1.0350596018043958;0.8331615654988801;0.8049353993334254;-0.02198959967635197;-0.02124467762529318;1.0349473565263279;10.000148756862302;0.8335092092468593;-0.005993999861863031;-0.005993998957983461;0.7246722437832671;0.005337003920044699;0.724678413787618
33.485065;1.0350596214062548;0.8331612830586034;0.8049351617167633;-0.021988504089992627;-0.02124361912193616;1.0349484108242542;10.00015122111407;0.8335090416449432;-0.00599399984764046;-0.00599399898791014;0.7246721450114061;0.005337004385391154;0.7246784792560431
33.495065;1.0350596462448356;0.8331613453679978;0.8049352577625377;-0.02198850411289469;-0.02124361911347125;1.034948458467056;10.000153660547582;0.8335088666263863;-0.005993999834132475;-0.005993999019159297;0.7246720435995823;0.005336004832826037;0.72467854568608
33.505065;1.03505967589984;0.8331610525023819;0.8049350115991063;-0.021987408522756807;-0.02124256060818208;1.0349484991517404;10.000156074305906;0.8335086843376922;-0.00599399982132328;-0.005993999051695125;0.7246719395462843;0.0053360052596908205;0.7246786276042718
33.515065;1.0350606625581102;0.8331615140159178;0.804934754719547;-0.021986577930621108;-0.02124173857437709;1.0349485323856955;10.000158462082492;0.8335084949830025;-0.005993999809165932;-0.00599399908547127;0.7246718328365208;0.005336005664009474;0.7246787174449493
33.525065;1.0350607004933738;0.8331615583949874;0.8049348373116374;-0.021986577947571723;-0.021241738563023083;1.0349495574784469;10.000160824029338;0.8335082988554424;-0.005993999797614225;-0.00599399912042238;0.7246707234678532;0.005335006044762237;0.7246778076558844
33.535065;1.035060741868533;0.8331612460760776;0.8049345771893839;-0.021985482350315003;-0.02124068005470199;1.0349495737240213;10.000163161031445;0.8335080963806327;-0.0059939997866327675;-0.0059939991564598675;0.7246706114560015;0.005335006401611042;0.7246779126511291
33.545065;1.0350607861492684;0.8331612760870453;0.8049346498775688;-0.021985482363393344;-0.021240680041367904;1.034949580667893;10.000165474568975;0.8335078880957104;-0.00599399977617624;-0.00599399919347532;0.7246704968915391;0.005334006734351511;0.7246780174659816
33.555065;1.0350617855134208;0.8331617091009444;0.8049343732551058;-0.02198465176025858;-0.021239858002901686;1.0349495782891283;10.000167766102608;0.8335076745561665;-0.0059939997661801366;-0.0059939992313310314;0.7246703799907243;0.005334007042776555;0.7246781366097734
33.565065;1.0350618343030151;0.8331617237023945;0.8049344354291081;-0.02198465176990381;-0.021239857987641837;1.034949566974443;10.000170036713593;0.833507456264067;-0.005993999756564351;-0.005993999269846238;0.7246702610871277;0.005333007326734382;0.7246782552140575
33.575065;1.035061580783882;0.8331611158065364;0.8049341348119708;-0.021984316521290806;-0.021239540312321194;1.0349505473211598;10.000172286872052;0.833507233670746;-0.005993999747232485;-0.005993999308793585;0.7246701405590777;0.005333007585889371;0.7246783878678954
33.585065;1.0350616328569686;0.8331611149840791;0.8049341862707434;-0.02198431652779785;-0.02123954029518508;1.0349505199994409;10.000174516163181;0.833507007210181;-0.005993999738078494;-0.005993999347900214;0.7246690187569316;0.00533300781947077;0.7246775270951613
33.595065;1.0350616861821558;0.8331607570969203;0.8049338946711023;-0.021983220919463052;-0.021238481780774976;1.0349504857840834;10.00017672297885;0.8335067772945077;-0.005993999729002648;-0.005993999386863182;0.7246688959995294;0.005332008026358771;0.7246776653436999
33.605065;1.035062693084718;0.8331615022276061;0.8049339297005591;-0.021983485918566206;-0.021238718232436025;1.0349504455888852;10.000178904324681;0.8335065442586904;-0.005993999719921136;-0.005993999425379063;0.7246687725960389;0.0053320082055044685;0.7246778172571133
33.615065;1.0350627478757914;0.8331611304604372;0.8049336283006459;-0.02198239030632103;-0.02123765971624909;1.0349514004115137;10.000181056091602;0.8335063083076558;-0.005993999710774904;-0.005993999463161129;0.7246686488227393;0.005331008356511364;0.7246779680425812
33.625065;1.0350628027430497;0.8331611017328248;0.8049336601223929;-0.02198239030733355;-0.021237659695776758;1.0349513512826167;10.000183173630584;0.8335060695033537;-0.005993999701541371;-0.0059939994999345415;0.7246685248716976;0.005331008479858396;0.7246781322946557
33.635065;1.0350628571728817;0.8331607167355471;0.8049333495280927;-0.021981294692916965;-0.02123660117811985;1.034951299242328;10.00018525192894;0.8335058278322756;-0.005993999692225895;-0.005993999535428525;0.7246684008603645;0.00533100857654549;0.7246783024473058
33.645065;1.0350638632488827;0.8331614353445399;0.8049333660165936;-0.021981559685506365;-0.021236837626231082;1.0349512452771896;10.00018728511726;0.8335055833397987;-0.005993999682836498;-0.005993999569379404;0.7246682768993069;0.005330008647633685;0.7246784708468488
33.655065;1.0350639150372074;0.8331610374847888;0.804933046282959;-0.02198046406863745;-0.021235779107322703;1.034951190191297;10.000189266180309;0.8335053361851731;-0.005993999673371435;-0.0059939996015446525;0.7246671531291095;0.005330008694125007;0.724677651935498
33.665065;1.0350639644761532;0.8331609829670811;0.8049330598066953;-0.021980464066924364;-0.02123577908459463;1.034952134513815;10.000191187669;0.8335050866076782;-0.0059939996638216555;-0.005993999631720794;0.7246670297409946;0.005329008717232704;0.7246778307870727
33.675065;1.035064010882896;0.8331605723467284;0.8049327309702381;-0.02197936844939021;-0.021234720565023003;1.0349520785436068;10.000193043094269;0.8335048349290751;-0.005993999654186245;-0.005993999659753878;0.7246669070033288;0.005329008718762412;0.72467802214234
33.685065;1.0350640536671847;0.8331605049983388;0.8049327357179368;-0.021979368447268683;-0.02123472054187407;1.03495202239414;10.00019482814805;0.8335045815287835;-0.00599399964449766;-0.005993999685543362;0.7246667852522212;0.005329008700950349;0.7246782187368571
33.695065;1.035065045005101;0.8331608417941545;0.8049323923267592;-0.021978537819575213;-0.021233898491207697;1.0349519659623467;10.000196540830997;0.8335043267165523;-0.005993999634829974;-0.005993999709031504;0.7246666648241251;0.005328008665562889;0.7246784133001902
33.705065;1.0350650793281957;0.8331607614180475;0.8049323892345457;-0.021978537817537506;-0.021233898467772613;1.0349519089901464;10.000198180324086;0.8335040706565227;-0.0059939996252912795;-0.005993999730176144;0.7246665459718381;0.0053280086133204885;0.7246786205719316
33.715065;1.0350651092574232;0.8331603248094928;0.8049320446574849;-0.021977442199015814;-0.021232839947351582;1.0349528512127142;10.000199745501002;0.833503813424637;-0.005993999616014888;-0.005993999748939811;0.7246654288666902;0.0053270085445503;0.7246778258214097
33.725065;1.035065134951181;0.8331602313832046;0.8049320344796104;-0.02197744219738493;-0.02123283992310915;1.0349527924104338;10.000201234104683;0.8335035550534576;-0.005993999607139601;-0.005993999765292011;0.7246653136633185;0.005327008460305542;0.7246780435329702
33.735065;1.0350661092979023;0.8331605419318279;0.8049316769194802;-0.021976611567109387;-0.02123201787002479;1.0349527323599308;10.000202642947537;0.8335032955215672;-0.005993999598792264;-0.005993999779197312;0.7246652005088886;0.005326008362541519;0.7246782587786519
33.745065;1.0350661272588335;0.8331604348821876;0.8049316604192583;-0.021976611565996944;-0.02123201784415663;1.0349526708197265;10.000203968496555;0.833503034782302;-0.005993999591085511;-0.005993999790614375;0.724665089525101;0.005326008253426126;0.7246784859072198
33.755065;1.0350661416678144;0.833159970821633;0.8049313032954581;-0.021975515947438847;-0.021230959320380667;1.0349536075783161;10.00020520734748;0.8335027728077995;-0.005993999584108048;-0.005993999799515664;0.7246649808101839;0.0053260081350473;0.7246787170873921
33.765065;1.0350661525517606;0.8331598488711038;0.8049312816138914;-0.021975515947071773;-0.021230959292066826;1.0349535424893865;10.000206356674779;0.8335025095939828;-0.005993999577912024;-0.005993999805891022;0.7246648744237624;0.005325008009608794;0.7246789443853769
33.775065;1.0350661597565916;0.8331593693572373;0.8049309200095289;-0.021974420329421967;-0.02122990076549902;1.0349534755037226;10.000207414404013;0.8335022451535533;-0.005993999572522693;-0.005993999809733711;0.7246647703708659;0.005325007879438865;0.7246791818548232
33.785065;1.0350671156576818;0.8331599918892343;0.8049308882958701;-0.021974685315660193;-0.02123013720196502;1.034953406734308;10.00020837923687;0.8335019795180256;-0.00599399956795143;-0.005993999811033995;0.724663668606489;0.005324007746925066;0.724678414133512
33.795065;1.0350671146767254;0.8331594962853348;0.8049305234568884;-0.021973589698041335;-0.021229078671767432;1.0349533364756816;10.000209250975978;0.8335017127136514;-0.005993999564194798;-0.005993999809788967;0.7246635690535804;0.005324007614401319;0.7246786551433768
33.805065;1.0350671092730184;0.8331593424697297;0.8049304951769313;-0.02197358969991141;-0.02122907863631794;1.0349542651261734;10.00021003077014;0.8335014446970754;-0.005993999561243657;-0.005993999806028826;0.7246634716458132;0.005324007483628353;0.7246788968985987
33.815065;1.035067099427419;0.8331588313160748;0.8049301279207718;-0.02197249408350206;-0.021228020101623626;1.0349541930869013;10.000210720684175;0.8335011753612384;-0.0059939995591009225;-0.005993999799839882;0.7246633763757154;0.005323007355190947;0.7246791315178008
33.825065;1.0350680379320671;0.8331594230067866;0.8049300913727292;-0.021972759069946005;-0.021228256528501327;1.0349541207230926;10.000211323074609;0.8335009046435705;-0.0059939995577700566;-0.005993999791361186;0.7246632833095329;0.005323007228530488;0.724679373294159
33.835065;1.0350680197439048;0.8331588978779724;0.8049297224409193;-0.021971663453714943;-0.021227197988376415;1.034954048387699;10.000211840806005;0.8335006325647478;-0.005993999557217248;-0.005993999780767952;0.7246631925687854;0.0053230071025139195;0.7246796145464224
33.845065;1.0350679978546855;0.8331587163051091;0.8049296907442519;-0.021971663458168898;-0.021227197942336323;1.0349539763988302;10.000212278078488;0.833500359129884;-0.005993999557358832;-0.005993999768259183;0.7246631043115491;0.0053220069758672245;0.7246798475730067
33.855065;1.0350679726939127;0.8331581795695785;0.8049293206623463;-0.021970567843344;-0.02122613939629626;1.0349549049541111;10.000212640639887;0.8335000842322379;-0.005993999558080585;-0.005993999754031162;0.7246620187063215;0.005322006847200182;0.7246790866990056
33.865065;1.035067944650625;0.8331579878021584;0.8049292880178059;-0.021970567849279195;-0.02122613934406111;1.034954834135131;10.00021293476248;0.8334998076784871;-0.005993999559247817;-0.0059939997382366045;0.7246619358994637;0.005321006714806828;0.7246793168195157
33.875065;1.0350688666114378;0.8331585522463653;0.8049292487814405;-0.021970832837104572;-0.021226375755147645;1.034954764024501;10.000213165755508;0.8334995293000498;-0.005993999560705263;-0.005993999720981634;0.7246618560562769;0.005321006576724401;0.7246795523821075
33.885065;1.0350688334414997;0.8331580030217655;0.8049288776155009;-0.021969737223488005;-0.021225317199096032;1.034954694756768;10.00021333754188;0.8334992490426888;-0.005993999562287885;-0.005993999702372928;0.7246617794583302;0.005321006431213577;0.724679785892865
33.895065;1.035068797989759;0.8331578004946782;0.8049288440755089;-0.021969737231758008;-0.02122531713663561;1.0349556264036361;10.000213453509872;0.833498967006798;-0.005993999563840947;-0.005993999682548849;0.7246617065137191;0.005320006277211195;0.7246800099301908
33.905065;1.035068760550617;0.8331572458628743;0.804928472508064;-0.021968641619666884;-0.021224258573614967;1.0349555588404507;10.00021351735333;0.8334986834562961;-0.0059939995652443685;-0.005993999661658882;0.7246616376581696;0.005320006114422992;0.7246802391018999
33.915065;1.0350687215025567;0.8331570391469716;0.8049284386987703;-0.02196864162937273;-0.021224258504246588;1.0349554917419364;10.000213533289871;0.8334983987970352;-0.005993999566433398;-0.0059939996398362455;0.7246605732537045;0.005319005943039127;0.7246794586355528
33.925065;1.0350696339015557;0.8331572417589399;0.8049280607165326;-0.02196781099634224;-0.02122343640039613;1.0349554246529546;10.000213505781202;0.8334981135648752;-0.005993999567399076;-0.005993999617192626;0.7246605135454685;0.005319005763490258;0.7246796829943873
33.935065;1.0350695928281946;0.8331570327778964;0.8049280267771599;-0.021967811007162115;-0.021223436324575837;1.0349553570816643;10.000213438678978;0.8334978284268069;-0.005993999568165649;-0.005993999593820869;0.7246604587028159;0.005319005576556428;0.7246799046975229
33.945065;1.0350695512347465;0.833156473456619;0.8049276549356693;-0.021966715396213927;-0.021222377748636244;1.0349562886033947;10.000213334635129;0.8334975441303948;-0.00599399956875871;-0.005993999569805961;0.7246604089253107;0.0053180053832536925;0.7246801162929939
33.955065;1.0350695093825506;0.8331562635332088;0.8049276209344074;-0.021966715407871557;-0.021222377667139514;1.0349562189408643;10.000213195708792;0.8334972614081442;-0.005993999569181599;-0.00599399954524105;0.7246603644774284;0.00531800518436862;0.7246803324088151
33.965065;1.0350694675414385;0.833155703861434;0.8049272490964929;-0.02196561979758961;-0.0212213190859712;1.0349561480079033;10.000213024248422;0.8334969808927595;-0.005993999569410258;-0.005993999520237436;0.7246603255951428;0.0053170049802896795;0.7246805383526764
33.975065;1.0350703786291242;0.8331562545229941;0.8049272090521615;-0.02196588478523348;-0.02122155546503749;1.0349560758962215;10.000212823043045;0.8334967030612616;-0.005993999569398259;-0.005993999494923925;0.7246602924109942;0.005317004771144969;0.7246807487877109
33.985065;1.0350703376421793;0.8331556958005013;0.8049268377613489;-0.021964789173974292;-0.02122049687970335;1.0349560028164766;10.000212594982054;0.8334964282445231;-0.0059939995690868;-0.005993999469432611;0.7246592649887245;0.005317004556928824;0.724679956349962
33.995065;1.035070297608058;0.8331554880586821;0.8049268049701936;-0.021964789185858678;-0.021220496790155967;1.0349569290054215;10.00021234264938;0.8334961567251238;-0.005993999568422492;-0.00599399944388791;0.7246592433761615;0.005316004337728129;0.7246801535218551
34.005065;1.0350702589510106;0.8331549325554132;0.8049264352570706;-0.021963693574058203;-0.021219438202207584;1.0349568546005006;10.000212068207633;0.8334958888335625;-0.005993999567374256;-0.0059939994184035755;0.7246592275933633;0.005316004114077156;0.7246803547999444
34.015065;1.0350711746643873;0.8331554897943361;0.8049263984582099;-0.02196395855843343;-0.021219674575392054;1.0349567795632133;10.000211773374504;0.8334956249493406;-0.005993999565937751;-0.0059939993930746985;0.7246592175904842;0.005316003886997204;0.7246805525823553
34.025065;1.0350711396552361;0.8331549403588533;0.8049260315614385;-0.021962862944403267;-0.021218615986174545;1.0349567036810747;10.00021145909142;0.8334953654453685;-0.005993999564120028;-0.005993999367972639;0.7246592132411701;0.00531500365752512;0.7246807392459612
34.035065;1.0350711066759728;0.833154744750626;0.8049260040999158;-0.021962862954049225;-0.021218615894326456;1.03495662662021;10.00021112527405;0.8334951106542963;-0.005993999561916686;-0.005993999343141993;0.7246592143975312;0.005315003426399686;0.7246809292136144
34.045065;1.0350710758583426;0.8331545539640592;0.804925978130508;-0.021962862962794337;-0.021218615802840877;1.0349575480529563;10.00021077085809;0.8334948608317898;-0.00599399955931287;-0.005993999318586282;0.7246592209684233;0.0053140031944570966;0.7246811076263722
34.055065;1.0350710474141285;0.8331540189793182;0.8049256157268593;-0.02196176734607908;-0.021217557214662654;1.0349574677666549;10.000210394188532;0.8334946160794928;-0.005993999556307269;-0.005993999294261112;0.724658232920196;0.005314002963119995;0.7246802889744695
34.065065;1.035071974220558;0.8331546002427195;0.8049255863660614;-0.021962032323806596;-0.021217793588819225;1.034957385624622;10.000209993614805;0.8334943763063256;-0.005993999552922067;-0.005993999270098125;0.7246582501797693;0.005314002734167713;0.724680465595472
34.075065;1.035071951177532;0.8331540782345699;0.8049252267935514;-0.021960936703680815;-0.021216735002735118;1.0349573014891882;10.000209567519859;0.8334941412799719;-0.005993999549186741;-0.005993999246035264;0.7246582725576994;0.005313002509015502;0.7246806298927998
34.085065;1.035071931111719;0.8331539133528191;0.8049252065321381;-0.02196093670787606;-0.021216734915594743;1.0349572152248456;10.000209114062512;0.8334939107199287;-0.005993999545110774;-0.005993999222022706;0.7246582997537228;0.005313002288202357;0.7246807963006425
34.095065;1.0350719142167468;0.8331534068351639;0.8049248499614547;-0.021959841085253225;-0.02121567633269507;1.034958126694412;10.000208631310919;0.8334936843808709;-0.005993999540652207;-0.005993999198023997;0.7246583313799619;0.0053130020713879475;0.7246809573142156
34.105065;1.035071900685943;0.8331532588316521;0.8049248330359742;-0.021959841086912613;-0.021215676249248975;1.0349580357146078;10.000208117472035;0.8334934620882503;-0.0059939995356962945;-0.005993999174030188;0.7246583669833839;0.0053120018575923385;0.7246811054838465
34.115065;1.035072843340879;0.8331535310054218;0.8049244741707204;-0.021959010429535394;-0.02121485413385481;1.0349579420531605;10.00020757114457;0.8334932437284668;-0.005993999530067324;-0.0059939991500560326;0.7246584061229595;0.005312001645219772;0.7246812554430551
34.125065;1.0350728370806344;0.8331534027499047;0.8049244619801592;-0.021959010428719873;-0.02121485405519205;1.034957845471093;10.00020699175471;0.8334930292261581;-0.005993999523559952;-0.0059939991260997165;0.7246574484556904;0.0053110014321186136;0.7246803926117731
34.135065;1.0350728348190346;0.8331529355786645;0.8049241148374876;-0.021957914800078398;-0.021213795481664938;1.034957745772883;10.000206379993479;0.8334928185086122;-0.00599399951595027;-0.00599399910210565;0.7246574937228378;0.005311001216061926;0.7246805316469612
34.145065;1.0350725327871366;0.8331525643998905;0.8049240891317254;-0.021958675153658343;-0.02121453623009261;1.0349586428353388;10.000205737595738;0.8334926114779874;-0.0059939995069925875;-0.005993999077973353;0.7246575416515115;0.00531100099517806;0.7246806651996158
34.155065;1.0350725393942455;0.8331524697355229;0.8049240861630295;-0.021958675149484564;-0.021214536159816392;1.0349585365625258;10.000205066104702;0.8334924080475604;-0.005993999496433125;-0.005993999053596333;0.7246575918690561;0.005310000768075764;0.7246807857389508
34.165065;1.0350735033984209;0.8331527974474624;0.8049237423879472;-0.021957844483127195;-0.02121371405653109;1.034958426847301;10.000204365734184;0.8334922081966525;-0.005993999484034661;-0.005993999028894259;0.7246576438923039;0.005310000534070541;0.7246809075791942
34.175065;1.0350735196375844;0.8331527263170154;0.8049237459803821;-0.021957844476827734;-0.021213713991990627;1.0349583136865816;10.00020363525029;0.8334920119161435;-0.005993999469601434;-0.0059939990038309285;0.7246576972073671;0.005310000293471332;0.7246810229775072
34.185065;1.0350735407953917;0.8331523172168069;0.8049234148301306;-0.02195674884171886;-0.021212655432346798;1.0349581973067978;10.000202872806616;0.8334918190943865;-0.005993999453001628;-0.005993998978407864;0.7246577513585496;0.005309000047406904;0.7246811241636011
34.195065;1.0350735667585893;0.8331522693906448;0.8049234244059041;-0.02195674883337702;-0.021212655373579806;1.0349590780676894;10.00020207757284;0.83349162952142;-0.005993999434172787;-0.005993998952641413;0.724657805938223;0.005308999797329628;0.724681225360665
34.205065;1.0350735973434346;0.8331518831151872;0.8049230987502517;-0.021955653196284498;-0.02121159681974745;1.0349589562733341;10.000201250900192;0.8334914429584664;-0.00599399941311232;-0.005993998926560403;0.7246568605357572;0.005308999544723741;0.7246803189201576
34.215065;1.0350745850627583;0.8331526177193239;0.8049231071882212;-0.02195591814940743;-0.021211833228215494;1.034958832136388;10.000200395862636;0.8334912591263733;-0.00599399938986678;-0.0059939989002227335;0.7246569147465921;0.005307999291012146;0.7246803972110866
34.225065;1.0350746245260425;0.8331522524374013;0.8049227863691247;-0.021954822509541044;-0.021210774680208596;1.0349587058109007;10.000199516211476;0.8334910777127786;-0.005993999364516864;-0.00599399887372845;0.7246569682075275;0.005307999037495981;0.7246804747029514
34.235065;1.0350746682526963;0.8331522463102139;0.8049228057726047;-0.021954822497985287;-0.021210774633288295;1.034958577295886;10.000198615844727;0.8334908984630564;-0.005993999337157222;-0.005993998847216569;0.7246570206058204;0.005306998785211831;0.7246805365564524
34.245065;1.0350747160735745;0.8331522488473563;0.8049228276172441;-0.02195482248609965;-0.021210774589382093;1.034958446322105;10.000197698247584;0.8334907212023533;-0.005993999307887627;-0.005993998820841182;0.7246570716805495;0.005306998534811644;0.7246805972449849
34.255065;1.0350747678231973;0.8331519095129355;0.8049225142000209;-0.021953726845280838;-0.021209716050387174;1.0349593123939815;10.000196765433255;0.8334905457918738;-0.005993999276819201;-0.005993998794748619;0.7246571212501903;0.005306998286601469;0.7246806492436175
34.265065;1.035075776026439;0.8331526872300525;0.8049225351792227;-0.021953991794716247;-0.02120995247315236;1.034959174923038;10.00019581736041;0.8334903721701667;-0.005993999244070998;-0.005993998769063794;0.7246571692433049;0.005305998040538434;0.724680684994333
34.275065;1.035075835327785;0.8331523610764765;0.8049222273643115;-0.021952896153581727;-0.021208893939863572;1.0349590333651468;10.000194852815046;0.833490200438146;-0.005993999209754044;-0.005993998743876315;0.7246562156768304;0.005305997796304861;0.7246797189887335
34.285065;1.0350758983685553;0.8331523902223508;0.8049222601797351;-0.021952896143214405;-0.02120889390750132;1.034958887297325;10.000193870829387;0.8334900308297913;-0.005993999173963643;-0.005993998719242154;0.724656260565512;0.005305997553481364;0.7246797437901576
34.295065;1.0350759651502792;0.8331520747992918;0.8049219577539843;-0.02195180050373418;-0.021207835379569395;1.034958736371213;10.00019287129129;0.8334898635832414;-0.005993999136783161;-0.005993998695206441;0.7246563038116309;0.005304997311418373;0.7246797521269589
34.305065;1.035076035627344;0.833152113867798;0.8049219955965697;-0.02195180049515534;-0.021207835352310692;1.0349595801891662;10.000191854981033;0.8334896988760538;-0.005993999098304243;-0.005993998671822556;0.7246563451757323;0.005304997068912915;0.7246797586925804
