time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.315065;1.0350761096293253;0.833152157355116;0.8049220355664033;-0.021951800487417017;-0.021207835327449902;1.0349594182119606;10.000190823366474;0.8334895368429267;-0.0059939990586506805;-0.005993998649153486;0.7246563843397331;0.005304996824162398;0.7246797562131373
34.325065;1.035077139438144;0.8331526155565391;0.8049217332320873;-0.02195096980818901;-0.02120701326672672;1.034959249818475;10.000189778067243;0.833489377566436;-0.005993999017977081;-0.005993998627270912;0.7246564209697282;0.00530399657516574;0.7246797373946224
34.335065;1.0350772192231763;0.8331526669062813;0.8049217764286449;-0.021950969801783567;-0.021207013246424843;1.034959074503403;10.0001887207813;0.8334892210727638;-0.005993998976456968;-0.005993998606259336;0.7246564547583998;0.005303996320140167;0.7246797168989847
34.345065;1.0350773010925833;0.8331523721519358;0.8049214828948834;-0.021949874164724437;-0.021205954729992985;1.0349588919928496;10.000187653763385;0.8334890674163082;-0.005993998934273865;-0.005993998586202557;0.7246564854680093;0.00530399605733138;0.7246796874562695
34.355065;1.035077384668347;0.8331524306126887;0.8049215280206949;-0.021949874159088473;-0.021205954713864054;1.034959702197892;10.000186579707455;0.8334889167705548;-0.005993998891604267;-0.005993998567159815;0.7246555129661817;0.0053029957844484355;0.7246786418591953
34.365065;1.0350774697484337;0.8331532384597862;0.8049222941701262;-0.02194842881029633;-0.02120455834144308;1.0349595051501503;10.000185501122896;0.8334887693985606;-0.005993998848609575;-0.005993998549165704;0.7246555372643486;0.005302995498559751;0.724678594801363
34.375065;1.0350785088224557;0.8331540641950548;0.8049223333644099;-0.02194869376045392;-0.021204794788516064;1.0349593009762652;10.000184420064343;0.8334886255339374;-0.005993998805446553;-0.005993998532243506;0.724655558508862;0.005302995196764829;0.7246785391078442
34.385065;1.0350785963428417;0.8331541329430853;0.8049223782212818;-0.021948693755025235;-0.021204794777363055;1.0349590898913859;10.0001833380439;0.8334884853284547;-0.005993998762273545;-0.0059939985164168975;0.7246555768638434;0.005301994877180671;0.7246784675686435
34.395065;1.035078684595403;0.833153855192022;0.8049220841238115;-0.02194759811728323;-0.021203736269044954;1.034958872241582;10.00018225572381;0.8334883489306996;-0.005993998719253997;-0.005993998501728448;0.7246555923903754;0.005301994539532676;0.7246783949179822
34.405065;1.0350787732123987;0.8331539301863635;0.8049221261472062;-0.021947598111628747;-0.021203736260075608;1.0349586485622704;10.000181172446744;0.833488216552607;-0.005993998676564521;-0.005993998488248558;0.7246556050344775;0.005300994185168578;0.724678306616993
34.415065;1.0350788619110702;0.8331536583601409;0.8049218278619786;-0.02194650247356563;-0.021202677753471316;1.0349594195404324;10.000180085672485;0.8334880884336778;-0.005993998634382284;-0.005993998476067384;0.7246556146752234;0.005300993816823925;0.724678217377789
34.425065;1.0350799030890563;0.8331544993506456;0.8049218580774146;-0.02194676742081578;-0.02120291420486142;1.0349591859171912;10.000178991210802;0.8334879647814966;-0.00599399859285718;-0.005993998465290721;0.7246546211774586;0.005300993438123185;0.7246771199900122
34.435065;1.035079991135796;0.8331542327408072;0.8049215529022675;-0.021945671781118618;-0.021201855699194715;1.034958948477402;10.000177884943646;0.8334878457148732;-0.005993998552110907;-0.00599399845603555;0.7246546244369024;0.00529999305282117;0.724677007195314
34.445065;1.0350800782946188;0.8331543178403046;0.8049215812781674;-0.021945671774458265;-0.02120185569238171;1.034958708108911;10.000176764006609;0.8334877312262019;-0.005993998512263346;-0.005993998448400663;0.7246546244044747;0.005299992664511269;0.7246768937991988
34.455065;1.0350801640693632;0.8331544043276209;0.8049216049784137;-0.021945671767502204;-0.021201855685855732;1.0349584658440414;10.000175626187747;0.8334876212220993;-0.005993998473454761;-0.00599399844242826;0.7246546211117085;0.005299992276901663;0.7246767726409061
34.465065;1.0350802479166572;0.8331541418335334;0.804921285997601;-0.021944576126919038;-0.021200797181056323;1.034959222846195;10.000174469814112;0.8334875156275482;-0.005993998435852169;-0.005993998438102243;0.7246546146941544;0.00529899189360369;0.7246766365487414
34.475065;1.035080329345416;0.8331542291037504;0.8049213000608957;-0.021944576119348823;-0.02120079717487222;1.0349589803080514;10.00017329500612;0.8334874144797595;-0.0059939983996523125;-0.0059939984353773275;0.724654605363388;0.005298991517406735;0.7246765003317495
34.485065;1.0350813606297309;0.8331547263480973;0.8049209653145236;-0.021943745428055123;-0.0211999751285911;1.0349587393125395;10.000172104199914;0.8334873179510064;-0.005993998365083046;-0.005993998434206271;0.7246545933187692;0.0052989911501853055;0.7246763569723338
34.495065;1.0350814362043816;0.8331548115070293;0.8049209700845852;-0.021943745419604938;-0.021199975122515025;1.034958500776559;10.000170901069342;0.8334872262850876;-0.005993998332380388;-0.0059939984345624975;0.7246545786759222;0.005297990793336786;0.7246761995831403
34.505065;1.0350815085350884;0.8331548944514365;0.8049209704610513;-0.021943745410555954;-0.021199975116469066;1.0349582654786031;10.000169689024709;0.8334871396893014;-0.005993998301751198;-0.0059939984364509305;0.724653561468012;0.005297990447877324;0.7246750433426354
34.515065;1.0350815775562943;0.8331546247299637;0.8049206287238758;-0.021942649766365844;-0.02119891661192004;1.0349580340421458;10.000168470262093;0.833487058296388;-0.00599399827335541;-0.005993998439888943;0.7246535416676829;0.005297990114214056;0.7246748815168098
34.525065;1.0350816434172028;0.8331547010909621;0.804920620629038;-0.021942649755839812;-0.021198916606104807;1.0349588068845066;10.000167245850278;0.8334869822342532;-0.005993998247304038;-0.005993998444868632;0.7246535192215062;0.005296989791925191;0.7246747075477077
34.535065;1.0350826591642757;0.8331551838924718;0.8049202641868447;-0.02194181905778166;-0.021198094559657515;1.034958584283605;10.000166016521064;0.8334869116924627;-0.005993998223663394;-0.005993998451341247;0.7246534941321776;0.005296989479880742;0.724674536803879
34.545065;1.0350827200254473;0.8331552514281207;0.8049202475347547;-0.02194181904543292;-0.02119809455456257;1.0349583665124285;10.000164782904891;0.8334868468921967;-0.005993998202469543;-0.005993998459226728;0.7246534665004246;0.005296989176804938;0.7246743626718448
34.555065;1.0350827792025499;0.8331553140990431;0.8049202266238795;-0.02194181903203773;-0.02119809455011829;1.0349581538479764;10.000163545087032;0.8334867879722654;-0.005993998183738694;-0.005993998468413763;0.7246534364599045;0.005295988881729138;0.7246741784456683
34.565065;1.0350828373088206;0.8331550220245559;0.8049198637227574;-0.021940723381963397;-0.021197036047850764;1.0349579464769467;10.000162302491614;0.8334867349125827;-0.0059939981674566566;-0.005993998478756188;0.7246534041108624;0.005295988594092421;0.724673999219001
34.575065;1.0350828950386988;0.8331550744246067;0.8049198347287955;-0.021940723366262398;-0.02119703604529062;1.0349577444596694;10.000161054344215;0.8334866875527314;-0.005993998153565715;-0.005993998490089317;0.7246533695141237;0.005295988313639213;0.724673818060943
34.585065;1.0350829531075787;0.8331547716180757;0.8049194640591801;-0.021939627713782682;-0.021195977545226615;1.0349585477982681;10.000159799913657;0.8334866456042892;-0.005993998141985932;-0.00599399850226247;0.7246523326931139;0.005294988040071182;0.724672628028708
34.595065;1.0350839648100147;0.8331555731480319;0.804919421252739;-0.02193989264116042;-0.02119621400214575;1.034958356543636;10.000158538308055;0.8334866086198698;-0.005993998132661491;-0.005993998515160228;0.7246522936463928;0.005294987772864508;0.7246724439664848
34.605065;1.0350840253625422;0.8331556084374421;0.8049193809039324;-0.02193989262170319;-0.021196214003354544;1.0349581708297462;10.000157268515485;0.833486575999633;-0.005993998125583893;-0.005993998528682225;0.7246522523550308;0.0052949875116432114;0.7246722588003424
34.615065;1.035084087818037;0.8331552880757946;0.8049189988755737;-0.021938796964265733;-0.02119515550714129;1.0349579907735946;10.000155989265801;0.833486547076408;-0.0059939981207763155;-0.00599399854271354;0.724652208761591;0.005293987256723726;0.7246720653923558
34.625065;1.0350841525098167;0.8331553114770388;0.8049189507324861;-0.021938796942122793;-0.021195155511094396;1.0349578163731885;10.000154698589864;0.8334865212177177;-0.005993998118252684;-0.0059939985571360105;0.7246521627868049;0.005293987009400281;0.7246718785005728
34.635065;1.035084219698328;0.8331549792152457;0.8049185605077476;-0.021937701281869237;-0.021194097017711362;1.0349586475673311;10.000153394184489;0.8334864978578738;-0.00599399811797994;-0.005993998571845941;0.7246521143765703;0.005293986771667368;0.7246716909508522
34.645065;1.0350852422037522;0.8331557510298706;0.8049184974191531;-0.021937966200114126;-0.02119433348099505;1.0349584843580801;10.000152073998898;0.8334864764905816;-0.005993998119882452;-0.005993998586746378;0.7246520635254137;0.0052939865454812215;0.7246715029300594
34.655065;1.0350853147742032;0.8331557563473981;0.8049184358229309;-0.021937966173484768;-0.021194333489404537;1.0349583268301348;10.000150736500615;0.8334864567186759;-0.00599399812388073;-0.00599399860175071;0.7246520102807666;0.005292986332265374;0.7246713074735004
34.665065;1.0350853899944126;0.8331554056001516;0.8049180313835432;-0.02193687050749808;-0.021193275000463856;1.034958175120706;10.000149381405999;0.8334864383478899;-0.0059939981299260625;-0.005993998616799493;0.724651954722575;0.005292986132728425;0.7246711197211478
34.675065;1.0350854677927355;0.8331553980548548;0.804917959472115;-0.0219368704776612;-0.021193275011884574;1.0349580294355007;10.000148010043537;0.8334864214195755;-0.005993998138015659;-0.0059939986318550895;0.7246508969458393;0.005292985946576498;0.7246699330251859
34.685065;1.035085548150808;0.8331550342442268;0.8049175439410445;-0.021935774808373096;-0.021192216525844507;1.034957890078807;10.000146624920655;0.833486406113433;-0.005993998148178656;-0.005993998646889449;0.7246508370680496;0.0052919857724612294;0.7246697406260485
34.695065;1.0350856311271894;0.8331550136283725;0.8049174600670405;-0.02193577477516421;-0.02119221654001198;1.0349587574324413;10.000145229819072;0.8334863925843852;-0.005993998160448462;-0.00599399866190176;0.7246507752447474;0.0052919856084883785;0.7246695576996677
34.705065;1.0350866695419265;0.8331557469389335;0.8049173633704743;-0.021936039681367887;-0.021192453011204246;1.0349586319116975;10.000143829965454;0.8334863808768845;-0.00599399817486211;-0.00599399867694895;0.7246507116917363;0.005291985452834579;0.7246693774856795
34.715065;1.0350867583363577;0.8331553638814926;0.8049169280538458;-0.021934944005900795;-0.02119139452887186;1.0349585139664894;10.00014243092313;0.8334863709584694;-0.005993998191479166;-0.005993998692141515;0.7246506466670901;0.005290985303927599;0.7246691932428745
34.725065;1.0350868503909942;0.833155324360769;0.8049168231680319;-0.021934943967711566;-0.02119139454670899;1.0349584040716184;10.000141037143774;0.8334863628003;-0.00599399821037951;-0.00599399870760299;0.7246505804079717;0.005290985160110203;0.7246690201199046
34.735065;1.0350869459030199;0.8331549289874947;0.8049163725502384;-0.02193384828911351;-0.02119033606678987;1.0349583026555116;10.000139651865243;0.8334863564195581;-0.005993998231637835;-0.0059939987234418094;0.7246505131013324;0.005290985019467064;0.7246688512829075
34.745065;1.0350870449892824;0.833154877146497;0.8049162515741078;-0.021933848247986974;-0.021190336087133;1.0349582100420767;10.000138277937026;0.8334863518599682;-0.005993998255303143;-0.005993998739761718;0.7246504449072573;0.00528998488033702;0.7246686797492102
34.755065;1.0350871476422965;0.8331548190831317;0.8049161222257462;-0.021933848205504886;-0.021190336108856442;1.0349591264233284;10.000136918174958;0.8334863491771576;-0.0059939982813984344;-0.005993998756678812;0.7246493759896947;0.005289984741826755;0.7246675202564636
34.765065;1.0350882063939923;0.8331551654580819;0.8049156404263162;-0.021933017460539654;-0.021189514088111587;1.0349590518061624;10.000135575273797;0.8334863484783731;-0.005993998309926234;-0.005993998774317473;0.72464930652913;0.005289984603701975;0.7246673653691547
34.775065;1.0350883157281707;0.833155095081847;0.8049154944452726;-0.0219330174152422;-0.021189514112872277;1.0349589859553443;10.000134251887346;0.8334863499546336;-0.005993998340868316;-0.005993998792794912;0.7246492367492507;0.005288984465911654;0.724667207658146
34.785065;1.0350884279870032;0.8331550187644851;0.8049153404075606;-0.02193301736841423;-0.02118951413923394;1.0349589284173588;10.000132950670418;0.8334863538327744;-0.0059939983742056955;-0.005993998812195876;0.7246491669430031;0.00528898432815558;0.7246670616271925
34.795065;1.0350882387815952;0.8331543220539633;0.8049148212804117;-0.02193268203774404;-0.021189196475267583;1.0349588786299362;10.000131673818393;0.8334863602929705;-0.005993998409957072;-0.005993998832537199;0.7246490974129915;0.0052889841899280005;0.7246669199999298
34.805065;1.0350883559818451;0.8331542345114076;0.8049146522028628;-0.021932681987608754;-0.021189196504807235;1.0349588360444246;10.000130422433879;0.8334863694201767;-0.0059939984481777;-0.005993998853750144;0.7246490283924514;0.005287984051130584;0.7246667755834798
34.815065;1.035088475246787;0.8331537921382973;0.8049141384480503;-0.021931586295786107;-0.02118813803647757;1.034959800193136;10.000129196697323;0.8334863811638552;-0.005993998488912479;-0.005993998875700279;0.7246489600903903;0.00528798391247981;0.7246666430996902
34.825065;1.0350895489171965;0.8331544551104081;0.8049139500522601;-0.0219318511779139;-0.021188374522735764;1.034959770672457;10.00012799670622;0.8334863953136499;-0.005993998532166381;-0.005993998898223796;0.7246488928079101;0.005287983775037317;0.7246665153805698
34.835065;1.0350896713437836;0.8331543533566564;0.8049137622079061;-0.021931851123010365;-0.02118837455655915;1.0349597471074858;10.000126822872517;0.8334864115468321;-0.0059939985779105965;-0.005993998921150521;0.7246488270059845;0.005287983639518828;0.7246663925731712
34.845065;1.0350897947405417;0.8331538978772498;0.80491323144663;-0.02193075542566239;-0.021187316092176542;1.0349597291677757;10.000125675751702;0.8334864295239193;-0.005993998626086867;-0.005993998944309842;0.7246477633124766;0.005286983506324237;0.7246652675471503
34.855065;1.0350899185345566;0.8331537885489692;0.8049130340498584;-0.021930755368255804;-0.021187316128518898;1.034959716599687;10.000124555818042;0.8334864489727948;-0.00599399867660657;-0.005993998967532145;0.7246477024488043;0.005286983376026932;0.7246651549174873
34.865065;1.0350900420590308;0.833153676245539;0.8049128326628437;-0.021930755309886713;-0.021187316166057804;1.0349597092502913;10.000123463072626;0.8334864697057104;-0.0059939987293623825;-0.005993998990649398;0.724647645043944;0.005286983249695519;0.7246650474157177
34.875065;1.0350901646575854;0.8331532118962781;0.8049122898772911;-0.021929659609685716;-0.02118625770522789;1.0349607070774918;10.00012239660781;0.8334864915645059;-0.005993998784241065;-0.005993999013487555;0.7246475914614305;0.00528598312899923;0.7246649377277214
34.885065;1.0350912384039808;0.83315385586678;0.804912075590209;-0.0219299244834671;-0.02118649419802618;1.0349607100958487;10.000121355034784;0.8334865143531701;-0.005993998841126516;-0.005993999035854843;0.7246475418109294;0.005285983016118425;0.7246648404211664
34.895065;1.0350913575413323;0.8331533884657022;0.8049115268830345;-0.021928828781513088;-0.021185435738987197;1.0349607182951839;10.000120337608552;0.8334865378010995;-0.005993998899900215;-0.005993999057544283;0.7246474960938815;0.005285982913589815;0.7246647480867654
34.905065;1.035091474383782;0.8331532697924988;0.8049113134825293;-0.021928828721913103;-0.02118543578029035;1.0349607316322091;10.000119344456769;0.8334865615859266;-0.0059939989604454675;-0.0059939990783667175;0.7246474543289998;0.005284982824368885;0.7246646531447372
34.915065;1.0350915886498604;0.8331531504092641;0.8049110976253814;-0.021928828662767297;-0.021185435822211177;1.0349607500584337;10.00011837542466;0.8334865853906305;-0.005993999022645415;-0.00599399909819721;0.7246474165918603;0.005284982751639813;0.7246645697625225
34.925065;1.03509170000968;0.8331526808248029;0.8049105414065174;-0.02192773296215479;-0.021184377365011622;1.0349607735097;10.000117429305634;0.8334866089271069;-0.00599399908636324;-0.005993999116987843;0.7246463829764719;0.005284982698053458;0.7246634902378678
34.935065;1.035091808022934;0.8331525605396254;0.8049103204371906;-0.021927732904771423;-0.021184377407681414;1.0349608018757;10.000116504389045;0.8334866319141483;-0.005993999151423888;-0.0059939991347386845;0.7246463535487102;0.005284982665333332;0.7246634141839539
34.945065;1.0350928648005386;0.8331532001330325;0.8049100905956892;-0.021927997779709354;-0.0211846139029416;1.0349618349895944;10.00011559884316;0.8334866540686211;-0.005993999217615659;-0.005993999151467243;0.7246463283288275;0.005283982654642959;0.7246633341210397
34.955065;1.0350929645037767;0.8331527290523871;0.8049095265279107;-0.02192690208159242;-0.021183555445900584;1.0349618726941905;10.000114710375962;0.8334866751598956;-0.005993999284695782;-0.005993999167194941;0.7246463072753737;0.0052839826668913;0.7246632644512956
34.965065;1.0350930593557288;0.8331526069685543;0.8049092978948134;-0.02192690202835694;-0.021183555488240517;1.034961914958161;10.00011383577081;0.8334866950751646;-0.0059939993523899365;-0.0059939991819291825;0.7246462902807341;0.005283982702675262;0.7246631976678536
34.975065;1.0350931490502573;0.8331524841152962;0.8049090671633813;-0.021926901976795043;-0.021183555530119764;1.0349619618897274;10.000112970543645;0.8334867138303447;-0.005993999420402303;-0.005993999195639546;0.7246462772001308;0.005282982762205792;0.7246631262478122
34.985065;1.0350932333326195;0.8331520107844207;0.8049084969028895;-0.02192580628367087;-0.021182497071748126;1.0349620136125692;10.000112109363297;0.8334867315533293;-0.005993999488450577;-0.005993999208255073;0.7246462678837438;0.005282982845281649;0.7246630645614712
34.995065;1.0350933119836736;0.8331518864458634;0.804908263241867;-0.021925806235739222;-0.021182497112447025;1.0349620701476687;10.00011124699672;0.8334867484751863;-0.005993999556303323;-0.005993999219676845;0.7246462621827854;0.0052829829512422285;0.7246630051301254
35.005065;1.0350943374848756;0.8331521721217408;0.8049076845880153;-0.021924975474209282;-0.021181675104622624;1.0349631314056504;10.000110378758333;0.8334867649085472;-0.005993999623775989;-0.005993999229780908;0.7246462599663913;0.005282983078888512;0.7246629477532186
35.015065;1.035094404366194;0.8331520466341843;0.8049074493349042;-0.021924975430305364;-0.021181675144110266;1.0349631972277251;10.000109500730604;0.8334867811943063;-0.005993999690691794;-0.0059939992384274;0.7246452611689588;0.005281983226442629;0.7246618849550404
35.025065;1.0350944650705796;0.8331519207421695;0.8049072135336209;-0.02192497538857807;-0.02118167518298026;1.034963267388123;10.000108610335507;0.8334867976438426;-0.00599399975685515;-0.0059939992454954;0.7246452657938127;0.005281983391622556;0.7246618311066659
35.035065;1.035094519447724;0.8331514448126353;0.8049066393702822;-0.021923879704656236;-0.021180616721404116;1.0349633415839365;10.000107706695662;0.8334868145235217;-0.005993999822057495;-0.005993999250914867;0.724645273833599;0.005281983571810135;0.7246617789008595
35.045065;1.035094567522162;0.8331513183340182;0.8049064025497391;-0.021923879667462405;-0.02118061675887416;1.0349634194652477;10.000106790113628;0.8334868320670712;-0.005993999886098279;-0.005993999254672373;0.724645285185227;0.005280983764449273;0.7246617210975633
35.055065;1.035094609512794;0.8331511917093082;0.8049061652158872;-0.021923879632543813;-0.021180616795540067;1.034963500687645;10.000105861253063;0.8334868504599138;-0.005993999948793629;-0.00599399925680404;0.7246452996395537;0.005280983967607815;0.7246616723893309
35.065065;1.03509464575222;0.8331507153984195;0.8049055895723665;-0.021922783955405468;-0.021179558331588338;1.0349645849271152;10.000104921015044;0.8334868698398442;-0.0059940000099613045;-0.005993999257381195;0.724645316944147;0.005280984180239668;0.7246616256975295
35.075065;1.0350956292423923;0.8331513493875402;0.8049053452302086;-0.02192304885041031;-0.02117979481771888;1.0349646718847632;10.000103970815374;0.8334868903456827;-0.005994000069395175;-0.005993999256491023;0.724645336902281;0.00528098440198623;0.7246615813692999
35.085065;1.0350956549974406;0.8331512234988159;0.8049051069007364;-0.02192304882189981;-0.02117979485189329;1.0349647613489963;10.000103012509307;0.8334869121252503;-0.005994000126851947;-0.005993999254222699;0.7246453594532941;0.005279984632805372;0.7246615326141955
35.095065;1.0350956759054335;0.8331507486286779;0.8049045305987992;-0.021921953149749786;-0.021178736385372734;1.0349648532604763;10.000102048491438;0.8334869352929625;-0.005994000182054491;-0.005993999250653702;0.7246453846751093;0.005279984872739835;0.7246614946000741
35.105065;1.0350956921495769;0.8331506243462906;0.8049042921205104;-0.021921953124927028;-0.021178736417925323;1.034964947674322;10.000101082292634;0.8334869599257685;-0.005994000234700312;-0.005993999245842477;0.7246454127330787;0.005279985121851434;0.724661460627422
35.115065;1.0350957039202593;0.8331505009528596;0.8049040537124952;-0.021921953101705766;-0.0211787364496535;1.0349650446370164;10.000100118504424;0.8334869861189843;-0.005994000284476824;-0.005993999239835098;0.72464444383734;0.005278985379986607;0.7246604239135539
35.125065;1.0350957114226556;0.8331500286748098;0.8049034776244411;-0.021920857434329505;-0.021177677980618394;1.0349651441182532;10.000099161828372;0.833487014031452;-0.005994000331090354;-0.005993999232663516;0.7246444781897399;0.005278985646312904;0.7246603993226034
35.135065;1.0350966674701458;0.8331506672168145;0.8049032334186171;-0.02192112233703345;-0.021177914460994502;1.0349662460093858;10.000098216404417;0.8334870438576009;-0.005994000374298831;-0.005993999224345257;0.7246445159015258;0.005278985919311616;0.7246603799072415
35.145065;1.0350966668200237;0.8331505461045652;0.8049029957189832;-0.021921122317409978;-0.02117791448982527;1.0349663500870896;10.00009728583569;0.833487075781066;-0.005994000413919403;-0.005993999214910606;0.7246445569492115;0.005278986197439102;0.7246603660701404
35.155065;1.0350966620420103;0.8331500759973295;0.8049024204668874;-0.0219200266519734;-0.021176856017586444;1.0349664559912313;10.000096373922313;0.833487109985913;-0.005994000449797395;-0.005993999204435513;0.7246446011884081;0.005277986479576651;0.7246603510922575
35.165065;1.035096652934802;0.8331499563986041;0.8049021833391149;-0.02192002663391859;-0.02117685604424862;1.0349665632851912;10.000095485978813;0.8334871466627449;-0.00599400048176911;-0.005993999193049581;0.7246446483698634;0.005277986764857619;0.724660350241701
35.175065;1.0350966392573728;0.8331498377115124;0.8049019463703028;-0.02192002661642937;-0.021176856069888002;1.0349666715530152;10.000094629717841;0.8334871859687135;-0.005994000509660934;-0.0059939991809139425;0.7246446981696965;0.00527798705237655;0.7246603569358503
35.185065;1.035096620857966;0.8331493702982139;0.8049013715707711;-0.021918930952681357;-0.0211757975946124;1.034966780488868;10.000093814857495;0.8334872280303262;-0.005994000533331851;-0.005993999168186041;0.7246447502540604;0.0052769873412096555;0.724660364462967
35.195065;1.0350965977414683;0.8331492535549737;0.8049011345532644;-0.021918930935871925;-0.02117579761848318;1.034966889964919;10.00009305197989;0.8334872729714725;-0.005994000552728025;-0.005993999154996579;0.7246448043234403;0.00527698763074266;0.7246603878173723
35.205065;1.0350975226742296;0.8331498980223174;0.8049008912025336;-0.021919195840360433;-0.02117603409147135;1.034968000056216;10.000092351492537;0.8334873208983241;-0.005994000567896834;-0.005993999141454682;0.7246438601152451;0.005276987920917777;0.724659420076633
35.215065;1.0350974905032178;0.8331494331264959;0.8049003161426912;-0.021918100176133836;-0.021174975613834853;1.0349681109697804;10.000091722774986;0.8334873719300645;-0.0059940005789465;-0.0059939991276682664;0.724643917409449;0.005276988212163974;0.7246594614329275
35.225065;1.0350974540424125;0.8331493184394532;0.8049000789755354;-0.021918100159919556;-0.021174975635635515;1.0349682228848125;10.000091173407554;0.8334874262840162;-0.005994000586006925;-0.005993999113739292;0.7246439760510336;0.005275988505204867;0.7246595047644425
35.235065;1.035097413538713;0.8331492039836855;0.8048998419527932;-0.021918100144034985;-0.02117497565682609;1.0349683358228;10.000090709052305;0.8334874843011804;-0.005994000589222847;-0.005993999099731962;0.7246440359447014;0.005275988801023652;0.7246595646188899
35.245065;1.0350973692899272;0.8331487398178175;0.8048992672222102;-0.021917004480785138;-0.021173917177367777;1.0349684496322997;10.000090334392684;0.8334875463992866;-0.005994000588749122;-0.005993999085660063;0.7246440970050196;0.005275989101093025;0.724659633535084
35.255065;1.035097321460927;0.833148625264883;0.8048990304136162;-0.02191700446578574;-0.02117391719747146;1.034968564062079;10.000090053897765;0.8334876129597285;-0.005994000584746027;-0.005993999071509042;0.7246441591032896;0.005275989407454832;0.7246597112072914
35.265065;1.0350982226384076;0.8331492710069826;0.8048987874149032;-0.02191726937019921;-0.021174153666325933;1.0349686788568835;10.00008987135315;0.8334876842212426;-0.005994000577400241;-0.005993999057256703;0.7246442220497684;0.0052749897223023645;0.7246597899934359
35.275065;1.0350981672904593;0.8331488067019092;0.8048982129191095;-0.02191617370742056;-0.021173095185314964;1.0349697938069415;10.000089789204905;0.8334877603209938;-0.005994000566956074;-0.005993999042868476;0.7246442856171325;0.005274990047558972;0.7246598840758692
35.285065;1.0350981077550967;0.8331486921888891;0.804897976672825;-0.021916173694213222;-0.021173095204013857;1.0349699087044837;10.000089808716375;0.8334878414106901;-0.00599400055371942;-0.005993999028293128;0.7246443495875313;0.005274990384779296;0.7246599857745079
35.295065;1.035098043723971;0.8331485778265998;0.8048977411494984;-0.02191617368181503;-0.021173095222206992;1.034970023252494;10.000089930493319;0.8334879277054028;-0.005994000538030192;-0.0059939990134789504;0.7246444137943587;0.005273990735086014;0.7246600873552183
35.305065;1.035097974915774;0.8331481140493182;0.804897168825414;-0.021915078021444115;-0.021172036739665397;1.0349701370469118;10.00009015483045;0.8334880194856006;-0.005994000520229257;-0.005993998998383464;0.7246434781266023;0.005273991099181988;0.7246592028746116
35.315065;1.0350979010156127;0.8331480005099231;0.8048969357466914;-0.02191507801093167;-0.02117203675672711;1.0349702496792137;10.000090481714794;0.8334881170724755;-0.005994000500638919;-0.005993998982958689;0.7246435425059977;0.005273991477566429;0.7246593244319203
35.325065;1.0350978216535673;0.8331478878178774;0.8048967044285937;-0.021915078001398546;-0.021172036773256193;1.0349703608277414;10.000090910291528;0.8334882207647932;-0.005994000479556148;-0.005993998967134598;0.7246436068971434;0.005273991870724032;0.7246594514820448
35.335065;1.0350986890945337;0.8331481870074662;0.804896131201264;-0.021914247259502702;-0.02117121473765298;1.0349704702306037;10.000091437997364;0.8334883307821607;-0.005994000457252788;-0.005993998950824858;0.7246436713367249;0.005272992279127052;0.7246595761789378
35.345065;1.0350985976887492;0.833148077155114;0.8048959046415215;-0.02191424725192256;-0.021171214753361815;1.0349715776363235;10.000092060240348;0.8334884472363396;-0.005994000433978511;-0.005993998933949136;0.7246437359263269;0.0052729927030348124;0.7246597125029822
35.355065;1.0350984998549573;0.8331479691806877;0.8048956811427455;-0.02191424724538931;-0.02117121476868804;1.0349716827974984;10.000092771114293;0.8334885701212916;-0.0059940004099614105;-0.0059939989164471815;0.7246438008459353;0.005272993142182088;0.724659852624777
35.365065;1.035098395521716;0.8331475135103943;0.8048951233449629;-0.0219131515899997;-0.02117015628325397;1.0349717854501312;10.000093564276883;0.8334886993381683;-0.0059940003854079505;-0.005993998898277043;0.7246438664071244;0.005272993595562786;0.7246599960605945
35.375065;1.035098284737982;0.8331474095518175;0.8048949074079116;-0.021913151585840077;-0.021170156297461946;1.0349718852786765;10.000094433197066;0.833488834743327;-0.005994000360495985;-0.005993998879406149;0.7246439330211409;0.005271994061539631;0.724660135140448
35.385065;1.0350981676567492;0.8331473074432565;0.8048946958271503;-0.02191315158297014;-0.021170156310866273;1.0349719818758287;10.000095371441269;0.8334889761814621;-0.005994000335361996;-0.0059939988597959345;0.7246440010769357;0.005271994538283584;0.7246602841405914
35.395065;1.0350980445445046;0.8331468572570705;0.8048941510325602;-0.02191205593142381;-0.02116909782301367;1.0349720747304938;10.00009637340632;0.8334891234862485;-0.005994000310111537;-0.005993998839390229;0.7246440708765357;0.005271995024156338;0.7246604356682902
35.405065;1.035098868393877;0.8331475185730282;0.8048939428671431;-0.021912320844542362;-0.02116933428211409;1.0349721633554607;10.00009743484552;0.8334892764185798;-0.005994000284841858;-0.00599399881813886;0.724643142659815;0.0052719955178164015;0.7246595897516376
35.415065;1.0350987342816158;0.8331474208184759;0.8048937464289961;-0.021912320845644685;-0.021169334291930346;1.0349732474818165;10.000098552870154;0.8334894345782184;-0.0059940002596394135;-0.005993998796043862;0.724643216629657;0.005270996018058495;0.7246597391135211
35.425065;1.035098595277577;0.833146974572877;0.8048932182315854;-0.02191122519692992;-0.021168275799678327;1.0349733271064485;10.000099725638204;0.8334895974028368;-0.005994000234569241;-0.0059939987731654565;0.7246432929369184;0.005270996523356848;0.7246598984190065
35.435065;1.0350984518586812;0.8331468792767949;0.8048930344805151;-0.021911225200594568;-0.021168275805892714;1.034973402366986;10.000100951914568;0.8334897642641023;-0.0059940002096782645;-0.005993998749594098;0.7246433716610836;0.005270997031592662;0.7246600605351848
35.445065;1.0350983045399307;0.8331467852822029;0.8048928576289315;-0.021911225205481555;-0.02116827581003921;1.034973473383948;10.000102230543565;0.8334899345805296;-0.005994000184991282;-0.005993998725442495;0.724643452810942;0.005270997540325481;0.7246602256421489
35.455065;1.035098153851059;0.8331463429713944;0.8048923498686268;-0.021910129560400424;-0.021167217311603533;1.0349735401866023;10.000103559951759;0.8334901078973495;-0.005994000160500224;-0.005993998700834546;0.7246435363268737;0.0052699980470117215;0.7246603866536002
35.465065;1.0350980003437016;0.833146251920932;0.8048921867140983;-0.021910129567473804;-0.021167217311205355;1.0349736027267233;10.000104937997255;0.8334902838946457;-0.00599400013618139;-0.005993998675864219;0.7246436220874414;0.0052699985490730905;0.7246605582984885
35.475065;1.035097844572751;0.8331461626302115;0.8048920300041622;-0.021910129575486586;-0.021167217308355475;1.0349736609089843;10.00010636242284;0.8334904623152153;-0.005994000112029985;-0.005993998650574277;0.7246437099355193;0.005269999044279519;0.7246607334872598
35.485065;1.0350986396866355;0.8331468356886487;0.8048918731981781;-0.021910394495443634;-0.021167453750179564;1.034974714609125;10.000107831639008;0.8334906429170216;-0.0059940000880719;-0.005993998624974563;0.7246437997067943;0.005269999530995486;0.7246609123542
35.495065;1.035098480829095;0.8331464009310838;0.804891390574272;-0.0219092988527911;-0.02116639524164767;1.0349747637093383;10.000109344760059;0.8334908255250549;-0.005994000064347018;-0.005993998599066923;0.7246438912294493;0.005269000008046821;0.7246610876656164
35.505065;1.0350983211367888;0.8331463184835696;0.8048912513122537;-0.02190929886296571;-0.021166395230794898;1.034974808161337;10.000110900308558;0.8334910100607951;-0.005994000040874911;-0.005993998572871711;0.7246439842732301;0.00526900047469372;0.7246612739466232
35.515065;1.035098161213343;0.8331462390902918;0.8048911172215382;-0.021909298873603787;-0.021166395216998868;1.034974848044094;10.000112495160433;0.8334911964576742;-0.005994000017628993;-0.005993998546444829;0.7246430784943472;0.005269000930592742;0.7246604639274942
35.525065;1.0350980017663287;0.8331458135683528;0.8048906501080694;-0.021908203232316376;-0.021165336699661506;1.0349748835613883;10.000114125432603;0.8334913845679509;-0.0059939999945491425;-0.005993998519860194;0.7246431734600685;0.0052690013756888044;0.7246606575118653
35.535065;1.0350978435623368;0.8331457418973819;0.8048905253741504;-0.021908203243366692;-0.021165336679646502;1.0349749149934044;10.000115788150048;0.8334915741572897;-0.005993999971581632;-0.005993998493184232;0.7246432687219042;0.0052680018103956625;0.7246608473602826
35.545065;1.0350976873709405;0.8331456749320187;0.804890404893107;-0.021908203254349393;-0.02116533665639834;1.0349749426978514;10.000117481552442;0.8334917649590257;-0.005993999948711144;-0.005993998466473713;0.7246433638594667;0.0052680022357712965;0.7246610478644736
35.555065;1.0350984865013793;0.8331460238720106;0.8048899443306926;-0.02190737252064956;-0.021164514575835514;1.0349749671612418;10.000119203799523;0.8334919567273525;-0.0059939999259618765;-0.005993998439782329;0.7246434585026138;0.005268002653122074;0.724661251576042
35.565065;1.035098336095502;0.8331459679535455;0.8048898315699595;-0.02190737253101234;-0.02116451454583136;1.0349759889538863;10.000120951647695;0.8334921492352207;-0.005993999903383499;-0.00599399841316535;0.7246435523308055;0.005268003063121135;0.7246614582916924
35.575065;1.0350981890345543;0.8331459183497011;0.8048897222782119;-0.02190737254088608;-0.02116451451229259;1.0349760085651563;10.000122720312117;0.8334923422153897;-0.005993999881042477;-0.005993998386687962;0.7246436450381227;0.005267003465406853;0.7246616604951313
35.585065;1.035097741326306;0.8331452609673287;0.8048892588483684;-0.021907037254644667;-0.021164196766330027;1.0349760263501462;10.00012450389524;0.833492535328111;-0.005993999858992879;-0.005993998360430353;0.7246437363086734;0.005267003859246763;0.72466187242806
35.595065;1.0350976010390025;0.8331452255214878;0.8048891556628242;-0.021907037263351553;-0.021164196725600857;1.0349760426397858;10.000126296299822;0.8334927281862611;-0.005993999837236762;-0.0059939983344753055;0.7246438258198152;0.005267004244245275;0.7246620865119328
35.605065;1.035097463909791;0.833145197812111;0.8048890551178507;-0.02190703727142154;-0.021164196681339155;1.0349760578023521;10.000128092708595;0.8334929203865654;-0.005993999815735444;-0.005993998308890896;0.7246439132665327;0.005267004620374536;0.7246623024669171
35.615065;1.0350973296514752;0.8331451782327961;0.8048889569692009;-0.021907037278843442;-0.02116419663362706;1.0349760722428847;10.000129889549628;0.8334931115667994;-0.005993999794455186;-0.005993998283741929;0.7246429984364253;0.005266004987917971;0.7246615128235198
35.625065;1.035098150553849;0.8331455778153748;0.8048885169972355;-0.02190620653783242;-0.021163374526874952;1.034976086401413;10.00013168271447;0.8334933015131866;-0.005993999773373124;-0.005993998259109339;0.7246430813195794;0.00526600534741599;0.7246617318862537
35.635065;1.0350980209030314;0.8331455755956418;0.8048884233163082;-0.021906206543939356;-0.021163374472435766;1.034976100695271;10.000133466867583;0.8334934901944712;-0.005993999752440997;-0.005993998235066632;0.7246431621512197;0.00526600569927708;0.7246619522112973
35.645065;1.0350978929825922;0.8331455824866241;0.8048883318815007;-0.02190620654940305;-0.02116337441470204;1.0349771154630116;10.000135236536213;0.8334936776704681;-0.005993999731567201;-0.0059939982116463284;0.7246432413359508;0.0052660060434675;0.7246621734532941
35.655065;1.0350977665550127;0.8331452490334992;0.8048879047925344;-0.021905110899816515;-0.021162315852751912;1.0349771309800417;10.000136987307966;0.833493864030601;-0.005993999710641421;-0.005993998188860074;0.7246433193400968;0.005265006379750173;0.724662387861516
35.665065;1.035097641494563;0.8331452749187235;0.804887817631159;-0.02190511090411264;-0.021162315788633434;1.034977147485627;10.000138716399253;0.8334940494075389;-0.005993999689569901;-0.005993998166745975;0.7246433966560699;0.005265006708097236;0.7246626094565848
35.675065;1.0350975177103903;0.8331453106257494;0.8048877324657967;-0.02190511090789714;-0.02116231572143769;1.0349771651840718;10.000140422695551;0.8334942339486798;-0.0059939996682869725;-0.005993998145376639;0.7246434738054797;0.005265007028795936;0.7246628304934151
35.685065;1.035097395064602;0.8331453562310872;0.8048876493263944;-0.021905110911219817;-0.021162315651247727;1.0349771842466393;10.000142106401906;0.8334944177444303;-0.005993999646739749;-0.005993998124829188;0.7246435512810923;0.005265007342401177;0.7246630505079739
35.695065;1.0350972733409356;0.8331450620380746;0.8048872304630951;-0.021904015259659196;-0.02116125707718067;1.0349772048031722;10.00014376840177;0.8334946007937313;-0.005993999624867433;-0.005993998105168192;0.7246436294587597;0.005264007649743791;0.724663261757131
35.705065;1.0350981049561625;0.8331458878086195;0.8048871454924188;-0.02190428016542956;-0.021161493445936253;1.034977226909942;10.000145409469017;0.8334947830073736;-0.005993999602597662;-0.0059939980864512216;0.7246437085678865;0.005264007951801223;0.7246634782957593
35.715065;1.0350979844582011;0.8331459630279343;0.8048870691546804;-0.021904280167401594;-0.021161493367492467;1.0349782505325498;10.000147029747907;0.8334949642375299;-0.005993999579854803;-0.005993998068729752;0.7246437887032462;0.005264008249341541;0.724663692484992
35.725065;1.035097864503802;0.833145698179691;0.8048866575746243;-0.021903184513326804;-0.021160434785549187;1.0349782755816246;10.000148628489553;0.8334951443541807;-0.005993999556553915;-0.005993998052043877;0.7246438698485329;0.005264008542813459;0.7246639041025101
35.735065;1.0350977452514334;0.833145792501738;0.8048865866826888;-0.021903184514269022;-0.021160434702488864;1.0349783020124586;10.0001502037096;0.8334953233010717;-0.005993999532591773;-0.005993998036428284;0.7246429519343178;0.00526300883272557;0.7246631057217018
35.745065;1.0350976269337258;0.8331458960720989;0.8048865188706438;-0.021903184514613643;-0.021160434617435598;1.0349783299124338;10.00015175186875;0.8334955010582609;-0.005993999507867412;-0.0059939980219227565;0.7246430349181215;0.005263009120053092;0.7246633115217107
35.755065;1.0350975097940522;0.8331460085970731;0.8048864543257811;-0.021903184514322795;-0.021160434530567044;1.034978359468497;10.000153267648734;0.8334956776074942;-0.005993999482310511;-0.0059939980085644395;0.7246431188367807;0.005263009406212071;0.7246635138798528
35.765065;1.0350973940721544;0.8331457800254617;0.8048860552986142;-0.0219020888578416;-0.021159375940932017;1.0349783908504118;10.000154743971278;0.8334958529611068;-0.005993999455887198;-0.005993997996365356;0.7246432038144692;0.005263009692576734;0.7246637123786354
35.775065;1.0350972799853466;0.8331459094324027;0.8048859975845121;-0.02190208885630977;-0.021159375850807287;1.034978424141497;10.000156172828067;0.8334960271573568;-0.005993999428597607;-0.005993997985299156;0.7246432900334588;0.005263009980102141;0.7246639065552544
35.785065;1.0350981203977587;0.8331468070518194;0.8048859372921733;-0.021902353755336376;-0.02115961220317235;1.0349784593757567;10.000157546509774;0.8334962002035665;-0.005993999400477363;-0.005993997975312654;0.7246433776597815;0.005262010269602179;0.7246640886184926
35.795065;1.035098010271968;0.8331466019159051;0.804885549264732;-0.0219012580961232;-0.02115855360903075;1.034978496605914;10.000158858045802;0.8334963720542518;-0.005993999371604422;-0.005993997966353326;0.7246434667660288;0.005262010562189262;0.7246642725233101
35.805065;1.035097902564056;0.8331467531944781;0.8048855032771941;-0.02190125809323228;-0.02115855351482554;1.034979535903946;10.000160101263113;0.8334965426450879;-0.005993999342108907;-0.0059939979583842305;0.7246435573179874;0.0052620108590399495;0.7246644504573525
35.815065;1.035097797577722;0.8331469105998328;0.804885461749548;-0.021901258090100326;-0.021158553419484256;1.0349795773055905;10.000161271297404;0.8334967119337717;-0.005993999312158744;-0.005993997951373811;0.7246436491797383;0.005262011160865932;0.7246646219269417
35.825065;1.0350976956372269;0.8331470736030987;0.8048854249281786;-0.021901258086786595;-0.021158553323131563;1.0349796207741324;10.000162364862025;0.833496879930683;-0.005993999281919667;-0.005993997945278827;0.724643742102424;0.005261011467838018;0.7246647792016535
35.835065;1.0350975971380234;0.8331468919719338;0.8048850551778051;-0.021900162426633528;-0.02115749472472615;1.0349796662204258;10.000163380035776;0.8334970466987568;-0.005993999251530244;-0.005993997940036794;0.7246438357691859;0.005261011779701825;0.7246649363061667
35.845065;1.0350975025717657;0.8331470646107887;0.804885028404455;-0.02190016242293023;-0.02115749462679148;1.0349797135364671;10.000164315942058;0.8334972122596846;-0.005993999221103419;-0.005993997935556386;0.7246429298869735;0.005261012095882514;0.7246640854716687
35.855065;1.035097412524939;0.8331472413409259;0.8048850069886836;-0.021900162418929277;-0.021157494528298963;1.0349797625759223;10.00016517179938;0.833497376467977;-0.005993999190742809;-0.005993997931703537;0.7246430242420111;0.00526101241575902;0.7246642260829554
35.865065;1.0350982802648268;0.8331478323793243;0.8048846470918666;-0.021899331655675234;-0.021156672371447624;1.034979813110017;10.000165945726074;0.8334975390076921;-0.005993999160564203;-0.005993997928313547;0.7246431187215018;0.005261012738816127;0.7246643576076742
35.875065;1.0350982010127525;0.8331480159939085;0.8048846370157365;-0.021899331650916204;-0.02115667227231692;1.034979864834057;10.000166634738985;0.83349769946913;-0.00599399913069984;-0.005993997925225146;0.7246432133362234;0.00526001306442216;0.7246644722669456
35.885065;1.0350981277766165;0.8331482023649327;0.8048846328327862;-0.021899331645737014;-0.021156672173120606;1.0349809174081113;10.000167235981635;0.8334978573765611;-0.005993999101277538;-0.005993997922297748;0.7246433081948676;0.005260013391430917;0.7246645841222614
35.895065;1.0350980607410274;0.8331483910364371;0.8048846347158621;-0.02189933164009437;-0.021156672074032743;1.034980970476262;10.000167748002346;0.8334980122463288;-0.0059939990723936205;-0.005993997919424164;0.7246434034011806;0.005260013717843762;0.7246646855790013
35.905065;1.0350979999849341;0.8331482319129687;0.8048843050641437;-0.021898235976178494;-0.021155613473938406;1.0349810236752877;10.000168171085422;0.8334981637221848;-0.0059939990441082005;-0.00599399791655151;0.724643498995389;0.0052600140407297715;0.7246647764945995
35.915065;1.0350979456299587;0.8331484240405137;0.8048843198946362;-0.02189823596954806;-0.021155613375569673;1.0349810766614487;10.000168506626052;0.8334983116238108;-0.005993999016473681;-0.005993997913667979;0.7246435950082298;0.005259014356532499;0.7246648496752742
35.925065;1.0350978979107874;0.8331486172568056;0.8048843416883972;-0.02189823596244081;-0.02115561327780174;1.0349811291310598;10.000168756554643;0.8334984558965771;-0.005993998989558228;-0.005993997910762558;0.7246436915287476;0.005259014661481184;0.7246649198824541
35.935065;1.0350978570953717;0.8331488110541858;0.8048843707799492;-0.02189823595483705;-0.02115561318077526;1.0349811808360436;10.000168923476323;0.8334985966136413;-0.005993998963439535;-0.005993997907809813;0.7246437887129574;0.005259014951820899;0.7246649802580118
35.945065;1.0350987760689976;0.8331494155698852;0.8048840634900822;-0.0218974051844417;-0.02115479102591437;1.0349812316238374;10.000169010881883;0.833498733982217;-0.005993998938198421;-0.00599399790477332;0.7246438867324971;0.005259015224089223;0.7246650313169827
35.955065;1.0350987497546789;0.8331496090089687;0.8048841083631243;-0.02189740517560617;-0.02115479093071181;1.034981281417871;10.000169022480152;0.8334988682421205;-0.005993998913921885;-0.005993997901603642;0.7246439857035689;0.00525901547532405;0.7246650736204258
35.965065;1.0350987310398205;0.833149801563956;0.8048841616622169;-0.0218974051660398;-0.021154790836587674;1.0349823301153465;10.000168961091402;0.8334989995583234;-0.00599399889070276;-0.005993997898243852;0.72464308564793;0.005258015702812987;0.7246641004680866
35.975065;1.0350987201365092;0.8331496431453663;0.8048838857216455;-0.021896309496830576;-0.021153732242285964;1.034982377555936;10.000168828230729;0.8334991280242618;-0.005993998868642755;-0.005993997894646216;0.724643186505333;0.005258015903845992;0.72466412678612
35.985065;1.0350987172105668;0.8331498328298409;0.8048839563297204;-0.021896309485769008;-0.02115373215071492;1.0349824235628948;10.000168624743456;0.8334992537274499;-0.005993998847864843;-0.005993997890770763;0.7246432882225508;0.005258016076042471;0.7246641457502624
35.995065;1.0350987223896284;0.8331500205237418;0.8048840356866578;-0.021896309473978755;-0.021153732060636102;1.0349824679377568;10.000168352068307;0.8334993768279676;-0.005993998828518232;-0.005993997886566259;0.724643390860633;0.0052580162179075175;0.724664157700376
36.005065;1.0350987357775945;0.8331502057751763;0.8048841238482891;-0.021896309461437457;-0.021153731972181056;1.034982510438129;10.00016801280531;0.833499497619199;-0.005993998810752039;-0.005993997881971129;0.7246434946012887;0.005257016328946559;0.7246641556195377
36.015065;1.0350987574689432;0.8331500383864484;0.8048838830497798;-0.021895213789199258;-0.021152673384057397;1.0349825507898125;10.000167609777218;0.8334996164883202;-0.005993998794675138;-0.005993997876931916;0.7246435996718018;0.005257016409246739;0.7246641541392669
36.025065;1.0350987875437285;0.8331502173160099;0.8048839890725759;-0.021895213774984726;-0.021152673299046593;1.0349825887388047;10.000167144892623;0.833499733819931;-0.00599399878034076;-0.005993997871408462;0.7246437062768812;0.005257016459031538;0.7246641460587441
36.035065;1.0350997787257505;0.8331511528538086;0.8048840978968603;-0.021895478653211387;-0.021152909657660472;1.0349826241314715;10.00016661913769;0.8334998499946058;-0.005993998767751073;-0.00599399786535706;0.7246438145689265;0.00525701647868404;0.7246641314304797
36.045065;1.035099825824472;0.8331513240681706;0.8048842219945074;-0.021895478637221376;-0.02115290957589961;1.0349826569335092;10.00016603348814;0.8334999654642837;-0.005993998756861865;-0.005993997858708892;0.7246439246493109;0.005257016469103423;0.7246641103649327
36.055065;1.0350998816612709;0.8331511414881123;0.8048840173642803;-0.02189438296039656;-0.02115185099416279;1.0349836871698888;10.00016538992058;0.8335000807629002;-0.005993998747592154;-0.0059939978513736895;0.724644036576083;0.005256016431809145;0.7246640758311859
36.065065;1.0350999464190709;0.8331513044345717;0.804884159707955;-0.02189438294282864;-0.021151850915350615;1.0349837148854482;10.000164691474449;0.8335001964364239;-0.00599399873984767;-0.005993997843274131;0.7246441503635188;0.005256016368732361;0.7246640426686278
36.075065;1.0351000202281242;0.8331514630442174;0.804884311040638;-0.02189438292462962;-0.021151850837912413;1.0349837401500706;10.000163941489408;0.8335003129684752;-0.005993998733551539;-0.005993997834378827;0.7246442659793837;0.005256016281870686;0.7246640040202481
36.085065;1.035100103082744;0.8331516170517183;0.8048844711234154;-0.02189438290590223;-0.02115185076177746;1.0349837630928125;10.000163143262709;0.833500430735112;-0.005993998728656357;-0.005993997824698241;0.7246443833723918;0.005256016172817432;0.7246639603177664
