time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.095065;1.0351001947783383;0.8331514163682614;0.8048843018491689;-0.021893287226746723;-0.021150792185404412;1.0349837839783493;10.000162300148144;0.8335005500287082;-0.005993998725124164;-0.005993997814248839;0.7246435025296138;0.005256016042623378;0.7246629120228978
36.105065;1.0351002949483055;0.8331515599786045;0.8048844786684825;-0.021893287207294318;-0.021150792111721287;1.0349838032583163;10.0001614156057;0.833500671147449;-0.005993998722911124;-0.005993997803024336;0.724643623468968;0.005255015892271907;0.7246628522179164
36.115065;1.0351004031270594;0.8331516977493783;0.8048846634861891;-0.02189328718772887;-0.021150792039209325;1.0349838215604579;10.00016049321432;0.8335007944263826;-0.005993998721981821;-0.005993997790995202;0.7246437461461483;0.00525501572330015;0.7246627957246694
36.125065;1.0351014713967681;0.8331525896685427;0.8048848498841391;-0.021893552059387544;-0.0211510284091141;1.034983839686713;10.000159536503244;0.8335009201892296;-0.0059939987223156755;-0.005993997778130312;0.7246438704009641;0.005255015538022679;0.7246627354554173
36.135065;1.0351015937831953;0.8331523650091908;0.8048847123224263;-0.02189245637917083;-0.02114996983708975;1.034983858579524;10.000158548635344;0.833501048728828;-0.0059939987238820155;-0.005993997764424734;0.7246439959982728;0.005255015339131462;0.724662671444099
36.145065;1.0351017222264651;0.8331524833200563;0.8048849202199166;-0.02189245636063012;-0.021149969767453758;1.0349848791947114;10.000157532094278;0.8335011803027034;-0.005993998726613668;-0.00599399774991143;0.7246441226909697;0.005255015128921294;0.7246626036334939
36.155065;1.0351018560627756;0.8331525947322532;0.804885135578263;-0.021892456342855367;-0.021149969698424226;1.034984902359182;10.000156488512696;0.8335013150970353;-0.005993998730409558;-0.005993997734652063;0.7246442502201561;0.005254014908707637;0.7246625246985058
36.165065;1.0351019947425042;0.8331526991792102;0.8048853580873606;-0.021892456326027186;-0.021149969629788188;1.0349849286812443;10.00015541892818;0.8335014532097236;-0.005993998735165229;-0.005993997718730627;0.7246443782770657;0.005254014678755671;0.7246624491125656
36.175065;1.035102137811594;0.8331524470397846;0.8048852494753872;-0.021891360649180267;-0.02114891105977537;1.0349849585701876;10.000154324275142;0.8335015946599655;-0.005993998740813261;-0.005993997702254641;0.7246445065225041;0.005254014438637684;0.7246623696545026
36.185065;1.0351022848349118;0.833152537997615;0.8048854849949696;-0.02189136063463978;-0.021148910991409087;1.0349849923689478;10.00015320569145;0.833501739403592;-0.005993998747349174;-0.0059939976853369695;0.7246446346126505;0.0052540141877018415;0.7246622864061847
36.195065;1.035102435390486;0.8331526227098507;0.8048857263525555;-0.021891360621366505;-0.021148910923020122;1.0349850304663837;10.00015206435485;0.8335018873782423;-0.005993998754813652;-0.0059939976680567705;0.7246447621408793;0.00525401392524477;0.7246621995416376
36.205065;1.0351025891337982;0.8331527015964785;0.8048859730786369;-0.021891360609418903;-0.021148910854578342;1.0349850733034418;10.000150900727197;0.8335020385452785;-0.005993998763241488;-0.005993997650439375;0.7246448885886605;0.005253013650219726;0.7246621021447653
36.215065;1.0351036984621358;0.8331531857999799;0.8048858806353814;-0.021890529825517438;-0.021148088725110134;1.0349851213165906;10.0001497142095;0.8335021928818985;-0.0059939987726348;-0.005993997632476438;0.724645013372438;0.0052530133609184305;0.7246620092187794
36.225065;1.0351038578531675;0.8331532545956531;0.8048861367348349;-0.02189052981637579;-0.021148088656654157;1.0349851748907695;10.000148503872751;0.8335023503723159;-0.005993998782983831;-0.005993997614156549;0.7246441359172925;0.00525301305509989;0.7246609141410506
36.235065;1.0351040197404073;0.8331533192200963;0.8048863969701759;-0.021890529808680313;-0.02114808858827128;1.0349852343393204;10.000147268842667;0.833502511045061;-0.005993998794295135;-0.00599399759547448;0.7246442556748062;0.005253012730321103;0.724660817460318
36.245065;1.0351041839280346;0.8331533802036499;0.8048866610071251;-0.02189052980240033;-0.02114808852004935;1.0349862998759811;10.00014600744379;0.8335026750088612;-0.005993998806590371;-0.00599399757642737;0.72464437210214;0.005253012384238195;0.7246607197557451
36.255065;1.035104350262012;0.8331530882569727;0.8048865906645091;-0.02188943413524107;-0.021147029950424803;1.0349863715852672;10.000144716454875;0.8335028424127168;-0.00599399881989414;-0.005993997557012314;0.7246444847025183;0.005252012015146776;0.7246606142892869
36.265065;1.035104518610389;0.8331542387762948;0.8048879198500666;-0.02188908442156858;-0.021146692033666422;1.0349864494511243;10.000143391989123;0.8335030133542489;-0.005993998834244585;-0.005993997537221829;0.7246445931160499;0.005252011622530676;0.7246605160483984
36.275065;1.0351046888303235;0.8331542909673706;0.8048881934748284;-0.021889084419095393;-0.021146691966642917;1.0349865334274153;10.000142031336585;0.8335031878297825;-0.005993998849709905;-0.005993997517049207;0.7246446971165945;0.005252011206895526;0.7246604182792599
36.285065;1.0351048607897568;0.8331543406752938;0.80488846981389;-0.021889084417761048;-0.021146691900238046;1.0349866234107297;10.00014063375546;0.8335033657371967;-0.005993998866380955;-0.005993997496509986;0.7246447965149609;0.005252010768941019;0.7246603215174063
36.295065;1.0351050344532857;0.833154038311963;0.8048884107478733;-0.021887988755276876;-0.021145633332836387;1.034986719102602;10.00013919982727;0.8335035468958046;-0.00599399888435378;-0.005993997475651458;0.7246448911064648;0.005252010308809191;0.7246602263279057
36.305065;1.0351061625577933;0.8331548437134858;0.8048886854669635;-0.021888253641572073;-0.021145869708106568;1.0349868199618888;10.000137730528564;0.8335037311003748;-0.005993998903714141;-0.0059939974545380505;0.7246449807155803;0.005251009825803291;0.7246601259484462
36.315065;1.0351063399055969;0.833154886438363;0.8048889682743289;-0.021888253643260743;-0.02114586964390911;1.0349869253241362;10.000136226811183;0.8335039182035664;-0.0059939989245224356;-0.005993997433233961;0.7246450652570473;0.005251009318535154;0.7246600351946244
36.325065;1.0351065191772777;0.833154926751098;0.8048892527408888;-0.021888253645884273;-0.02114586958059538;1.034987034562202;10.000134689912711;0.8335041081434279;-0.00599399894680894;-0.005993997411800313;0.7246451447351538;0.005251008785310657;0.7246599469873263
36.335065;1.03510670032845;0.8331549645027649;0.8048895387015225;-0.02188825364945842;-0.021145869518246933;1.0349881471726354;10.000133121962476;0.8335043008845346;-0.005993998970567646;-0.005993997390299525;0.7246452192196338;0.005251008224452569;0.7246598613671057
36.345065;1.0351068833220338;0.8331546498161191;0.8048894881930334;-0.02188715799068371;-0.021144810955108166;1.0349882627498135;10.000131526066777;0.8335044963511068;-0.005993998995738523;-0.005993997368797719;0.7246452888397085;0.005251007634456828;0.7246597783043446
36.355065;1.0351070682234613;0.8331546819323267;0.8048897768709866;-0.021887157996285742;-0.021144810894706233;1.0349883809256153;10.000129905917426;0.8335046944108455;-0.005993999022201917;-0.005993997347364344;0.7246443537898145;0.005250007014133097;0.7246586905614187
36.365065;1.0351072552040967;0.8331547109883531;0.8048900669152189;-0.021887158003009444;-0.021144810835203906;1.0349885013525657;10.000128265694972;0.8335048949087582;-0.005993999049795665;-0.005993997326064031;0.7246444143385462;0.005250006362794341;0.7246586126104481
36.375065;1.0351074444399362;0.8331547368983275;0.8048903583491169;-0.021887158010912695;-0.021144810776544617;1.0349886236546173;10.000126610448982;0.833505097711306;-0.00599399907834396;-0.005993997304950275;0.7246444707919009;0.00525000568041884;0.724658537354479
36.385065;1.0351076360282558;0.8331544099006087;0.8048903132545989;-0.02188606235666149;-0.02114375221691504;1.0349887473290034;10.00012494619741;0.8335053027147881;-0.005993999107688966;-0.005993997284078814;0.7246445234393692;0.005250004967583413;0.7246584650443029
36.395065;1.0351078299711252;0.8331544293474334;0.8048906071549884;-0.021886062366862965;-0.02114375215988389;1.0349888717288431;10.000123279140261;0.8335055098569496;-0.005993999137711371;-0.005993997263527597;0.7246445725661216;0.005250004225270433;0.7246583960334797
36.405065;1.035108978850893;0.8331552058027083;0.804890895728628;-0.021886327261418457;-0.02114398854334147;1.034988996158378;10.000121614621923;0.8335057191630663;-0.00599399916832194;-0.005993997243394445;0.7246446184722678;0.005250003454849858;0.7246583307244332
36.415065;1.0351091772753687;0.8331552184804575;0.8048911910494521;-0.021886327273531934;-0.021143988488104674;1.0349891199938006;10.000119956832277;0.8335059307520952;-0.00599399919942798;-0.005993997223776195;0.7246446614427735;0.0052490026579161825;0.724658262322168
36.425065;1.0351093778154492;0.8331548780103043;0.804891148641324;-0.0218852316219462;-0.0211429299319996;1.0349892427417389;10.000118309433795;0.8335061447888862;-0.005993999230901158;-0.005993997204754543;0.7246447017115809;0.005249001835785126;0.7246582058358177
36.435065;1.0351095803786685;0.8331548838463513;0.8048914437497241;-0.021885231635415444;-0.021142929878875994;1.034990363975639;10.000116676432851;0.8335063614380266;-0.0059939992625634856;-0.005993997186400792;0.7246447394688761;0.005249000989308355;0.7246581545944887
36.445065;1.0351097848271473;0.8331548863552143;0.8048917380418489;-0.02188523164938141;-0.02114292982696418;1.0349904832159005;10.000115062400347;0.8335065807997873;-0.005993999294192574;-0.005993997168799883;0.7246447749492101;0.0052490001192178806;0.724658109151274
36.455065;1.0351099909270502;0.8331548856417504;0.8048920309700057;-0.02188523166374325;-0.021142929776405906;1.0349905999104367;10.000113472033435;0.8335068028274641;-0.00599399932553242;-0.005993997152080475;0.7246448085170312;0.005248999226332249;0.7246580699718267
36.465065;1.0351101982839532;0.8331548817969096;0.8048923219215877;-0.021885231678409778;-0.021142929727379974;1.0349907135150478;10.00011190968917;0.8335070273016895;-0.005993999356303332;-0.005993997136418692;0.7246448406230293;0.00524799831162434;0.7246580301310029
36.475065;1.0351104063101202;0.8331545251452392;0.8048922724295391;-0.021884136028860173;-0.02114187117821057;1.034990823562164;10.00011037946843;0.833507253895908;-0.005993999386233089;-0.005993997122000545;0.7246448716943865;0.005247997376698395;0.7246580042069064
36.485065;1.035110614264322;0.8331545150992884;0.8048925576349453;-0.021884136043944912;-0.021141871132864462;1.0349909297078208;10.000108885660286;0.8335074822584676;-0.005993999415100423;-0.005993997108992897;0.7246449020822388;0.005247996424136843;0.7246579848079772
36.495065;1.035110821378875;0.8331545019368661;0.8048928392318744;-0.021884136059236486;-0.021141871089659054;1.0349910317602302;10.000107432770713;0.8335077120095185;-0.005993999442740488;-0.0059939970975523464;0.7246449320875453;0.0052479954570249536;0.7246579716138755
36.505065;1.0351119796535184;0.8331552460040083;0.8048931106755651;-0.02188440095590018;-0.021142107487760912;1.0349911296514562;10.000106025353203;0.8335079426980553;-0.005993999469010729;-0.005993997087817129;0.7246439620283771;0.005247994478389221;0.7246569642629066
36.515065;1.0351121832903545;0.8331548768499627;0.8048930463893764;-0.02188330530622376;-0.021141048947362257;1.0349912234038914;10.000104667937938;0.8335081738409253;-0.005993999493766524;-0.005993997079874739;0.7246439922662774;0.005247993491267355;0.7246569623668105
36.525065;1.0351123845391987;0.8331548542418545;0.8048933159506821;-0.021883305322511776;-0.021141048911525052;1.0349913131671102;10.00010336472217;0.8335084049917229;-0.0059939995168648;-0.0059939970737588055;0.724644023158532;0.005246992498901282;0.7246569585072428
36.535065;1.0351125829875334;0.8331548284998123;0.8048935817776626;-0.02188330533932518;-0.021141048878350187;1.0349913992279582;10.000102119063893;0.8335086357175222;-0.005993999538183325;-0.00599399706946899;0.7246440550198544;0.005246991504547447;0.7246569671116286
36.545065;1.0351127781387433;0.833154799676928;0.8048938441592568;-0.021883305356796882;-0.021141048847902483;1.0349924818892273;10.00010093309475;0.8335088655397161;-0.005993999557639968;-0.005993997066977881;0.7246440881367822;0.005246990511063707;0.7246569810092258
36.555065;1.0351129693817867;0.833154767823557;0.8048941033143939;-0.02188330537503326;-0.021141048820256785;1.0349925613520081;10.000099807944911;0.833509093929997;-0.005993999575196688;-0.00599399706623032;0.7246441227864219;0.005246989520807215;0.724657000333825
36.565065;1.0351131559679292;0.8331543833250011;0.8048940215669591;-0.021882209728540058;-0.021139990293520754;1.034992637752785;10.000098744047103;0.8335093203313354;-0.005993999590850862;-0.005993997067149733;0.724644159242387;0.005246988535983838;0.7246570252142676
36.575065;1.035113337023298;0.83315434581417;0.804894274781671;-0.0218822097484537;-0.021139990271730767;1.034992711273703;10.000097740592901;0.8335095441717261;-0.005993999604611691;-0.00599399706964191;0.7246441977730342;0.005245987558703997;0.724657048502407
36.585065;1.0351135116138261;0.8331543059428715;0.8048945252110493;-0.021882209769224167;-0.021139990252948875;1.034992782160507;10.000096795318468;0.8335097648747136;-0.00599399961645976;-0.005993997073596843;0.7246442386113126;0.005245986590524301;0.7246570847358825
36.595065;1.0351136788318895;0.833154264239297;0.8048947727582855;-0.021882209790849955;-0.021139990237145963;1.0349928506463082;10.000095905702853;0.8335099818747109;-0.005993999626329185;-0.005993997078907086;0.7246442819053861;0.005245985632183207;0.7246571267142979
36.605065;1.0351147905470541;0.8331549817594783;0.8048950109005851;-0.021882474692215353;-0.021140226662587;1.0349929169082674;10.000095070146045;0.8335101946571583;-0.005993999634146181;-0.005993997085488079;0.7246443276934134;0.005245984683794648;0.7246571744229484
36.615065;1.0351149408533384;0.8331545889011166;0.8048949138351991;-0.02188137904886231;-0.021139168150387584;1.0349929811043683;10.000094287447142;0.8335104028344432;-0.0059939996398866;-0.005993997093279573;0.724644375907749;0.0052459837451767554;0.7246572277106615
36.625065;1.0351150819669102;0.8331545463637985;0.804895150779143;-0.021881379072992983;-0.021139168142992288;1.0349930434083319;10.000093555507807;0.8335106062070475;-0.00599399964359027;-0.005993997102247657;0.7246444263824613;0.005245982816037001;0.7246572862785786
36.635065;1.0351149095436956;0.8331542405715248;0.8048953643075788;-0.021882139456821773;-0.021139908915926833;1.0349931039678457;10.000092871354903;0.8335108047216252;-0.0059939996453339545;-0.005993997112383218;0.7246444788596811;0.005244981895916742;0.7246573425063254
36.645065;1.0351150315658377;0.8331542023311579;0.8048955933348317;-0.021882139482584613;-0.02113990891386632;1.0349931628838929;10.000092232266951;0.8335109983310555;-0.00599399964520661;-0.005993997123673622;0.7246445329984339;0.005244980983886176;0.724657410426729
36.655065;1.0351151438953847;0.8331538180062182;0.8048954806744542;-0.02188104384252659;-0.021138850411982938;1.0349942203176181;10.000091636472922;0.8335111868827741;-0.005993999643302732;-0.005993997136080496;0.724643588394684;0.005244980078116552;0.7246564823050006
36.665065;1.0351152464750093;0.833153787724791;0.8048957022230343;-0.021881043870002313;-0.021138850414975326;1.0349942765705538;10.000091083141825;0.8335113701433012;-0.005993999639723884;-0.005993997149537347;0.7246436446135855;0.0052449791757620545;0.7246565575276993
36.675065;1.0351153392877852;0.8331537622275119;0.8048959203738419;-0.02188104389836422;-0.021138850420398994;1.0349943320028612;10.000090571950327;0.8335115478911659;-0.005993999634580655;-0.005993997163927731;0.7246437012153718;0.005244978273587793;0.724656635557923
36.685065;1.03511542237141;0.833153741775093;0.8048961353698892;-0.021881043927628338;-0.021138850428199504;1.0349943869466782;10.000090102389883;0.8335117199455949;-0.00599399962800147;-0.0059939971790637986;0.7246437577808285;0.005244977369019414;0.7246567157920812
36.695065;1.0351154958131872;0.833153726518132;0.8048963474508593;-0.021881043957806243;-0.021138850438298176;1.0349944417174528;10.00008967360126;0.8335118861510997;-0.00599399962014411;-0.005993997194706019;0.7246438139616854;0.005243976460539908;0.7246567903366006
36.705065;1.0351155597830441;0.8331533668006103;0.8048962190329487;-0.021879948322246667;-0.021137791948192167;1.0349944966154887;10.000089284926624;0.8335120463937982;-0.005993999611190229;-0.005993997210601452;0.7246438695509543;0.005243975547058729;0.724656873044164
36.715065;1.0351165671994562;0.8331541223024677;0.804896419931192;-0.02188021322986204;-0.021138028399509914;1.0349945518846484;10.00008893589106;0.833512200636518;-0.005993999601330631;-0.005993997226514828;0.724643924513363;0.005243974627313247;0.7246569561617081
36.725065;1.035116613004286;0.8331541223830791;0.8048966251380468;-0.02188021326288217;-0.02113802841569496;1.03499460770233;10.000088625326335;0.8335123489101277;-0.005993999590761832;-0.005993997242249885;0.7246439789325251;0.005243973700101999;0.7246570392700775
36.735065;1.0351166498744377;0.8331541271820471;0.8048968289424956;-0.02188021329683535;-0.02113802843359416;1.034994664253768;10.000088351003303;0.8335124912367387;-0.0059939995796827825;-0.0059939972576615675;0.7246440329306997;0.005243972764785927;0.7246571220516568
36.745065;1.035116677556761;0.8331541364951568;0.8048970318728979;-0.021880213331683177;-0.02113802845305557;1.0349947218122448;10.000088110254923;0.8335126275411819;-0.005993999568275143;-0.005993997272664315;0.7246440866302665;0.005243971821450877;0.7246572043393434
36.755065;1.035116695706868;0.8331538003963873;0.8048968965884146;-0.02187911769961899;-0.0211369699714181;1.0349947806762998;10.000087900365658;0.8335127576370422;-0.005993999556681367;-0.005993997287225572;0.7246441401347639;0.005242970870733175;0.7246572789068083
36.765065;1.0351167040846323;0.8331538181041398;0.8048970992373443;-0.02187911773614953;-0.021136969993452097;1.0349958410390085;10.000087717929462;0.8335128812887759;-0.005993999544995725;-0.0059939973013309455;0.7246441934869654;0.005242969913393731;0.7246573603767674
36.775065;1.0351167025457257;0.833153839740791;0.8048973023650259;-0.02187911777339649;-0.02113697001644495;1.03499590293138;10.000087558354025;0.8335129982674115;-0.0059939995332711675;-0.005993997314959262;0.7246442466261596;0.005242968949999015;0.724657441718199
36.785065;1.035116690935246;0.8331538651375312;0.8048975062612059;-0.021879117811239777;-0.0211369700401896;1.0349959662009018;10.000087416749324;0.8335131083821543;-0.00599399952154036;-0.0059939973281001495;0.7246442993747321;0.005242967980999403;0.7246575231100867
36.795065;1.0351166690562628;0.8331538941643607;0.8048977110374336;-0.02187911784959179;-0.021136970064531885;1.034996030529798;10.00008728907781;0.8335132115319734;-0.005993999509829553;-0.005993997340771607;0.7246443514540065;0.005242967006817652;0.724657604684836
36.805065;1.0351166367172744;0.8331535771135982;0.8048975787404131;-0.021878022220611984;-0.021135911586888528;1.0349960955315651;10.000087172008367;0.833513307746149;-0.005993999498157407;-0.0059939973530132775;0.7246444025158779;0.005242966027814529;0.7246576865367601
36.815065;1.0351165938145732;0.8331536135497322;0.804897784780327;-0.02187802225977869;-0.021135911612168334;1.0349961608597644;10.000087062125063;0.8335133971517901;-0.005993999486532022;-0.005993997364882423;0.7246434521785389;0.005241965044493721;0.7246567615139169
36.825065;1.035117493067612;0.8331544143758146;0.8048979847602169;-0.02187828717253371;-0.021136148074178403;1.0349962262689572;10.000086955797409;0.8335134799271076;-0.005993999474948388;-0.005993997376457038;0.7246435000882985;0.005241964057743639;0.7246568440465779
36.835065;1.0351174294341317;0.8331544592218627;0.8048981908371687;-0.021878287212058978;-0.021136148100112488;1.0349962916010007;10.000086849767525;0.8335135563113623;-0.005993999463395477;-0.005993997387839551;0.7246435459875237;0.005241963068744295;0.7246569269027295
36.845065;1.0351173559613343;0.8331545088677352;0.8048983966386609;-0.02187828725152821;-0.021136148126274807;1.0349963567281921;10.000086741933561;0.8335136266017709;-0.0059939994518771935;-0.005993997399163271;0.7246435897298934;0.005241962078707817;0.7246570100346502
36.855065;1.0351172730704208;0.8331542140173985;0.8048982641382557;-0.021877191621919707;-0.021135089650043272;1.0349964214951128;10.000086632182393;0.8335136910839602;-0.005993999440417751;-0.00599399741059082;0.7246436312603494;0.005241961088715481;0.7246570933801388
36.865065;1.0351171811898123;0.83315427437751;0.8048984687637346;-0.021877191660907878;-0.021135089676601517;1.0349964856487937;10.000086522688239;0.8335137499505344;-0.005993999429039493;-0.005993997422293819;0.7246436705713867;0.005241960099831313;0.7246571768944589
36.875065;1.035117080840938;0.8331543403555729;0.8048986723169285;-0.021877191699519218;-0.021135089703422164;1.0349975488219136;10.00008641669239;0.8335138032571787;-0.005993999417747058;-0.005993997434418719;0.7246437076181054;0.005240959113416573;0.7246572533851486
36.885065;1.035116972627172;0.8331544119313778;0.8048988743452219;-0.02187719173768996;-0.02113508973060314;1.0349976106132353;10.000086316530114;0.8335138509208945;-0.005993999406532186;-0.005993997447054932;0.7246437422554465;0.0052409581310804325;0.724657337489824
36.895065;1.0351168571085028;0.8331544889827281;0.8048990743022645;-0.021877191775373842;-0.021135089758264662;1.0349976706696278;10.000086222691648;0.8335138927574517;-0.005993999395387916;-0.00599399746023076;0.7246437742594887;0.005240957154131451;0.7246574222609898
36.905065;1.0351167347535357;0.8331545713520858;0.8048992716330762;-0.021877191812534745;-0.021135089786530215;1.0349977286933796;10.000086134120542;0.8335139285550609;-0.005993999384330033;-0.005993997473943678;0.7246438033786066;0.0052409561832113035;0.7246575080606205
36.915065;1.0351166059601353;0.8331543092247312;0.8048991280683768;-0.021876096180262528;-0.02113403131292088;1.0349977844247977;10.000086048893909;0.8335139581588279;-0.005993999373393201;-0.0059939974881931465;0.7246438293611531;0.005240955218290443;0.724657595290471
36.925065;1.0351164710230185;0.8331544019126529;0.8048993191191437;-0.021876096216324498;-0.021134031342706947;1.034997837691988;10.000085964707461;0.8335139815189929;-0.005993999362592177;-0.005993997502975075;0.7246438519917353;0.005240954258660448;0.7246576843186936
36.935065;1.0351163300907025;0.8331544994663568;0.804899506982599;-0.021876096251810195;-0.021134031373392443;1.0349978884758408;10.00008587906161;0.8335139986915264;-0.005993999351914733;-0.0059939975182421576;0.72464387111564;0.005240953302964636;0.7246577754092131
36.945065;1.035117135871593;0.8331553618777005;0.8048996855845005;-0.0218763611577883;-0.021134267840792448;1.0349979368727862;10.000085789525047;0.8335140098175328;-0.005993999341360172;-0.005993997533894568;0.7246438866009659;0.005239952349334795;0.7246578615174964
36.955065;1.0351169831380502;0.8331554680525811;0.8048998674175789;-0.021876361191995295;-0.021134267873535992;1.0349979829983575;10.000085694085211;0.8335140150935366;-0.005993999330958879;-0.005993997549822771;0.7246438982980482;0.005239951395638525;0.7246579572902423
36.965065;1.0351168247213234;0.8331552282813245;0.8048997083794838;-0.02187526555551949;-0.02113320940477658;1.0349980269628114;10.000085590851974;0.8335140147625925;-0.005993999320761859;-0.005993997565945272;0.7246439060499376;0.005239950439958035;0.7246580556572345
36.975065;1.0351166609582148;0.8331553415972413;0.8048998839895759;-0.021875265588333522;-0.021133209440006826;1.0349980689703748;10.000085477100422;0.8335140091306245;-0.0059939993108443865;-0.005993997582218582;0.7246439097099515;0.0052399494809860035;0.7246581566577256
36.985065;1.0351164923765366;0.8331554579074169;0.8049000561073454;-0.021875265620384637;-0.02113320947666051;1.034998109393686;10.000085348786557;0.8335139985508293;-0.005993999301312736;-0.005993997598636567;0.7246429091640254;0.005239948518102189;0.7246572601851173
36.995065;1.0351163196273299;0.833155576884969;0.804900224326139;-0.021875265651602704;-0.02113320951486968;1.0349981486277557;10.000085200916676;0.8335139833840252;-0.005993999292279294;-0.005993997615214901;0.7246429043762045;0.005239947551541178;0.724657365953869
37.005065;1.0351161433179548;0.8331556982720143;0.8049003881700783;-0.021875265681915817;-0.021133209554776537;1.0349991868448059;10.000085028035441;0.8335139639871291;-0.005993999283838073;-0.005993997631963014;0.7246428953716483;0.0052399465825531495;0.7246574737710026
37.015065;1.0351159639029712;0.8331554721492237;0.8049002093023339;-0.021874170041276057;-0.02113215109382095;1.0349992239189358;10.00008482457001;0.8335139407180691;-0.0059939992760631;-0.005993997648865868;0.7246428821733836;0.005238945613132088;0.7246575762335576
37.025065;1.0351157817130414;0.8331555977675639;0.8049003629397496;-0.0218741700696729;-0.021132151137461128;1.0349992595433983;10.000084585176227;0.833513913927326;-0.005993999268999206;-0.005993997665883233;0.7246428648396305;0.00523894464559376;0.7246576876023886
37.035065;1.0351155970146435;0.8331557253487775;0.8049005107719185;-0.02187417009709896;-0.0211321511830472;1.0349992933651246;10.00008430500763;0.8335138839536608;-0.005993999262640591;-0.005993997682949342;0.7246428435572678;0.005238943682240727;0.724657800349844
37.045065;1.035115410034887;0.8331558549548173;0.8049006523496706;-0.021874170123502935;-0.021132151230564767;1.0349993250296872;10.000083979904431;0.8335138511534599;-0.005993999256914477;-0.005993997699961037;0.7246428186488781;0.005238942725261101;0.7246579141292419
37.055065;1.0351152209881715;0.8331559867205683;0.8049007872770113;-0.02187417014878801;-0.02113215127994122;1.0349993541945515;10.00008360640843;0.8335138159210553;-0.005993999251676918;-0.005993997716779786;0.7246427904769058;0.005238941776986243;0.7246580286629691
37.065065;1.0351159827577976;0.8331568811312793;0.8049009090465137;-0.021874435041727522;-0.021132387766145823;1.0349993805173772;10.000083181687575;0.8335137786454244;-0.005993999246736163;-0.005993997733272499;0.72464275930734;0.005238940839994096;0.7246581438093856
37.075065;1.0351157902780923;0.8331566678299971;0.8049006920448823;-0.021873339393297803;-0.021131329316049045;1.0349994035924233;10.00008270378275;0.8335137396487854;-0.005993999241901807;-0.005993997749353527;0.7246427252446727;0.005237939916931139;0.7246582523306483
37.085065;1.035115596399291;0.8331568066041478;0.8049008056508055;-0.021873339414454043;-0.021131329370156077;1.0349994229850097;10.000082171961724;0.8335136991554702;-0.005993999237015595;-0.005993997764978171;0.7246426882870456;0.005237939010469177;0.7246583687508127
37.095065;1.0351154012360921;0.8331569477293689;0.8049009119200933;-0.021873339433953382;-0.021131329425505205;1.0349994383898082;10.000081587041562;0.8335136572700271;-0.005993999231941941;-0.005993997780116093;0.724642648405234;0.0052379381233161075;0.7246584859088299
37.105065;1.035115204830198;0.8331570911992882;0.8049010107463449;-0.021873339451734558;-0.021131329481886153;1.0349994496913657;10.00008095177148;0.8335136139586049;-0.00599399922655969;-0.0059939977947560995;0.7246426055596783;0.005237937258237522;0.7246586038778438
37.115065;1.0351150072036002;0.8331572370679247;0.8049011020414686;-0.021873339467793042;-0.02113132953905381;1.0349994568789807;10.000080270277431;0.833513569057455;-0.005993999220782023;-0.005993997808921269;0.7246425596845997;0.005237936418278406;0.724658722807789
37.125065;1.0351148084382087;0.8331570357737386;0.8049008479074503;-0.021872243811017007;-0.02113027109396453;1.034999459974081;10.0000795466062;0.8335135223132291;-0.005993999214568771;-0.005993997822661086;0.7246425106917211;0.005237935606765093;0.7246588429586747
37.135065;1.0351146087303764;0.8331571869201425;0.804900924019176;-0.021872243823597957;-0.021130271151957033;1.0350004590159048;10.000078784105154;0.8335134734277521;-0.005993999207901868;-0.005993997836046402;0.7246424584954442;0.005237934826550983;0.7246589646611443
37.145065;1.0351144083746133;0.8331573409198106;0.8049009925239681;-0.021872243834378836;-0.021130271210073794;1.0350004540252382;10.00007798564455;0.8335134221041719;-0.005993999200754901;-0.005993997849181679;0.7246424030475672;0.005236934079090614;0.7246590810373559
37.155065;1.035114207742399;0.8331574977544297;0.8049010534071012;-0.021872243843339013;-0.021130271268196336;1.0350004449315198;10.000077153718808;0.8335133681260086;-0.005993999193099221;-0.00599399786220466;0.7246423443636625;0.005236933364434476;0.7246592068718977
37.165065;1.0351140073113878;0.8331576572256533;0.8049011066773925;-0.02187224385050123;-0.021130271326211227;1.0350004315340293;10.00007629048246;0.8335133114180502;-0.005993999184931081;-0.005993997875268908;0.7246412825089418;0.005236932682140953;0.7246583352001787
37.175065;1.0351138077090627;0.8331578189497215;0.8049011523777179;-0.0218722438559218;-0.021130271383985613;1.0350004135567563;10.000075397327947;0.8335132520171143;-0.005993999176281262;-0.005993997888533759;0.7246412175514849;0.005236932032035653;0.7246584660316405
37.185065;1.0351136096935276;0.8331576326983438;0.8049008526976119;-0.021871148188572293;-0.02112921293861885;1.0350003907857819;10.00007447404235;0.8335131900108456;-0.005993999167211156;-0.005993997902159325;0.7246411495376296;0.005236931414248246;0.7246585992665934
37.195065;1.0351143667057987;0.8331585576751512;0.8049008771651642;-0.021871413056342503;-0.02112944942999657;1.0350003631886295;10.000073518833998;0.8335131254965426;-0.005993999157815704;-0.005993997916284995;0.7246410784993679;0.005236930828855059;0.7246587346597931
37.205065;1.0351141741921681;0.8331587229007845;0.8049009004600689;-0.021871413057160626;-0.021129449486634123;1.0350003309359017;10.000072529532781;0.8335130585410985;-0.005993999148235817;-0.0059939979310070345;0.724641004452634;0.00523693027533996;0.7246588719297214
37.215065;1.035113985543576;0.8331588882774565;0.8049009165415151;-0.021871413056774536;-0.021129449542927056;1.035000294358221;10.000071505151828;0.8335129891680986;-0.005993999138670326;-0.005993997946385336;0.7246409274135086;0.005235929752170573;0.724659003560545
37.225065;1.0351138015198187;0.8331590535015102;0.8049009255885831;-0.0218714130553955;-0.021129449598871267;1.0350002539103182;10.000070446724953;0.8335129173710946;-0.005993999129370891;-0.005993997962466147;0.7246408474611283;0.005235929257084536;0.7246591436800127
37.235065;1.0351136228484046;0.833159218409051;0.8049009278213292;-0.021871413053210234;-0.02112944965442846;1.03500021014482;10.000069356775862;0.8335128431001152;-0.0059939991206105795;-0.005993997979301589;0.7246407647594529;0.005235928787928483;0.7246592846925423
37.245065;1.0351134500898898;0.8331590331911694;0.8049005856966424;-0.021870317378129524;-0.021128391206686074;1.0350001636497208;10.00006823812118;0.833512766237942;-0.00599399911264052;-0.005993997996960029;0.7246406795095217;0.005235928343094663;0.7246594262379956
37.255065;1.0351132835954344;0.8331591971656999;0.8049005752819387;-0.021870317374683125;-0.021128391261409165;1.0350001149919967;10.000067092965402;0.8335126866262185;-0.005993999105671695;-0.005993998015518193;0.7246405919316566;0.005235927921229085;0.7246595680125464
37.265065;1.0351131236126623;0.8331593605434046;0.8049005591418983;-0.021870317370711583;-0.021128391315711762;1.0350010647325796;10.000065922756843;0.8335126041394746;-0.005993999099888905;-0.005993998035046919;0.7246405022908318;0.00523592752103976;0.7246597097344462
37.275065;1.0351129703757493;0.8331595232840939;0.8049005376912777;-0.02187031736626571;-0.02112839136960451;1.0350010134554928;10.000064728602625;0.8335125187349894;-0.005993999095454384;-0.005993998055600696;0.7246404108823395;0.00523592714162088;0.7246598511083119
37.285065;1.03511282411911;0.8331596852911161;0.804900511346501;-0.02187031736137869;-0.02112839142314346;1.0350009617398075;10.000063511175698;0.8335124304448963;-0.005993999092490036;-0.005993998077202138;0.7246403179822551;0.005235926782545938;0.7246599918572086
37.295065;1.03511268503735;0.8331598463136867;0.8049004805172483;-0.02187031735606857;-0.021128391476446167;1.0350009100717241;10.000062269929197;0.8335123393646989;-0.005993999091064921;-0.005993998099836215;0.7246402238259636;0.005234926443523273;0.7246601245417134
37.305065;1.035112553200579;0.8331596562777799;0.8049001077282931;-0.02186922167812966;-0.021127333026787886;1.0350008587622512;10.00006100298392;0.8335122456492985;-0.005993999091185193;-0.005993998123472935;0.7246401286023373;0.005234926124187222;0.7246602634831987
37.315065;1.0351124285242428;0.8331598142332188;0.8049000689577156;-0.021869221672019146;-0.021127333080106125;1.0350008079749404;10.000059708170943;0.8335121494836771;-0.005993999092792685;-0.0059939981480938015;0.7246400324276654;0.005234925824103045;0.7246604014288093
37.325065;1.0351123108306182;0.8331599701823709;0.8049000265444786;-0.02186922166550281;-0.021127333133666614;1.0350007578178213;10.000058383994102;0.8335120510830666;-0.005993999095805209;-0.005993998173701962;0.7246399353272144;0.005234925542966476;0.7246605384344175
37.335065;1.0351131525654633;0.8331608842842074;0.8048999743847224;-0.021869486521876872;-0.02112756962133018;1.0350007083528623;10.00005702956184;0.8335119507267098;-0.005993999100168809;-0.0059939982003300646;0.7246398372548629;0.005234925280886461;0.7246606745696919
37.345065;1.0351130482157587;0.8331610356761324;0.8048999249342638;-0.021869486514439634;-0.02112756967577502;1.0350006595781676;10.000055643897507;0.8335118487205716;-0.005993999105867968;-0.005993998228041823;0.7246397381293841;0.005234925038400293;0.7246608098412245
37.355065;1.0351129502159866;0.8331611846134926;0.8048998719910345;-0.021869486506508617;-0.021127569730832248;1.0350006114986823;10.000054225700383;0.8335117453298465;-0.00599399911290924;-0.005993998256919389;0.7246396378844131;0.0052349248163018865;0.7246609441666416
37.365065;1.035112858306248;0.8331609813355763;0.8048994777032338;-0.021868390824752126;-0.021126511283594156;1.035000564162972;10.000052773794634;0.833511640795298;-0.0059939991213134956;-0.005993998287052662;0.7246385365478581;0.005233924615296887;0.7246600701710083
37.375065;1.0351127722183309;0.8331611252586743;0.8048994177462282;-0.021868390815848567;-0.02112651134008052;1.0350005176070327;10.000051287276719;0.8335115353660663;-0.0059939991311166755;-0.00599399831853799;0.7246384343191855;0.005233924435538232;0.7246602019703167
37.385065;1.035112691777267;0.8331612666916548;0.8048993541980027;-0.02186839080647149;-0.021126511397329732;1.0350004718838997;10.00004976491195;0.8335114292385433;-0.005993999142361223;-0.005993998351482631;0.7246383315972558;0.005233924276626029;0.7246603320030823
37.395065;1.0351126169940703;0.8331614056784922;0.8048992868200197;-0.021868390796589872;-0.021126511455310304;1.0350004271950652;10.000048204603612;0.8335113224730921;-0.005993999155085243;-0.005993998386001702;0.7246382289162023;0.005233924138076182;0.7246604598293378
37.405065;1.0351125481455543;0.8331615423846884;0.8048992151462803;-0.021868390786105144;-0.021126511513918107;1.0350013839256726;10.000046603324604;0.8335112150359685;-0.005993999169319126;-0.005993998422191283;0.7246381268166084;0.005233924019683322;0.7246605849398104
37.415065;1.0351124857852396;0.8331616771514201;0.8048991385584907;-0.021868390774871165;-0.021126511572987724;1.0350013425102407;10.000044957175957;0.8335111069188965;-0.0059939991850759666;-0.005993998460102027;0.724638025760521;0.005233923921774618;0.7246607068039487
37.425065;1.0351124306154453;0.8331618104201048;0.8048990564521744;-0.021868390762763253;-0.02112651163231656;1.0350013032775762;10.00004326189506;0.8335109981685712;-0.005993999202355565;-0.005993998499754783;0.7246379261088046;0.005233923845340566;0.7246608249160956
37.435065;1.0351123833110143;0.8331615929497398;0.8048986304834412;-0.021867295076395014;-0.021125453188708416;1.0350012664395156;10.000041514154681;0.8335108888467702;-0.005993999221174402;-0.005993998541187101;0.7246378281339844;0.005233923791780486;0.7246609387936485
37.445065;1.0351123443770078;0.8331617246443512;0.8048985359309787;-0.021867295062431683;-0.02112545324793268;1.0350012321967461;10.000039712589928;0.8335107790306656;-0.00599399924157759;-0.005993998584489999;0.72463773207076;0.00523292376256619;0.7246610407426789
37.455065;1.035112314063364;0.8331618562537662;0.8048984346020712;-0.02186729504753772;-0.021125453306815763;1.0350012007791967;10.00003785749807;0.8335106688300989;-0.005993999263627674;-0.005993998629824199;0.724637638112447;0.005232923758927183;0.7246611447262307
37.465065;1.0351122924001253;0.8331619881225403;0.8048983262329404;-0.021867295031692015;-0.021125453365172974;1.0350011723551278;10.00003595015776;0.8335105583782325;-0.005993999287397756;-0.0059939986774199885;0.7246375463346871;0.005232923781378166;0.7246612429954815
37.475065;1.0351132319467464;0.8331628808267769;0.8048982044668994;-0.021867559875981154;-0.0211256898559358;1.0350011469874378;10.000033992805129;0.8335104478075415;-0.005993999312955278;-0.005993998727557189;0.7246374567118662;0.005232923829448586;0.7246613349756121
37.485065;1.0351132272048411;0.8331630138187989;0.8048980817001623;-0.021867559858164402;-0.021125689912816926;1.0350011247369113;10.00003198859903;0.8335103372332742;-0.005993999340339388;-0.0059939987805238265;0.7246373692361022;0.005232923901735288;0.7246614200844482
37.495065;1.0351132305455206;0.8331627979472335;0.8048976139940306;-0.021866464164891124;-0.021124631465745163;1.0350011057582522;10.000029940997415;0.8335102267556869;-0.005993999369560891;-0.005993998836578424;0.724637283952897;0.005232923996190051;0.7246614977797365
37.505065;1.035113241671832;0.8331629328609822;0.8048974772385906;-0.02186646414503189;-0.021124631520807294;1.035001090302009;10.000027852904543;0.8335101164518924;-0.00599399940061533;-0.005993998895943416;0.724637200899428;0.0052329241108103166;0.724661567573436
37.515065;1.0351132603520108;0.8331630690903244;0.8048973338753423;-0.021866464124128508;-0.021124631574817573;1.0350010787230677;10.000025726583255;0.8335100063476887;-0.0059939994334932065;-0.005993998958798896;0.7246371200836628;0.0052329242443339;0.7246616290008627
37.525065;1.0351132864703874;0.8331632068935876;0.8048971842967473;-0.02186646410217341;-0.021124631627652813;1.035001071511573;10.000023564933844;0.8335098964258626;-0.005993999468194081;-0.005993999025264197;0.7246370414922717;0.005231924396242294;0.724661674389731
37.535065;1.0351133199858178;0.833163346551795;0.8048970289779278;-0.021866464079144592;-0.021124631679180925;1.0350010692368696;10.000021372498813;0.8335097867040532;-0.005993999504728832;-0.00599399909541044;0.7246369650473773;0.005231924566225759;0.7246617177789252
37.545065;1.0351133608125016;0.8331634883111046;0.8048968683746562;-0.021866464054979298;-0.021124631729284308;1.0350010724037688;10.000019154761308;0.8335096773132922;-0.0059939995430919515;-0.00599399916928306;0.7246368905888758;0.005231924753810092;0.724661751623561
37.555065;1.0351134087539595;0.8331636323376309;0.8048967027987384;-0.021866464029579306;-0.021124631777885868;1.0350020813677574;10.000016917134817;0.8335095684761944;-0.005993999583232915;-0.005993999246878243;0.7246368179531929;0.005231924958246086;0.7246617756981552
37.565065;1.0351134635018182;0.8331634290365626;0.8048961945472017;-0.021865368328389142;-0.02112357332186884;1.035002096393469;10.00001466485228;0.833509460406213;-0.0059939996250510065;-0.0059939993281035945;0.7246367470387989;0.005231925178321851;0.724661789917835
37.575065;1.035113524667793;0.8331635779251284;0.8048960193482829;-0.02186536830017127;-0.02112357336738587;1.0350021177553042;10.000012403098406;0.8335093532443417;-0.005993999668411482;-0.00599399941279191;0.7246356777849685;0.005231925412232799;0.7246607944073333
37.585065;1.0351135918322891;0.8331637293500397;0.8048958393368884;-0.021865368270322524;-0.021123573411328096;1.035002145774621;10.000010137008267;0.8335092470730536;-0.005993999713186993;-0.00599399950075296;0.7246356101431067;0.005231925657720188;0.7246607893821669
37.595065;1.035113664545118;0.8331638832586443;0.8048956544553919;-0.021865368238663474;-0.0211235734536515;1.0350021808173817;10.000007871929617;0.8335091419527855;-0.005993999759288354;-0.0059939995918044334;0.7246355440694241;0.005231925912412293;0.7246607752317151
37.605065;1.035113742281065;0.8331640394735358;0.8048954646533748;-0.021865368205032785;-0.02112357349431371;1.035002223270447;10.0000056140124;0.8335090379241715;-0.005993999806653782;-0.005993999685774699;0.7246354794991858;0.0052319261742864815;0.7246607523324793
37.615065;1.0351138244273397;0.8331641977508275;0.8048952699224655;-0.021865368169308414;-0.021123573533292903;1.0350022734968578;10.000003370606702;0.8335089349813593;-0.005993999855242092;-0.005993999782485041;0.724635416329459;0.005230926441842074;0.724660713791585
37.625065;1.0351148629783622;0.8331651182324445;0.8048950640951837;-0.021865632990282394;-0.021123810003034232;1.0350023318240582;10.000001149934873;0.8335088330584389;-0.0059939999050467084;-0.005993999881724543;0.7246353544129772;0.005230926713775474;0.7246606743200071
37.635065;1.0351149519540808;0.8331649303447202;0.8048945218053067;-0.021864537274524448;-0.02112275153543801;1.0350023985584909;9.99999896037179;0.8335087320231436;-0.005993999956095117;-0.005993999983245988;0.7246352935234848;0.005230926988547645;0.7246606269762053
37.645065;1.035115043306306;0.8331650937489766;0.8048943126046547;-0.02186453723192966;-0.02112275156931907;1.0350024739786354;9.999996809575112;0.833508631688568;-0.005994000008426123;-0.005994000086776308;0.7246352333389376;0.005230927264162974;0.7246605720883844
37.655065;1.035115136313021;0.8331652585978664;0.8048940986923758;-0.021864537186848363;-0.021122751601511357;1.0350025583286235;9.999994703297553;0.8335085318831077;-0.005994000062059523;-0.00599400019202094;0.7246351734638266;0.0052309275382718;0.7246605100291524
37.665065;1.0351152302671565;0.8331654247014378;0.8048938801419865;-0.021864537139225995;-0.021122751632050525;1.0350026518190552;9.999992645250229;0.833508432495395;-0.005994000116969556;-0.005994000298665178;0.7246351134439909;0.005230927808408661;0.7246604412253301
37.675065;1.0351153245035423;0.8331655918097185;0.8048936571748422;-0.021864537089059256;-0.021122751660977733;1.0350027546141265;9.999990638747349;0.8335083334218703;-0.00599400017306818;-0.005994000406384731;0.724635052803517;0.0052309280721173825;0.7246603661929878
37.685065;1.0351154183663924;0.8331657596497667;0.8048934301964177;-0.02186453703639194;-0.021122751688351243;1.0350028668324633;9.999988688209697;0.8335082345071855;-0.005994000230206469;-0.0059940005148677155;0.7246349911378335;0.0052309283270545485;0.7246602855005918
37.695065;1.0351155111021357;0.8331659280287795;0.8048931997069129;-0.021864536981305964;-0.021122751714260608;1.03500298854954;9.999986799395419;0.8335081355512473;-0.005994000288194855;-0.005994000623822975;0.7246349281874604;0.005229928571147111;0.7246601924542739
37.705065;1.035115601790559;0.8331657471900644;0.8048926283835621;-0.02186344124835222;-0.0211216932356125;1.0350031197511078;9.999984979098825;0.8335080363491475;-0.005994000346834595;-0.005994000732959664;0.7246348637993456;0.005229928802767439;0.7246601019505324
37.715065;1.0351156894207254;0.833165916571724;0.8048923924721528;-0.021863441188760706;-0.02112169325882443;1.0350042602856515;9.999983234788672;0.8335079367150325;-0.00599400040594936;-0.005994000841970727;0.7246347978038857;0.0052299290209399975;0.7246600072649467
37.725065;1.0351157730323062;0.8331660864454511;0.8048921547148782;-0.021863441127101337;-0.021121693280742013;1.035004409844045;9.999981574152317;0.8335078365130093;-0.005994000465385341;-0.005994000950547861;0.7246347299419883;0.005229929225422713;0.7246599089998181
37.735065;1.0351158518214665;0.8331662567428038;0.8048919156392246;-0.02186344106350466;-0.02112169330140639;1.0350045679158593;9.999980004835852;0.8335077357108656;-0.005994000524978612;-0.005994001058411886;0.7246346599152289;0.005229929416435881;0.7246598077881069
37.745065;1.0351159252251623;0.8331664273423575;0.8048916756237195;-0.021863440998107195;-0.021121693320890447;1.035004733760702;9.999978534792964;0.8335076344058956;-0.005994000584543445;-0.005994001165321484;0.7246345874792666;0.005229929594453608;0.7246597041397439
37.755065;1.0351159929555478;0.8331665980080041;0.8048914349127898;-0.0218634409310497;-0.021121693339306035;1.0350049064516647;9.999977172800685;0.833507532803144;-0.005994000643901091;-0.005994001271050139;0.7246345124724954;0.005229929760439837;0.7246595983901217
37.765065;1.0351160549257605;0.8331667683909689;0.8048911937206246;-0.021863440862473993;-0.021121693356807823;1.0350050849633858;9.999975928206537;0.8335074311552091;-0.005994000702910749;-0.005994001375367275;0.7246344347787661;0.005229929915783886;0.7246594907831886
37.775065;1.0351161111626395;0.8331665883992823;0.8048906144538985;-0.02186234511696248;-0.021120634870399207;1.0350052682718596;9.999974810080296;0.8335073297317349;-0.005994000761465204;-0.005994001478052538;0.7246343542822176;0.005229930061461398;0.7246593815860001
37.785065;1.035117114470032;0.8331675174207833;0.8048903668343453;-0.021862609901295803;-0.02112087131836037;1.0350054554385177;9.999973826776046;0.8335072288747235;-0.005994000819461113;-0.005994001578922723;0.7246342708456972;0.005228930197261544;0.7246592639076473
37.795065;1.0351171598237847;0.8331676845962103;0.8048901255769652;-0.021862609828884303;-0.02112087133425888;1.03500564564424;9.999972985833729;0.8335071290160121;-0.005994000876785858;-0.005994001677835615;0.7246341843268919;0.005228930321954561;0.7246591525149839
37.805065;1.0351172001560294;0.8331678497647282;0.8048898845976761;-0.021862609755343796;-0.021120871349975503;1.0350058382074185;9.999972293344841;0.8335070305705039;-0.005994000933326039;-0.005994001774670071;0.7246330946316609;0.00522893043409909;0.7246580405219649
37.815065;1.035117235556201;0.8331680123119104;0.8048896440702592;-0.02186260968074414;-0.021120871365620967;1.0350060326273272;9.999971753048632;0.8335069338304362;-0.005994000988988397;-0.005994001869303289;0.7246330017666937;0.005228930532569335;0.7246579281500077
37.825065;1.035117265841824;0.8331681715981993;0.8048894041955779;-0.021862609605168868;-0.021120871381240417;1.0350062285893558;9.999971366078164;0.8335068389596417;-0.005994001043730385;-0.005994001961600529;0.7246329058664551;0.005228930616755682;0.7246578156387753
37.835065;1.0351172906138055;0.8331683270548158;0.8048891651664796;-0.02186260952871463;-0.02112087139683115;1.0350064259072682;9.999971131413073;0.833506746036521;-0.005994001097575089;-0.005994002051423216;0.724632807191948;0.00522893068678125;0.7246577031058568
37.845065;1.0351173093902983;0.8331684781901574;0.8048889272043034;-0.021862609451502993;-0.021120871412387922;1.0350066244592588;9.999971046371417;0.8335066550863022;-0.005994001150601486;-0.005994002138639289;0.7246327060976826;0.005228930743312603;0.724657590569079
37.855065;1.035117321725524;0.8331682748151494;0.8048883527189895;-0.02186151369703217;-0.021119812924664274;1.0350068241472405;9.999971106967369;0.8335065661039718;-0.00599400120290841;-0.005994002223119948;0.7246326030113825;0.005228930786922611;0.7246574779530143
37.865065;1.0351173272464673;0.8331684158393862;0.8048881176222912;-0.02186151361884768;-0.021119812940303646;1.0350070249017052;9.999971309075042;0.8335064790820975;-0.0059940012545599;-0.005994002304733346;0.7246324984546735;0.005228930817943722;0.724657365082694
