time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.875065;1.0351173256319652;0.8331685510373522;0.8048878842206283;-0.021861513540529936;-0.021119812956110897;1.0350072267025292;9.999971649957773;0.8335063940531221;-0.005994001305565015;-0.005994002383351497;0.7246323930339826;0.005228930836972526;0.7246572516748214
37.885065;1.0351173166344587;0.8331686799302566;0.8048876526064389;-0.021861513462347958;-0.021119812972149418;1.035008429553706;9.999972128327961;0.8335063111375842;-0.005994001355914382;-0.005994002458871;0.7246322873720804;0.005227930845112313;0.7246571301434978
37.895065;1.0351173001326532;0.8331688021027892;0.8048874228566083;-0.021861513384577654;-0.021119812988457765;1.035008633428657;9.99997274344123;0.8335062305239824;-0.005994001405626278;-0.005994002531225281;0.7246321820526782;0.005227930843745677;0.7246570145024825
37.905065;1.0351172761056404;0.8331689172187932;0.8048871950895917;-0.02186151330748464;-0.02111981300505623;1.0350088382385265;9.999973494360056;0.833506152353883;-0.005994001454750192;-0.005994002600379062;0.7246320776076571;0.005227930834275984;0.7246568970897114
37.915065;1.0351172446010772;0.8331690250417552;0.8048869694851787;-0.02186151323132039;-0.021119813021952198;1.0350090438516595;9.999974379355267;0.8335060766539716;-0.005994001503328558;-0.005994002666326592;0.7246319745150559;0.005227930817851814;0.7246567774374466
37.925065;1.0351172057863915;0.8331687757153596;0.8048864084124595;-0.02186041747965011;-0.021118754535868513;1.0350092501357044;9.999975396030862;0.8335060033906706;-0.005994001551371646;-0.00599400272909294;0.7246318731767037;0.005227930795001593;0.7246566551174338
37.935065;1.035117159995025;0.8331688685782344;0.8048861878143679;-0.021860417406009008;-0.021118754553373496;1.035009456956145;9.999976541973886;0.8335059325395926;-0.00599400159888127;-0.00599400278872339;0.7246317738615834;0.00522793076544497;0.7246565298256605
37.945065;1.0351171077219055;0.833168953923073;0.8048859701654919;-0.02186041733391297;-0.021118754571171256;1.0350096641446556;9.999977814913233;0.8335058640919667;-0.00599400164588696;-0.005994002845263424;0.7246316766747154;0.005227930728304476;0.7246564014223414
37.955065;1.0351180022622768;0.8331697921988053;0.8048857496167338;-0.0218606821168786;-0.021118991020285877;1.035009871505506;9.99997921251888;0.8335057980367258;-0.00599400169245331;-0.005994002898737935;0.7246315816233896;0.005227930682341041;0.7246562699365952
37.965065;1.0351179391308032;0.8331698628100427;0.8048855389083331;-0.021860682048423483;-0.021118991038428882;1.0350100788608658;9.999980732196706;0.8335057343686494;-0.0059940017386694725;-0.005994002949149785;0.7246314887076689;0.005227930625892433;0.724656135575887
37.975065;1.035117872069288;0.833169926198716;0.8048853320814877;-0.021860681982049626;-0.021118991056516677;1.035010286095827;9.999982370586151;0.8335056730831378;-0.005994001784636109;-0.00599400299650249;0.7246313979146422;0.0052269305568810025;0.7246559915027928
37.985065;1.035117802427765;0.8331699824224968;0.8048851292570549;-0.021860681917895895;-0.021118991074377966;1.035010493161415;9.999984122784497;0.8335056141515159;-0.00599400183045892;-0.005994003040808865;0.7246313091643084;0.005226930472985937;0.7246558526314706
37.995065;1.0351177316182951;0.833170031569957;0.8048849304661302;-0.02186068185607459;-0.02111899109186617;1.0350106999960347;9.999985982085189;0.8335055575510406;-0.0059940018762531305;-0.005994003082070776;0.7246312223186644;0.005226930371884498;0.724655712283208
38.005065;1.0351176609262147;0.8331697240462792;0.8048843978402939;-0.021859586118906458;-0.021117932605479763;1.0350109064077917;9.99998794047979;0.8335055033178062;-0.005994001922131011;-0.00599400312026923;0.7246311372123091;0.005226930251636075;0.7246555710098029
38.015065;1.035117591477159;0.8331697593617401;0.804884206962969;-0.02185958606203111;-0.021117932621876306;1.0350111120287733;9.999989989185305;0.8335054515353113;-0.005994001968165598;-0.005994003155370105;0.724631053659994;0.005226930110718864;0.7246554293409884
38.025065;1.0351175242906607;0.8331697878841535;0.8048840197762885;-0.021859586007738987;-0.02111793263759311;1.0350113163754964;9.999992118521753;0.833505402264075;-0.0059940020143706575;-0.005994003187326821;0.7246309715273337;0.005226929947585939;0.7246552877580388
38.035065;1.0351174603578575;0.8331698097589407;0.8048838359969138;-0.021859585956100897;-0.02111793265259852;1.0350115189263456;9.999994317211858;0.8335053555009413;-0.005994002060711697;-0.00599400321610024;0.7246308908387036;0.005226929760442733;0.7246551467016215
38.045065;1.0351174006540518;0.8331698252551006;0.8048836553561528;-0.021859585907204125;-0.02111793266691861;1.035011719160686;9.999996571947431;0.8335053112297937;-0.005994002107122622;-0.0059940032416779705;0.7246308117734415;0.005226929547327688;0.7246550065797366
38.055065;1.0351173460765337;0.8331698347201989;0.8048834776483584;-0.021859585861133606;-0.02111793268060409;1.0350119166354652;9.999998868001601;0.8335052694951881;-0.005994002153510797;-0.005994003264051319;0.7246297345604505;0.00522692930625594;0.7246538678046007
38.065065;1.0351172974490035;0.8331698385236171;0.8048833027195572;-0.02185958581794808;-0.021117932693684904;1.0350121110970654;10.000001190874803;0.8335052304236038;-0.005994002199746628;-0.005994003283190277;0.7246296593994748;0.005226929035420713;0.7246537306972296
38.075065;1.0351172555548718;0.8331698370383205;0.8048831304277826;-0.021859585777678027;-0.021117932706167297;1.035013302530491;10.000003527911426;0.8335051942110104;-0.005994002245655331;-0.00599400329906653;0.7246295864211374;0.005225928733258733;0.7246535884269076
38.085065;1.0351172210977373;0.833169830598829;0.8048829606460345;-0.02185958574033713;-0.02111793271807978;1.0350134911538573;10.00000586852632;0.8335051611108429;-0.005994002291036913;-0.005994003311694202;0.7246295156562098;0.005225928398589772;0.7246534557559402
38.095065;1.0351171947142823;0.8331694697292013;0.8048824554646752;-0.021858490028163403;-0.021116874226126185;1.0350136773267944;10.000008203381945;0.8335051314451194;-0.0059940023356983875;-0.0059940033211476175;0.7246294470571009;0.005225928030996162;0.7246533257985571
38.105065;1.0351171770524112;0.8331694539768894;0.8048822905382755;-0.02185848999673653;-0.02111687423719257;1.0350138613503082;10.000010524132401;0.8335051056049517;-0.005994002379464262;-0.005994003327561251;0.7246293805322274;0.005225927630749744;0.7246531988980016
38.115065;1.0351171687345861;0.8331694337114199;0.8048821279290693;-0.02185848996828369;-0.021116874248028418;1.035014043355263;10.000012823964775;0.8335050839978417;-0.005994002422155869;-0.005994003331119161;0.7246293159467381;0.005225927198129653;0.7246530754124286
38.125065;1.0351171702493112;0.8331694089888086;0.8048819674835826;-0.02185848994275961;-0.0211168742587714;1.035014223399175;10.000015097967319;0.8335050669970501;-0.005994002463568928;-0.005994003332027338;0.7246292531764038;0.005225926733164167;0.7246529556358092
38.135065;1.0351171819175427;0.833169379839058;0.8048818090592383;-0.021858489920071923;-0.021116874269574044;1.0350144016095497;10.00001734288936;0.8335050549110107;-0.005994002503485618;-0.005994003330483541;0.7246291921798793;0.005225926236146494;0.724652839748791
38.145065;1.0351181565699832;0.8331701066003143;0.8048816463018249;-0.02185875475123047;-0.021117110711028647;1.0350145782230344;10.000019556543881;0.8335050479390891;-0.005994002541696319;-0.005994003326672873;0.7246291329563451;0.005225925707986664;0.7246527278797821
38.155065;1.035118188992154;0.8331700684390393;0.8048814913598638;-0.02185875473394796;-0.021117110722345712;1.0350147535652061;10.000021737221571;0.8335050461770485;-0.0059940025779966905;-0.005994003320786486;0.7246290754708361;0.005225925149954935;0.7246526201776179
38.165065;1.0351182319057428;0.8331700255104194;0.8048813376392182;-0.02185875471932605;-0.021117110734049944;1.0350149279908845;10.000023882732634;0.833505049693237;-0.005994002612184997;-0.005994003313025017;0.7246290196711118;0.005225924563395015;0.7246525168200378
38.175065;1.0351182853571217;0.8331696279269549;0.804880846862674;-0.02185765902851364;-0.02111605224274;1.0350151017476616;10.000025989416823;0.8335050585278001;-0.0059940026440746105;-0.005994003303562004;0.7246289655321576;0.00522592394985853;0.7246524179758443
38.185065;1.0351183493206983;0.8331695750545539;0.804880694360078;-0.02185765901934648;-0.02111605225546066;1.0350152748872654;10.000028052814235;0.8335050725702798;-0.00599400267349576;-0.005994003292497889;0.7246289130496443;0.0052249233114429776;0.7246523165507138
38.195065;1.0351184236440363;0.8331695172251811;0.8048805420920585;-0.021857659012968024;-0.021116052268793303;1.0350154473737747;10.000030069290826;0.8335050915004466;-0.005994002700287406;-0.005994003279860291;0.7246288622038896;0.005224922650898458;0.724652227039394
38.205065;1.0351185080447798;0.83316945449212;0.8048803900820729;-0.021857659009354644;-0.021116052282770425;1.0350156192870752;10.000032036234959;0.8335051148566307;-0.005994002724308738;-0.005994003265650582;0.7246288129321388;0.0052249219714852885;0.7246521422792791
38.215065;1.035118602201123;0.8331693869032115;0.8048802385730714;-0.021857659008440264;-0.02111605229741422;1.0350157908758963;10.000033951191906;0.8335051421186805;-0.005994002745466468;-0.005994003249885235;0.7246287651126286;0.005224921276796582;0.7246520622484401
38.225065;1.0351187058719298;0.8331693145261592;0.8048800879599094;-0.02185765901014016;-0.02111605231273991;1.0350159624397348;10.00003581181366;0.8335051727737217;-0.005994002763722135;-0.005994003232608878;0.72462871856546;0.005224920570283238;0.7246519868042549
38.235065;1.0351188189811182;0.8331692375135272;0.8048799387281218;-0.02185765901435539;-0.021116052328744417;1.0350161342227937;10.000037616668777;0.833505206361503;-0.00599400277906858;-0.005994003213891227;0.7246286730680546;0.005224919854487757;0.7246519157079527
38.245065;1.0351189416300874;0.8331691561859218;0.8048797914413406;-0.021857659020969995;-0.021116052345415914;1.0350163063932594;10.000039365652935;0.8335052424798745;-0.005994002791505542;-0.0059940031938239356;0.724628628358377;0.0052249191307654165;0.7246518486725699
38.255065;1.0351190739833271;0.8331690710389096;0.8048796467445613;-0.021857659029854953;-0.021116052362759402;1.0350164790857255;10.000041059331215;0.8335052807868077;-0.005994002801033745;-0.005994003172535859;0.7246285841381932;0.005224918399451442;0.7246517853576441
38.265065;1.0351192161045468;0.8331686329486695;0.8048791675242782;-0.021856563361990582;-0.02111499387732979;1.0350166524453628;10.00004269780699;0.8335053210258446;-0.005994002807651614;-0.005994003150219361;0.7246285401052911;0.005224917659912924;0.7246517253488491
38.275065;1.0351193678981223;0.8331685419263659;0.8048790302829142;-0.021856563375034485;-0.021114993896154424;1.0350178265828631;10.000044280355386;0.8335053630344684;-0.005994002811350681;-0.0059940031271223096;0.724628495990724;0.005224916910895705;0.7246516682014915
38.285065;1.0351195291479212;0.8331684488821332;0.8048788980533709;-0.021856563389997963;-0.02111499391583651;1.0350180014474855;10.000045805888679;0.833505406687203;-0.005994002812123155;-0.005994003103493285;0.7246284515586877;0.005224916151384948;0.7246516134757823
38.295065;1.0351196995484668;0.8331683545250274;0.8048787717323241;-0.021856563406811726;-0.021114993936441808;1.0350181767617588;10.000047272972534;0.833505451816643;-0.005994002809975665;-0.005994003079523034;0.7246284065661583;0.00522391538122316;0.724651553470545
38.305065;1.035119878713415;0.8331682596202027;0.8048786522011606;-0.021856563425439745;-0.0211149939579949;1.0350183521294398;10.00004867903105;0.8335054981938258;-0.0059940028049292465;-0.005994003055321703;0.7246283607538295;0.005223914601043917;0.7246515020365188
38.315065;1.035120066218264;0.8331681648733316;0.8048785402912556;-0.021856563445862558;-0.021114993980493976;1.035018527170081;10.000050019831635;0.8335055455420322;-0.005994002797000437;-0.005994003030936416;0.7246283139191957;0.005223913811957257;0.724651451404903
38.325065;1.0351202616450608;0.8331680708547636;0.8048784367308524;-0.021856563468054993;-0.021114994003935208;1.0350187014874668;10.000051289885008;0.833505593517439;-0.005994002786186028;-0.005994003006382014;0.7246282659685976;0.005223913015364218;0.7246514011035526
38.335065;1.0351204645432048;0.8331679779778468;0.8048783420817763;-0.021856563491984102;-0.0211149940283379;1.0350188745728681;10.000052483250172;0.833505641701755;-0.005994002772463481;-0.005994002981656166;0.7246282168596306;0.005223912212927057;0.7246513507504817
38.345065;1.0351216270245436;0.8331686468611076;0.8048782504890534;-0.021856828366512794;-0.021115230483584484;1.0350190458599549;10.000053594072844;0.8335056896821785;-0.005994002755798739;-0.005994002956742813;0.7246271665320723;0.005223911406868643;0.7246503000735331
38.355065;1.0351218431902;0.8331682072223655;0.8048778366393061;-0.021855732713850957;-0.021114172006581253;1.0350192149395905;10.000054616780908;0.8335057371483208;-0.005994002736169169;-0.005994002931627785;0.7246271149138461;0.0052239106003426575;0.7246502488147306
38.365065;1.0351217610913457;0.8331678540804662;0.8048777505514361;-0.021856493101766464;-0.021114912796657687;1.0350193817379472;10.000055546373078;0.8335057838898127;-0.00599400271359197;-0.005994002906322248;0.7246270619432201;0.005223909797248469;0.7246501968916226
38.375065;1.0351219884023668;0.8331677675230794;0.804877693162603;-0.02185649313245999;-0.02111491282585057;1.0350195465100547;10.000056379119268;0.8335058297211642;-0.005994002688131965;-0.005994002880874275;0.724627007573684;0.005223909001522384;0.7246501443095518
38.385065;1.0351222206871353;0.8331676828811242;0.8048776449513941;-0.021856493164792743;-0.021114912856529763;1.0350197096931384;10.000057113346744;0.83350587440203;-0.005994002659902645;-0.005994002855365418;0.7246269517917281;0.005223908216476091;0.724650091184656
38.395065;1.0351224575745845;0.8331676004059921;0.8048776057853716;-0.021856493198744914;-0.021114912888829204;1.0350198717341892;10.000057749480925;0.8335059175834049;-0.005994002629072858;-0.005994002829875016;0.7246268946316703;0.005223907444809466;0.724650037683641
38.405065;1.0351226986852216;0.8331675203088701;0.8048775754668167;-0.021856493234291653;-0.02111491292285674;1.0350200329492816;10.00005828926436;0.8335059588335264;-0.0059940025958521844;-0.00599400280442543;0.7246268361738909;0.005223906689297485;0.7246499839689914
38.415065;1.0351229436116651;0.8331674426590174;0.8048775537873923;-0.021856493271367905;-0.021114912958670996;1.0350201934516658;10.000058735066865;0.833505997736813;-0.0059940025604535655;-0.005994002778980053;0.7246267765209812;0.005222905953266696;0.7246499229655174
38.425065;1.0351231918837642;0.8331673673857934;0.8048775405703891;-0.02185649330985135;-0.021114912996280617;1.0350203531541302;10.00005908960855;0.8335060339481227;-0.005994002523071189;-0.0059940027534967745;0.7246267157459767;0.005222905240470045;0.7246498691638723
38.435065;1.0351234429813545;0.8331672943001924;0.8048775356383228;-0.021856493349580505;-0.0211149130356465;1.0350205118101328;10.000059355697225;0.8335060671505187;-0.005994002483884745;-0.005994002727966165;0.7246266538936642;0.005222904554853464;0.7246498153654639
38.445065;1.0351236963959352;0.833167223077063;0.8048775387525201;-0.021856493390390027;-0.021114913076684262;1.035020669086312;10.00005953576293;0.8335060970174136;-0.005994002443068786;-0.005994002702426803;0.7246265910467533;0.005222903900299484;0.7246497615193017
38.455065;1.0351239517152284;0.8331668035659006;0.8048772116964596;-0.02185539775214127;-0.021113854615385536;1.035020824636698;10.000059631540676;0.8335061232327994;-0.0059940024007861725;-0.005994002676990381;0.7246265273358149;0.005222903280142822;0.7246497074861846
38.465065;1.03512420862619;0.8331667346969045;0.8048772295954476;-0.021855397794738683;-0.02111385465938903;1.0350209781231217;10.000059644598831;0.8335061455042434;-0.005994002357171346;-0.005994002651855395;0.724626462892097;0.005222902696822841;0.7246496530272081
38.475065;1.0351244667971162;0.8331666663050201;0.8048772539178487;-0.021855397838119937;-0.02111385470464552;1.035021129177968;10.000059577300357;0.8335061635495147;-0.005994002312345937;-0.005994002627275523;0.7246263978347125;0.0052229021520406775;0.7246495978386314
38.485065;1.0351247258189642;0.8331665979806927;0.8048772839584533;-0.02185539788223022;-0.021113854751004392;1.035021277355084;10.000059433253886;0.8335061770924346;-0.005994002266464077;-0.005994002603503023;0.7246263323044332;0.005222901647269327;0.7246495416078779
38.495065;1.035124985249267;0.833166529350333;0.8048773190683381;-0.021855397927021538;-0.021113854798343108;1.0350224221468562;10.000059217386028;0.8335061858561547;-0.005994002219712931;-0.005994002580756527;0.7246262665302707;0.005222901184329734;0.7246494840302898
38.505065;1.035125244626961;0.833166460099861;0.8048773586484405;-0.021855397972466935;-0.021113854846563668;1.0350225630702972;10.000058935583745;0.8335061895251596;-0.005994002172255286;-0.005994002559231619;0.7246262008983952;0.005222900765746912;0.7246494247586733
38.515065;1.0351255034637417;0.8331663900212118;0.8048774021057972;-0.021855398018550545;-0.021113854895566667;1.0350226997178278;10.000058593951799;0.8335061877122079;-0.005994002124189354;-0.0059940025391167105;0.7246261359433939;0.005222900394592415;0.7246493633897083
38.525065;1.0351257612629827;0.8331663190178064;0.8048774488533199;-0.021855398065248898;-0.021113854945219473;1.0350228317475993;10.000058198231539;0.8335061800004728;-0.005994002075558407;-0.0059940025205780885;0.7246260722495941;0.005222900073993566;0.7246492995557637
38.535065;1.0351260175140367;0.8331662470500385;0.8048774983380633;-0.021855398112523586;-0.021113854995356687;1.0350229588898079;10.000057752973962;0.8335061660329077;-0.005994002026371648;-0.005994002503732751;0.7246260103719047;0.005221899806933398;0.7246492257925833
38.545065;1.0351262716568732;0.8331661740482528;0.8048775500171449;-0.021855398160321598;-0.021113855045816837;1.0350230810177554;10.000057260772122;0.8335061455399851;-0.005994001976611647;-0.005994002488636673;0.7246259508563643;0.005221899596396491;0.7246491563418621
38.555065;1.0351265231101918;0.833165750141805;0.8048772654418322;-0.021854302528589324;-0.021112796592575773;1.035023198235826;10.000056722871221;0.8335061183010172;-0.005994001926248953;-0.005994002475289264;0.7246258942793308;0.005221899445318022;0.7246490838666823
38.565065;1.0351277240371641;0.8331664348674362;0.8048773133662369;-0.02185456742284113;-0.02111303307176485;1.0350233108445597;10.000056140798465;0.8335060841233563;-0.005994001875271933;-0.005994002463645641;0.7246258411923918;0.005221899356249082;0.7246490082620597
38.575065;1.0351279687990915;0.8331663575897807;0.8048773675038873;-0.021854567471918624;-0.021113033122478902;1.0350234191566943;10.000055517237248;0.833506042851928;-0.005994001823700579;-0.005994002453630077;0.7246257920329344;0.0052218993310453096;0.7246489294553797
38.585065;1.0351282098213916;0.833166278570185;0.804877420758261;-0.02185456752129301;-0.021113033173088287;1.0350235233434513;10.000054855376785;0.8335059943864697;-0.005994001771577265;-0.005994002445140622;0.7246257471218118;0.005221899370589891;0.7246488474598636
38.595065;1.0351284469293012;0.8331661978146382;0.8048774722934124;-0.02185456757084775;-0.021113033223493276;1.035023623414346;10.000054158154066;0.8335059387053996;-0.005994001718970152;-0.005994002438042319;0.7246257067299603;0.005221899474504439;0.7246487624425181
38.605065;1.0351286799914325;0.8331661154024675;0.8048775214158252;-0.021854567620464095;-0.021113033273567488;1.0350237192794558;10.00005342882196;0.8335058758539744;-0.005994001665991913;-0.005994002432176174;0.7246256711216104;0.0052218996411763485;0.7246486747715901
38.615065;1.0351289088415707;0.833166031501542;0.804877567609974;-0.021854567670022904;-0.021113033323159714;1.035023810869382;10.000052671539262;0.8335058058713426;-0.005994001612788868;-0.0059940024273949545;0.7246256405628737;0.005221899868393131;0.7246485850094723
38.625065;1.0351291332455594;0.8331659463927363;0.8048776105654446;-0.021854567719391097;-0.0211130333721228;1.0350238982512265;10.000051890500425;0.8335057287337146;-0.005994001559496006;-0.005994002423587786;0.7246256153338125;0.0052219001542090655;0.7246484938189828
38.635065;1.0351293529874832;0.8331658604503758;0.804877650200747;-0.021854567768418685;-0.021113033420330822;1.0350239816348985;10.000051088908;0.8335056443872833;-0.005994001506203456;-0.005994002420676683;0.7246255957212743;0.005221900497396956;0.7246484018559377
38.645065;1.0351295678746322;0.833165774090938;0.8048776866409807;-0.021854567816916717;-0.02111303346766021;1.0350240612752502;10.000050268931199;0.8335055528274199;-0.005994001452958214;-0.0059940024185953355;0.7246255819763406;0.00522190089728418;0.7246483097003027
38.655065;1.0351297776241042;0.8331656877516098;0.8048777201619243;-0.021854567864633162;-0.021113033513967365;1.035024137353689;10.000049432037109;0.8335054541581279;-0.005994001399793906;-0.005994002417257158;0.7246255742732407;0.005221901353191715;0.7246482177956896
38.665065;1.0351299818115354;0.8331652521879139;0.8048774132868056;-0.021853472230167974;-0.021111975055101533;1.0350242099336049;10.000048579075404;0.8335053486122106;-0.005994001346762802;-0.0059940024165393456;0.7246255726777271;0.005220901864122126;0.7246481192358856
38.675065;1.035130179940865;0.8331651672717184;0.8048774421016361;-0.021853472275467547;-0.02111197509888603;1.0350242790322628;10.000047709773938;0.8335052364928135;-0.005994001293943716;-0.005994002416287729;0.7246245771292;0.005220902429289986;0.724647028692989
38.685065;1.0351303715320643;0.8331650836707687;0.8048774691775088;-0.021853472319181385;-0.02111197514118692;1.0350243446969283;10.000046822220794;0.8335051180664993;-0.005994001241423285;-0.00599400241632403;0.7246245874736988;0.005220903048973612;0.7246469391597337
38.695065;1.0351305561662074;0.8331650016263783;0.8048774949382451;-0.02185347236110871;-0.021111975181854602;1.0350244069628503;10.000045913585996;0.8335049935536442;-0.005994001189265169;-0.005994002416464909;0.724624603545597;0.005220903724537693;0.7246468509286427
38.705065;1.0351307335502473;0.8331649212485054;0.8048775198459195;-0.021853472401089914;-0.02111197522072098;1.0350244657760714;10.000044981937233;0.8335048632229314;-0.0059940011375052855;-0.005994002416551051;0.7246246252305961;0.00522090445735526;0.7246467642539259
38.715065;1.0351309036022425;0.8331648425627302;0.8048775444380624;-0.02185347243900471;-0.02111197525760815;1.0350245210208744;10.000044027309535;0.833504727437047;-0.005994001086197619;-0.00599400241646192;0.7246246524545124;0.005220905247687279;0.7246466793888164
38.725065;1.035131066458187;0.8331647655900497;0.8048775693008285;-0.02185347247475995;-0.021111975292345594;1.0350245725996967;10.000043050847252;0.8335045866188471;-0.005994001035458772;-0.005994002416108429;0.7246246851310425;0.0052209060945789835;0.7246465965787112
38.735065;1.0351312224072615;0.8331646904417072;0.8048775949860263;-0.021853472508275015;-0.021111975324789218;1.035024620432973;10.000042053721705;0.8335044412058915;-0.0059940009854492155;-0.005994002415418744;0.7246247231469793;0.005220906996358483;0.724646515989533
38.745065;1.0351313718717299;0.8331646173709335;0.8048776219947907;-0.02185347253945952;-0.02111197535483064;1.0350256644135365;10.00004103744609;0.8335042916412055;-0.0059940009363136145;-0.0059940024143301015;0.7246247663907716;0.005220907950815441;0.7246464376511964
38.755065;1.035131515403866;0.8331645467418135;0.804877650836292;-0.021853472568198997;-0.021111975382387318;1.0350257044114721;10.000040003947385;0.8335041384205866;-0.005994000888142647;-0.005994002412783595;0.7246248147490552;0.005220908955124774;0.7246463614777153
38.765065;1.0351316535790875;0.8331644789500041;0.8048776820379919;-0.021853472594377907;-0.02111197540739171;1.0350257403021224;10.000038954530377;0.8335039821167706;-0.0059940008409773374;-0.005994002410714946;0.7246248680457169;0.005220910005900323;0.7246462873302147
38.775065;1.035131786880145;0.8331640646435605;0.8048773782445866;-0.021852376936786835;-0.02111091692579423;1.0350257719815423;10.000037889715127;0.8335038233178009;-0.005994000794835384;-0.005994002408041131;0.7246249260099202;0.005220911099450715;0.7246462150422919
38.785065;1.0351319157239187;0.8331640035079036;0.8048774155731205;-0.021852376957543357;-0.021110916945510448;1.035025799378989;10.000036810375002;0.8335036625584731;-0.005994000749736223;-0.005994002404655207;0.7246249883204985;0.005220912232335173;0.7246461444025812
38.795065;1.035132040526357;0.833163946028772;0.8048774566385521;-0.021852376975419273;-0.021110916962480644;1.0350258224352684;10.000035718326329;0.8335035003103012;-0.0059940007057136604;-0.005994002400429097;0.7246250546553871;0.0052209134018097415;0.7246460751634952
38.805065;1.035132161645978;0.8331638923892938;0.80487750197033;-0.021852376990330567;-0.02111091697663674;1.035025841043588;10.000034616098702;0.8335033369992639;-0.005994000662806643;-0.005994002395214638;0.7246251246889016;0.005219914605547039;0.7246459998758974
38.815065;1.0351332319799165;0.8331646031656205;0.8048775458963773;-0.021852641845599225;-0.021111153415736158;1.0350258550065368;10.00003350714141;0.8335031730026747;-0.005994000621028443;-0.005994002388851204;0.7246251980416902;0.005219915840979689;0.7246459327187523
38.825065;1.0351333464781558;0.8331645579102414;0.8048776012327011;-0.021852641854622108;-0.021111153424052415;1.0350258640161256;10.000032396212386;0.833503008595996;-0.005994000580332216;-0.005994002381192872;0.7246252742319721;0.005219917104884038;0.7246458662425141
38.835065;1.0351334582402807;0.833164517326594;0.8048776620354724;-0.021852641860861607;-0.021111153429299027;1.0350258676835213;10.000031288737926;0.8335028439283767;-0.005994000540600978;-0.005994002372156283;0.724625352692864;0.005219918393337244;0.7246458001643281
38.845065;1.0351335678941425;0.8331644817962303;0.8048777284166998;-0.021852641864503915;-0.021111153431328765;1.0350258656453233;10.000030189378789;0.8335026791485266;-0.005994000501678487;-0.005994002361747247;0.7246254328294355;0.0052199197019923834;0.7246457341819253
38.855065;1.0351336761259597;0.8331644516478027;0.8048778003384031;-0.02185264186577979;-0.02111115342998481;1.035025857661292;10.00002910150116;0.8335025145681014;-0.005994000463418275;-0.005994002350023023;0.7246255140343121;0.005219921026528729;0.7246456680049981
38.865065;1.0351337836127512;0.8331644271074123;0.8048778776227118;-0.02185264186494468;-0.02111115342512418;1.035025843666984;10.000028028306284;0.8335023506295921;-0.005994000425717918;-0.005994002337039713;0.7246255956725989;0.005219922363148511;0.7246456014109667
38.875065;1.035133891006349;0.8331644083132632;0.8048779600175975;-0.02185264186225757;-0.02111115341662137;1.0350258237944476;10.000026973922957;0.8335021877116204;-0.005994000388517568;-0.005994002322842387;0.7246256771102542;0.005219923708882681;0.7246455343192016
38.885065;1.0351339988845647;0.8331643953500885;0.8048780473081144;-0.021852641857970867;-0.021111153404372713;1.0350257983230688;10.000025943110627;0.8335020260472747;-0.005994000351759043;-0.005994002307477477;0.7246257577805088;0.005219925061395929;0.7246454668126485
38.895065;1.0351341076874532;0.8331640385468638;0.8048778015735526;-0.02185154617010227;-0.021110094884222823;1.0350257675884913;10.000024940468723;0.8335018658453731;-0.005994000315342867;-0.005994002291006337;0.7246258372060196;0.005219926418502097;0.7246453991024349
38.905065;1.035134217695214;0.8331640372968492;0.8048778985340816;-0.021851546163311742;-0.021110094864333878;1.0350257319435987;10.000023970013157;0.8335017074039432;-0.00599400027913387;-0.00599400227351833;0.7246259149596807;0.005219927777949516;0.7246453314918326
38.915065;1.0351343290476338;0.833164041819989;0.8048780003589906;-0.021851546155560776;-0.02111009484064775;1.035025691781544;10.000023035068422;0.8335015510905501;-0.005994000243020334;-0.005994002255139534;0.7246259906532672;0.0052199291374291955;0.7246452643217929
38.925065;1.0351344418068762;0.8331640519955938;0.8048781069319477;-0.021851546147004415;-0.02111009481323492;1.0350256475280077;10.000022138212636;0.8335013972793609;-0.005994000206956757;-0.005994002236033325;0.724626064004501;0.005219930494348013;0.7246451978954525
38.935065;1.035134556022139;0.8331640676489215;0.8048782180445776;-0.021851546137777688;-0.02111009478220739;1.0350255995772382;10.000021280948728;0.8335012463274984;-0.005994000170933306;-0.005994002216380605;0.7246261348919404;0.005219931845559775;0.7246451324589105
38.945065;1.0351346716673795;0.8331640885828913;0.8048783334855495;-0.02185154612801126;-0.02111009474772198;1.0350255482350859;10.00002046322874;0.8335010985702223;-0.0059940001349262735;-0.005994002196354428;0.7246262033113727;0.005219933187577785;0.7246450682387677
38.955065;1.0351347885076867;0.8331641146139612;0.8048784530991453;-0.02185154611784763;-0.0211100947099725;1.035025493693915;10.000019683541566;0.8335009542866354;-0.005994000098892464;-0.00599400217611913;0.7246262692898235;0.0052189345169552865;0.7246449982664889
38.965065;1.0351349060849633;0.8331641455643181;0.8048785768059781;-0.021851546107432934;-0.021110094669177973;1.0350254360423277;10.000018939973515;0.8335008136617391;-0.0059940000627869295;-0.005994002155842468;0.7246263328519054;0.005218935830364537;0.7246449371936384
38.975065;1.0351350238091148;0.8331641812297502;0.8048787045839839;-0.0218515460968982;-0.021110094625581013;1.0350253753160927;10.000018231180183;0.8335006768186175;-0.005994000026567331;-0.0059940021357015386;0.7246263940448828;0.005218937124853404;0.724644878083854
38.985065;1.0351351410829577;0.833164221344249;0.8048788364160538;-0.0218515460863692;-0.021110094579447347;1.035025311543854;10.000017555984504;0.8335005439073037;-0.005993999990186361;-0.005994002115885265;0.7246264529640023;0.00521893839839693;0.7246448212412911
38.995065;1.0351352574241885;0.8331642655490256;0.8048789722627382;-0.021851546075977727;-0.021110094531062874;1.0350252447311352;10.000016912409745;0.8335004151347531;-0.00599399995359413;-0.005994002096588292;0.7246265097241408;0.005218939650105923;0.7246447669963406
39.005065;1.035135372486088;0.8331643133804567;0.8048791120862493;-0.021851546065842553;-0.021110094480742914;1.0350251748191994;10.000016297426232;0.8335002906873524;-0.00599399991674028;-0.0059940020780003865;0.7246265643938467;0.005218940880193172;0.7246447156719681
39.015065;1.0351354859768125;0.8331640145799576;0.8048789180071653;-0.021850450373829374;-0.02110903592475362;1.0350261016823308;10.000015707317862;0.8335001706221156;-0.005993999879563245;-0.005994002060301002;0.7246266169894652;0.005218942090089828;0.7246446675826121
39.025065;1.0351355975737222;0.8331640679840261;0.8048790656319245;-0.021850450364438362;-0.021109035871661706;1.0350260251642025;10.000015138193655;0.8335000547932014;-0.005993999842002532;-0.005994002043645112;0.7246266675466099;0.005218943282433631;0.7246446230598903
39.035065;1.035135706870162;0.8331641233692761;0.8048792169906304;-0.021850450355467496;-0.02110903581778208;1.0350259451207255;10.000014586327937;0.833499942841119;-0.005993999804023879;-0.005994002028153601;0.7246267161525412;0.005218944460692809;0.7246445824462842
39.045065;1.0351358133777209;0.833164180362381;0.8048793718689278;-0.021850450346894996;-0.021109035763515135;1.0350258614304204;10.000014048422113;0.8334998342542541;-0.005993999765607132;-0.005994002013930024;0.7246267628960166;0.005218945628808822;0.724644546022425
39.055065;1.03513591658524;0.8331642387495686;0.8048795298637236;-0.021850450338667785;-0.02110903570924426;1.0350257739754278;10.000013521835815;0.8334997284888905;-0.0059939997267290344;-0.005994002001073178;0.7246268078300261;0.005218946791203073;0.7246445139024642
39.065065;1.0351360160212444;0.8331642984255556;0.8048796903528492;-0.021850450330724865;-0.021109035655317864;1.035025682653714;10.000013004195958;0.8334996251033833;-0.005993999687382653;-0.005994001989668506;0.7246258510100101;0.00521894795278818;0.7246434860193941
39.075065;1.0351361113047257;0.8331643593297003;0.8048798526247135;-0.021850450323008135;-0.021109035602028092;1.0350255874542322;10.000012492606036;0.8334995238155309;-0.005993999647594405;-0.00599400197978251;0.7246258925463448;0.005218949118402103;0.7246434620905551
39.085065;1.0351362021584694;0.8331644214063136;0.8048800160435916;-0.0218504503154743;-0.021109035549600228;1.0350254885455483;10.0000119835009;0.8334994244929201;-0.005993999607411374;-0.005994001971466483;0.7246259325941097;0.005218950291804899;0.7246434418667127
39.095065;1.0351372409950332;0.8331652449094031;0.8048801739372304;-0.02185071514923619;-0.021109271925383578;1.0350253863025876;10.000011473029337;0.8334993271690244;-0.0059939995668873295;-0.005994001964751654;0.7246259713127504;0.005218951475122963;0.7246434250523724
39.105065;1.0351373222103657;0.833165308913511;0.8048803383778291;-0.021850715142123053;-0.021109271875106556;1.0350252812455099;10.000010957221152;0.8334992320564061;-0.005993999526077875;-0.005994001959628323;0.7246260088858938;0.005218952669219801;0.7246434113071806
39.115065;1.0351373980761813;0.833165373489677;0.8048805028966571;-0.021850715135301107;-0.0211092718260194;1.0350251739155096;10.000010431983455;0.8334991394969231;-0.005993999485034121;-0.005994001956034059;0.7246260455821097;0.00521795387450691;0.7246433930432785
39.125065;1.0351374681734027;0.833165438353125;0.804880667270548;-0.021850715128792803;-0.02110927177816169;1.035025064773015;10.000009893376927;0.8334990498412634;-0.005993999443796742;-0.005994001953871015;0.7246260817789911;0.005217955091568671;0.7246433842874532
39.135065;1.0351375321400529;0.8331655032784655;0.8048808313765434;-0.02185071512259778;-0.021109271731586603;1.0350249541867205;10.000009338154982;0.833498963288862;-0.005993999402383938;-0.00599400195302627;0.724626117984012;0.005217956321236057;0.7246433775240753
39.145065;1.0351375897574366;0.8331652183732371;0.8048806573860299;-0.02184961943337067;-0.02110821318218928;1.035024842447038;10.000008763767095;0.8334988797990206;-0.0059939993607705504;-0.005994001953376219;0.7246261548866473;0.005217957564180976;0.7246433724775277
39.155065;1.035137640975441;0.8331652828580268;0.8048808211225903;-0.02184961942774592;-0.02110821313846053;1.035024729781973;10.000008167722717;0.8334987991363223;-0.0059939993188819875;-0.005994001954790953;0.7246261933646132;0.0052179588206403915;0.724643368883373
39.165065;1.0351376858673413;0.8331653467779306;0.8048809849802054;-0.02184961942234928;-0.02110821309636035;1.0350246164128583;10.000007547439182;0.8334987209723109;-0.005993999276620169;-0.005994001957131355;0.7246262343857343;0.005217960090417196;0.7246433665312679
39.175065;1.035137724573253;0.8331654097903698;0.8048811492387115;-0.02184961941716725;-0.02110821305606364;1.0350245025442975;10.000006900745943;0.8334986449475726;-0.005993999233909783;-0.005994001960234599;0.7246262788643598;0.005217961372822622;0.724643365320996
39.185065;1.0351377572599487;0.8331654714697373;0.8048813141801789;-0.021849619412226115;-0.02110821301775738;1.0350243882734493;10.000006226331198;0.8334985707019944;-0.005993999190733469;-0.005994001963929964;0.7246263276078332;0.005217962666589623;0.7246433652669864
39.195065;1.0351377840473877;0.8331655313945557;0.8048814800885182;-0.021849619407564486;-0.02110821298162467;1.0350242735646524;10.000005524086951;0.8334984979352268;-0.005993999147125822;-0.005994001968078664;0.7246263813784759;0.005217963969831032;0.7246433664466959
39.205065;1.03513780491439;0.8331655891866635;0.8048816472747012;-0.021849619403196328;-0.021108212947811747;1.03502415828207;10.000004795360146;0.8334984264910794;-0.005993999103140446;-0.005994001972582302;0.7246264409124634;0.005217965279832299;0.7246433689436664
39.215065;1.0351378196805594;0.8331656444603007;0.8048818160667319;-0.02184961939909609;-0.021108212916401945;1.035024042204554;10.000004043034792;0.8334983564029473;-0.005993999058831337;-0.005994001977376931;0.7246265068413591;0.005217966592842319;0.7246433728424555
39.225065;1.0351378280670929;0.8331656967932345;0.8048819867499519;-0.021849619395218095;-0.02110821288742858;1.0350239250425541;10.00000327144399;0.8334982878634967;-0.005993999014245384;-0.005994001982451878;0.72462657964534;0.005217967904463325;0.7246433782343892
39.235065;1.0351378297712879;0.8331657457563842;0.8048821595103193;-0.021849619391520386;-0.021108212860896928;1.035023806493519;10.000002485793049;0.833498221159829;-0.005993998969404014;-0.0059940019878595915;0.7246266596673139;0.005217969210469133;0.7246433852086854
39.245065;1.0351378245688572;0.8331657909103541;0.8048823344278846;-0.02184961938796052;-0.021108212836789868;1.0350236863358722;10.000001691564941;0.8334981566073828;-0.005993998924283782;-0.00599400199368845;0.7246267471236422;0.005217970507171566;0.7246433938734602
39.255065;1.0351378123922363;0.8331658317715395;0.8048825115017718;-0.021849619384485167;-0.021108212815079835;1.0350235644749883;10.00000089468293;0.8334980944483035;-0.0059939988788181835;-0.005994002000043822;0.7246268421049811;0.005217971791148713;0.7246434043682406
39.265065;1.0351377932755623;0.8331658678267035;0.8048826906776916;-0.021849619381037685;-0.02110821279574641;1.0350234408648027;10.000000101804924;0.8334980347747075;-0.005993998832940813;-0.005994002007062804;0.7246269445652616;0.005217973058887192;0.7246434168208813
39.275065;1.0351377672617397;0.8331658985867088;0.8048828718885859;-0.021849619377566954;-0.021108212778776926;1.035023315374821;9.999999319917798;0.8334979775533632;-0.005993998786647729;-0.0059940020149134;0.7246270543163645;0.005217974306622577;0.724643431288484
39.285065;1.0351377344291233;0.8331659236247912;0.8048830551030292;-0.02184961937402991;-0.021108212764149523;1.0350231877614928;9.999998555606126;0.8334979226813606;-0.0059939987400161425;-0.005994002023759395;0.7246271710798856;0.005216975530279512;0.7246434405283781
39.295065;1.035137694975509;0.833165592845831;0.80488290252837;-0.021848523687065663;-0.021107154247621857;1.0350230578040607;9.999997814949284;0.8334978700282346;-0.005993998693175462;-0.005994002033728121;0.7246272945679814;0.005216976725525875;0.724643458829577
39.305065;1.0351376492393016;0.8331656052771456;0.8048830900197511;-0.02184852368333436;-0.02110715423747816;1.0350229254527115;9.999997104067297;0.8334978194993728;-0.005993998646270656;-0.005994002044899534;0.7246274245225579;0.005216977887991605;0.7246434788914645
39.315065;1.0351375976472228;0.8331656108824566;0.8048832800198151;-0.021848523679511827;-0.0211071542294271;1.0350227908565353;9.999996429188625;0.8334977710809717;-0.0059939985994262104;-0.005994002057318163;0.7246275607032517;0.005216979013545937;0.7246435006789224
39.325065;1.0351375405984056;0.8331656094690186;0.8048834728173488;-0.02184852367562944;-0.02110715422339877;1.0350226543106864;9.9999957960623;0.8334977247899734;-0.005993998552718899;-0.005994002071012472;0.7246277028429648;0.005216980098548556;0.7246435242164101
39.335065;1.0351374783751928;0.8331656009074471;0.804883668623806;-0.021848523671756503;-0.021107154219375007;1.0350235161757582;9.99999520989872;0.8334976805960812;-0.005993998506181658;-0.0059940020859936055;0.7246278505972727;0.005216981140158619;0.7246435495588848
39.345065;1.0351374111941327;0.8331655850364803;0.80488386758436;-0.021848523667996608;-0.021107154217363547;1.0350233767924168;9.999994675996883;0.833497638417643;-0.005993998459834971;-0.0059940021022388676;0.7246280035459377;0.005216982136751668;0.7246435767807405
39.355065;1.035137339332637;0.8331655616757347;0.8048840697540666;-0.021848523664476094;-0.021107154217366034;1.0350232364535215;9.999994199958794;0.8334975981349165;-0.00599399841370871;-0.005994002119692385;0.7246281612629375;0.005216983088273623;0.7246436059997287
39.365065;1.0351372632004576;0.8331655306551706;0.804884275035202;-0.021848523661329222;-0.02110715421937549;1.0350230954532533;9.999993787010647;0.8334975595853151;-0.005993998367833032;-0.005994002138293821;0.7246283233747376;0.0052169839963262235;0.7246436374138435
39.375065;1.0351371832860448;0.8331654918372485;0.8048844832326383;-0.021848523658667966;-0.021107154223381566;1.0350229541057212;9.999993440598255;0.8334975225782018;-0.0059939983222257525;-0.0059940021580068064;0.7246284895416295;0.005216984863833293;0.7246436712781611
39.385065;1.0351371000268434;0.8331654451608381;0.8048846941818297;-0.02184852365656792;-0.021107154229350132;1.0350228126862135;9.999993161387078;0.8334974868915662;-0.005993998276907203;-0.0059940021788221385;0.7246286594075624;0.005216985694182838;0.7246437078094414
39.395065;1.0351370137820053;0.8331653906497323;0.8048849077662595;-0.02184852365507879;-0.02110715423718674;1.0350226713694608;9.999992948068494;0.8334974522498001;-0.005993998231928833;-0.005994002200745872;0.7246288325925815;0.0052169864901784185;0.7246437471206414
39.405065;1.0351369249158544;0.8331653283909702;0.8048851238503729;-0.021848523654223934;-0.02110715424672588;1.0350225302037772;9.999992798381863;0.8334974183301258;-0.005993998187380706;-0.0059940022237887376;0.7246290087045342;0.005216987253587966;0.724643789237517
39.415065;1.0351368338085505;0.833165258549139;0.804885342274532;-0.021848523653983716;-0.021107154257759955;1.0350223891345838;9.9999927087096;0.8334973847746802;-0.005993998143376166;-0.005994002247948082;0.7246291873356752;0.00521698798557877;0.7246438341405157
39.425065;1.0351376934838055;0.8331659417541739;0.8048855566973474;-0.02184878849318299;-0.021107390696632575;1.0350222480770799;9.99999267426604;0.8334973512136569;-0.005993998100035577;-0.005994002273182516;0.7246293680894259;0.0052169886872868365;0.7246438817832722
39.435065;1.0351375990543206;0.8331658576445846;0.8048857793781219;-0.02184878849396052;-0.021107390710043625;1.0350221070016086;9.999992690579958;0.8334973173180571;-0.00599399805747471;-0.005994002299405614;0.7246295506142368;0.0052169893597176584;0.7246439320830687
39.445065;1.0351375036951558;0.8331654172350399;0.8048856660799961;-0.02184769281067318;-0.021106332220070023;1.0350219659503972;9.999992754246954;0.8334972828075009;-0.005993998015798314;-0.005994002326496295;0.7246297345757847;0.005216990003297415;0.7246439848929849
39.455065;1.0351374080009097;0.8331653202253944;0.804885892252237;-0.021847692812108816;-0.02110633223508695;1.03502182494316;9.999992862692299;0.8334972474143274;-0.005993997975102492;-0.0059940023543094065;0.7246299196103089;0.005216990617782105;0.7246440399674763
39.465065;1.0351373125795897;0.8331652170649818;0.8048861198469098;-0.02184769281369618;-0.0211063322506056;1.035021683945943;9.999993013869927;0.8334972108927851;-0.005993997935478499;-0.005994002382700167;0.7246301053421536;0.005216991202540921;0.7246440969455178
39.475065;1.0351372180173464;0.8331651078109517;0.8048863486780823;-0.02184769281527289;-0.02110633226645745;1.0350215430273508;9.99999320618275;0.833497173022098;-0.00599399789700988;-0.005994002411555537;0.7246302914399197;0.005215991757001528;0.7246441481821791
39.485065;1.035137124931111;0.8331649925192877;0.8048865785101846;-0.021847692816652928;-0.02110633228252547;1.035021402473383;9.999993438804728;0.8334971335532367;-0.005993997859769315;-0.00599400244078667;0.7246304775988859;0.005215992281018485;0.724644207625234
39.495065;1.035137034020225;0.8331648713050865;0.8048868090051425;-0.021847692817670107;-0.021106332298728308;1.0350212626803534;9.999993711750077;0.8334970922133015;-0.005993997823819979;-0.0059940024702892355;0.724630663449637;0.00521599277493098;0.7246442677209833
39.505065;1.03513694600283;0.8331647443171842;0.8048870397560012;-0.021847692818205058;-0.021106332315001336;1.0350211239919607;9.999994025006584;0.8334970487890584;-0.005993997789206505;-0.005994002499937067;0.7246308485046761;0.0052159932394809;0.7246443282615946
39.515065;1.0351368615261867;0.8331646117326358;0.8048872703602944;-0.021847692818171244;-0.021106332331300097;1.0350209866324793;9.999994377835147;0.8334970031638516;-0.005993997755934704;-0.0059940025296053795;0.7246310321595363;0.00521599367576461;0.7246443891684672
39.525065;1.0351367811299002;0.8331644737989865;0.804887500449528;-0.021847692817512032;-0.02110633234760906;1.0350208506987286;9.999994769220637;0.8334969552917184;-0.005993997723973789;-0.0059940025591631975;0.7246312136889209;0.005215994085225604;0.7246444504453796
39.535065;1.0351367052267226;0.8331643308552085;0.8048877297109792;-0.021847692816233735;-0.02110633236393634;1.0350207162039444;9.99999519818942;0.8334969051827199;-0.00599399769330541;-0.005994002588454038;0.7246303922490555;0.005215994469785465;0.7246435121715409
39.545065;1.035136634122263;0.8331641833160979;0.8048879579065579;-0.021847692814423857;-0.02110633238030417;1.0350205831524724;9.999995662802226;0.8334968529085621;-0.005993997663982288;-0.005994002617305786;0.7246305669305859;0.005215994832037999;0.7246435743760661
39.555065;1.035136568101189;0.8331640316656854;0.804888184838986;-0.021847692812227263;-0.021106332396749528;1.0350204515577064;9.999996159153262;0.8334967986144319;-0.00599399763612832;-0.005994002645545062;0.7246307368411371;0.005215995175233602;0.7246436371645449
39.565065;1.0351365074945607;0.8331638764575179;0.8048884103007524;-0.021847692809822548;-0.021106332413327468;1.035020321419269;9.999996681965301;0.8334967425452608;-0.005993997609891391;-0.0059940026730156675;0.7246309011713241;0.005215995502982486;0.7246437005720762
39.575065;1.035136452631366;0.8331637182681788;0.8048886340509551;-0.021847692807424806;-0.021106332430100187;1.0350201927128013;9.999997226029926;0.8334966850798348;-0.005993997585418776;-0.005994002699606512;0.7246310592289585;0.005215995818975969;0.7246437645563197
39.585065;1.0351364037021695;0.8331635576784778;0.804888855825289;-0.021847692805286534;-0.02110633244711043;1.0350200654171722;9.99999778677855;0.8334966267460293;-0.005993997562860291;-0.005994002725248822;0.724631210456853;0.005215996126904121;0.7246438290154998
39.595065;1.035136360677863;0.8331633953621311;0.8048890753555455;-0.021847692803679795;-0.02110633246436312;1.035019939600486;9.999998360121962;0.8334965682011886;-0.00599399754236285;-0.005994002749887955;0.7246313544662502;0.005215996430234052;0.7246438938383786
39.605065;1.0351363233678408;0.8331632321507704;0.8048892923529061;-0.021847692802870845;-0.0211063324818351;1.0350198154804053;9.99999894257068;0.8334965101806754;-0.00599399752405779;-0.0059940027734648686;0.7246314910889886;0.005215996731756735;0.7246439589422738
39.615065;1.0351362915188225;0.8331627192599254;0.804889168636634;-0.021846597118647688;-0.02110527399520699;1.0350196933501565;9.999999531095245;0.833496453426428;-0.005993997508049142;-0.005994002795914073;0.7246316204023694;0.005215997033265807;0.7246440242980803
39.625065;1.0351362648290063;0.8331625570205281;0.8048893795089127;-0.02184659712007938;-0.02110527401301869;1.0350195734075653;10.000000122401353;0.833496398629607;-0.005993997494393885;-0.005994002817179617;0.724631742680838;0.005215997335588576;0.724644089943092
39.635065;1.035136242933974;0.8331623966015727;0.8048895867342715;-0.021846597122858365;-0.021105274030943037;1.03501945566135;10.00000071279744;0.8334963463997787;-0.005993997483098507;-0.005994002837232814;0.7246318582784619;0.005215997639023993;0.7246441559740692
39.645065;1.0351362254741;0.8331622388220217;0.8048897899064946;-0.021846597127093498;-0.02110527404893647;1.0350193400412893;10.000001298958223;0.8334962972272875;-0.005993997474153377;-0.005994002856070618;0.7246319675050499;0.005215997943909388;0.724644222537281
