time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.655065;1.0351362121781293;0.8331620843835227;0.8048899885931723;-0.021846597132851767;-0.021105274066956618;1.03501922656288;10.000001878412881;0.8334962514757122;-0.005993997467557567;-0.0059940028737085925;0.7246320705796476;0.0052159982507905085;0.7246442898376185
39.665065;1.0351362028382955;0.8331619338584048;0.8048901823372258;-0.021846597140144152;-0.02110527408497304;1.035019115333336;10.00000244926736;0.8334962094408269;-0.005993997463300386;-0.005994002890181876;0.7246321676717302;0.005215998560078443;0.724644358159972
39.675065;1.0351361972152526;0.8331617877676107;0.8048903707193499;-0.02184659714894698;-0.02110527410296223;1.0350190064648588;10.000003009812987;0.8334961713859047;-0.005993997461332807;-0.005994002905541585;0.7246322589543112;0.005215998871747819;0.7246444278584683
39.685065;1.0351361949893314;0.8331616466825029;0.8048905534346443;-0.02184659715922829;-0.02110527412088964;1.0350189000322414;10.000003558388153;0.8334961375095703;-0.00599399746156447;-0.005994002919851033;0.7246323446177796;0.005214999185579531;0.7246444920894203
39.695065;1.0351361957751652;0.8331615112653423;0.8048907302890375;-0.021846597170943262;-0.021105274138721954;1.0350187960458024;10.000004093420172;0.8334961078901908;-0.0059939974638978525;-0.005994002933194122;0.7246324248684225;0.005214999501628177;0.7246445655280375
39.705065;1.0351361991914785;0.8331613822219104;0.8048909011580564;-0.021846597184014275;-0.021105274156453153;1.0350186944426676;10.000004613711258;0.8334960824346018;-0.005993997468275534;-0.005994002945677431;0.7246324999424841;0.005214999820394454;0.7246446411781384
39.715065;1.0351362049556292;0.8331612602602049;0.804891065981273;-0.021846597198332155;-0.021105274174102327;1.0350195951909338;10.000005118819963;0.8334960608607762;-0.005993997474682302;-0.005994002957418393;0.7246325701120169;0.005215000142701034;0.724644719188934
39.725065;1.0351362128883963;0.8331611460921856;0.8048912247396556;-0.021846597213780967;-0.02110527419169846;1.0350194984088217;10.000005609198116;0.8334960427099255;-0.005993997483095058;-0.005994002968531356;0.7246326356567444;0.005215000469511059;0.7246447996479619
39.735065;1.0351362228300076;0.8331610404067835;0.8048913773908365;-0.021846597230254682;-0.021105274209266528;1.0350194042873369;10.000006086153077;0.8334960273798124;-0.005993997493444828;-0.005994002979098564;0.7246326968177966;0.005215000801756836;0.7246448825442916
39.745065;1.0351362345931308;0.8331609437897152;0.8048915238525687;-0.02184659724764693;-0.02110527422681417;1.0350193128947554;10.000006551709758;0.833496014211639;-0.005993997505625176;-0.005994002989131341;0.7246327537554484;0.005215001140163557;0.7246449677631452
39.755065;1.0351362479735597;0.8331608566181475;0.8048916640786129;-0.021846597265831328;-0.021105274244317757;1.0350192241445826;10.000007008330726;0.8334960026147012;-0.005993997519523605;-0.005994002998563588;0.7246328065416616;0.005215001485154698;0.7246450551095684
39.765065;1.0351362627641898;0.8331607790216577;0.804891798117872;-0.021846597284660374;-0.021105274261703087;1.0350191379373845;10.000007458751494;0.8334959921606782;-0.00599399753505319;-0.00599400300727232;0.7246328551956925;0.0052150018368102595;0.7246451443131352
39.775065;1.0351362787824339;0.8331607109503585;0.8048919260754056;-0.021846597303981526;-0.02110527427883716;1.0350190542195847;10.000007905853646;0.8334959825514257;-0.005993997552176281;-0.005994003015085144;0.7246328997087828;0.00521500219475211;0.7246452350399266
39.785065;1.0351362959192092;0.8331606522321643;0.8048920480665862;-0.021846597323654578;-0.021105274295549228;1.0350189729114458;10.00000835234956;0.8334959734510455;-0.005993997570906836;-0.005994003021779487;0.7246329400169533;0.005215002558072579;0.7246453269435422
39.795065;1.035136314145957;0.8331602528686524;0.8048918263695508;-0.021845501659117104;-0.02110421580738784;1.0350188938812854;10.000008800717747;0.83349596437888;-0.005993997591285181;-0.005994003027095204;0.7246329759665598;0.005215002925483527;0.7246454197061842
39.805065;1.035136333491916;0.8331602118917923;0.8048919367610609;-0.02184550167914727;-0.021104215822817848;1.0350188170052674;10.000009253569917;0.8334959547909677;-0.005993997613342198;-0.005994003030751068;0.7246330073395064;0.005215003295545056;0.7246455130538291
39.815065;1.0351373067187717;0.8331609395204621;0.8048920352301014;-0.021845766534716423;-0.021104452263339513;1.035018742208031;10.00000971378232;0.8334959442179976;-0.005993997637076525;-0.005994003032457006;0.7246330339115084;0.005215003666791544;0.724645606742528
39.825065;1.03513732869326;0.8331609145688474;0.804892134146653;-0.021845766554528023;-0.021104452277359177;1.035018669449726;10.00001018416594;0.8334959323191985;-0.005993997662458983;-0.005994003031940525;0.7246330554777641;0.005215004037836104;0.7246457005038621
39.835065;1.0351373522122975;0.833160896853817;0.8048922272811692;-0.021845766573927734;-0.021104452290769647;1.0350185987113552;10.000010667353216;0.8334959188627439;-0.005993997689448125;-0.0059940030289805935;0.7246330718487942;0.005215004407470215;0.7246457939886529
39.845065;1.0351373773338033;0.8331608857157998;0.8048923146280635;-0.0218457665927134;-0.021104452303615052;1.0350185300023083;10.000011165998805;0.8334959036963178;-0.005993997717990376;-0.0059940030234128475;0.7246330828432743;0.005215004774679749;0.7246458867243528
39.855065;1.0351374040766128;0.8331608804321092;0.8048923961724251;-0.021845766610705267;-0.021104452315894702;1.0350184633845365;10.000011682495211;0.8334958867288348;-0.005993997748022465;-0.005994003015109822;0.724633088299179;0.005215005138734416;0.7246459781193746
39.865065;1.035137432467056;0.8331608803465849;0.8048924718622836;-0.021845766627742992;-0.021104452327609623;1.0350183989674697;10.000012218433712;0.8334958679028586;-0.00599399777949571;-0.005994003003967749;0.7246330881189398;0.005215005499358772;0.7246460675709095
39.875065;1.035137462503797;0.8331608849315433;0.8048925416290761;-0.02184576664367775;-0.021104452338798364;1.0350183368276789;10.000012774668933;0.8334958471624091;-0.005993997812393169;-0.005994002989909991;0.7246330822959806;0.005215005856689306;0.7246461545947076
39.885065;1.035137494058269;0.8331608937492888;0.8048926054150204;-0.021845766658359005;-0.021104452349520558;1.035018276921909;10.00001335147864;0.8334958244591598;-0.0059939978467174445;-0.005994002972900644;0.7246330708427691;0.005215006211181501;0.7246462388605529
39.895065;1.0351375268063696;0.8331609063966661;0.8048926631693412;-0.021845766671614284;-0.021104452359833464;1.035018219043905;10.000013948400177;0.8334957997920515;-0.00599399788247014;-0.0059940029529502595;0.7246330536631844;0.005215006563871678;0.7246463201639731
39.905065;1.0351375602676063;0.8331609224995957;0.8048927148499542;-0.02184576668324209;-0.021104452369793716;1.0350181628329573;10.000014564253858;0.8334957732099132;-0.005993997919650547;-0.0059940029301013605;0.7246330305225229;0.005215006916689946;0.7246463983947977
39.915065;1.0351375939125371;0.8331609417289211;0.8048927604665729;-0.0218457666930307;-0.02110445237946761;1.0350181078561216;10.000015197098932;0.8334957447446448;-0.005993997958272765;-0.0059940029044146135;0.7246330011669279;0.005215007272358115;0.7246464734902155
39.925065;1.0351376271956432;0.8331609637717746;0.8048928000981723;-0.021845766700785356;-0.021104452388946232;1.0350180536453737;10.000015843892665;0.8334957143317129;-0.005993997998369071;-0.005994002875979447;0.7246329654674205;0.00521400763389557;0.7246465381849658
39.935065;1.035137659484718;0.8331609883047448;0.8048928338406004;-0.021845766706347358;-0.02110445239836598;1.03501799962979;10.000016500662683;0.8334956818089938;-0.005993998039961076;-0.005994002844931289;0.7246329234490922;0.005214008003802216;0.7246466067532316
39.945065;1.0351376900536595;0.8331610150060905;0.8048928617682997;-0.021845766709600794;-0.02110445240791145;1.035017945130783;10.000017163171076;0.8334956470360492;-0.005993998083038368;-0.005994002811440199;0.7246328751984956;0.005214008383318002;0.7246466718011988
39.955065;1.0351377181989831;0.8331610435484484;0.8048928839685491;-0.021845766710467698;-0.02110445241779501;1.035017889466349;10.000017826888895;0.8334956100275268;-0.005993998127572641;-0.005994002775671449;0.7246328207644336;0.005214008772392251;0.7246467330475657
39.965065;1.0351377433440525;0.8331610735977886;0.8048929005905445;-0.021845766708907043;-0.021104452428237604;1.0350178320094798;10.000018486359329;0.8334955709437236;-0.005993998173527989;-0.005994002737746255;0.7246327601462219;0.005214009170255685;0.7246467901421761
39.975065;1.0351377650617153;0.8331611048216264;0.8048929118415671;-0.02184576670490591;-0.021104452439454205;1.0350177721664064;10.000019135253181;0.8334955300091494;-0.005993998220838405;-0.005994002697727871;0.7246326933653399;0.005214009576048737;0.7246468426919457
39.985065;1.0351377830540678;0.833161136834522;0.8048929179332065;-0.021845766698448264;-0.02110445245162408;1.0350177093822144;10.00001976708407;0.8334954875147699;-0.00599399826938259;-0.005994002655637975;0.7246326205281982;0.005214009989070253;0.7246468902849991
39.995065;1.035137797112903;0.8331608194556595;0.8048925811969403;-0.021844671003950798;-0.021103393960471787;1.0350176431888425;10.000020375578226;0.8334954438306983;-0.005993998318996734;-0.005994002611486136;0.7246325417744026;0.00521401040847623;0.7246469324614396
40.005065;1.0351378070853299;0.8331608516153501;0.8048925774768964;-0.0218446709925135;-0.021103393974818883;1.0350175732486973;10.000020954825487;0.8334953993457792;-0.005993998369508235;-0.005994002565301014;0.7246324571681811;0.005214010832823026;0.7246469686872367
40.015065;1.0351378128799589;0.8331608832011106;0.8048925691682242;-0.02184467097860426;-0.02110339399029384;1.0350174993842092;10.000021499579637;0.8334953544279793;-0.0059939984207443495;-0.0059940025171443855;0.724632366675754;0.005214011260017062;0.724646998413485
40.025065;1.0351378145121162;0.8331609139185495;0.8048925566272292;-0.021844670962272335;-0.02110339400688367;1.035017421583405;10.000022005150825;0.8334953094323098;-0.005993998472520274;-0.005994002467098034;0.7246322702143766;0.00521401168767958;0.7246470211713215
40.035065;1.035137812144506;0.8331609435821206;0.8048925402936711;-0.021844670943587944;-0.021103394024531846;1.035017339992671;10.000022466827803;0.8334952646645002;-0.005993998524635842;-0.005994002415258016;0.7246321676779379;0.005214012113322165;0.7246470366223906
40.045065;1.0351378060710403;0.833160972117958;0.8048925205844114;-0.02184467092266361;-0.021103394043149905;1.0350172548918555;10.00002287974506;0.8334952203131992;-0.005993998576883516;-0.005994002361737932;0.724632058951406;0.005214012534092896;0.7246470445396795
40.055065;1.0351377966120936;0.8331609995516913;0.8048924978071766;-0.021844670899680826;-0.0211033940626503;1.035017166655235;10.000023239354938;0.8334951764493133;-0.00599399862905215;-0.005994002306648708;0.7246319439592604;0.0052140129467822096;0.724647044733286
40.065065;1.035137783958392;0.8331610259415012;0.8048924721861331;-0.021844670874881726;-0.02110339408297267;1.0350170757775032;10.000023541620632;0.8334951330562027;-0.005993998680917889;-0.005994002250079766;0.7246318226870097;0.005214013348495;0.724647036962645
40.075065;1.0351377680991962;0.833161051306523;0.8048924439444675;-0.02184467084852866;-0.021103394104092336;1.035016982921748;10.000023783078374;0.8334950900253235;-0.005993998732232239;-0.005994002192118047;0.7246316951538176;0.005214013737377662;0.7246470208898484
40.085065;1.0351377489148244;0.8331610756336869;0.8048924133372988;-0.021844670820877734;-0.021103394126009395;1.0350168888549343;10.000023961524649;0.8334950472141994;-0.0059939987827276825;-0.005994002132870368;0.724631561452254;0.0052140141126602625;0.7246469961166218
40.095065;1.0351377263348769;0.8331610989220233;0.8048923806435342;-0.02184467079218943;-0.021103394148742734;1.0350167943341289;10.00002407679297;0.8334950045823843;-0.00599399883214145;-0.005994002072454046;0.724631421843877;0.005214014474169479;0.7246469622892971
40.105065;1.0351377004336177;0.8331611211880398;0.8048923461536628;-0.02184467076274212;-0.021103394172349153;1.035016700057171;10.000024131192108;0.8334949622440305;-0.005993998880229322;-0.005994002010992947;0.724631276748155;0.005214014822203863;0.7246469191641275
40.115065;1.0351376714204907;0.8331611424120671;0.8048923101160228;-0.021844670732824294;-0.021103394196941447;1.0350166066420787;10.00002412939224;0.833494920415406;-0.0059939989267651286;-0.005994001948636919;0.7246311266410559;0.005214015157791663;0.7246468665592274
40.125065;1.035137639550561;0.8331611624756622;0.8048922726367032;-0.02184467070273122;-0.02110339422266985;1.0350165145902233;10.0000240773055;0.8334948793789286;-0.005993998971547082;-0.005994001885558861;0.724630972011161;0.0052140154825701425;0.724646804279896
40.135065;1.0351376050132295;0.8331611811886958;0.8048922336394115;-0.021844670672768712;-0.021103394249672443;1.035016424251481;10.000023980921723;0.8334948394673269;-0.005993999014403357;-0.005994001821914709;0.7246308133618796;0.005214015798457615;0.7246467321197705
40.145065;1.0351375678540837;0.8331611983959166;0.8048921929804034;-0.021844670643236894;-0.021103394278038135;1.0350163358305489;10.000023845815022;0.8334948010243894;-0.005993999055188788;-0.005994001757816292;0.7246306511957521;0.005214016107576167;0.7246466498928679
40.155065;1.0351375279962955;0.8331612140541438;0.8048921506210029;-0.02184467061439887;-0.02110339430780663;1.0350162494429305;10.000023676985561;0.8334947643901042;-0.005993999093792261;-0.005994001693351701;0.7246304860246523;0.005214016412263136;0.7246465574024965
40.165065;1.0351374853517723;0.8331612282249621;0.804892106658514;-0.021844670586463666;-0.021103394338984366;1.0350161651824108;10.000023479541298;0.833494729923261;-0.005993999130151119;-0.005994001628618715;0.7246303183996851;0.005214016715028606;0.7246464543754731
40.175065;1.0351374398826816;0.8331612410203243;0.8048920612545934;-0.021844670559597986;-0.021103394371555548;1.035016083163658;10.000023260066014;0.8334946980069151;-0.0059939991642555205;-0.005994001563733283;0.7246291488972256;0.005214017018363353;0.7246453404868634
40.185065;1.0351373915677524;0.833161252569925;0.8048920146235204;-0.021844670533950776;-0.021103394405489185;1.03501600348542;10.000023027066185;0.8334946690164775;-0.005993999196151637;-0.005994001498818733;0.7246289780652948;0.005214017324412289;0.7246452153235896
40.195065;1.035137340398459;0.8331612630119299;0.804891967039114;-0.0218446705096617;-0.021103394440743856;1.0350159261061813;10.000022789828325;0.8334946432680794;-0.005993999225935989;-0.005994001433977437;0.7246288063752117;0.005214017634732279;0.7246450786091169
40.205065;1.0351372864574602;0.8331612724698451;0.8048919188055951;-0.02184467048684459;-0.02110339447726472;1.0350168507816;10.000022556860003;0.833494620994466;-0.005993999253724483;-0.005994001369246701;0.7246286342189379;0.005213017950144005;0.7246449229512999
40.215065;1.0351372299860215;0.8331612810356069;0.8048918702202769;-0.0218446704655726;-0.021103394514978745;1.0350167771724472;10.000022335529032;0.8334946023809259;-0.005993999279626305;-0.005994001304577014;0.7246284619329901;0.005213018270836088;0.7246447626731369
40.225065;1.0351371713740352;0.8331609390753713;0.8048914836653313;-0.021843574760327927;-0.021102336049412897;1.0350167049795391;10.000022132876245;0.8334945875877614;-0.005993999303746816;-0.005994001239856166;0.7246282898101852;0.0052130185967735835;0.7246445906434751
40.235065;1.0351371110924974;0.833160946069314;0.804891434927995;-0.02184357474222188;-0.02110233608924723;1.035016633917806;10.00002195589196;0.8334945766993662;-0.005993999326187841;-0.0059940011749445915;0.7246281181142389;0.005213018927880086;0.7246444070075337
40.245065;1.035137049638945;0.8331609523517649;0.8048913862064978;-0.021843574725656505;-0.02110233612999561;1.0350165636068427;10.000021810603842;0.8334945697073649;-0.005993999347026084;-0.005994001109696337;0.7246279471054666;0.0052130192640632905;0.7246442119104872
40.255065;1.035136987525129;0.8331609579364174;0.8048913375277751;-0.021843574710577587;-0.021102336171560584;1.0350164935714734;10.000021701226492;0.8334945665982867;-0.005993999366299755;-0.005994001043983022;0.7246277770694362;0.005213019605566361;0.7246440054334724
40.265065;1.0351369252468654;0.8331609628320444;0.804891288917474;-0.021843574696954745;-0.021102336213854378;1.0350164233464345;10.00002163014579;0.8334945674233497;-0.005993999384018225;-0.005994000977712555;0.7246276083319595;0.005213019953193645;0.7246437875975381
40.275065;1.0351368632121978;0.833160967084598;0.8048912404247118;-0.02184357468479017;-0.021102336256790356;1.0350163525710925;10.000021598120187;0.8334945722606102;-0.005993999400170637;-0.005994000910830113;0.7246274412276297;0.005213020307838145;0.7246435584342074
40.285065;1.0351368016878562;0.8331609707808918;0.804891192157189;-0.02184357467412728;-0.02110233630026664;1.0350162810169374;10.000021604471483;0.8334945811239123;-0.005993999414729731;-0.00599400084332383;0.7246272760376746;0.005213020669877304;0.7246433180660894
40.295065;1.0351367408325576;0.8331609739882793;0.8048911442908965;-0.02184357466505764;-0.021102336344172152;1.0350162085506993;10.000021647821383;0.8334945938929825;-0.0059939994276723835;-0.005994000775230235;0.724627112962314;0.005213021039353664;0.7246430667493894
40.305065;1.0351366808080447;0.8331609767108622;0.8048910970712129;-0.021843574657694226;-0.02110233638841029;1.0350161351039526;10.000021726846331;0.833494610289405;-0.005993999438998262;-0.005994000706621309;0.7246269521629894;0.005213021416628062;0.7246428048742775
40.315065;1.0351375745345845;0.8331617393111381;0.8048910446105707;-0.021843839485464166;-0.02110257285808429;1.0350160606925711;10.000021839993115;0.8334946298946628;-0.005993999448722561;-0.005994000637578611;0.7246267938297972;0.005213021802582444;0.7246425329351711
40.325065;1.035137517129623;0.8331617411913165;0.804890999620256;-0.021843839481772733;-0.021102572902742627;1.0350159854204823;10.00002198504284;0.833494652216799;-0.005993999456874706;-0.005994000568164749;0.7246266381787582;0.005213022198398367;0.7246422514778097
40.335065;1.0351374618247586;0.8331617429690517;0.8048909561153642;-0.021843839480033374;-0.021102572947458823;1.0350159094473237;10.000022160004454;0.8334946767839363;-0.005993999463516162;-0.005994000498411376;0.7246264853527691;0.005213022605412202;0.7246419610237809
40.345065;1.0351374092286205;0.8331617449602617;0.8048909141684059;-0.021843839480347325;-0.021102572992106532;1.0350158329956578;10.000022364217159;0.8334947032075319;-0.005993999468737474;-0.005994000428325775;0.7246263353366523;0.005213023025024818;0.7246416620211473
40.355065;1.0351373598226197;0.8331617474628397;0.8048908737443435;-0.02184383948282937;-0.021102573036566222;1.035015756386198;10.000022597750444;0.8334947311775844;-0.00599399947262177;-0.0059940003579026045;0.7246261879851477;0.005213023458353292;0.7246413548994654
40.365065;1.0351373139197473;0.8331617507115628;0.8048908347475603;-0.02184383948759575;-0.021102573080719153;1.0350156800183348;10.000022860254388;0.833494760410521;-0.005993999475216494;-0.00599400028715157;0.7246260431193858;0.005213023905894282;0.7246410401769228
40.375065;1.035137271708593;0.8331617548577345;0.804890797056324;-0.021843839494741318;-0.021102573124413677;1.0350156043046346;10.000023151164962;0.8334947906239816;-0.005993999476540166;-0.005994000216122739;0.7246259006023352;0.005213024367630105;0.7246407185031968
40.385065;1.0351372332825397;0.8331617599978967;0.8048907605588237;-0.02184383950431628;-0.021102573167449592;1.0350155296700763;10.000023470478048;0.8334948215490183;-0.005993999476598493;-0.005994000144887914;0.7246257603538424;0.005213024843183074;0.7246403906437495
40.395065;1.0351371986771334;0.83316176621616;0.8048907252059252;-0.021843839516321645;-0.0211025732095873;1.0350154566543117;10.000023818961921;0.8334948529373919;-0.0059939994753997325;-0.0059940000735101305;0.7246256223093919;0.005213025331865564;0.7246400574267711
40.405065;1.0351371679083043;0.8331617736074766;0.8048906909970648;-0.021843839530723743;-0.021102573250571546;1.035015385970977;10.000024197808857;0.8334948845599899;-0.005993999472985907;-0.00599400000204769;0.7246254863663348;0.005213025832999872;0.724639719628952
40.415065;1.0351371409514916;0.8331617822941808;0.8048906578456796;-0.021843839547481116;-0.02110257329016066;1.0350153184374813;10.000024607899523;0.8334949161809225;-0.00599399946945689;-0.005993999930565378;0.7246253523688297;0.005213026346133851;0.7246393778820094
40.425065;1.0351371177313777;0.8331617924195248;0.8048906254769289;-0.021843839566558474;-0.021102573328143765;1.0350152548718818;10.000025049492228;0.8334949475246178;-0.005993999464962049;-0.005993999859119209;0.7246252201214347;0.005213026870817423;0.7246390327180706
40.435065;1.0351370982111874;0.8331618041223269;0.804890593460445;-0.021843839587914055;-0.021102573364349127;1.0350151960087868;10.000025522765805;0.8334949783356107;-0.0059939994596825774;-0.005993999787722404;0.7246250894100792;0.005213027406412299;0.7246386846781147
40.445065;1.0351370824710424;0.8331618175256473;0.8048905613031199;-0.02184383961148722;-0.021102573398650043;1.0350151424187057;10.000026028498011;0.8334950085251923;-0.005993999453824785;-0.005993999716310233;0.7246249600646508;0.005213027952273361;0.7246383343248763
40.455065;1.0351370706647571;0.833161832720385;0.8048905285470181;-0.02184383963719842;-0.021102573430967393;1.035015094477117;10.000026568525492;0.8334950382201839;-0.0059939994476267775;-0.005993999644731892;0.7246248320520948;0.005213028508257242;0.7246379821767162
40.465065;1.0351370629515253;0.833161849732788;0.8048904948427518;-0.0218438396649486;-0.021102573461271784;1.0350150523994488;10.000027145743477;0.8334950676567124;-0.005993999441372993;-0.005993999572793731;0.7246247055141896;0.005213029075164096;0.724637628674901
40.475065;1.0351370594914258;0.8331618685195538;0.8048904599764611;-0.021843839694623824;-0.021102573489567688;1.0350150162824339;10.000027763513124;0.8334950970922684;-0.005993999435384355;-0.005993999500324826;0.724624580716127;0.005213029654536358;0.724637274238054
40.485065;1.0351370604925805;0.8331615392960892;0.8048900860299647;-0.021842744039454798;-0.021101515011379177;1.035014986141987;10.000028425347613;0.8334951268095363;-0.005993999429981719;-0.005993999427210708;0.724624457980571;0.005213030247979235;0.7246369193554181
40.495065;1.035137066256111;0.8331615613817945;0.8048900487120781;-0.021842744072707754;-0.02110151503569434;1.0350149619403641;10.000029134996263;0.8334951571357754;-0.005993999425465743;-0.005993999353384365;0.7246243376673833;0.005213030856604983;0.7246365646144985
40.505065;1.035137077163841;0.8331615849099078;0.8048900102520807;-0.021842744107674655;-0.021101515058061023;1.035014943576438;10.000029895773364;0.8334951884356279;-0.005993999422113443;-0.005993999278797548;0.7246242201416425;0.005213031480662685;0.7246362106351133
40.515065;1.035137093641392;0.833161609629532;0.8048899706876694;-0.021842744144313874;-0.021101515078521867;1.0350149308801861;10.000030709025951;0.8334952210584531;-0.005993999420158516;-0.005993999203394218;0.724624105694158;0.005213032119423268;0.7246358579693615
40.525065;1.0351371161242782;0.8331616352105023;0.8048899299505644;-0.021842744182557453;-0.0211015150971257;1.0350149236157942;10.000031573087417;0.8334952552651075;-0.0059939994197630575;-0.005993999127108183;0.7246239944928633;0.005213032771605642;0.7246355070805736
40.535065;1.0351371450360967;0.8331616612468934;0.8048898878185788;-0.021842744222297407;-0.021101515113941583;1.0350149214828817;10.000032483868758;0.833495291195026;-0.005993999421009736;-0.00599399904988759;0.7246238865974963;0.005212033436005779;0.7246351512426223
40.545065;1.0351371808032437;0.8331616872618465;0.8048898439304324;-0.021842744263413483;-0.021101515129062706;1.0350149241811504;10.000033436700702;0.8334953288919617;-0.0059939994239139975;-0.005993998971711053;0.7246237819842639;0.005212034111733415;0.7246348053855607
40.555065;1.0351372238552317;0.8331617127217674;0.804889797869091;-0.021842744305819478;-0.02110151514259708;1.035014931521638;10.000034427658576;0.8334953683536562;-0.005993999428437636;-0.005993998892571524;0.7246236805732869;0.005212034797998581;0.724634462921682
40.565065;1.035137274592438;0.8331617370351662;0.8048897492711914;-0.021842744349464913;-0.021101515154668918;1.0350149434682918;10.000035453348824;0.8334954095273258;-0.005993999434504083;-0.005993998812453359;0.7246235822716022;0.0052120354938410066;0.7246341244715842
40.575065;1.03513733335905;0.8331617595722381;0.8048896978686431;-0.02184274439429033;-0.021101515165439122;1.035014960071662;10.00003650968764;0.8334954522695418;-0.005993999442027048;-0.005993998731333754;0.7246234870043448;0.00521203619811625;0.7246337906209142
40.585065;1.035137400422224;0.8331617797449449;0.8048896434275106;-0.02184274444019744;-0.021101515175113814;1.0350149813566016;10.000037590614541;0.8334954963500463;-0.005993999450939552;-0.005993998649195032;0.7246233947316558;0.005212036909559101;0.7246334618897751
40.595065;1.035137475981018;0.8331617970717043;0.8048895856630204;-0.021842744487062245;-0.021101515183909347;1.035015007252316;10.00003868762449;0.833495541466541;-0.005993999461202001;-0.005993998566027237;0.7246233054754014;0.005212037626818022;0.7246331387439174
40.605065;1.0351375601957826;0.8331618111396335;0.8048895241797591;-0.021842744534770694;-0.02110151519200038;1.0350150376112204;10.000039790296022;0.8334955872563183;-0.005993999472796796;-0.005993998481827686;0.7246232193566344;0.005212038348577463;0.7246328215933682
40.615065;1.0351376531688574;0.8331618215503765;0.8048894584552403;-0.021842744583254366;-0.021101515199514354;1.0350150722712166;10.000040887352954;0.8334956333332234;-0.005993999485720108;-0.005993998396594802;0.724623136620134;0.005212039073496323;0.7246325107418874
40.625065;1.0351377548911558;0.8331618279573096;0.8048893879079971;-0.02184274463250107;-0.021101515206581933;1.035015111094164;10.000041967929706;0.8334956793264235;-0.005993999499965391;-0.005993998310313282;0.7246230575990824;0.005212039799936991;0.7246322063803562
40.635065;1.0351378652477166;0.8331618301155088;0.804889311989318;-0.021842744682529662;-0.021101515213376564;1.0350151539496795;10.000043022583615;0.8334957249063135;-0.005993999515501119;-0.005993998222952502;0.7246229826123564;0.005212040526011759;0.7246319086537402
40.645065;1.0351379840811152;0.833161827894865;0.8048892302008462;-0.021842744733365883;-0.021101515220093632;1.035015200667956;10.000044043859768;0.8334957698003815;-0.00599399953226021;-0.0059939981344897374;0.7246229118620504;0.0052120412500539105;0.7246316177153398
40.655065;1.0351381111832467;0.8331618213312296;0.8048891420694881;-0.02184274478504532;-0.02110151522690257;1.0350152510408714;10.000045026332032;0.8334958138139532;-0.005993999550158714;-0.005993998044920191;0.7246228453842659;0.005212041971052288;0.7246313337672334
40.665065;1.0351382461768834;0.8331618106421144;0.8048890471697221;-0.021842744837607647;-0.02110151523392479;1.0350153048566033;10.000045965629552;0.8334958568518166;-0.0059939995691285;-0.0059939979542185315;0.7246227830583482;0.005212042688769603;0.7246310570927821
40.675065;1.0351383884227179;0.8331617961213166;0.804888945201152;-0.02184274489106464;-0.02110151524124053;1.035015361920995;10.00004685700805;0.8334958988888342;-0.005993999589134173;-0.005993997862307445;0.7246227246650568;0.005212043403706306;0.7246307880335382
40.685065;1.0351385370465;0.8331617780341588;0.8048888360248841;-0.02184274494537617;-0.021101515248909148;1.035015422117029;10.000047694761427;0.833495939888303;-0.005993999610166312;-0.00599399776908918;0.7246226699480862;0.005212044116951769;0.7246305269281802
40.695065;1.035138691032112;0.8331617565980303;0.8048887196127354;-0.021842745000451413;-0.021101515256991644;1.0350154854302969;10.000048472524815;0.8334959797639341;-0.00599399963221759;-0.005993997674495952;0.7246226186319566;0.005212044829675468;0.7246302740292008
40.705065;1.035138849307722;0.8331617320173323;0.8048885959782026;-0.02184274505617044;-0.02110151526555223;1.0350155518392525;10.000049183560513;0.8334960184274027;-0.00599399965527391;-0.0059939975785130275;0.7246225704178278;0.0052120455424096695;0.7246300294337198
40.715065;1.0351390108249714;0.8331617045427063;0.8048884651380892;-0.021842745112417856;-0.021101515274636152;1.03501562124313;10.000049820793395;0.8334960558077084;-0.005993999679331287;-0.005993997481176194;0.7246225249897327;0.005212046254578846;0.7246297931433688
40.725065;1.0351391746063034;0.8331616744845035;0.8048883271311772;-0.02184274516910771;-0.021101515284257973;1.0350156935757384;10.000050377343774;0.8334960917841575;-0.005993999704400238;-0.005993997382555546;0.7246224820527295;0.005212046964516836;0.7246295651986566
40.735065;1.0351393397298243;0.8331616421383756;0.8048881820910305;-0.021842745226191753;-0.02110151529441947;1.0350157688945576;10.000050847435643;0.8334961261366409;-0.005993999730494755;-0.0059939972827515444;0.7246224414034597;0.0052120476701405715;0.7246293457016066
40.745065;1.035139505326804;0.8331616077214354;0.8048880302775675;-0.02184274528366067;-0.02110151530513542;1.0350158472529563;10.000051226608122;0.833496158579543;-0.005993999757629863;-0.005993997181908797;0.7246224029552941;0.0052120483699274935;0.7246291347408099
40.755065;1.035139670589891;0.8331615713932697;0.8048878720293127;-0.0218427453415282;-0.02110151531643871;1.035015928563724;10.000051511333293;0.8334961888321823;-0.005993999785825655;-0.005993997080216637;0.7246223666757089;0.005212049063257218;0.7246289323367422
40.765065;1.0351398347066971;0.8331615332838471;0.8048877077322163;-0.02184274539979458;-0.02110151532837164;1.0350160126612322;10.000051699247242;0.8334962166264126;-0.005993999815118039;-0.005993996977886866;0.724622332519172;0.005212049749991145;0.7246287384226551
40.775065;1.0351399967888253;0.833161493485082;0.8048875378678435;-0.021842745458417967;-0.021101515340983843;1.0350160994437454;10.000051790111186;0.8334962416486541;-0.005993999845576725;-0.005993996875126786;0.7246223004384014;0.005212050430171015;0.7246285528757891
40.785065;1.0351401558917313;0.8331614520591591;0.8048873630709337;-0.021842745517305254;-0.021101515354320283;1.035016188969035;10.000051786035339;0.833496263546537;-0.00599399987730917;-0.005993996772123028;0.7246222704348567;0.0052120511040863555;0.7246283756308882
40.795065;1.0351403110649626;0.8331614090378698;0.8048871841122559;-0.02184274557631602;-0.02110151536839692;1.0350162814511337;10.000051690668547;0.8334962820062999;-0.0059939999104329225;-0.005993996669051103;0.7246222425625957;0.0052120517719924;0.7246282067922953
40.805065;1.0351404613956605;0.8331610146621435;0.8048866639813212;-0.02184164994861271;-0.021100456878716485;1.0350163771105456;10.000051508542859;0.8334962967939694;-0.00599399994503844;-0.00599399656610371;0.7246222168671858;0.005212052433476995;0.7246280466550743
40.815065;1.0351406060813495;0.8331609681861434;0.8048864791822122;-0.02184165000735022;-0.02110045689423687;1.0350164760069402;10.00005124450802;0.8334963077561258;-0.005993999981178541;-0.005993996463499594;0.7246221933041267;0.005212053087282799;0.724627895666619
40.825065;1.035140744460683;0.833160919671533;0.8048862926802811;-0.021841650065699273;-0.021100456910464138;1.0350165780032854;10.000050903191744;0.8334963148001263;-0.0059940000188741455;-0.005993996361464179;0.7246221717255994;0.005212053731493813;0.7246277543458292
40.835065;1.035140875980687;0.8331608688484234;0.8048861052888091;-0.021841650123533382;-0.021100456927390945;1.0350166828294298;10.000050489243119;0.8334963178414947;-0.0059940000581125644;-0.005993996260208422;0.7246221519593204;0.005212054363708042;0.7246276231633343
40.845065;1.0351410001819608;0.8331608153961833;0.8048859178393688;-0.021841650180760726;-0.02110045694500912;1.0350167901859804;10.000050007424015;0.8334963167513316;-0.005994000098849423;-0.005993996159915917;0.7246221338843168;0.005212054981335599;0.7246275024676331
40.855065;1.0351411166747655;0.8331607589480763;0.8048857311326459;-0.0218416502372985;-0.02110045696332098;1.035016899844594;10.000049461833308;0.8334963113502588;-0.0059940001410186405;-0.005993996060737431;0.724622117438548;0.005212055581644658;0.7246273925046312
40.865065;1.0351412251175414;0.8331606991468554;0.8048855458654666;-0.021841650293046723;-0.02110045698234021;1.035017011665217;10.000048855410919;0.8334963014498634;-0.005994000184546776;-0.0059939959628023225;0.7246221025512333;0.005212056161585913;0.724627293463606
40.875065;1.0351413252679789;0.8331606357095936;0.8048853626301397;-0.02184165034787352;-0.021100457002056695;1.0350171255210805;10.000048190001802;0.8334962869000447;-0.005994000229380134;-0.005993995866250358;0.724622089046942;0.005212056718146347;0.7246272055151032
40.885065;1.035141417032309;0.8331605684497778;0.804885181951697;-0.02184165040161122;-0.021100457022403145;1.035018241272055;10.000047466839158;0.8334962676016031;-0.005994000275500144;-0.0059939957712581505;0.7246220766334137;0.0052120572488486075;0.7246271288784321
40.895065;1.0351415004303473;0.833160497260304;0.8048850042842365;-0.021841650454070355;-0.02110045704327685;1.0350183588509698;10.000046687437102;0.8334962434774702;-0.005994000322892802;-0.005993995678031537;0.7246220649829971;0.005212057751826999;0.7246270638692288
40.905065;1.0351415755051767;0.8331604220478065;0.8048848300075222;-0.02184165050506185;-0.021100457064588105;1.035018478305731;10.000045853533846;0.833496214448223;-0.0059940003715101865;-0.005993995586782589;0.7246220537965211;0.0052120582259337096;0.7246270108520165
40.915065;1.035141642234086;0.8331603426816883;0.8048846594613397;-0.021841650554402462;-0.02110045708628461;1.0350185997237387;10.000044965849769;0.8334961804705389;-0.005994000421277276;-0.005993995497729179;0.7246220428194153;0.0052120586709240215;0.7246269701339024
40.925065;1.0351417004861;0.8331602590478809;0.8048844929659649;-0.021841650601914564;-0.021100457108356077;1.0350187231641355;10.000044023840008;0.8334961415957458;-0.005994000472117228;-0.0059939954111071485;0.724622031876919;0.005212059087266474;0.7246269418822958
40.935065;1.0351417500399378;0.8331601710825512;0.8048843308062674;-0.02184165064745061;-0.021100457130834614;1.0350188486736607;10.000043027169852;0.8334960979386226;-0.005994000523953404;-0.005993995327163171;0.7246220209085499;0.005212059475730214;0.7246269261246162
40.945065;1.0351417906647116;0.8331600787069073;0.8048841732437132;-0.02184165069092912;-0.0211004571537945;1.0350189763267568;10.000041977006275;0.8334960495725366;-0.005994000576708579;-0.005993995246142562;0.7246220099414051;0.005211059837232661;0.7246269156032924
40.955065;1.0351418222304956;0.8331599818196048;0.8048840205523698;-0.02184165073234202;-0.02110045717735201;1.0350191062200422;10.000040876065919;0.8334959964792111;-0.005994000630325481;-0.005993995168288993;0.7246219990677414;0.005211060172879631;0.7246269245676565
40.965065;1.035141844762265;0.8331598804003246;0.8048838729825953;-0.02184165077172534;-0.021100457201656493;1.0350192384485026;10.000039728408062;0.8334959385959336;-0.00599400068477591;-0.0059939950938263774;0.7246219884595341;0.00521106048393683;0.7246269456356618
40.975065;1.0351418583921204;0.8331597745842405;0.8048837306637722;-0.0218416508091247;-0.02110045722687296;1.0350193730967021;10.000038539681332;0.8334958758860552;-0.0059940007400415335;-0.005993995022924185;0.7246219783379236;0.005211060771966703;0.7246269785884852
40.985065;1.0351418632700733;0.8331596646171423;0.8048835935804081;-0.02184165084458179;-0.021100457253172153;1.0350195101768938;10.000037317486527;0.8334958083654945;-0.005994000796109681;-0.005993994955691308;0.7246219689146116;0.005211061038980564;0.7246270232465183
40.995065;1.0351418595381459;0.8331595507638277;0.8048834616620264;-0.02184165087814425;-0.021100457280729776;1.035019649516043;10.000036071453444;0.8334957360766891;-0.005994000852987665;-0.005993994892197829;0.7246219603825681;0.005211061287083735;0.7246270795579349
41.005065;1.0351418473388747;0.8331594332759656;0.8048833348518177;-0.021841650909886517;-0.021100457309716214;1.0350197907252623;10.000034812946582;0.8334956590572051;-0.005994000910691011;-0.005993994832491928;0.7246219529295863;0.005211061517878735;0.7246271475794679
41.015065;1.035141826749784;0.8331593123912349;0.8048832130802513;-0.021841650939911365;-0.02110045734026668;1.0350199332946148;10.000033554414799;0.8334955773953826;-0.005994000969203511;-0.005993994776603911;0.7246219467328663;0.005211061732119877;0.7246272273247758
41.025065;1.0351417976810018;0.8331591882972568;0.8048830962420593;-0.021841650968319783;-0.021100457372450754;1.0350200767257776;10.000032308103574;0.8334954913330089;-0.005994001028453099;-0.005993994724547324;0.7246219419286483;0.0052110619297452785;0.7246273186644854
41.035065;1.035142712502306;0.8331598214542398;0.8048829780222241;-0.021841915826284114;-0.021100693830819573;1.0350202205840933;10.000031084384817;0.8334954012471009;-0.005994001088335751;-0.005993994676322769;0.7246219385688308;0.0052110621101988126;0.724627421376901
41.045065;1.0351426654949232;0.8331596911679136;0.804882870716101;-0.021841915851576833;-0.021100693866225474;1.0350203644394818;10.000029890906394;0.8334953075316479;-0.005994001148759441;-0.005993994631914139;0.7246219366431127;0.005211062272661083;0.7246275352134285
41.055065;1.0351426088920694;0.8331595578009278;0.8048827680622227;-0.021841915875239547;-0.021100693903105715;1.035020507828186;10.000028732860862;0.833495210534987;-0.0059940012096638086;-0.005993994591273307;0.724621936181778;0.005211062416003864;0.7246276598826339
41.065065;1.0351425423856708;0.8331594214290826;0.8048826700207251;-0.02184191589717044;-0.02110069394132301;1.03502065029415;10.000027613772776;0.8334951105644351;-0.005994001271009718;-0.005993994554310591;0.7246219372960228;0.005211062538786874;0.7246277950248825
41.075065;1.0351424658555468;0.8331592822407159;0.8048825764930618;-0.02184191591726358;-0.021100693980774517;1.035020791423417;10.000026536531344;0.8334950079034772;-0.005994001332739071;-0.0059939945209005465;0.72462194009974;0.0052110626395523935;0.7246279402242863
41.085065;1.0351423793321488;0.8331591404684031;0.804882487199939;-0.021841915935424866;-0.021100694021397606;1.035020930873729;10.000025504169551;0.8334949028492856;-0.005994001394732144;-0.005993994490894872;0.7246219446566916;0.005211062717237058;0.7246280950462076
41.095065;1.0351422828896881;0.8331589963040448;0.8048824016198792;-0.02184191595157522;-0.021100694063118382;1.0350210684241772;10.000024520013726;0.8334947957412423;-0.005994001456817889;-0.005993994464130492;0.7246219510042339;0.005211062771413869;0.7246282590714328
41.105065;1.0351421766072126;0.8331588498583329;0.8048823190614612;-0.021841915965641792;-0.021100694105819533;1.0350212039761684;10.000023587242694;0.8334946869382875;-0.005994001518830598;-0.00599399444043518;0.7246219591348061;0.0052110628021810775;0.7246284318876075
41.115065;1.0351420605764237;0.8331587011348489;0.8048822387879174;-0.021841915977573408;-0.021100694149349612;1.035021337479907;10.00002270814146;0.8334945768228799;-0.0059940015806541425;-0.005993994419638716;0.7246219689459057;0.005211062809676876;0.7246286130724173
41.125065;1.0351419348271942;0.8331585500614801;0.8048821600967224;-0.02184191598737111;-0.021100694193543892;1.035021468838319;10.000021884126108;0.8334944658898722;-0.005994001642213791;-0.005993994401574769;0.7246219802453727;0.0052110627936192205;0.7246288022113184
41.135065;1.0351417992714724;0.8331583965730867;0.8048820823715088;-0.021841915995074963;-0.02110069423823951;1.035021597847707;10.000021116811553;0.8334943548114754;-0.005994001703426652;-0.005993994386071332;0.7246219927832138;0.005211062753227635;0.7246289989087508
41.145065;1.035141653790757;0.8331582406390607;0.8048820051366324;-0.02184191600073149;-0.021100694283269886;1.0350217242142952;10.000020408662728;0.8334942443753527;-0.0059940017641714385;-0.0059939943729581495;0.7246220063211823;0.0052110626872401014;0.7246292027657478
41.155065;1.0351414983204275;0.8331580822368886;0.8048819280995159;-0.021841916004400216;-0.021100694328440004;1.035021847618218;10.000019762863044;0.833494135345476;-0.005994001824308418;-0.005993994362088906;0.7246220207221151;0.005211062593787041;0.7246294133712157
41.165065;1.03514133283649;0.8331579213405458;0.804881851126235;-0.021841916006175188;-0.021100694373518948;1.0350219677467059;10.00001918326892;0.8334940283569017;-0.005994001883716459;-0.00599399435333676;0.724622035910295;0.005211062470500818;0.7246296303266743
41.175065;1.0351411573614921;0.8331577579265098;0.8048817741536191;-0.021841916006185447;-0.021100694418252082;1.0350220842700932;10.000018674187496;0.833493923911197;-0.005994001942319356;-0.005993994346561152;0.7246220517303154;0.005211062314808208;0.7246298532774793
41.185065;1.0351409720258662;0.8331575919868938;0.8048816971515242;-0.021841916004575527;-0.021100694462368744;1.035022196803291;10.000018239752384;0.8334938224424021;-0.005994002000089914;-0.0059939943415952745;0.7246220678776417;0.005211062123902219;0.7246300819385654
41.195065;1.0351407771147891;0.8331574235446797;0.8048816201463975;-0.021841916001478053;-0.021100694505584265;1.035022304906758;10.000017883675868;0.8334937243737197;-0.005994002057029505;-0.005993994338261862;0.7246220839056234;0.0052110618947036206;0.724630316068206
41.205065;1.035140573077193;0.8331569029638981;0.8048812053495906;-0.021840820309226783;-0.021099636043012838;1.0350224081431731;10.000017609658961;0.8334936301383804;-0.005994002113152502;-0.00599399433638205;0.7246220992668082;0.005211061624260006;0.7246305554059621
41.215065;1.0351403604943865;0.8331567297970662;0.8048811284356999;-0.021840820303486295;-0.021099636083515252;1.0350225061730414;10.000017421481974;0.8334935401573693;-0.005994002168490467;-0.005993994335783019;0.7246221134087301;0.005211061310309482;0.7246307997010597
41.225065;1.03514014000991;0.8331565544950329;0.8048810514921;-0.02184082029660956;-0.021099636122209203;1.035022598838597;10.000017322021938;0.8334934547899312;-0.005994002223097139;-0.005993994336327376;0.7246211258435019;0.005211060951539854;0.7246300488209965
41.235065;1.035139912258983;0.833156377146954;0.804880974463975;-0.021840820288763194;-0.021099636158827317;1.0350226861499763;10.000017312299521;0.833493374325669;-0.005994002277047366;-0.005993994337942468;0.7246211361127066;0.005211060547316316;0.7246303026404416
41.245065;1.0351396778529978;0.8331561977362453;0.8048808973737858;-0.021840820280151118;-0.021099636193134107;1.035022768194368;10.000017391804413;0.8334932990105949;-0.005994002330432471;-0.005993994340617449;0.7246211437412576;0.0052110600973277596;0.7246305611382218
41.255065;1.0351394374172715;0.8331560161887944;0.8048808203026488;-0.0218408202710094;-0.021099636224929337;1.0350228451005752;10.00001755946507;0.8334932290434887;-0.005994002383344952;-0.005993994344374437;0.7246211482658864;0.005211059601795521;0.7246308242783573
41.265065;1.0351391915985781;0.8331558324500975;0.804880743360119;-0.021840820261602445;-0.021099636254062814;1.0350229170960668;10.000017813924897;0.833493164557597;-0.0059940024358541835;-0.005993994349242967;0.7246211492816149;0.005211059061893476;0.7246310920453691
41.275065;1.0351389410139578;0.8331556465169466;0.8048806666588323;-0.021840820252213806;-0.02109963628042738;1.0350229845646748;10.000018153241836;0.833493105609171;-0.0059940024879944894;-0.005993994355257162;0.7246211464498318;0.00521105847967369;0.7246313644366638
41.285065;1.0351386861962288;0.8331554584249973;0.8048805903082539;-0.021840820243127366;-0.021099636303911106;1.0350230480460818;10.00001857493089;0.8334930521565554;-0.005994002539760184;-0.00599399436246005;0.7246211394809952;0.005211057857760138;0.7246316414192788
41.295065;1.035138427568112;0.8331552682431355;0.8048805144760786;-0.02184082023461053;-0.021099636324368905;1.0350231082503651;10.000019075883813;0.83349300404968;-0.005994002591082507;-0.0059939943708949605;0.7246211281120953;0.0052110571992945165;0.7246319228934486
41.305065;1.0351381654866014;0.8331550760587241;0.8048804394093795;-0.021840820226913252;-0.02109963634165097;1.0350231661040474;10.000019651860542;0.8334929610581722;-0.0059940026418210425;-0.005993994380609063;0.7246211120842859;0.005211056507902568;0.7246322087092497
41.315065;1.0351379003456282;0.8331548819452012;0.8048803652978229;-0.02184082022028005;-0.021099636355644682;1.0350232227121607;10.000020297694777;0.8334929229146005;-0.005994002691800198;-0.005993994391678779;0.7246210911272734;0.0052110557874681515;0.7246324986989351
41.325065;1.035137632612237;0.833154685937843;0.8048802921278219;-0.021840820214952955;-0.021099636366284882;1.0350232792699499;10.000021008005193;0.8334928893388117;-0.005994002740847367;-0.005993994404221515;0.7246210649738721;0.005211055041883575;0.7246327926847332
41.335065;1.0351373627598373;0.8331544880357804;0.8048802197008323;-0.0218408202111695;-0.021099636373534025;1.0350233370059878;10.000021777345022;0.8334928600619858;-0.005994002788805367;-0.005993994418388569;0.7246210333922439;0.005211054274902773;0.7246330904434586
41.345065;1.0351370912026105;0.8331542882317068;0.8048801477406944;-0.021840820209169366;-0.021099636377364908;1.0350233970912375;10.000022600270263;0.8334928348590646;-0.005994002835535522;-0.0059939944343528695;0.7246209961922507;0.005211053490131669;0.7246333916369009
41.355065;1.0351368182849758;0.8331540865179582;0.8048800759628587;-0.021840820209189076;-0.02109963637775928;1.0350234605669912;10.000023471731465;0.8334928135332067;-0.00599400288091765;-0.00599399445229227;0.7246209532404301;0.005211052691271667;0.7246336957782015
41.365065;1.0351365442881992;0.8331538828791741;0.8048800041015797;-0.02184082021144544;-0.0210996363747068;1.0350235283579339;10.000024387355586;0.8334927958649663;-0.0059940029248499406;-0.005993994472388012;0.724620904515382;0.005211051882584043;0.7246340022652873
41.375065;1.0351362694811979;0.8331536773260045;0.8048799319127945;-0.021840820216133865;-0.021099636368197304;1.035023601247221;10.000025343338113;0.833492781630762;-0.005994002967251333;-0.005993994494834101;0.7246208501370263;0.0052110510690316055;0.7246343104447467
41.385065;1.0351359942482956;0.8331534699300611;0.8048798591616163;-0.021840820223437887;-0.02109963635821364;1.0350236798088148;10.000026335791079;0.8334927706606672;-0.005994003008065151;-0.005993994519818145;0.7246207903248957;0.00521105025582168;0.7246346196662753
41.395065;1.0351357191646886;0.8331532608322771;0.8048797856196708;-0.02184082023353206;-0.021099636344724757;1.035023764394471;10.000027360117961;0.8334927628205999;-0.0059940030472581925;-0.005993994547481302;0.724620725315653;0.005211049447911154;0.7246349293020289
41.405065;1.0351354449214636;0.833153050226679;0.8048797110565749;-0.0218408202465766;-0.021099636327677626;1.0350238551725;10.000028411372352;0.8334927579624378;-0.005994003084806449;-0.005993994577899572;0.7246206553129625;0.0052110486499412165;0.7246352387481988
41.415065;1.0351351722204436;0.8331528383113922;0.8048796352170347;-0.021840820262716047;-0.021099636307005093;1.0350239521840279;10.000029485043811;0.8334927559308328;-0.005994003120680239;-0.005993994611100573;0.7246205805100128;0.005211047866428726;0.7246355474435402
41.425065;1.0351349017272098;0.8331526252599565;0.8048795578311363;-0.021840820282084165;-0.021099636282652365;1.0350240553749395;10.000030576804877;0.8334927566089146;-0.0059940031548481225;-0.0059939946470931715;0.724620501137618;0.005211047101723364;0.7246358548974379
