time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.435065;1.0351346339920153;0.833152411246698;0.8048794786458007;-0.021840820304804175;-0.021099636254592394;1.035024164642449;10.000031681497019;0.8334927599443335;-0.005994003187295147;-0.005993994685875541;0.7246204175126709;0.005211046359615464;0.724636160711306
41.445065;1.0351343693639459;0.8331521964928766;0.8048793974251589;-0.021840820330980983;-0.02109963622281919;1.0350242799263558;10.000032792809929;0.8334927659345465;-0.005994003218028011;-0.005993994727434556;0.7246203300702757;0.005211045643185435;0.7246364645943896
41.455065;1.0351341080662162;0.8331519812988193;0.8048793139440803;-0.02184082036069136;-0.02109963618733851;1.035024401218894;10.00003390349143;0.8334927746049383;-0.005994003247047948;-0.005993994771770537;0.7246202393442553;0.005211044955033751;0.724636766355235
41.465065;1.0351338504004983;0.8331517660220202;0.8048792279804021;-0.021840820393979776;-0.0210996361481541;1.035024528471724;10.000035005405147;0.8334927860000763;-0.005994003274319876;-0.00599399481891873;0.7246201459441555;0.005211044297137256;0.7246370658676192
41.475065;1.0351335968488338;0.833151551027501;0.8048791392904479;-0.02184082043086678;-0.021099636105244436;1.0350246615118321;10.00003609005864;0.8334928001686687;-0.005994003299778992;-0.00599399486893461;0.7246200505425175;0.005211043670389758;0.7246373630362106
41.485065;1.0351333479529574;0.8331513366841391;0.8048790476252482;-0.02184082047135729;-0.021099636058568832;1.0350248000247266;10.000037149673442;0.83349281714253;-0.005994003323367634;-0.005993994921868822;0.7246199538228701;0.005211043074775422;0.724637657751972
41.495065;1.0351331040929543;0.8331511233682027;0.8048789527979656;-0.021840820515426313;-0.02109963600811199;1.0350249435978522;10.000038177934849;0.8334928369158234;-0.005994003345052758;-0.00599399497774723;0.7246198564319107;0.005211042510137862;0.7246379498527316
41.505065;1.0351328653967857;0.8331509114422224;0.8048788547298035;-0.021840820562993295;-0.02109963595391663;1.0350250917361676;10.000039169658073;0.8334928593929877;-0.005994003364804838;-0.005993995036545384;0.7246197589811217;0.0052110419766575955;0.7246382391163843
41.515065;1.0351326318845688;0.8331507012743011;0.8048787534286388;-0.021840820613908175;-0.02109963589608655;1.035025243829332;10.000040119250002;0.8334928843375424;-0.005994003382592423;-0.005993995098179549;0.7246196620396349;0.0052110414747782415;0.7246385252445126
41.525065;1.0351324036672636;0.8331504932760323;0.8048786489333903;-0.021840820667956593;-0.02109963583476827;1.035025399147299;10.000041019829826;0.8334929114049493;-0.0059940033984164295;-0.005993995162527757;0.7246195660665984;0.005211041004959645;0.7246388078243453
41.535065;1.0351321809759433;0.8331502879007607;0.8048785413077993;-0.021840820724888684;-0.02109963577011247;1.0350255568827211;10.0000418645256;0.8334929402079666;-0.005994003412323377;-0.005993995229435702;0.7246194713672446;0.00521104056737151;0.7246390863227358
41.545065;1.0351319641006418;0.8331500856363667;0.8048784306958416;-0.021840820784454613;-0.02109963570225975;1.0350257162290153;10.000042648098406;0.8334929703330493;-0.005994003424369051;-0.005993995298695069;0.7246193781799417;0.005210040161599076;0.7246393529377193
41.555065;1.0351317533866882;0.833149887006604;0.8048783173441766;-0.02184082084641962;-0.02109963563138159;1.035025876462429;10.000043366963578;0.8334930013583957;-0.005994003434576108;-0.005993995370038943;0.724619286811098;0.005210039786726028;0.724639621401224
41.565065;1.0351315492066493;0.8331496925382352;0.8048782015499694;-0.02184082091055574;-0.02109963555770771;1.0350260369818611;10.000044018460216;0.8334930329262755;-0.005994003442925677;-0.0059939954431729855;0.7246191976720122;0.005210039441776459;0.724639883862253
41.575065;1.035131351855973;0.8331495027048111;0.8048780836353229;-0.021840820976627966;-0.021099635481485725;1.0350261972990833;10.0000446004756;0.8334930648045155;-0.0059940034493884495;-0.0059939955178303535;0.7246191112120184;0.0052100391262757464;0.724640139696625
41.585065;1.0351311615021428;0.8331493179158019;0.8048779639893205;-0.02184082104439386;-0.021099635402938317;1.03502635698258;10.000045111085367;0.8334930968551317;-0.00599400345396406;-0.005993995593803493;0.724619027823937;0.005210038840717831;0.7246403883536993
41.595065;1.0351309782298144;0.8331491385311854;0.8048778430496463;-0.02184082111361512;-0.021099635322281925;1.0350265155679348;10.000045547820104;0.833493128958519;-0.005994003456689766;-0.005993995670911763;0.7246189477817694;0.005210038586489355;0.7246406293505969
41.605065;1.0351308020744114;0.8331489648296662;0.8048777211973203;-0.02184082118406992;-0.02109963523976783;1.0350266724883717;10.000045907066133;0.8334931609765959;-0.005994003457621607;-0.0059939957489613775;0.7246188712182704;0.0052100383652554285;0.7246408622724023
41.615065;1.0351306330095444;0.8331487969887302;0.8048775987003073;-0.021840821255555146;-0.0210996351556931;1.0350268270991316;10.000046184225905;0.8334931927498419;-0.005994003456810519;-0.005993995827761088;0.724618798133251;0.005210038178371115;0.7246410867959315
41.625065;1.0351304709373805;0.833148635144698;0.8048774757355726;-0.021840821327871757;-0.021099635070389675;1.0350269788057356;10.000046374662993;0.8334932241048522;-0.0059940034542915925;-0.005993995907152954;0.7246187284593656;0.005210038026693057;0.7246413027071298
41.635065;1.0351303156783624;0.8331484794637896;0.8048773524454612;-0.021840821400808005;-0.021099634984214126;1.0350271271857976;10.00004647502884;0.8334932548602788;-0.005994003450098262;-0.005993995987012572;0.7246186621653822;0.005210037910725861;0.7246415098699356
41.645065;1.0351301669379454;0.8331483301622183;0.8048772290354047;-0.02184082147413797;-0.02109963489754213;1.035027271984451;10.00004648419017;0.8334932848510623;-0.005994003444280107;-0.0059939960672441344;0.7246185993012011;0.0052100378307158085;0.7246417081521492
41.655065;1.035130024280331;0.8331481874886015;0.804877105842427;-0.02184082154764165;-0.021099634810751926;1.035027413014464;10.00004640314048;0.8334933140010158;-0.0059940034368972115;-0.005993996147770837;0.7246185399763115;0.005210037786619922;0.7246418973882338
41.665065;1.0351298871683459;0.8331480516520754;0.8048769832988825;-0.021840821621134772;-0.02109963472418087;1.0350275500881683;10.000046234254464;0.8334933423525015;-0.005994003428008019;-0.005993996228501982;0.7246184843466779;0.005210037778185323;0.7246420774149873
41.675065;1.0351297550657683;0.8331479226990707;0.8048768618574017;-0.021840821694474655;-0.021099634638086427;1.0350276830401868;10.000045980712477;0.8334933699688888;-0.005994003417680595;-0.00599399630932067;0.7246184326068591;0.005210037805110402;0.7246422481465268
41.685065;1.0351296275063375;0.8331478004720926;0.8048767419386467;-0.021840821767536413;-0.02109963455265159;1.0350278117933458;10.000045646570006;0.8334933968401236;-0.005994003406009428;-0.005993996390105074;0.7246183849720244;0.005210037867229601;0.7246424096084437
41.695065;1.0351295040876538;0.8331476847208279;0.8048766239000361;-0.021840821840190722;-0.0210996344680173;1.0350279363766748;10.000045237296334;0.833493422933984;-0.005994003393116935;-0.005993996470744671;0.724618341692701;0.005210037964682315;0.724642561889424
41.705065;1.0351293844622875;0.8331475752151094;0.8048765080397179;-0.021840821912302338;-0.021099634384308463;1.0350280568832944;10.000044759801657;0.8334934483320324;-0.005994003379160129;-0.005993996551156928;0.7246183030904787;0.005210038097919314;0.7246427051033073
41.715065;1.0351292683558617;0.8331474717622441;0.804876394629039;-0.02184082198374627;-0.021099634301638998;1.035028173453541;10.000044221063423;0.8334934733152426;-0.005994003364333016;-0.005993996631305952;0.7246182695449666;0.005210038267503942;0.7246428394113344
41.725065;1.0351291555648587;0.8331473741847258;0.8048762839334868;-0.021840822054423545;-0.021099634220090036;1.0350282863186102;10.000043626445853;0.8334934983537668;-0.005994003348830916;-0.005993996711190108;0.7246182414278654;0.005210038473813495;0.7246429650113033
41.735065;1.0351290459463054;0.8331472822709426;0.804876176201728;-0.021840822124254197;-0.021099634139684822;1.0350283958356588;10.000042979778936;0.8334935240585575;-0.0059940033327953186;-0.00599399679080972;0.7246182190447192;0.0052100387168299515;0.7246430820786562
41.745065;1.0351289394240084;0.8331471957335126;0.8048760716252286;-0.02184082219316186;-0.021099634060391545;1.035028502433434;10.000042284488977;0.8334935511254168;-0.0059940033162927025;-0.005993996870154582;0.7246182026089705;0.0052100389960783;0.7246431907662607
41.755065;1.0351288359664776;0.8331471142357909;0.8048759702941124;-0.0218408222610756;-0.021099633982141822;1.0350286064803023;10.000041543724665;0.8334935802394009;-0.005994003299350236;-0.005993996949197403;0.7246181922541803;0.005210039310664271;0.7246432912524258
41.765065;1.0351287355297678;0.8331470374444194;0.804875872206858;-0.021840822327928607;-0.02109963390484275;1.035028708195611;10.000040759907757;0.8334936119887613;-0.005994003282016929;-0.005993997027880206;0.7246181880809694;0.005210039659567899;0.7246433837527091
41.775065;1.0351286380366012;0.833146965061881;0.8048757773578268;-0.021840822393647843;-0.02109963382838826;1.0350288076933503;10.000039934807425;0.8334936468449965;-0.0059940032643976335;-0.005993997106129716;0.7246181901735785;0.005210040042065893;0.7246434685104077
41.785065;1.0351285434588402;0.8331465471140111;0.8048753479920642;-0.021839726770383285;-0.02109857524809106;1.035028905077839;10.000039070065608;0.8334936851693785;-0.005994003246639143;-0.005993997183892194;0.7246181985548238;0.005210040457678405;0.7246435458024363
41.795065;1.035128451962311;0.8331464827517695;0.8048752599796761;-0.0218397268336234;-0.021098575173044098;1.0350290004582285;10.00003816778521;0.8334937272249361;-0.005994003228908479;-0.00599399726114388;0.7246182131465349;0.0052100409057645874;0.7246436159577809
41.805065;1.035128363937485;0.8331464220256716;0.8048751756903898;-0.021839726895512907;-0.021098575098623666;1.0350290938941649;10.000037230527138;0.8334937731744655;-0.0059940032114012935;-0.00599399733788356;0.7246182337835071;0.005210041385492535;0.7246436793414535
41.815065;1.0351282798432908;0.8331463647757305;0.8048750952492797;-0.021839726955962292;-0.02109857502483413;1.0350291853784215;10.000036260651923;0.8334938230437825;-0.005994003194343765;-0.005993997414127234;0.7246182602542383;0.00521004189599567;0.7246437362854211
41.825065;1.035128200059081;0.8331463109123418;0.8048750186681963;-0.021839727014889367;-0.02109857495171766;1.0350292748871626;10.000035260081463;0.833493876732811;-0.005994003177961488;-0.005993997489893089;0.7246182923377213;0.0052100424361605285;0.7246437870511152
41.835065;1.035128124855601;0.8331462603031713;0.8048749458488412;-0.02183972707222737;-0.02109857487934018;1.0350293624528661;10.000034230873148;0.8334939340914237;-0.00599400316245525;-0.005993997565172182;0.724618329850101;0.005210043004310387;0.7246438318527305
41.845065;1.0351280543582735;0.8331462126663222;0.8048748765427759;-0.021839727127917243;-0.021098574807776785;1.0350294482012843;10.00003317558103;0.8334939949416444;-0.005994003147998609;-0.0059939976399078125;0.7246183727142007;0.0052100435980580295;0.7246438708581499
41.855065;1.0351279885416786;0.8331461676091494;0.8048748103356187;-0.02183972718190027;-0.02109857473710508;1.035029532324395;10.000032096786878;0.833494059050789;-0.005994003134735122;-0.005993997713997028;0.7246184209830893;0.005210044213992772;0.724643904143588
41.865065;1.0351279273698208;0.833146124764602;0.804874746742075;-0.021839727234126076;-0.021098574667396834;1.0350296150366405;10.000030996361934;0.8334941261226969;-0.005994003122775317;-0.005993997787315319;0.7246184747691876;0.005210044847340271;0.7246439316767644
41.875065;1.0351278709252951;0.8331460838689271;0.8048746853721512;-0.021839727284565617;-0.02109857459871102;1.0350296965416597;10.000029875076146;0.8334941958011058;-0.005994003112193355;-0.005993997859747923;0.7246185341822104;0.0052100454924378274;0.7246439533721346
41.885065;1.0351278193864277;0.8331460447561075;0.8048746260310532;-0.021839727333203142;-0.021098574531096634;1.0350297769987806;10.000028732763049;0.8334942677155942;-0.005994003103013662;-0.005993997931197174;0.7246185993380134;0.005210046143925888;0.7246439691869201
41.895065;1.035127772936396;0.8331460073112192;0.8048745687010952;-0.021839727380014808;-0.021098574464598324;1.035029856503608;10.000027569099847;0.8334943415590864;-0.0059940030952054975;-0.005993998001572739;0.7246186703465537;0.0052100467976513905;0.7246439792124125
41.905065;1.0351277317094985;0.8331459714066806;0.8048745134784735;-0.021839727424958485;-0.02109857439926149;1.0350299350626577;10.00002638471673;0.8334944171146879;-0.005994003088706443;-0.005993998070790726;0.7246187472397556;0.00521004745079728;0.7246439837204695
41.915065;1.0351276957665267;0.833145936847785;0.8048744605184023;-0.021839727467978586;-0.021098574335131022;1.0350300125649134;10.000025181691031;0.8334944942091961;-0.005994003083457167;-0.005993998138781992;0.7246188299175554;0.005210048101064263;0.7246439831575523
41.925065;1.0351276650542596;0.8331459033378634;0.8048744100122774;-0.0218397275090095;-0.021098574272230972;1.0350300888188342;10.000023962681809;0.833494572660547;-0.005994003079413723;-0.005993998205490988;0.7246189181604757;0.005210048745426848;0.7246439781167116
41.935065;1.0351276394028541;0.8331458704918103;0.8048743621923597;-0.021839727547970745;-0.021098574210540604;1.0350301636417747;10.000022729637609;0.8334946522865294;-0.005994003076539811;-0.005993998270852419;0.7246190116631424;0.005210049379624457;0.724643969297582
41.945065;1.0351276186229361;0.8331458379357184;0.8048743173316624;-0.021839727584776047;-0.021098574150005416;1.035030236869678;10.00002148388195;0.8334947329359848;-0.005994003074805119;-0.005993998334769991;0.724619110049938;0.0052100499983906345;0.7246439574665602
41.955065;1.035127602658003;0.833145805422648;0.804874275731991;-0.02183972761934869;-0.021098574090574515;1.035030308248215;10.00002022758942;0.8334948144842436;-0.005994003074183718;-0.00599399839713174;0.7246192128819338;0.005210050595784241;0.7246439434584566
41.965065;1.0351275916833036;0.8331457728516253;0.8048742376786421;-0.021839727651609468;-0.021098574032217023;1.0350303773293303;10.000018964633158;0.8334948967839929;-0.005994003074641199;-0.005993998457842978;0.7246193196436514;0.005210051165652596;0.7246439281960589
41.975065;1.0351275860506095;0.8331457402112004;0.8048742033368895;-0.02183972768147144;-0.021098573974919328;1.0350304434498965;10.000017699482479;0.8334949796026815;-0.0059940030761288995;-0.005993998516838408;0.7246194297036068;0.005210051702338465;0.7246439126369887
41.985065;1.0351275861486784;0.8331457075390046;0.8048741726805527;-0.021839727708871177;-0.021098573918686872;1.03503050581417;10.000016435441145;0.8334950626470964;-0.005994003078592512;-0.0059939985740788005;0.7246195423094834;0.005210052201361198;0.7246438976477931
41.995065;1.0351275923439889;0.8331456749358576;0.8048741455808018;-0.02183972773378326;-0.021098573863538077;1.0350305636417338;10.000015174250375;0.8334951456927064;-0.005994003081975226;-0.005993998629546575;0.7246196566720994;0.005210052659633109;0.7246438839269655
42.005065;1.0351276049472335;0.8331456425942619;0.8048741219518962;-0.02183972775620212;-0.021098573809490696;1.0350306162034726;10.000013917011906;0.8334952286434606;-0.005994003086213718;-0.0059939986832298125;0.7246197720730075;0.00521005307508452;0.7246438720333613
42.015065;1.035127624127867;0.8331456107565421;0.8048741017559226;-0.021839727776128776;-0.021098573756554967;1.0350306627283248;10.000012665463606;0.8334953114528503;-0.005994003091247545;-0.005993998735103926;0.7246198879031391;0.005210053446136615;0.724643862455201
42.025065;1.0351276498914712;0.8331455796170022;0.8048740849120812;-0.021839727793571673;-0.02109857370472253;1.035030702398271;10.000011422688988;0.8334953940954071;-0.005994003097025214;-0.005993998785146203;0.724620003654183;0.005210053771417308;0.7246438556701277
42.035065;1.035127682115237;0.8331455492770898;0.8048740712511125;-0.02183972780855165;-0.021098573653951205;1.035030734472147;10.000010192410466;0.8334954766240642;-0.0059940031034780095;-0.005993998833369671;0.7246201189227446;0.005210054049741622;0.7246438521639255
42.045065;1.035127720583748;0.8331455197930899;0.804874060553887;-0.021839727821101683;-0.021098573604162205;1.035030758342477;10.000008978052211;0.8334955591458582;-0.005994003110492922;-0.005993998879821901;0.7246202334294609;0.0052100542803349345;0.724643852388933
42.055065;1.035127765087747;0.833145491263386;0.804874052614935;-0.021839727831264234;-0.021098573555249776;1.0350307734543165;10.000007782841449;0.8334956417534631;-0.005994003117918293;-0.005993998924552622;0.7246203470151616;0.0052100544630237075;0.7246438567138782
42.065065;1.035127815497493;0.8331454638844809;0.80487404722927;-0.021839727839088538;-0.021098573507103813;1.035030779242175;10.000006609898781;0.8334957245198882;-0.005994003125581892;-0.005993998967602941;0.7246204595929193;0.005210054598077711;0.724643865421827
42.075065;1.0351278716796197;0.8331454379512874;0.8048740441189144;-0.021839727844624877;-0.021098573459637563;1.0350307751948877;10.000005461757711;0.8334958075071166;-0.005994003133309677;-0.005993999009023087;0.7246205710871496;0.005210054686041076;0.724643878751203
42.085065;1.0351279333835368;0.8331454138289596;0.8048740429023891;-0.021839727847927353;-0.021098573412795227;1.0350307609638256;10.000004340311552;0.8334958907572547;-0.005994003140947764;-0.005993999048880832;0.7246206813994123;0.005210054727735443;0.7246438969127682
42.095065;1.0351280002700824;0.8331453919169125;0.8048740431299242;-0.021839727849062605;-0.021098573366545526;1.0350307364095455;10.000003247571179;0.8334959742977484;-0.005994003148373962;-0.0059939990872455145;0.7246207904120469;0.005210054724127681;0.7246439200581037
42.105065;1.0351280720329414;0.8331453726073361;0.8048740443221327;-0.021839727848116806;-0.02109857332088507;1.0350307015856879;10.000002186158683;0.8334960581675936;-0.0059940031555057605;-0.005993999124162274;0.7246208980231174;0.005210054676250019;0.7246439482774543
42.115065;1.0351281484312793;0.8331453562500117;0.8048740459816315;-0.021839727845211536;-0.021098573275839087;1.0350306566881384;10.00000115871002;0.8334961424236312;-0.005994003162315644;-0.005993999159636242;0.7246210041783306;0.005210054585355041;0.7246439816249334
42.125065;1.0351282292214303;0.8331453431292382;0.8048740476127632;-0.02183972784051965;-0.02109857323143935;1.0350306020059092;10.000000167190047;0.8334962270876938;-0.005994003168823391;-0.005993999193636592;0.7246211088476615;0.005210054452945199;0.7246440200982773
42.135065;1.0351283141574155;0.8331453334442953;0.8048740487652714;-0.02183972783425625;-0.02109857318769469;1.0350305379077944;9.99999921306843;0.8334963121048172;-0.00599400317504477;-0.005993999226112931;0.7246212119835032;0.005210054280701067;0.7246440635917252
42.145065;1.035128403013018;0.8331453273133912;0.8048740490915154;-0.021839727826639465;-0.02109857314457862;1.035030464818826;9.999998297739108;0.8334963973902372;-0.0059940031809432;-0.005993999257019663;0.7246213135598275;0.005210054070499354;0.7246441118693703
42.155065;1.0351284954715358;0.8331453248170569;0.8048740484006528;-0.021839727817838033;-0.021098573102028628;1.035030383143859;9.999997422599307;0.833496482886139;-0.005994003186437164;-0.00599399928633845;0.7246214136477204;0.005210053824480735;0.7246441646076923
42.165065;1.035128591056235;0.8331453260400524;0.8048740466859681;-0.02183972780793934;-0.02109857305994492;1.0350302932129067;9.999996588806807;0.8334965685472627;-0.0059940031914382606;-0.005993999314086961;0.7246215124228899;0.005210053545272425;0.7246442214927753
42.175065;1.0351286892613036;0.8331453310690426;0.8048740441007562;-0.02183972779695972;-0.021098573018204166;1.0350301952893453;9.999995796693849;0.8334966543197792;-0.005994003195864434;-0.005993999340325728;0.7246216101185964;0.0052100532359093754;0.7246442822559641
42.185065;1.0351287896967079;0.8331453399437282;0.8048740408754397;-0.021839727784868646;-0.021098572976690527;1.0350300895743114;9.999995044953325;0.8334967401717389;-0.005994003199626073;-0.005993999365151257;0.7246217069726283;0.005210052899127401;0.7246443466223941
42.195065;1.0351288920757051;0.8331453525997456;0.8048740372429114;-0.021839727771595537;-0.02109857293531644;1.0350299762099242;9.999994330274385;0.8334968261175335;-0.005994003202621714;-0.0059939993886601005;0.7246218032233633;0.005210052536955349;0.7246444142443649
42.205065;1.0351289961039853;0.8331453688528356;0.8048740334146659;-0.021839727757035316;-0.02109857289403805;1.0350298553422728;9.999993648191186;0.8334969121939414;-0.005994003204759808;-0.005993999410918263;0.7246218991589598;0.0052100521509501245;0.72464448467621
42.215065;1.0351291014235762;0.833145388426474;0.8048740295746638;-0.021839727741059658;-0.02109857285288468;1.0350297272236075;9.999992994730773;0.8334969984539655;-0.005994003205976181;-0.005993999431965422;0.7246219951288596;0.00521005174231299;0.724644557411354
42.225065;1.035129207666598;0.8331454109775923;0.8048740258972236;-0.021839727723517367;-0.021098572811970123;1.0350295922985229;9.99999236726543;0.8334970850262442;-0.005994003206222643;-0.005993999451838015;0.7246220915202661;0.005210051311784219;0.7246446319158807
42.235065;1.0351293144956963;0.8331454361088697;0.8048740225594606;-0.021839727704235836;-0.02109857277145734;1.0350294512451588;9.999991763864239;0.8334971721640799;-0.005994003205459563;-0.005993999470569536;0.7246221887666855;0.005210050859624727;0.7246447075986802
42.245065;1.0351294215411548;0.8331454634028719;0.8048740197088387;-0.021839727683047365;-0.021098572731511958;1.0350293049277586;9.999991182595066;0.8334972601987308;-0.0059940032036790315;-0.005993999488166955;0.7246222873763336;0.005210050385591674;0.7246447837729668
42.255065;1.0351295283399282;0.8331454924442906;0.8048740174619563;-0.02183972765982607;-0.02109857269228052;1.0350291542657633;9.999990621960992;0.8334973494228844;-0.005994003200918492;-0.005993999504607442;0.7246223879282456;0.00521004988904135;0.7246448596869829
42.265065;1.0351296343801168;0.833145522789248;0.8048740159472335;-0.02183972763449484;-0.02109857265389257;1.0350300001189658;9.999990081326446;0.8334974399933155;-0.00599400319723694;-0.005993999519868644;0.7246224909894898;0.005210049369430823;0.7246449346232388
42.275065;1.0351297391789613;0.833145553955427;0.8048740153225131;-0.021839727607001237;-0.021098572616470898;1.0350298432512808;9.999989560225988;0.8334975319204324;-0.005994003192698449;-0.00599399953397188;0.7246225970334458;0.0052100488269098254;0.7246450079834413
42.285065;1.0351298422836999;0.833145585474304;0.8048740158012607;-0.02183972757730096;-0.02109857258012144;1.0350296843418871;9.99998905748485;0.8334976251236099;-0.005994003187382097;-0.0059939995469997015;0.7246227064592391;0.005210048262413605;0.724645079316238
42.295065;1.0351299432256316;0.8331456169256624;0.8048740177127474;-0.021839727545360035;-0.021098572544905807;1.0350295239698994;9.999988571228622;0.8334977194492635;-0.0059940031813804084;-0.005993999559057805;0.7246228196132672;0.005210047677241064;0.7246451483070611
42.305065;1.0351300415337408;0.8331456479280542;0.8048740215300675;-0.02183972751116317;-0.021098572510838437;1.0350293625812608;9.999988099503529;0.8334978146219636;-0.005994003174787456;-0.005993999570218223;0.7246229367396114;0.0052100470728987;0.7246452147062599
42.315065;1.0351301367855406;0.8331456781675228;0.8048740278326951;-0.021839727474713463;-0.02109857247790988;1.035029200552512;9.999987640813542;0.8334979102277525;-0.005994003167699155;-0.005993999580494744;0.7246230579226587;0.00521004645153397;0.7246452782308972
42.325065;1.0351302285818442;0.8331457074485341;0.8048740372060105;-0.021839727436018377;-0.021098572446106658;1.0350290383400536;9.999987193949822;0.8334980057942472;-0.005994003160206645;-0.005993999589851682;0.7246231830594608;0.00521004581611917;0.7246453385545762
42.335065;1.0351303164820478;0.8331457356754748;0.80487405012071;-0.02183972739508104;-0.021098572415426082;1.03502887655626;9.999986757162791;0.8334981008928355;-0.005994003152378517;-0.005993999598241377;0.724623311912168;0.005210045170142145;0.7246453953786584
42.345065;1.035130400041889;0.8331457627979978;0.8048740668730976;-0.021839727351909005;-0.021098572385883592;1.035028715890359;9.99998632797842;0.8334981951782904;-0.005994003144267604;-0.00599399960565189;0.7246234442305632;0.005210044517488183;0.7246454484890436
42.355065;1.0351304789135614;0.8331457887727063;0.8048740875793536;-0.021839727306531685;-0.02109857235750067;1.0350285569444837;9.999985903878194;0.8334982883816641;-0.0059940031359352886;-0.005993999612114188;0.7246235798090075;0.005210043862476088;0.7246454977805172
42.365065;1.035130552868252;0.8331458135442921;0.8048741121960973;-0.021839727259012193;-0.02109857233028661;1.035028400107633;9.999985482206858;0.8334983802884371;-0.005994003127458751;-0.005993999617666895;0.7246237184724521;0.005210043209836759;0.7246455432786055
42.375065;1.035130621801375;0.833145837066959;0.8048741405873532;-0.021839727209447126;-0.02109857230423027;1.0350282455439495;9.999985059210596;0.8334984707035324;-0.005994003118931526;-0.00599399962232762;0.7246238600982892;0.005210042564667409;0.7246455851432069
42.385065;1.0351306858175888;0.8331458593362471;0.8048741726034316;-0.021839727157952692;-0.02109857227929836;1.0350280933448293;9.999984629834081;0.8334985594031971;-0.005994003110456888;-0.005993999626083011;0.7246240046311835;0.005210041931974876;0.7246456236316765
42.395065;1.035130745284048;0.8331458803890687;0.8048742081365944;-0.021839727104644675;-0.021098572255446865;1.0350279437502847;9.99998418841746;0.8334986460943891;-0.0059940031021111385;-0.005993999628883211;0.7246241520201971;0.005210041315912576;0.7246456590465105
42.405065;1.0351308007623685;0.8331459003050454;0.8048742471584929;-0.021839727049637984;-0.021098572232644754;1.0350277971958943;9.999983729211145;0.8334987304344404;-0.005994003093909575;-0.005993999630645439;0.7246243021469156;0.005210040719330952;0.7246456917067895
42.415065;1.0351308529131182;0.8331459192534034;0.8048742897263578;-0.021839726993069825;-0.021098572210870383;1.035027654163617;9.999983246584902;0.8334988121315814;-0.005994003085820722;-0.005993999631272147;0.7246244548078722;0.005210040143886618;0.7246457219606337
42.425065;1.0351309024305047;0.8331459375530982;0.8048743359779365;-0.021839726935119;-0.02109857219007536;1.0350275150346688;9.99998273536518;0.8334988910670765;-0.00599400307780795;-0.0059939996306833734;0.7246246097516889;0.005210039590481062;0.7246457501871678
42.435065;1.0351309499773251;0.8331459556590265;0.8048743861390137;-0.02183972687599836;-0.021098572170171997;1.0350273800226497;9.999982190809803;0.833498967370137;-0.00599400306983806;-0.005993999628844089;0.724624766747284;0.005210039059450284;0.7246457767232041
42.445065;1.035130996151954;0.8331459740742438;0.8048744404678516;-0.021839726815926448;-0.02109857215105757;1.0350272491647343;9.999981607835506;0.833499041419053;-0.005994003061839461;-0.005993999625752269;0.7246249256160631;0.005210038550427296;0.7246458017890648
42.455065;1.0351310415374482;0.83314599328515;0.804874499124298;-0.02183972675511842;-0.02109857213263672;1.0350271223811636;9.999980980718545;0.8334991137457843;-0.005994003053677966;-0.005993999621406221;0.7246250862015661;0.005210038062325398;0.7246458255016345
42.465065;1.0351310867543677;0.833146013746104;0.8048745621278414;-0.02183972669380861;-0.021098572114830728;1.0350269995709043;9.999980304141193;0.8334991848973448;-0.005994003045198349;-0.005993999615806322;0.7246252483198159;0.0052100375936648844;0.724645847912492
42.475065;1.035131132385988;0.8331460358601332;0.8048746294674082;-0.021839726632254836;-0.021098572097584062;1.0350268806465182;9.999979574415503;0.8334992553760199;-0.0059940030362744855;-0.005993999608984533;0.7246254117434552;0.005210037143168161;0.7246458690263963
42.485065;1.035131178837628;0.8331460599712388;0.8048747011935536;-0.021839726570703797;-0.021098572080872492;1.0350267654808518;9.999978789655813;0.8334993256463681;-0.0059940030268119315;-0.005993999601009725;0.7246255762438374;0.005210036710195694;0.724645888816278
42.495065;1.0351312263107137;0.8331460864040326;0.8048747773666135;-0.02183972650936547;-0.021098572064704137;1.035026653879372;9.9999779492523;0.8334993961462871;-0.005994003016725527;-0.005993999591967649;0.7246257416163671;0.005210036294778848;0.7246459072111036
42.505065;1.0351312748831951;0.8331461154923329;0.8048748579690074;-0.02183972644842104;-0.02109857204909919;1.0350265456635395;9.99997705323837;0.833499467320418;-0.00599400300593801;-0.005993999581939562;0.7246259076462631;0.005210035897450934;0.7246459240883034
42.515065;1.0351313245691012;0.8331461475569832;0.8048749429201743;-0.021839726388034237;-0.02109857203406664;1.035026440715941;9.999976101672925;0.8334995396368085;-0.005994002994401567;-0.0059939995709783304;0.7246260740885023;0.00521003551894525;0.7246459393373663
42.525065;1.0351313753645166;0.833146182863904;0.8048750321377176;-0.021839726328346923;-0.02109857201960276;1.035026338857667;9.999975094565462;0.8334996135306788;-0.005994002982102293;-0.005993999559097623;0.7246262406495151;0.0052100351599194605;0.7246459529339779
42.535065;1.0351314273316303;0.8331462215750721;0.8048751255299931;-0.021839726269472153;-0.02109857200568112;1.0350262397294685;9.99997403231383;0.8334996893268307;-0.005994002969042729;-0.005993999546293969;0.7246264069440114;0.00521003482114896;0.7246459649119238
42.545065;1.0351314806412555;0.8331462637029124;0.804875222954477;-0.021839726211493576;-0.021098571992225305;1.0350261428338992;9.999972916085662;0.833499767205579;-0.005994002955240228;-0.005993999532578964;0.7246265724905607;0.005210034504016011;0.7246459752655663
42.555065;1.0351315354773827;0.8331463091123574;0.8048753242611774;-0.021839726154467942;-0.02109857197911741;1.0350260476862043;9.99997174849819;0.8334998471997623;-0.005994002940734763;-0.00599399951799315;0.7246267367326016;0.005210034210558547;0.7246459839059342
42.565065;1.0351315918710593;0.8331463575831841;0.8048754294252515;-0.02183972609843476;-0.021098571966231425;1.0350259539688524;9.999970534455091;0.8334999292031569;-0.0059940029255724624;-0.0059939995026094236;0.72462689905803;0.00521003394317588;0.7246459906785546
42.575065;1.0351316496122835;0.833146408872349;0.8048755386177667;-0.021839726043431006;-0.021098571953440233;1.0350258615639096;9.999969280934435;0.8335000130291619;-0.005994002909779448;-0.00599399948653092;0.7246270588403624;0.005210033704518127;0.7246459953672445
42.585065;1.0351317083056826;0.8331464627242884;0.8048756521001654;-0.021839725989501218;-0.021098571940621983;1.0350257704502914;9.999967995814316;0.833500098500954;-0.005994002893358703;-0.005993999469866802;0.7246272154727746;0.00521003349727088;0.7246459976736236
42.595065;1.0351317675252536;0.8331465188671516;0.8048757700346041;-0.021839725936705086;-0.021098571927681727;1.0350256806242408;9.999966687259558;0.8335001854780496;-0.005994002876316545;-0.005993999452703516;0.724627368398237;0.005210033323524631;0.7246459972278064
42.605065;1.0351318269072591;0.8331465770541939;0.8048758923869002;-0.02183972588511558;-0.021098571914550373;1.035025592093685;9.999965363831937;0.8335002738334352;-0.005994002858701802;-0.005993999435104806;0.7246275171619909;0.00521003318420269;0.7246459936384836
42.615065;1.035131886094589;0.8331466371175383;0.8048760189528344;-0.021839725834794356;-0.021098571901164476;1.0350255048680954;9.999964034226114;0.8335003634670779;-0.005994002840625613;-0.005993999417131981;0.7246276614205607;0.005210033079145503;0.7246459865164948
42.625065;1.035131944678257;0.8331466989746573;0.8048761494349514;-0.02183972578575983;-0.021098571887451775;1.0350254189465808;9.999962706450308;0.8335004543109148;-0.005994002822245995;-0.0059939993988649696;0.7246278008941843;0.0052100330077768315;0.7246459754833083
42.635065;1.0351320022183044;0.8331467626009655;0.8048762835476374;-0.02183972573798632;-0.021098571873327792;1.035025334334633;9.999961386833093;0.8335005462419698;-0.005994002803738959;-0.0059939993804129605;0.7246279353505379;0.005210032969520518;0.7246459602184666
42.645065;1.03513205825762;0.8331468280084416;0.8048764210819199;-0.021839725691438692;-0.021098571858705926;1.0350252510605906;9.999960079567499;0.8335006389750004;-0.0059940027852770465;-0.0059939993618995805;0.7246280646361714;0.005210032963535308;0.7246459404854749
42.655065;1.035132112304574;0.8331468952640725;0.804876561851784;-0.021839725646092736;-0.02109857184349764;1.035025169167408;9.999958787228177;0.8335007320245783;-0.005994002767014776;-0.005993999343435687;0.7246281886992898;0.005210032988564981;0.7246459160930085
42.665065;1.0351321638229998;0.8331469645497073;0.8048767056633946;-0.021839725601916788;-0.021098571827597782;1.0350250886944612;9.999957511497461;0.833500824730384;-0.005994002749088525;-0.005993999325104342;0.7246283075695292;0.005210033043472762;0.72464588686259
42.675065;1.0351322122387636;0.833147036188996;0.8048768524119223;-0.021839725558856504;-0.021098571810905836;1.0350250096749367;9.999956253509785;0.8335009163342828;-0.005994002731629758;-0.005993999306959272;0.7246284213045686;0.00521003312775228;0.724645852662379
42.685065;1.0351322569376888;0.833147110599102;0.8048770021146285;-0.021839725516847614;-0.0210985717933759;1.0350249321417078;9.999955013902715;0.8335010060679781;-0.005994002714771068;-0.005993999289037504;0.7246285299317069;0.005210033241371732;0.7246458134579106
42.695065;1.0351322972487218;0.8331471882387506;0.8048771547622039;-0.021839725475827194;-0.021098571775021377;1.0350248560871786;9.999953792761941;0.8335010931911964;-0.005994002698635795;-0.0059939992713725285;0.7246286334073234;0.005210033384445259;0.7246457693001985
42.705065;1.0351323324770916;0.8331472695989731;0.8048773101719727;-0.021839725435731296;-0.021098571755876847;1.035024781372971;9.999952589685089;0.8335011769995312;-0.00599400268332371;-0.005993999253986044;0.7246287316143966;0.005210033557216539;0.724645720282471
42.715065;1.0351323620095467;0.8331473551885801;0.8048774680043456;-0.021839725396497006;-0.021098571735976332;1.0350247076668024;9.99995140397011;0.8335012568533823;-0.005994002668919271;-0.0059939992368730315;0.724628824397608;0.005210033759967022;0.7246456665102035
42.725065;1.0351323853829864;0.8331474454723644;0.804877627859086;-0.021839725358070942;-0.02109857171535913;1.035024634454821;9.999950234928107;0.8335013322108465;-0.00599400265551316;-0.005993999220002007;0.7246289116231517;0.005210033992709568;0.7246456080762648
42.735065;1.03513240224041;0.8331475407799065;0.8048777893201007;-0.021839725320409543;-0.021098571694078895;1.0350245611183444;9.999949082187841;0.8335014026379077;-0.005994002643199328;-0.005993999203313082;0.7246289932372967;0.0052100342549116305;0.7246455450551906
42.745065;1.0351324122901782;0.8331476412575124;0.8048779519526794;-0.02183972528345597;-0.021098571672195497;1.035024487016311;9.999947945489533;0.8335014678367977;-0.005994002632057828;-0.005993999186698273;0.724629069278587;0.005210034545403421;0.7246454775016147
42.755065;1.0351324154115604;0.8331477469140839;0.8048781153097709;-0.021839725247102572;-0.02109857164975637;1.0350244115351923;9.99994682449317;0.8335015276693053;-0.00599400262215035;-0.0059939991699970415;0.7246291398661897;0.005210034862692468;0.724645405455679
42.765065;1.0351324117841;0.8331478577027298;0.8048782789684185;-0.021839725211181514;-0.02109857162678769;1.0350243341210368;9.999945719464993;0.8335015820919454;-0.005994002613520626;-0.00599399915302785;0.7246292052193721;0.005210035205356398;0.7246453290091263
42.775065;1.0351324018270969;0.8331479735384667;0.8048784425578601;-0.0218397251754974;-0.021098571603293415;1.035024254289755;9.99994463201583;0.8335016310825281;-0.005994002606188629;-0.005993999135621701;0.7246292656834762;0.0052100355721071065;0.7246452484000409
42.785065;1.035132386033082;0.8331480942390979;0.8048786057086311;-0.021839725139865256;-0.021098571579260025;1.0350241716582649;9.99994356481668;0.8335016746854526;-0.005994002600139821;-0.005993999117627393;0.7246293217195421;0.005210035961899349;0.7246451640458813
42.795065;1.0351323648657582;0.8331482194689523;0.8048787679810854;-0.021839725104130375;-0.02109857155467685;1.035024086038882;9.99994252031174;0.8335017130767558;-0.005994002595315613;-0.005993999098894156;0.7246293738381485;0.005210036374083414;0.7246450765055471
42.805065;1.035132338701093;0.8331483487543229;0.8048789288822792;-0.02183972506818006;-0.0210985715295634;1.0350239974751458;9.9999414992293;0.8335017465294365;-0.005994002591618521;-0.005993999079253494;0.7246294224908667;0.005210036808064652;0.7246449864178094
42.815065;1.0351323077879293;0.8331484815637482;0.8048790878869636;-0.02183972503195198;-0.021098571503976517;1.035023906121751;9.999940499937118;0.8335017753402225;-0.005994002588933221;-0.005993999058522469;0.7246294679913333;0.005210037262948883;0.7246448944356216
42.825065;1.035133224895337;0.8331493777319935;0.804879238192105;-0.02183998982431143;-0.021098807901904427;1.035023812123741;9.99993951886183;0.8335017997256183;-0.005994002587143551;-0.005993999036529104;0.7246295105079119;0.0052100377378467445;0.7246448011710475
42.835065;1.0351331847197225;0.8331495160296436;0.8048793915189589;-0.021839989787464063;-0.021098807875599947;1.035023715659366;9.999938551417921;0.8335018196876955;-0.005994002586141079;-0.005993999013117655;0.7246295501019879;0.005210038232093379;0.7246447071552156
42.845065;1.0351331399009716;0.833149656331475;0.804879541022757;-0.021839989750258106;-0.02109880784905326;1.035023617040419;9.999937592647465;0.8335018349936202;-0.0059940025858308855;-0.005993998988114145;0.7246295867761471;0.005210038744872275;0.7246446128036491
42.855065;1.0351330905016582;0.8331497982082311;0.8048796861103618;-0.02183998971261587;-0.021098807822356663;1.035023516708183;9.999936637353683;0.8335018452986142;-0.005994002586128991;-0.005993998961311085;0.7246296205122265;0.005210039274910286;0.7246445184182263
42.865065;1.0351330366222578;0.8331499412617341;0.8048798261922007;-0.021839989674447988;-0.021098807795621403;1.0350234151409838;9.999935680779243;0.8335018502765914;-0.005994002586963881;-0.0059939989325042565;0.7246296513150673;0.005210039820510589;0.7246444242382711
42.875065;1.035132978287265;0.8331500851435174;0.8048799606742969;-0.021839989635700344;-0.02109880776895378;1.0350233127468451;9.999934719923575;0.8335018496797093;-0.005994002588298247;-0.005993998901519788;0.7246296792618884;0.005210040379733004;0.7246443305013708
42.885065;1.0351329154189401;0.83315022967876;0.8048800890286186;-0.021839989596374173;-0.021098807742428616;1.0350232098196586;9.99993375381597;0.8335018433407122;-0.005994002590143807;-0.005993998868179838;0.7246297044946912;0.005210040950723459;0.7246442374641362
42.895065;1.0351328478928161;0.8331503749372547;0.804880210848775;-0.02183998955651304;-0.021098807716091263;1.0350231066216946;9.999932782425782;0.8335018311626294;-0.005994002592539623;-0.005993998832254088;0.7246297271463351;0.00521004153206182;0.7246441453807821
42.905065;1.0351327756060198;0.8331505211801643;0.8048803258215582;-0.021839989516183406;-0.021098807689970533;1.035023003510137;9.99993180588611;0.8335018131284626;-0.005994002595523103;-0.005993998793475067;0.7246297472672655;0.005210042122878876;0.7246440545095229
42.915065;1.0351326985297495;0.8331506688065246;0.804880433676931;-0.02183998947546915;-0.02109880766407511;1.0350229009833094;9.999930824768468;0.8335017893093286;-0.005994002599124905;-0.00599399875161616;0.7246297647925827;0.005210042722723479;0.7246439651273346
42.925065;1.0351326167041517;0.8331508183129704;0.8048805341984918;-0.0218399894344782;-0.021098807638379895;1.0350227996056478;9.999929840536213;0.833501759844099;-0.005994002603368381;-0.005993998706552819;0.7246297795850973;0.0052100433314342005;0.7246438774900366
42.935065;1.0351325301878607;0.8331509701872338;0.8048806272803739;-0.02183998939332834;-0.02109880761282197;1.0350226998630667;9.999928855599856;0.8335017249203532;-0.005994002608255747;-0.005993998658251134;0.7246297915444027;0.005210043949222067;0.7246437917932491
42.945065;1.0351324390070662;0.8331511247868614;0.8048807129505331;-0.02183998935211096;-0.02109880758730892;1.0350226020756348;9.999927872960214;0.8335016847699817;-0.005994002613756313;-0.005993998606726456;0.7246298006666481;0.005210044576677958;0.7246437081588597
42.955065;1.035132343106242;0.8331512822908226;0.8048807913291864;-0.02183998931088131;-0.02109880756172729;1.035022506400468;9.99992689583911;0.8335016396688611;-0.005994002619820193;-0.005993998552034758;0.7246298070449131;0.005210045214379514;0.7246436266248694
42.965065;1.0351322423148905;0.8331514427181586;0.804880862570935;-0.021839989269692203;-0.021098807535947554;1.035022412882674;9.999925927924352;0.8335015899421857;-0.005994002626416568;-0.005993998494277793;0.7246298109166995;0.005210045862436147;0.7246435471700092
42.975065;1.0351321363486206;0.8331516059608423;0.8048809268250781;-0.02183998922863733;-0.02109880750983516;1.0350223215311682;9.999924973618095;0.8335015359662825;-0.005994002633563429;-0.005993998433586819;0.7246298127121351;0.005209046520395338;0.7246434625639065
42.985065;1.0351320248757876;0.8331517718144738;0.8048809842415149;-0.021839989187860565;-0.021098807483267458;1.0350222323757232;9.99992403749478;0.8335014781803365;-0.005994002641323241;-0.005993998370099961;0.7246298130104631;0.005209047187480161;0.7246433871374064
42.995065;1.0351319076297003;0.8331519400429381;0.8048810350395619;-0.021839989147510272;-0.021098807456148068;1.0350221454824742;9.99992312361501;0.8335014170788188;-0.00599400264978114;-0.005993998303947487;0.7246298124711935;0.0052090478628931776;0.7246433136619541
43.005065;1.035131784416216;0.8331521104522671;0.8048810795574272;-0.02183998910767301;-0.021098807428407366;1.0350220609520329;9.99992223525514;0.8335013531495918;-0.005994002659030693;-0.005993998235255926;0.724629811786613;0.005209048545881832;0.7246432420927847
43.015065;1.0351316550217173;0.8331522829051428;0.8048811182112686;-0.021839989068355707;-0.021098807399984744;1.0350219789761697;9.999921374691468;0.8335012868542556;-0.005994002669163714;-0.00599399816417705;0.7246298116160033;0.005209049235725737;0.7246431723506269
43.025065;1.0351315191756958;0.8331524573058141;0.8048811514221634;-0.02183998902952719;-0.021098807370815164;1.0350218999245442;9.99992054308182;0.8335012186965821;-0.005994002680250518;-0.0059939980909015445;0.7246298125353161;0.005209049932117523;0.724643104379598
43.035065;1.0351313765699526;0.8331526335861037;0.8048811795615071;-0.021839988991155454;-0.02109880734084053;1.035021824294752;9.999919740803302;0.8335011492975717;-0.005994002692314449;-0.005993998015646219;0.7246298150429629;0.005209050635563455;0.7246430382225924
43.045065;1.0351312268897224;0.8331528116333248;0.8048812029165782;-0.02183998895321242;-0.02109880731003367;1.035021752564653;9.99991896768277;0.8335010794044188;-0.005994002705334236;-0.005993997938655934;0.7246298195853674;0.005209051346980019;0.7246429739759082
43.055065;1.0351310698646596;0.8331529911622064;0.8048812216972906;-0.021839988915674704;-0.0210988072784016;1.0350216851399765;9.999918222940515;0.8335010098008395;-0.00599400271927986;-0.005993997860211433;0.7246298265701505;0.005209052066705882;0.7246429116904031
43.065065;1.0351309053499895;0.8331531716427684;0.8048812360479435;-0.02183998887852428;-0.02109880724596222;1.0350216224005948;9.999917505574217;0.833500941192087;-0.005994002734129638;-0.005993997780604176;0.7246298363477709;0.00520905279392968;0.7246428513358895
43.075065;1.035130733408987;0.8331533523709711;0.8048812460377516;-0.02183998884173215;-0.02109880721272837;1.0350215647340149;9.9999168147288;0.833500874149194;-0.005994002749861127;-0.005993997700096632;0.7246298491677146;0.005209053526973486;0.7246427928120226
43.085065;1.035130554303287;0.8331535326533062;0.8048812517084917;-0.021839988805233853;-0.02109880717870675;1.0350215125151159;9.999916149402402;0.8335008091051225;-0.005994002766451839;-0.005993997618911792;0.7246298651694414;0.005209054263993344;0.7246427359553984
43.095065;1.0351303683784117;0.8331537119565203;0.8048812531667847;-0.021839988768924155;-0.02109880714389619;1.0350214660480297;9.999915508066312;0.8335007464087509;-0.0059940027838859085;-0.005993997537248008;0.7246298844506036;0.00520905500350764;0.7246426805561198
43.105065;1.0351301759566192;0.8331538899039201;0.8048812506021638;-0.021839988732675106;-0.021098807108292025;1.0350214255116934;9.999914888486574;0.8335006863996972;-0.005994002802157112;-0.005993997455289853;0.7246299071563526;0.005209055744569224;0.7246426263797403
43.115065;1.035129977309947;0.8331540662007808;0.8048812442183614;-0.021839988696348796;-0.02109880707189593;1.035021390947612;9.999914287638305;0.8335006294370895;-0.005994002821271332;-0.005993997373211506;0.7246299334947934;0.00520905648653752;0.7246425731571247
43.125065;1.0351297726823288;0.833154240597691;0.8048812341428906;-0.021839988659796382;-0.021098807034716633;1.0350213622688489;9.999913702051746;0.8335005759130067;-0.005994002841242234;-0.0059939972911798355;0.724629963682107;0.005209057228412402;0.7246425205550514
43.135065;1.0351295623025507;0.8331544128402717;0.8048812203776984;-0.02183998862286172;-0.021098806996767125;1.0350213392360255;9.999913128334375;0.8335005262461412;-0.00599400286208668;-0.005993997209359507;0.7246299978865647;0.005209057968187083;0.724642468191536
43.145065;1.0351293463824969;0.833154582608923;0.8048812028384941;-0.02183998858538431;-0.021098806958061052;1.035021321403378;9.999912563243619;0.833500480810781;-0.005994002883832941;-0.005993997127922456;0.7246300362071367;0.005209058702760517;0.7246424157245631
43.155065;1.03512912511092;0.8331547495474647;0.8048811814321518;-0.021839988547192293;-0.021098806918599312;1.03502130810874;9.999912004182585;0.8335004398614569;-0.00599400290651887;-0.005993997047052862;0.7246300787044124;0.005209059428311977;0.7246423629422236
43.165065;1.0351288986378384;0.833154913299439;0.8048811561106473;-0.021839988508094352;-0.02109880687836411;1.0350212985489042;9.999911450407582;0.8335004034884702;-0.005994002930152456;-0.005993996966930603;0.7246301254775294;0.005209060140768788;0.7246423097869665
43.175065;1.035128667088504;0.8331550734522941;0.8048811269290006;-0.021839988467868304;-0.021098806837325082;1.0350212918767059;9.999910903230981;0.8335003715642421;-0.005994002954667288;-0.005993996887702735;0.7246301767266771;0.005209060836127625;0.7246422563450807
43.185065;1.0351284306123063;0.8331552294912702;0.8048810940869592;-0.021839988426245564;-0.02109880679544074;1.0350212872513769;9.999910365047226;0.8335003437212007;-0.005994002979919173;-0.005993996809489095;0.7246302327625557;0.005209061510674741;0.7246422028189443
43.195065;1.0351281893851292;0.83315538082898;0.8048810579052001;-0.021839988382913247;-0.021098806752670913;1.0350212838619284;9.99990983847412;0.8335003194108094;-0.00599400300572019;-0.005993996732420736;0.7246302939740931;0.0052090621612512775;0.7246421494452975
43.205065;1.0351279435535996;0.8331555268646432;0.8048810187837971;-0.02183998833754811;-0.0210988067090053;1.0350212809316632;9.999909325445387;0.833500297995841;-0.005994003031879519;-0.005993996656647061;0.7246303607612931;0.005209062785383364;0.7246420964097908
