time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.215065;1.0351276932235516;0.8331556670668807;0.8048809772002513;-0.021839988289875302;-0.02109880666447555;1.035021277674681;9.999908826138144;0.8335002788570407;-0.005994003058228444;-0.005993996582308242;0.7246304334852011;0.005209063381147144;0.7246420438499788
43.225065;1.0351274385025933;0.8331558010781808;0.8048809337001847;-0.021839988239716952;-0.021098806619142332;1.0350212732841173;9.999908339168519;0.8335002615023019;-0.005994003084626874;-0.005993996509525652;0.7246305124962658;0.005209063947154269;0.7246419918880261
43.235065;1.0351271795136137;0.8331559287575999;0.8048808888224552;-0.021839988186986417;-0.021098806573082204;1.0350212670135388;9.999907863342205;0.8335002455795163;-0.005994003110943251;-0.005993996438411314;0.7246305981860685;0.005209064482839416;0.7246419405996241
43.245065;1.0351269164282801;0.8331560501034098;0.804880843022838;-0.021839988131657145;-0.02109880652639453;1.0350212582102274;9.999907399150832;0.8335002307782772;-0.005994003137011526;-0.00599399636905572;0.7246306909728535;0.005209064988526838;0.7246418899527594
43.255065;1.0351266495664322;0.8331561650959195;0.8048807966243282;-0.021839988073762442;-0.02109880647921621;1.0350212462301434;9.999906948985519;0.8335002167281141;-0.005994003162621218;-0.00599399630149568;0.7246307912175094;0.0052090654650422535;0.7246418397800639
43.265065;1.0351263794493264;0.8331562735670635;0.8048807497631674;-0.0218399880134006;-0.021098806431716324;1.035021230365412;9.999906516508846;0.8335002029672158;-0.00599400318756296;-0.005993996235710813;0.7246308991479219;0.00520906591335102;0.7246417898172036
43.275065;1.035126106744424;0.833156375208711;0.8048807024209655;-0.021839987950703008;-0.021098806384079665;1.0350212098664322;9.999906105694787;0.8335001890056909;-0.005994003211675216;-0.005993996171657873;0.7246310148764907;0.005209066334543703;0.7246417398027186
43.285065;1.0351258321880807;0.8331564696503206;0.8048806545755104;-0.021839987885793603;-0.021098806336497997;1.0350211840445662;9.999905720207373;0.8335001744316198;-0.005994003234859497;-0.005993996109303354;0.7246311384748508;0.005209066729930836;0.7246416895689501
43.295065;1.0351255565465547;0.8331565564600081;0.8048806063332934;-0.021839987818791335;-0.021098806289152408;1.035021152377937;9.999905363662078;0.833500158942211;-0.005994003257068869;-0.005993996048633734;0.7246312699961167;0.005209067100961648;0.724641639058144
43.305065;1.0351252805720157;0.8331566351386495;0.8048805579316487;-0.021839987749839834;-0.021098806242180763;1.0350211144991022;9.999905040327242;0.8335001422830671;-0.005994003278276561;-0.00599399598965283;0.7246314094271025;0.005209067449059129;0.7246415882947645
43.315065;1.0351250049569911;0.8331567051793295;0.8048805096486704;-0.0218399876791154;-0.021098806195650948;1.0350210700851796;9.999904755622367;0.8335001242010569;-0.005994003298449467;-0.005993995932383976;0.7246315566222599;0.005209067775699251;0.7246415373475973
43.325065;1.0351247303248627;0.8331567661057353;0.8048804617483025;-0.02183998760682423;-0.021098806149549735;1.0350210188244928;9.999904516164758;0.833500104453616;-0.005994003317535266;-0.005993995876878917;0.7246317112614713;0.005209068082729926;0.7246414862381195
43.335065;1.0351244572282607;0.8331568174937802;0.8048804144862179;-0.02183998753321161;-0.021098806103787657;1.0350209605091918;9.999904329119811;0.8335000828251279;-0.005994003335446201;-0.00599399582321403;0.7246318728368905;0.00520906837241012;0.7246414348375975
43.345065;1.0351241861499931;0.8331568590183088;0.8048803680891221;-0.02183998745855151;-0.021098806058220867;1.0350208950978272;9.999904201143497;0.8335000591827982;-0.005994003352048403;-0.005993995771471935;0.7246320406618079;0.005209068647215693;0.7246413828843452
43.355065;1.035123917543518;0.83315689047404;0.8048803226953217;-0.021839987383104435;-0.021098806012685354;1.0350208226973259;9.999904137636957;0.8335000335842477;-0.005994003367177001;-0.005993995721733113;0.724632213924139;0.0052090689099534015;0.7246413300972103
43.365065;1.0351236518928644;0.8331569117700863;0.8048802783581694;-0.02183998730709978;-0.021098805967026436;1.0350207436027437;9.999904142262189;0.8335000063033022;-0.005994003380681723;-0.005993995674084105;0.7246323917558622;0.005209069163852689;0.7246412762277656
43.375065;1.0351233897179508;0.833156922929626;0.8048802351339523;-0.02183998723077364;-0.021098805921110058;1.0350206583868529;9.999904216413903;0.8334999777659788;-0.005994003392481617;-0.005993995628626619;0.7246325732798018;0.005209069412208712;0.7246412210162791
43.385065;1.035123131535324;0.8331569240648928;0.8048801931301538;-0.02183998715440966;-0.021098805874829343;1.0350205678683795;9.999904359168777;0.8334999485243825;-0.005994003402581689;-0.005993995585484159;0.724632757664491;0.005209069658017994;0.7246411641496892
43.395065;1.0351228778474393;0.8331569153032234;0.804880152477783;-0.021839987078339257;-0.021098805828115633;1.035020472975085;9.999904567951445;0.8334999192664525;-0.00599400341104192;-0.0059939955448052445;0.7246329441522872;0.0052090699038339116;0.7246411052800428
43.405065;1.0351226291056426;0.8331568967086811;0.8048801132871692;-0.021839987002917245;-0.021098805780933982;1.0350203746759619;9.999904839306684;0.8334998907863125;-0.005994003417941029;-0.005993995506745381;0.7246331320124246;0.005209070151584758;0.7246410440935603
43.415065;1.0351223856015654;0.8331568682816567;0.8048800755984213;-0.021839986928489177;-0.02109880573325978;1.0350202739845977;9.999905169706562;0.83349986392505;-0.005994003423363256;-0.005993995471435322;0.7246333204966159;0.005209070402501583;0.7246409803903712
43.425065;1.0351221474332062;0.8331568300524742;0.8048800393697726;-0.021839986855358495;-0.021098805685073725;1.0350201719429875;9.999905556318494;0.8334998395447318;-0.005994003427398065;-0.005993995438978723;0.7246335088647387;0.005209070657348345;0.7246409141366082
43.435065;1.0351219146247266;0.8331567821797786;0.8048800045319713;-0.021839986783774447;-0.02109880563639504;1.0350200695697362;9.999905996831071;0.8334998185322876;-0.005994003430127017;-0.0059939954094790976;0.7246336964296262;0.005209070916757263;0.7246408454921505
43.445065;1.035121687262056;0.833156724974627;0.804879971080814;-0.021839986713945117;-0.02109880558731421;1.0350199677688556;9.99990648846997;0.8334998017756508;-0.0059940034315990815;-0.005993995383047046;0.7246338825477414;0.005209071181623317;0.7246407748078392
43.455065;1.0351214655295964;0.8331566588504956;0.8048799391695924;-0.02183998664604952;-0.021098805537974993;1.0350198672667557;9.999907027358773;0.8334997901280499;-0.005994003431826097;-0.005993995359778227;0.7246340665863759;0.0052090714534263885;0.7246407025659257
43.465065;1.0351212496691196;0.8331565842289295;0.804879909095609;-0.021839986580236823;-0.021098805488512277;1.0350197686430336;9.999907608268526;0.8334997844006536;-0.005994003430807085;-0.005993995339738448;0.7246342479593118;0.005209071734163512;0.7246406293013367
43.475065;1.035121039911518;0.8331565014633744;0.804879881169896;-0.021839986516626792;-0.021098805439002954;1.035019672391812;9.999908224645631;0.8334997853531692;-0.005994003428565266;-0.005993995322968174;0.7246344261871316;0.0052090720259994495;0.7246405555603502
43.485065;1.0351208364098716;0.8331564108663158;0.8048798556418844;-0.021839986455304532;-0.021098805389460105;1.0350195789653127;9.999908869455256;0.8334997936813773;-0.005994003425173727;-0.005993995309486187;0.7246346008581647;0.005209072330777195;0.7246404818799989
43.495065;1.0351206391887091;0.8331563128025233;0.8048798327459817;-0.021839986396306233;-0.02109880533984659;1.0350194887816906;9.999909536127909;0.8334998100415794;-0.0059940034207438975;-0.0059939952992905665;0.7246347715310905;0.005209072649483088;0.7246404087716151
43.505065;1.0351204481563392;0.8331562077123168;0.8048798127358974;-0.02183998633961596;-0.02109880529009151;1.035019402139404;9.999910218555112;0.8334998350600975;-0.005994003415393832;-0.005993995292364121;0.724634937697842;0.005209072982184766;0.724640336722457
43.515065;1.0351202631801655;0.8331560960452946;0.804879795828276;-0.0218399862851805;-0.021098805240118493;1.035019319116393;9.999910910773176;0.8334998692391932;-0.005994003409227127;-0.005993995288667231;0.7246350988191681;0.005209073328453767;0.7246402661657263
43.525065;1.0351200841237866;0.8331559782134976;0.8048797821408967;-0.02183998623294323;-0.02109880518987695;1.0350192396129438;9.99991160728487;0.8334999128368213;-0.005994003402324291;-0.005993995288128925;0.724635254383346;0.005209073687577315;0.7246401974176642
43.535065;1.0351199108376987;0.8331558546665775;0.8048797717063898;-0.021839986182872806;-0.021098805139355376;1.035019163472253;9.999912303616663;0.8334999658820663;-0.005994003394759689;-0.005993995290670733;0.7246354039352012;0.005209074058606861;0.7246401307039915
43.545065;1.0351197431793058;0.8331557260183465;0.8048797645595318;-0.021839986134963643;-0.02109880508857795;1.0350190905067236;9.99991299644855;0.8335000282937698;-0.005994003386632359;-0.005993995296238473;0.7246355470670891;0.005209074440708383;0.7246400662718565
43.555065;1.0351195810703095;0.8331555930245362;0.8048797608332433;-0.021839986089233526;-0.02109880503759368;1.0350190204377574;9.999913683413686;0.8335000999670783;-0.005994003378059292;-0.005993995304795184;0.7246356834046985;0.005209074833640317;0.7246400044292038
43.565065;1.0351194245838928;0.8331554564335719;0.8048797607741991;-0.02183998604573043;-0.02109880498645807;1.0350189528524292;9.99991436259051;0.8335001808270636;-0.0059940033691414;-0.005993995316297372;0.7246358125889174;0.005209075237967387;0.7246399454717372
43.575065;1.035119274014412;0.8331553169114849;0.804879764684619;-0.021839986004534025;-0.021098804935220938;1.0350188871993118;9.999915031881088;0.833500270885078;-0.005994003359956866;-0.005993995330695729;0.7246359342613475;0.005209075654782889;0.7246398896216798
43.585065;1.0351191298220042;0.8331551750689249;0.8048797728572744;-0.021839985965744393;-0.021098804883934306;1.0350188228585704;9.999915688792314;0.8335003702547177;-0.005994003350574886;-0.00599399534794253;0.7246360480844112;0.005209076085145529;0.7246398370467788
43.595065;1.0351189924910826;0.833155031497966;0.8048797855275053;-0.021839985929457618;-0.02109880483266653;1.0350187593232139;9.999916330643346;0.8335004791073141;-0.005994003341047577;-0.005993995367992637;0.7246361537990388;0.005209076529590438;0.7246397878820904
43.605065;1.0351188624456045;0.8331548867842427;0.8048798028796622;-0.02183998589574939;-0.021098804781502757;1.0350186963088874;9.999916954940938;0.833500597603913;-0.00599400333139104;-0.00599399539081133;0.7246362512920004;0.005209076987842251;0.7246397422155716
43.615065;1.0351187400387045;0.8331547414613781;0.804879825115038;-0.021839985864679688;-0.021098804730533348;1.0350186336534264;9.99991755961691;0.8335007258521505;-0.005994003321589639;-0.005993995416374825;0.7246363406115468;0.005209077459008774;0.7246397000940537
43.625065;1.0351186255809735;0.8331545959318089;0.8048798524606681;-0.02183998583629185;-0.02109880467985231;1.0350185711937827;9.999918143201057;0.8335008639397234;-0.005994003311612839;-0.005993995444663838;0.7246364218972258;0.005209077942074821;0.7246396615400567
43.635065;1.0351185193593113;0.8331544505007202;0.8048798850644426;-0.021839985810591593;-0.021098804629569094;1.0350185087606412;9.99991870495706;0.8335010120053861;-0.005994003301425549;-0.00599399547566381;0.724636495271012;0.005209078435971154;0.7246396265225212
43.645065;1.0351184215963785;0.8331543054944295;0.8048799229445414;-0.021839985787538745;-0.021098804579809245;1.0350184462170304;9.999919244588567;0.8335011702405216;-0.005994003290992261;-0.005993995509360523;0.7246365607872219;0.005209078939338986;0.7246395949258431
43.655065;1.0351183324287705;0.8331541612781638;0.8048799660664416;-0.021839985767074042;-0.021098804530695122;1.0350183834754954;9.999919762049071;0.8335013388137148;-0.005994003280270771;-0.005993995545726384;0.7246366185090415;0.005209079450700151;0.7246395665772125
43.665065;1.035118251952375;0.8331540182146819;0.804880014374347;-0.02183998574915443;-0.0210988044823256;1.0350183204644208;9.99992025778014;0.8335015177870095;-0.00599400326920756;-0.005993995584702288;0.7246366685943245;0.005209079968957889;0.7246395412599463
43.675065;1.0351181802385332;0.8331538766620245;0.8048800677483645;-0.021839985733771092;-0.021098804434775027;1.0350182570918518;9.999920732598394;0.8335017070875969;-0.005994003257745653;-0.005993995626184934;0.7246367112232143;0.005209080493610792;0.724639518670366
43.685065;1.035118117318905;0.8331537369726125;0.8048801260075211;-0.021839985720950354;-0.02109880438810528;1.0350181933496088;9.999921187565542;0.8335019065507895;-0.005994003245823479;-0.0059939956700315955;0.7246367464762544;0.005209081024534941;0.7246394984289329
43.695065;1.0351180632266748;0.8331535994811231;0.8048801889265832;-0.021839985710730866;-0.021098804342373847;1.035018129525334;9.999921624256785;0.8335021159812982;-0.005994003233370523;-0.005993995716075536;0.7246367743390936;0.005209081561575476;0.7246394801816112
43.705065;1.0351180180690744;0.8331534644960913;0.804880256232942;-0.021839985703118615;-0.02109880429764384;1.0350180662857833;9.999922044366569;0.8335023351758863;-0.005994003220327572;-0.005993995764137236;0.7246367947562393;0.005209082104044697;0.7246394636895135
43.715065;1.0351179820662573;0.8331533323165006;0.804880327633434;-0.02183998569805257;-0.021098804253995924;1.0350180045438047;9.999922448622579;0.833502563893422;-0.005994003206674135;-0.005993995814026625;0.7246368076305791;0.0052090826502913;0.7246394488611512
43.725065;1.0351179555494998;0.833153203264947;0.8048804028594163;-0.02183998569540104;-0.021098804211525463;1.0350179452607593;9.999922836343694;0.8335028018091984;-0.005994003192437853;-0.005993995865540519;0.7246368128333993;0.0052090831977213686;0.7246394357269558
43.735065;1.0351179389280436;0.8331530776801988;0.8048804816719611;-0.021839985694988167;-0.021098804170331605;1.0350178893427826;9.99992320619428;0.833503048515414;-0.005994003177686724;-0.005993995918467552;0.7246368102746864;0.005209083743235236;0.7246394243845545
43.745065;1.0351179326459898;0.8331529558791473;0.8048805638105263;-0.02183998569664043;-0.02109880413052156;1.0350178376453876;9.999923557571092;0.8335033035797303;-0.0059940031625091775;-0.0059939959726124335;0.724636799964623;0.005209084283612804;0.7246394150010828
43.755065;1.035117937160748;0.8331528381553066;0.8048806489543338;-0.021839985700211915;-0.021098804092223433;1.03501779102485;9.99992389162664;0.8335035665681658;-0.005994003146996805;-0.005993996027821346;0.7246367820031148;0.005209084815853245;0.724639407835334
43.765065;1.0351179529479564;0.8331527248024165;0.8048807367303356;-0.021839985705573706;-0.021098804055579935;1.035017750405574;9.999924211571862;0.8335038369663758;-0.0059940031312375784;-0.005993996083976377;0.7246367565518275;0.005209085337658284;0.7246394031734961
43.775065;1.0351179805473378;0.8331526160719475;0.8048808267060256;-0.021839985712612614;-0.02109880402072635;1.0350177168148558;9.99992452238369;0.833504114127432;-0.005994003115314427;-0.005993996140972306;0.7246367238430809;0.005209085847643643;0.7246394012448377
43.785065;1.0351180206382484;0.8331525120767572;0.8048809183881728;-0.021839985721249563;-0.021098803987785717;1.0350176913102165;9.99992482967556;0.8335043973316256;-0.005994003099309103;-0.005993996198716803;0.7246366841800718;0.005209086345128617;0.724639402213198
43.795065;1.035118074024212;0.8331524127721243;0.8048810112978155;-0.021839985731438052;-0.021098803956887114;1.0350176748175324;9.999925138155882;0.8335046858199338;-0.005994003083313789;-0.005993996257161207;0.7246366379366408;0.0052090868299418235;0.7246394061968601
43.805065;1.0351181414910227;0.8331523180477411;0.8048811050446308;-0.02183998574315154;-0.02109880392817582;1.035017668004515;9.999925451186892;0.8335049787748606;-0.00599400306744798;-0.0059939963163264534;0.7246365855896992;0.005209087302145925;0.7246394132599546
43.815065;1.035118223648936;0.8331522278402985;0.8048811992942648;-0.021839985756387282;-0.021098803901802084;1.0350176713175154;9.999925772099505;0.8335052753804776;-0.005994003051861934;-0.0059939963762861955;0.7246365276906193;0.005209087761451989;0.7246394233980044
43.825065;1.0351183208310013;0.8331521421662785;0.8048812936920895;-0.02183998577116385;-0.02109880387790378;1.035017685124205;9.999926105716211;0.8335055749156075;-0.005994003036720413;-0.005993996437115857;0.7246364647629193;0.005209088206869942;0.7246394365596063
43.835065;1.0351184331131738;0.8331520610426295;0.8048813878679215;-0.021839985787504998;-0.021098803856592675;1.0350177097281756;9.999926458392613;0.8335058767368926;-0.005994003022180411;-0.005993996498856997;0.7246363972799587;0.0052090886370154766;0.7246394527079048
43.845065;1.0351185604260624;0.8331519843941622;0.8048814815000501;-0.021839985805427654;-0.021098803837943828;1.0350177452550302;9.99992683698835;0.8335061801875467;-0.005994003008368242;-0.005993996561528567;0.724636325731523;0.005209089050533949;0.7246394718700218
43.855065;1.0351187025881419;0.8331519120404507;0.8048815743374774;-0.021839985824930606;-0.021098803821983893;1.0350177916627579;9.99992724796857;0.8335064845762433;-0.005994002995364119;-0.005993996625165286;0.7246362506487263;0.005209089446147988;0.7246394941202555
43.865065;1.0351188592760387;0.833151843746607;0.8048816661928307;-0.02183998584598434;-0.021098803808691877;1.035017848897258;9.999927697195048;0.8335067892057572;-0.005994002983200784;-0.005993996689842194;0.7246361725661095;0.005209089822817103;0.7246395195194709
43.875065;1.0351190300672621;0.8331517792957703;0.8048817569322593;-0.021839985868537082;-0.02109880379803051;1.035017917008785;9.99992818958569;0.8335070933396498;-0.005994002971875799;-0.005993996755669059;0.7246360919664895;0.005209090180147256;0.7246395480891248
43.885065;1.0351192145105719;0.8331517185357843;0.8048818464169544;-0.021839985892542893;-0.021098803789975182;1.035017996183868;9.999928727564694;0.8335073961643612;-0.005994002961364726;-0.005993996822756569;0.7246360092298462;0.005209090518274724;0.7246395798225612
43.895065;1.0351194121633593;0.8331516613927668;0.8048819344484509;-0.021839985917995276;-0.021098803784507365;1.0350180867263656;9.999929310293977;0.833507696814825;-0.005994002951611405;-0.005993996891172284;0.7246359246041741;0.005209090837121282;0.7246396146482063
43.905065;1.0351196226249717;0.833151607849494;0.8048820207934181;-0.02183998594493604;-0.021098803781602792;1.035018189006303;9.999929935547147;0.8335079944104667;-0.0059940029425175866;-0.005993996960928269;0.724635838231578;0.005209091135670478;0.7246396523842188
43.915065;1.0351198455373996;0.8331515578835721;0.8048821052142398;-0.02183998597342098;-0.02109880378124475;1.0350183033840592;9.999930601745957;0.8335082880892074;-0.005994002933970427;-0.005993997032011781;0.7246357502213517;0.005209091411647983;0.7246396928085268
43.925065;1.0351200805418335;0.8331515114537028;0.8048821874360882;-0.02183998600345933;-0.021098803783437682;1.0350184300739504;9.999931307732876;0.8335085770640202;-0.005994002925883024;-0.005993997104415125;0.7246356606678965;0.005209091661693747;0.7246397357714833
43.935065;1.0351203272604166;0.8331514685622156;0.8048822671103856;-0.021839986034980385;-0.021098803788192844;1.0350185689941158;9.999932051292465;0.833508860680676;-0.005994002918204776;-0.005993997178132285;0.7246355695887937;0.005209091882048813;0.7246397812124126
43.945065;1.035120585293818;0.8331514292940987;0.8048823438484257;-0.021839986067866454;-0.021098803795517665;1.0350187197423433;9.999932828142578;0.8335091384345084;-0.0059940029108985216;-0.005993997253138131;0.7246354769024687;0.005209092069445832;0.7246398291267911
43.955065;1.0351208541801153;0.8331513938149744;0.8048824173362457;-0.02183998610201439;-0.021098803805443888;1.0350188817346808;9.9999336317385;0.833509409931955;-0.005994002903918199;-0.005993997329375386;0.7246353824818357;0.005210092221659838;0.7246398867514475
43.965065;1.0351211333692123;0.8331513623906602;0.8048824874586369;-0.02183998613735899;-0.021098803818058637;1.0350190544062134;9.999934453804302;0.8335096748409428;-0.005994002897208429;-0.0059939974067528805;0.7246352862141551;0.005210092337475912;0.7246399398022253
43.975065;1.0351214222558305;0.8331513353683969;0.8048825543141733;-0.021839986173861105;-0.021098803833496438;1.0350192373285882;9.99993528519431;0.8335099328702255;-0.00599400289070098;-0.005993997485147306;0.7246351880532136;0.005210092416101984;0.7246399955965553
43.985065;1.0351217201821634;0.8331513130440714;0.8048826181260793;-0.021839986211497395;-0.021098803851900827;1.0350194301581734;9.999936116342765;0.8335101837566876;-0.005994002884305332;-0.00599399756440524;0.7246350880670438;0.005210092456574548;0.7246400543045534
43.995065;1.03512202633736;0.833151295543695;0.8048826791584582;-0.021839986250250222;-0.021098803873383046;1.0350196325148546;9.99993693731051;0.8335104272703857;-0.005994002877922818;-0.005993997644338923;0.7246349864281887;0.005210092457815778;0.724640116114539
44.005065;1.0351223396753977;0.8331512828349372;0.8048827376663146;-0.02183998629008768;-0.021098803897991115;1.0350198439528553;9.99993773785015;0.8335106632520916;-0.0059940028714650494;-0.005993997724722022;0.7246348833270104;0.005210092419043626;0.7246401811689602
44.015065;1.035122659017107;0.8331512747693234;0.8048827938597671;-0.021839986330954287;-0.02109880392569669;1.0350200640021021;9.9999385080801;0.8335108915993905;-0.005994002864841473;-0.00599399780531845;0.7246347789022908;0.005210092339988049;0.724640249532238
44.025065;1.0351229832229483;0.8331512710759702;0.8048828478977453;-0.021839986372786804;-0.021098803956410093;1.0350202921938996;9.999939239479481;0.8335111121888357;-0.005994002857949088;-0.005993997885934155;0.7246346732827037;0.005210092220924837;0.7246403211988007
44.035065;1.0351233112141665;0.8331512713513364;0.8048828999153843;-0.02183998641553284;-0.021098803990008554;1.035020528060641;9.999939924887219;0.833511324852666;-0.00599400285069887;-0.005993997966439258;0.7246345666638162;0.005210092062657128;0.7246403961001839
44.045065;1.0351236419160352;0.8331512750787664;0.8048829500639824;-0.02183998645914916;-0.02109880402635365;1.0350207711068373;9.99994055803883;0.8335115294229833;-0.005994002843040809;-0.005993998046752082;0.7246344592957098;0.005210091866536981;0.7246404741295466
44.055065;1.035123974282012;0.8331512817192839;0.8048829985587037;-0.021839986503584305;-0.021098804065307793;1.035021020755253;9.999941133870836;0.8335117257481087;-0.005994002834957082;-0.005993998126811959;0.724634351383478;0.005210091634556566;0.7246405552139933
44.065065;1.0351243073113152;0.8331512908424921;0.8048830457121956;-0.02183998654876092;-0.021098804106758417;1.0350212763146287;9.999941649027997;0.8335119136649023;-0.0059940028264368565;-0.005993998206559507;0.7246342429582587;0.005210091369237612;0.7246406394056111
44.075065;1.0351246399814753;0.8331513021598635;0.8048830918924683;-0.02183998659457197;-0.021098804150626337;1.0350215370416096;9.999942101628141;0.833512092981345;-0.005994002817456023;-0.005993998285924068;0.7246341338020619;0.005210091073294248;0.7246407269215447
44.085065;1.0351249711968071;0.8331513154427711;0.804883137448434;-0.021839986640898135;-0.021098804196856138;1.0350218022483368;9.999942490028213;0.8335122635069708;-0.005994002807983031;-0.00599399836481194;0.7246340235195405;0.005210090749490668;0.7246408180882651
44.095065;1.0351252998101628;0.8331513304383479;0.8048831827164916;-0.021839986687625317;-0.021098804245403696;1.0350220712980311;9.999942811690019;0.8335124251082101;-0.005994002797998235;-0.005993998443102235;0.7246339116944523;0.00521009040068435;0.7246409132418659
44.105065;1.0351256246647451;0.8331513468782124;0.8048832280820549;-0.021839986734639882;-0.021098804296212997;1.0350223435115802;9.999943063503586;0.8335125777331651;-0.005994002787503612;-0.005993998520657301;0.7246337979753171;0.005210090029873659;0.7246410126958013
44.115065;1.0351259446204712;0.8331513645670781;0.804883274005519;-0.0218399867818203;-0.021098804349199154;1.0350226181304831;9.999943242655535;0.8335127214096232;-0.005994002776516377;-0.005993998597339183;0.7246336821027114;0.005210089640210835;0.7246411167849083
44.125065;1.0351262585993304;0.8331513834342903;0.8048833210031905;-0.021839986829041307;-0.021098804404253355;1.0350228943628803;9.999943346764729;0.8335128562267616;-0.005994002765045132;-0.005993998673020028;0.7246335639364101;0.0052100892348255;0.7246412258645576
44.135065;1.0351265656794788;0.8331514034957775;0.8048833695831343;-0.021839986876178157;-0.021098804461248274;1.0350231714748748;9.999943374017322;0.8335129822869896;-0.005994002753077088;-0.005993998747596769;0.7246334434258773;0.0052100888166613365;0.7246413402349346
44.145065;1.0351268652101515;0.833151424770294;0.804883420138016;-0.021839986923107384;-0.02109880452004246;1.0350234488637247;9.999943323873351;0.8335130996729371;-0.005994002740597619;-0.005993998821006404;0.7246333205461654;0.005210088388506301;0.7246414600953583
44.155065;1.0351271568641711;0.8331514471699243;0.804883472880653;-0.02183998696970833;-0.021098804580490935;1.0350237260798045;9.999943197284898;0.8335132084586131;-0.005994002727615763;-0.005993998893201156;0.724633195262987;0.00521008795305797;0.7246415855614878
44.165065;1.0351274405243565;0.8331514704115173;0.8048835278799858;-0.02183998701586382;-0.021098804642454443;1.0350240028136575;9.999942996269827;0.8335133087082385;-0.005994002714174779;-0.005993998964098183;0.7246330675036954;0.005210087512913807;0.7246417166986607
44.175065;1.0351277160450791;0.8331514940464608;0.80488358513143;-0.021839987061456317;-0.021098804705803276;1.0350242787982271;9.999942723849776;0.8335134004230161;-0.005994002700352073;-0.005993999033567709;0.7246329371293341;0.005210087070305979;0.7246418535199167
44.185065;1.0351279831321651;0.8331515176031117;0.8048836445728178;-0.021839987106356283;-0.021098804770414585;1.0350245536839575;9.999942383875496;0.8335134834657034;-0.005994002686249254;-0.005993999101459371;0.7246328039467871;0.005210086626567052;0.7246419959154204
44.195065;1.0351282414543197;0.8331515407025842;0.8048837060564566;-0.02183998715040954;-0.02109880483616372;1.0350248270422726;9.999941980458114;0.8335135575101598;-0.005994002671976705;-0.005993999167628558;0.7246326677861468;0.005210086181728948;0.7246421435908459
44.205065;1.0351284907768215;0.8331515630705147;0.804883769374385;-0.021839987193438777;-0.021098804902909125;1.0350250984336442;9.99994151810781;0.8335136220794362;-0.00599400265764672;-0.005993999231953429;0.7246325285941493;0.005210085734644318;0.7246422961049515
44.215065;1.0351277783178339;0.8331508241808178;0.8048838405420793;-0.021839722406364902;-0.021098568546562883;1.0350253674324015;9.999941002232955;0.8335136766852148;-0.005994002643366473;-0.005993999294334646;0.7246323864557515;0.005210085283485432;0.7246424529609724
44.225065;1.0351280093625894;0.8331508447447697;0.8048839070421205;-0.0218397224467718;-0.02109856861474219;1.0350256336435038;9.999940438921302;0.8335137209405197;-0.005994002629225128;-0.00599399935468102;0.7246322415220762;0.005210084826217213;0.7246426136783755
44.235065;1.0351282314015322;0.833150864578305;0.8048839749442422;-0.021839722485599247;-0.02109856868331537;1.03502589670532;9.999939834374612;0.8335137545686488;-0.0059940026152960615;-0.005993999412911752;0.7246320939114425;0.005210084360882357;0.7246427778060511
44.245065;1.0351284447952016;0.8331508839842664;0.8048840440363976;-0.021839722522737755;-0.02109856875205667;1.035026156263433;9.999939194545952;0.8335137773719189;-0.005994002601650319;-0.0059939994689686815;0.724631943690946;0.005210083885778509;0.7246429448607083
44.255065;1.035128650048565;0.8331509033315312;0.8048841140028179;-0.02183972255814869;-0.021098568820739093;1.0350264119529637;9.99993852508017;0.8335137892160562;-0.005994002588361799;-0.00599399952280373;0.7246317909332308;0.005210083399622337;0.7246431142666464
44.265065;1.0351288477011784;0.8331509230260624;0.8048841844563743;-0.021839722591836273;-0.021098568889155806;1.0350266634073182;9.999937831755904;0.8335137900648467;-0.005994002575498215;-0.005993999574357092;0.7246316357574278;0.005210082901411037;0.7246432853719508
44.275065;1.0351290383436684;0.8331509434608857;0.8048842550044564;-0.021839722623818485;-0.02109856895712806;1.0350269103279142;9.999937120969241;0.8335137800302831;-0.005994002563095406;-0.005993999623568358;0.7246314783446681;0.005210082389948005;0.7246434575067436
44.285065;1.035129222718969;0.8331509649214806;0.8048843253057072;-0.021839722654120115;-0.021098569024476706;1.0350271525690975;9.99993639923471;0.833513759327167;-0.00599400255113228;-0.005993999670410167;0.7246313189457106;0.005210081863721703;0.724643630050972
44.295065;1.035129401773621;0.8331509875374921;0.8048843950704767;-0.021839722682784755;-0.02109856909099082;1.0350273901092986;9.999935671865897;0.8335137281215864;-0.00599400253953201;-0.005993999714893349;0.7246311578953942;0.005210081321210796;0.7246438024868423
44.305065;1.0351295765931223;0.8331510113083661;0.8048844640512792;-0.021839722709886128;-0.021098569156434804;1.0350276229575308;9.999934942680055;0.8335136864284977;-0.005994002528186159;-0.005993999757042665;0.724630995627586;0.005210080760890805;0.7246439743847172
44.315065;1.0351297482333661;0.8331510361342487;0.804884532053537;-0.021839722735524536;-0.021098569220570938;1.0350278510947193;9.999934215420556;0.8335136341889595;-0.0059940025169766395;-0.005993999796887832;0.7246308326421257;0.0052100801809819635;0.7246441453375875
44.325065;1.0351299175936168;0.8331510618461343;0.8048845989112018;-0.021839722759814294;-0.021098569283171664;1.0350280744243316;9.999933494904726;0.8335135714126474;-0.005994002505773931;-0.00599399983446607;0.7246306694413616;0.005210079579632916;0.7246443149058305
44.335065;1.0351300854461771;0.833151088236471;0.8048846644457783;-0.021839722782872984;-0.0210985693440324;1.0350282927920558;9.999932786523356;0.8335134982290072;-0.005994002494425746;-0.00599399986981139;0.7246305064725559;0.005210078955416947;0.7246444826112983
44.345065;1.035130252518203;0.8331511150797897;0.8048847284954787;-0.0218397228048286;-0.021098569402972833;1.0350285060890412;9.999932095151149;0.8335134148982959;-0.005994002482771756;-0.00599399990294344;0.7246303440801765;0.005210078307422438;0.7246446479750296
44.355065;1.0351304194934028;0.8331511421548234;0.8048847909621073;-0.021839722825845585;-0.02109856945982315;1.035028714283275;9.999931424796602;0.8335133218125694;-0.005994002470669535;-0.005993999933867167;0.7246301824773554;0.0052100776349503514;0.7246448105587576
44.365065;1.0351305869851608;0.8331511692311531;0.8048848517757612;-0.021839722846130723;-0.021098569514427543;1.0350289173747578;9.999930778971232;0.8335132194452768;-0.005994002457994691;-0.005993999962588531;0.7246300217333839;0.005210076937474976;0.7246449699847013
44.375065;1.035130755538936;0.8331511960743262;0.8048849108542424;-0.02183972286589754;-0.021098569566673067;1.035029115364066;9.99993016095702;0.8335131083137649;-0.005994002444623072;-0.005993999989141809;0.7246298618190472;0.005210076215018088;0.7246451259091418
44.385065;1.0351309256053123;0.8331512225327866;0.8048849681423653;-0.021839722885331033;-0.021098569616503138;1.0350293082131137;9.999929573696866;0.8335129889586975;-0.00599400243041134;-0.005994000013595216;0.724629702718329;0.005210075468451533;0.7246452779629795
44.395065;1.03513109751637;0.8331512485696599;0.8048850236496419;-0.021839722904593906;-0.0210985696638934;1.0350294958197654;9.999929019408402;0.8335128618841906;-0.005994002415179198;-0.005994000036036068;0.7246295444925607;0.005210074699252321;0.72464542574735
44.405065;1.0351312715637209;0.8331512741986856;0.8048850774139532;-0.0218397229238488;-0.021098569708819816;1.0350296780505923;9.999928498814977;0.8335127275268297;-0.0059940023987064776;-0.005994000056571333;0.7246293872554782;0.005210073908766616;0.7246455689013346
44.415065;1.0351314481091236;0.8331512994439167;0.8048851294584477;-0.021839722943257506;-0.021098569751240553;1.0350298547959456;9.999928010798149;0.8335125863106969;-0.005994002380752925;-0.005994000075334056;0.724629231125795;0.005210073097721654;0.7246457071553428
44.425065;1.0351316276028073;0.8331513243468162;0.804885179819206;-0.02183972296295998;-0.02109856979109422;1.0350300260471388;9.99992755341181;0.8335124387449693;-0.005994002361091784;-0.005994000092467712;0.7246290761876555;0.005210072266388609;0.7246458403391222
44.435065;1.0351318105448772;0.8331513490179292;0.8048852285982141;-0.021839722983049193;-0.021098569828313436;1.035030191982562;9.999927125034548;0.8335122854868128;-0.00599400233954432;-0.0059940001080996935;0.7246289224762065;0.0052100714151338485;0.7246459683644277
44.445065;1.0351319974381175;0.8331513737099622;0.8048852759493171;-0.021839723003563426;-0.02109856986283459;1.0350303529879017;9.999926724204242;0.8335121273102271;-0.00599400231600513;-0.005994000122332038;0.7246287699892161;0.00521007054512773;0.7246460911789356
44.455065;1.0351321886889961;0.833151398793142;0.8048853220222938;-0.021839723024509036;-0.021098569894593674;1.0350305096133086;9.999926349070336;0.8335119650037603;-0.005994002290457573;-0.005994000135253073;0.7246286186840548;0.005210069658703825;0.7246462087133868
44.465065;1.035132384502457;0.8331514246332521;0.8048853669708143;-0.021839723045892694;-0.02109856992352948;1.0350306624772132;9.99992599753593;0.8335117992864449;-0.005994002262980067;-0.005994000146948989;0.7246284684752746;0.005210068758978537;0.724646320857753
44.475065;1.0351325848490214;0.8331514515357042;0.8048854110260009;-0.021839723067737234;-0.021098569949609094;1.035030812121488;9.999925667439959;0.8335116308041441;-0.005994002233727843;-0.005994000157508439;0.724628319281904;0.005210067849276159;0.7246464274559844
44.485065;1.0351327894970308;0.8331514797836802;0.8048854545169504;-0.021839723090072413;-0.021098569972851183;1.035030958932487;9.999925356436675;0.8335114601677165;-0.005994002202888593;-0.005994000167024113;0.7246281711046022;0.0052100669328557486;0.7246465282852846
44.495065;1.035132998087799;0.8331515096508644;0.8048854977758764;-0.021839723112917073;-0.021098569993327165;1.0350311031853348;9.999925062204676;0.8335112879560898;-0.0059940021706479185;-0.0059940001755905345;0.7246280240693794;0.005210066012639604;0.7246466230234965
44.505065;1.035133210195171;0.833151541348729;0.8048855410391765;-0.021839723136282078;-0.02109857001115551;1.0350312451097647;9.999924782862166;0.8335111146751778;-0.005994002137177454;-0.005994000183297618;0.7246278783900149;0.00521006509091937;0.7246467112494079
44.515065;1.0351334253283895;0.8331515749635683;0.8048855844547537;-0.021839723160187296;-0.021098570026487174;1.035031384878159;9.9999245170525;0.8335109407050518;-0.005994002102620879;-0.005994000190213275;0.7246277342736406;0.005210064169418543;0.7246467925018113
44.525065;1.0351336429606026;0.833151610447423;0.8048856281204634;-0.021839723184663713;-0.021098570039468027;1.0350315225742193;9.999924263857752;0.8335107662714839;-0.005994002067083629;-0.005994000196366713;0.7246275918608213;0.005210063249363146;0.7246468663578829
44.535065;1.0351338626429791;0.833151647663733;0.8048856720864044;-0.021839723209734898;-0.02109857005020775;1.035031658256646;9.999924022564104;0.8335105914744403;-0.005994002030639704;-0.005994000201752711;0.724627451243471;0.005210062331386858;0.724646932451035
44.545065;1.0351340841016252;0.8331516864214187;0.8048857163645624;-0.021839723235386632;-0.021098570058779017;1.0350317920128471;9.99992379243095;0.8335104163600734;-0.005994001993334768;-0.00599400020634251;0.7246273125240411;0.005210061415684527;0.7246469904531532
44.555065;1.0351343072100414;0.8331517264754061;0.8048857609117505;-0.021839723261543268;-0.021098570065229475;1.0350319238741874;9.999923572992051;0.833510240976352;-0.005994001955185796;-0.005994000210081433;0.7246271758585235;0.005210060502132906;0.7246470401178378
44.565065;1.0351345319054899;0.8331517675523938;0.8048858055571276;-0.021839723288077078;-0.02109857006960551;1.035032053742317;9.999923364276421;0.8335100653829584;-0.005994001916200424;-0.005994000212878454;0.7246270414178557;0.0052100595902061795;0.7246470813291451
44.575065;1.035134758160401;0.8331518094217457;0.8048858499731252;-0.021839723314850863;-0.021098570071983142;1.0350321814387824;9.999923166176513;0.8335098896665768;-0.0059940018763983685;-0.0059940002146015815;0.7246269092917165;0.0052100586790727686;0.7246471140504139
44.585065;1.0351349859847887;0.8331518519466269;0.804885893718925;-0.021839723341759314;-0.021098570072471835;1.0350323067396876;9.999922977888598;0.8335097139924966;-0.005994001835806129;-0.005994000215081098;0.7246267794714195;0.005210057767775766;0.7246471382218269
44.595065;1.0351352154128208;0.8331518950601534;0.8048859362879608;-0.021839723368734923;-0.021098570071195373;1.0350324293163269;9.99992279837436;0.833509538619963;-0.005994001794461339;-0.00599400021411964;0.7246266519161397;0.005210056855311217;0.7246471537033484
44.605065;1.035135446490559;0.8331519386839382;0.8048859771315134;-0.021839723395723994;-0.021098570068281464;1.0350325487121625;9.999922626805354;0.8335093638410649;-0.005994001752461609;-0.005994000211512586;0.7246265265909955;0.005210055940677769;0.7246471602794652
44.615065;1.0351356792522974;0.8331519826780827;0.8048860156744277;-0.02183972342267527;-0.021098570063859363;1.0350326644401744;9.999922462299962;0.8335091899460374;-0.005994001709993257;-0.0059940002070563905;0.7246264034519634;0.005210055022968397;0.7246471577063149
44.625065;1.0351359136713345;0.8331520268705421;0.8048860513609943;-0.021839723449552765;-0.021098570058057185;1.0350327761252367;9.999922304065166;0.8335090172906955;-0.005994001667273577;-0.005994000200536083;0.7246262824047368;0.005210054101547417;0.7246471457749963
44.635065;1.0351361496165963;0.8331520710994645;0.8048860837255274;-0.021839723476343817;-0.021098570051004795;1.0350328836002725;9.999922151915898;0.8335088463645216;-0.005994001624469542;-0.0059940001917188285;0.724626163293573;0.005210053175926566;0.7246471243504348
44.645065;1.0351363868599737;0.8331521152231216;0.8048861124377079;-0.021839723503054905;-0.02109857004283943;1.035032986889679;9.99992200620345;0.8335086777442058;-0.005994001581685091;-0.005994000180353346;0.7246260459401951;0.00521005224519795;0.7246470933689669
44.655065;1.0351366251899292;0.8331521591186424;0.804886137316572;-0.02183972352970632;-0.02109857003370854;1.035033086098726;9.999921867350318;0.8335085119674668;-0.005994001538991967;-0.005994000166179451;0.7246259301662993;0.005210051307707464;0.7246470528283965
44.665065;1.0351368645570884;0.8331522026719316;0.8048861583199703;-0.02183972355632992;-0.021098570023769327;1.0350331813451157;9.999921735950716;0.8335083494286644;-0.005994001496449495;-0.005994000148964119;0.724625815792501;0.005210050361188704;0.7246470028119167
44.675065;1.0351371050497808;0.8331522457468312;0.8048861754964708;-0.021839723582965553;-0.021098570013173275;1.0350332727587208;9.999921613676216;0.8335081903224547;-0.0059940014541168445;-0.005994000128526607;0.7246257026722954;0.005210049403049366;0.7246469435048339
44.685065;1.035137346704732;0.8331522881396791;0.8048861889193244;-0.021839723609648483;-0.021098570002042762;1.0350333604394129;9.999921503541557;0.8335080346408724;-0.005994001412052565;-0.005994000104718082;0.7246255907471619;0.0052100484306804055;0.7246468751491628
44.695065;1.035137589378343;0.8331523295591614;0.8048861986494278;-0.021839723636390265;-0.02109856999047353;1.03503344437351;9.999921408847088;0.8335078822732965;-0.0059940013702955205;-0.005994000077396111;0.7246254800576885;0.005210047441703867;0.7246467979800909
44.705065;1.0351378327785368;0.8331523696468579;0.804886204734749;-0.02183972366316243;-0.021098569978559877;1.0350335244092281;9.999921332152734;0.8335077331494275;-0.005994001328860007;-0.005994000046437552;0.7246253706957343;0.005210046434299767;0.7246467121931814
44.715065;1.0351380765383373;0.8331524079996465;0.8048862072065286;-0.021839723689891802;-0.021098569966402265;1.0350336003395417;9.999921275041055;0.8335075872927142;-0.005994001287755558;-0.00599400001176213;0.7246252627634723;0.0052100454074907624;0.724646617935871
44.725065;1.0351383202610944;0.8331524442222635;0.8048862060697382;-0.021839723716471512;-0.021098569954089635;1.0350336720120545;9.999921238208639;0.8335074447881773;-0.005994001247004911;-0.00599399997332659;0.7246251564003311;0.005210044360999842;0.724646515310969
44.735065;1.0351385635939072;0.8331524780260995;0.8048862013443002;-0.021839723742784554;-0.02109856994168498;1.0350337393436153;9.999921221581694;0.8335073057490765;-0.0059940012066504724;-0.005993999931104746;0.7246250518286638;0.005210043294946856;0.7246464044154342
44.745065;1.0351388062572686;0.8331525092720968;0.8048861931265718;-0.021839723768719375;-0.021098569929227887;1.035033802280252;9.999921224577928;0.8335071703248987;-0.005994001166753688;-0.005993999885078878;0.7246249493525273;0.005210042209636262;0.7246462854399105
44.755065;1.035139047939483;0.8331525379342284;0.8048861815557946;-0.02183972379415736;-0.02109856991674524;1.0350338607971254;9.999921246484545;0.8335070387359111;-0.005994001127388178;-0.005993999835232957;0.7246248493263525;0.005210041105249183;0.7246461587562465
44.765065;1.0351392881869563;0.8331525640793829;0.8048861667276704;-0.021839723818952054;-0.021098569904260824;1.0350339148818042;9.999921286707755;0.8335069112554395;-0.005994001088632443;-0.00599399978154544;0.7246247521347443;0.005210039981653194;0.7246460249097968
44.775065;1.035139526431263;0.8331525879084393;0.8048861486856793;-0.02183972384292905;-0.021098569891811032;1.0350339644716169;9.999921344811803;0.8335067881154059;-0.005994001050563927;-0.005993999724000012;0.7246246581795955;0.005210038838597636;0.7246458845391996
44.785065;1.0351397621048357;0.8331526098139133;0.8048861274415433;-0.021839723865905016;-0.021098569879463954;1.0350340094616497;9.999921420199362;0.8335066694434061;-0.005994001013252126;-0.005993999662609143;0.7246245678369124;0.0052100376759143825;0.7246457382737185
44.795065;1.0351399947323472;0.8331526303724311;0.8048861029501302;-0.021839723887710844;-0.02109856986731153;1.0350340497844113;9.999921511701487;0.8335065552933281;-0.005994000976759966;-0.005993999597426041;0.7246244813931033;0.005210036493491115;0.7246455866611485
44.805065;1.035140223974441;0.8331526502378899;0.8048860750936081;-0.0218397239081988;-0.021098569855445577;1.0350340854408755;9.999921617624066;0.833506445727265;-0.005994000941156773;-0.005993999528539568;0.7246243989962073;0.005210035291326727;0.7246454301595042
44.815065;1.0351404496383088;0.8331526700139005;0.8048860436883815;-0.02183972392723202;-0.02109856984395982;1.0350341165023877;9.999921735743156;0.833506340902557;-0.00599400090652209;-0.005993999456074094;0.7246243206445374;0.005210034069592784;0.7246452691538933
44.825065;1.0351406716307092;0.833152690205635;0.8048860085038495;-0.021839723944683174;-0.021098569832963175;1.0350341431366905;9.999921862765813;0.8335062411292609;-0.005994000872928921;-0.005993999380202795;0.7246242462335007;0.005210032828583947;0.7246451039756514
44.835065;1.0351408898761114;0.8331527112769932;0.8048859693303272;-0.02183972396043942;-0.021098569822578583;1.035034165606089;9.999921994107236;0.8335061468782706;-0.005994000840421437;-0.005993999301143132;0.7246241756290276;0.005210031568828135;0.7246449349325095
44.845065;1.0351411042841512;0.8331527337649217;0.8048859260514715;-0.021839723974397936;-0.021098569812939966;1.0350341842222335;9.999922124866387;0.8335060587024924;-0.005994000809002558;-0.005993999219130642;0.7246241087069542;0.005210030291103339;0.7246447623143812
44.855065;1.0351413148015696;0.8331527583215105;0.8048858786497827;-0.021839723986469824;-0.021098569804181212;1.0350341993112988;9.999922251279786;0.8335059771039706;-0.005994000778641156;-0.005993999134409365;0.7246240453406291;0.005210028996095417;0.7246445863595381
44.865065;1.0351415215009754;0.8331527856247719;0.8048858271747701;-0.021839723996581215;-0.021098569796412718;1.0350342112190976;9.999922371473318;0.8335059024976875;-0.005994000749297002;-0.005993999047234357;0.724623985373288;0.005210027684046858;0.7246444072274002
44.875065;1.0351417246176184;0.8331528162663295;0.8048857717070785;-0.02183972400465135;-0.021098569789712793;1.0350342203119036;9.99992248574953;0.8335058352803517;-0.005994000720934079;-0.0059939989578610626;0.7246239286191661;0.0052100263547927945;0.7246442249965969
44.885065;1.0351419244554563;0.8331528506714486;0.8048857123457049;-0.021839724010579667;-0.02109856978414278;1.0350342269292;9.999922596802984;0.8335057758647617;-0.005994000693507814;-0.005993998866540676;0.7246238748876029;0.005210025008366295;0.7246440396851243
44.895065;1.0351421212176033;0.8331528890279284;0.8048856492719363;-0.021839724014261725;-0.021098569779773618;1.0350342313310104;9.999922709570923;0.8335057246565608;-0.005994000666959047;-0.005993998773535718;0.7246238240110185;0.0052100236456847845;0.7246438513072194
44.905065;1.035142314942359;0.8331529312784285;0.8048855828417222;-0.021839724015607468;-0.021098569776706724;1.0350342336811478;9.999922830529396;0.8335056820400429;-0.005994000641233839;-0.005993998679119864;0.7246237758571938;0.005210022268592751;0.7246436599434805
44.915065;1.0351425055473589;0.8331529772056699;0.8048855135853555;-0.021839724014541328;-0.02109856977508036;1.0350342340986667;9.999922966575319;0.8335056483924329;-0.00599400061631021;-0.005993998583542472;0.724623730305078;0.005210020879438131;0.7246434657800358
44.925065;1.0351426928353187;0.8331530265111337;0.8048854420770544;-0.021839724010997333;-0.02109856977506242;1.035034232780191;9.999923123982686;0.8335056240829982;-0.005994000592210088;-0.005993998487005688;0.7246236872214203;0.005210019480689151;0.724643269130177
44.935065;1.035142876480439;0.8331530788219592;0.8048853687647737;-0.021839724004915906;-0.02109856977681078;1.035034230037171;9.999923307703828;0.8335056094223408;-0.00599400056898184;-0.005993998389680348;0.7246236464728615;0.00521001807472619;0.7246430704452731
44.945065;1.0351430560373007;0.833153133706469;0.8048852938910831;-0.021839723996234035;-0.02109856978042435;1.0350342261953591;9.999923521126469;0.8335056046244143;-0.005994000546666462;-0.005993998291718827;0.7246236079445272;0.00521001666380898;0.7246428702491025
44.955065;1.0351432309389854;0.8331531907471063;0.8048852175177155;-0.021839723984877848;-0.021098569785949435;1.0350342215493624;9.99992376654339;0.8335056098271246;-0.005994000525280649;-0.005993998193254874;0.7246235715500209;0.005210015250006968;0.7246426690278113
44.965065;1.035143400533871;0.8331532495951259;0.8048851395984092;-0.021839723970768866;-0.021098569793420632;1.0350342163966162;9.999924046013415;0.8335056251341906;-0.005994000504819159;-0.0059939980944193885;0.7246235372212249;0.005210013835059003;0.7246424672094133
44.975065;1.0351435641783862;0.8331533099731281;0.8048850600828766;-0.021839723953843686;-0.021098569802876367;1.0350342110356483;9.999924361719398;0.833505650649331;-0.005994000485262587;-0.005993997995353771;0.7246235048517846;0.005210012420421807;0.7246422651892928
44.985065;1.0351437213205779;0.8331533716813254;0.8048849789876197;-0.021839723934074434;-0.02109856981435616;1.0350342057924402;9.999924715465552;0.8335056864718458;-0.005994000466591868;-0.0059939978961962535;0.724623474256777;0.0052100110074727165;0.7246420632968402
