time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.995065;1.0351438715317662;0.8331534346173296;0.8048848963930726;-0.02183972391147904;-0.021098569827892853;1.035034201099682;9.99992510802374;0.8335057326657898;-0.005994000448803033;-0.005993997797066336;0.724623445221795;0.005210009597818177;0.7246418617817983
45.005065;1.0351440144513824;0.8331534987751108;0.8048848124490885;-0.02183972388612411;-0.021098569843487066;1.035034197510634;9.999925538955537;0.8335057892612701;-0.0059940004319045176;-0.005993997698071332;0.7246234175874843;0.00521000819351105;0.724641660859125
45.015065;1.035144149668516;0.8331535642442927;0.8048847274042135;-0.021839723858117006;-0.02109856986108954;1.0350341956445233;9.999926006594515;0.8335058562824145;-0.005994000415891327;-0.0059939975993253914;0.7246233912892931;0.005210006796752039;0.7246414607327336
45.025065;1.0351442766526702;0.8331536312285056;0.8048846415853157;-0.021839723827587885;-0.021098569880614808;1.0350341961630203;9.999926508034365;0.8335059337385868;-0.005994000400723432;-0.005993997500962069;0.7246233663424905;0.005210005409271443;0.7246412616154583
45.035065;1.0351443947911667;0.8331537000172096;0.8048845553414766;-0.021839723794683595;-0.021098569901949894;1.0350341997478714;9.999927039414954;0.8335060215467456;-0.0059940003863429995;-0.005993997403141214;0.7246233428139924;0.005210004032005733;0.7246410637829996
45.045065;1.0351445034677775;0.8331537708866601;0.8048844690009225;-0.02183972375958231;-0.0210985699249411;1.0350342069737264;9.999927596465302;0.8335061194554949;-0.00599400037270242;-0.005993997306049566;0.7246233207997891;0.005210002665309184;0.7246408676104672
45.055065;1.035144602122121;0.8331538440671293;0.804884382846579;-0.02183972372250182;-0.021098569949392094;1.0350342181686674;9.999928175241706;0.8335062270410665;-0.00599400035976301;-0.005993997209879223;0.7246233003930466;0.005210001309119842;0.724640673554281
45.065065;1.0351446902958652;0.8331539198330034;0.8048842970785085;-0.021839723683676978;-0.021098569975081638;1.0350342334343619;9.99992877274514;0.8335063437347295;-0.005994000347497698;-0.005993997114802618;0.7246232816721931;0.0052099999626575005;0.7246404820881154
45.075065;1.0351447676414565;0.8331539985412131;0.8048842117462716;-0.021839723643334308;-0.021098570001778394;1.0350342527437253;9.99992938659272;0.8335064688223384;-0.005994000335911566;-0.005993997020975765;0.7246232647130822;0.005209998624500251;0.724640293621653
45.085065;1.0351448338927456;0.833154080534695;0.8048841267448544;-0.021839723601701604;-0.02109857002924959;1.035034275949935;9.999930014117343;0.8335066014258622;-0.005994000325038892;-0.005993996928554004;0.7246232495532109;0.00520999729333783;0.7246401084254893
45.095065;1.035144888896573;0.8331541660509239;0.8048840419259045;-0.021839723559029012;-0.021098570057274488;1.0350333027760008;9.999930652506231;0.8335067405445282;-0.0059940003149295;-0.005993996837692792;0.7246232360915458;0.005209995968459457;0.7246399265788114
45.105065;1.0351449326973083;0.8331542552498437;0.8048839572072208;-0.02183972351559094;-0.02109857008565234;1.035033332875172;9.999931299901146;0.8335068851915769;-0.005994000305650636;-0.005993996748531405;0.7246232240252377;0.0052099946494984775;0.7246397479977723
45.115065;1.03514496554102;0.8331543483291884;0.8048838726104252;-0.021839723471688756;-0.02109857011419211;1.035033365868383;9.999931955863644;0.8335070345304304;-0.005994000297281025;-0.0059939966611659255;0.7246232128859103;0.005209993335592048;0.7246395725507329
45.125065;1.0351449878073304;0.833154445604871;0.8048837882594922;-0.021839723427649275;-0.021098570142703024;1.0350334013379083;9.999932621002639;0.8335071878975586;-0.005994000289895076;-0.005993996575633117;0.7246232021162534;0.0052099920246713735;0.7246394001562102
45.135065;1.0351449999837348;0.8331545474391445;0.8048837043365393;-0.02183972338379118;-0.02109857017100568;1.0350334388606584;9.99993329645613;0.8335073447179666;-0.005994000283558504;-0.005993996491918524;0.7246231911453314;0.005209990713760722;0.7246392307943195
45.145065;1.0351450026558964;0.8331546540775379;0.8048836210261946;-0.021839723340394083;-0.0210985701989469;1.0350334780762562;9.99993398358656;0.8335075044044178;-0.0059940002783453175;-0.005993996409966305;0.7246231794571503;0.005209989399975735;0.724639064441245
45.155065;1.0351449964285124;0.833154765603782;0.8048835384994595;-0.02183972329769869;-0.021098570226389737;1.0350335187373818;9.999934684006442;0.8335076663261934;-0.005994000274368495;-0.005993996329688365;0.7246231666309916;0.005209988081141427;0.7246389009950782
45.165065;1.03514498187706;0.8331548820369089;0.8048834568992475;-0.02183972325591445;-0.021098570253182326;1.0350335607004995;9.999935399499007;0.8335078298640576;-0.005994000271800789;-0.0059939962509869;0.7246231523296882;0.005209986755690426;0.7246387402666674
45.175065;1.035144959617811;0.8331550034076186;0.8048833763239935;-0.021839723215220146;-0.02109857027914999;1.035033603860169;9.999936131611141;0.8335079944517866;-0.005994000270879765;-0.0059939961737799545;0.7246231362557547;0.005209985422372716;0.7246385819948685
45.185065;1.0351449303687463;0.8331551297528548;0.8048832968527453;-0.02183972317575095;-0.02109857030413409;1.035033648062116;9.999936881125498;0.8335081595183952;-0.00599400027189613;-0.0059939960980153395;0.7246231181696672;0.005209984080145469;0.724638425848966
45.195065;1.035144894904652;0.8331552610514098;0.8048832185894822;-0.02183972313759024;-0.021098570328032053;1.0350336929993547;9.999937648071834;0.8335083243954969;-0.005994000275155768;-0.005993996023662936;0.7246230979590726;0.005209982728226161;0.724638271480776
45.205065;1.035144853943051;0.8331553971225119;0.8048831417171379;-0.02183972310079781;-0.021098570350795126;1.03503373815849;9.999938432816712;0.8335084882849645;-0.005994000280928572;-0.005993995950689263;0.7246230756223135;0.005209981366303498;0.7246381186014463
45.215065;1.0351448080378234;0.8331555375588203;0.8048830665865656;-0.021839723065445137;-0.021098570372403376;1.035033782893291;9.999939236848135;0.833508650309648;-0.005994000289420613;-0.005993995879038852;0.7246230511638316;0.005209979994534301;0.7246379669803464
45.225065;1.0351447575491692;0.8331556817646679;0.8048829937626052;-0.021839723031603354;-0.021098570392844136;1.0350338265196561;9.9999400621395;0.8335088095969817;-0.005994000300786782;-0.00599399580863972;0.7246230245161914;0.005209978613160488;0.7246378164004873
45.235065;1.0351447027142402;0.8331558290844523;0.8048829239344076;-0.021839722999301182;-0.021098570412095674;1.0350338683433737;9.99994091034826;0.8335089653223621;-0.0059940003151483555;-0.005993995739421088;0.7246229955306471;0.005209977222387465;0.7246376666724964
45.245065;1.035144643775635;0.8331559789477057;0.8048828577769445;-0.021839722968519444;-0.021098570430122993;1.0350339076897017;9.999941782977633;0.8335091167006554;-0.0059940003325872635;-0.00599399567132705;0.7246229640019933;0.005209975822550662;0.7246375176795832
45.255065;1.0351445810523472;0.8331561309463887;0.8048827958919285;-0.02183972293922806;-0.021098570446889967;1.0350339439112746;9.999942681976705;0.8335092629637014;-0.005994000353144309;-0.005993995604325075;0.7246229296939297;0.005209974414049973;0.7246373693694176
45.265065;1.0351445149130631;0.8331562847906051;0.8048827388150008;-0.02183972291140658;-0.021098570462373314;1.0350339763274379;9.999943609705303;0.8335094033758332;-0.005994000376834832;-0.005993995538401854;0.7246228923535616;0.005209972997203773;0.7246372217103462
45.275065;1.0351444457308572;0.833156440206303;0.8048826870174858;-0.021839722885026714;-0.021098570476558085;1.0350340042034885;9.999944568165388;0.8335095372843941;-0.005994000403661143;-0.005993995473548159;0.724622851710996;0.005209971572112951;0.7246370746906988
45.285065;1.035144373833526;0.8331565968955786;0.8048826408781721;-0.021839722860034536;-0.021098570489420355;1.0350340268143947;9.999945558611595;0.833509664125623;-0.005994000433624454;-0.00599399540975305;0.7246228074698364;0.005209970138405029;0.7246369283677385
45.295065;1.0351442994107496;0.8331567545574189;0.8048826006633917;-0.021839722836357378;-0.021098570500930214;1.0350340434882523;9.999946581788759;0.8335097833655173;-0.005994000466745928;-0.005993995347004846;0.7246227593246957;0.005209968695333909;0.7246367828847388
45.305065;1.0351442224649599;0.8331569128716412;0.8048825665717534;-0.02183972281391981;-0.02109857051108033;1.035034053582857;9.999947637408534;0.833509894434634;-0.005994000503076011;-0.005993995285285945;0.7246227070160414;0.005209967242517973;0.7246366384369166
45.315065;1.0351441429236683;0.8331570714713211;0.804882538832612;-0.021839722792650593;-0.021098570519905945;1.0350340564527891;9.999948722939392;0.8335099966948621;-0.005994000542677899;-0.0059939952245648;0.7246226503445762;0.005209965780648558;0.7246364952457293
45.325065;1.0351440608164841;0.8331572300114685;0.8048825177903616;-0.021839722772481553;-0.021098570527479595;1.0350340514851537;9.999949833509952;0.8335100894640557;-0.005994000585603532;-0.0059939951647871555;0.724622589122766;0.00520996431163044;0.7246363535312079
45.335065;1.035143976322455;0.8331573882492747;0.8048825039127793;-0.021839722753347807;-0.021098570533897146;1.0350340382344385;9.999950963085073;0.8335101721315519;-0.005994000631882121;-0.0059939951058717526;0.7246225231596767;0.005209962838276181;0.7246362134698182
45.345065;1.0351438896648262;0.8331575459813733;0.8048824977143074;-0.021839722735194585;-0.02109857053926368;1.035034016510632;9.999952106021174;0.8335102443207283;-0.005994000681513207;-0.005993995047719681;0.724622452306125;0.00520996136387222;0.7246360751810982
45.355065;1.0351438010076932;0.8331577029216595;0.804882499669878;-0.021839722717991405;-0.021098570543678453;1.0350339862719111;9.999953258251107;0.83351030598426;-0.005994000734449814;-0.005993994990238744;0.7246223765037809;0.0052099598919009785;0.724635938741749
45.365065;1.0351437104639707;0.8331578586759522;0.8048825101621376;-0.02183972270174607;-0.021098570547232798;1.035033947468801;9.999954417258394;0.8335103573870614;-0.0059940007905848105;-0.0059939949333631315;0.7246222957944889;0.005209958425842884;0.7246358042160256
45.375065;1.0351436181163525;0.833158012778634;0.8048825294414179;-0.021839722686494086;-0.02109857055002162;1.0350339000042552;9.999955581615222;0.8335103990178874;-0.00599400084974304;-0.005993994877043432;0.7246222102750277;0.005209956968965623;0.7246356717007634
45.385065;1.0351435239795774;0.833158164709601;0.8048825576375797;-0.021839722672266512;-0.021098570552142162;1.0350338437542683;9.999956750937148;0.8335104314658358;-0.005994000911668861;-0.005993994821237528;0.7246221200514189;0.005209955524243096;0.7246355413703933
45.395065;1.035143428002465;0.8331583139053167;0.804882594829796;-0.0218397226590789;-0.021098570553677427;1.0350337786195725;9.999957924984377;0.8335104552975733;-0.005994000976038396;-0.005993994765931766;0.7246220252429983;0.005209954094428348;0.7246354135068503
45.405065;1.0351433301332944;0.833158459789185;0.804882641091813;-0.021839722646943824;-0.02109857055469044;1.0350337046054106;9.999959101992744;0.8335104709824815;-0.005994001042511379;-0.005993994711146568;0.7246219259927077;0.005209952682367595;0.7246352884629889
45.415065;1.0351432303626664;0.833158601818318;0.8048826964742543;-0.021839722635872364;-0.021098570555227306;1.0350336218495602;9.999960278486789;0.8335104788573771;-0.005994001110782059;-0.00599399465690372;0.7246218224485671;0.005209951291405525;0.724635166582576
45.425065;1.0351431286656405;0.8331587395157188;0.8048827609446263;-0.021839722625860106;-0.021098570555316196;1.035033530594041;9.999961450662205;0.833510479109614;-0.005994001180595807;-0.00599399460320183;0.7246217147468441;0.0052099499253804565;0.7246350481923757
45.435065;1.035143024889605;0.8331588724684676;0.804882834348505;-0.02183972261686933;-0.021098570554968877;1.035033431153089;9.999962615511235;0.8335104718241583;-0.0059940012517390685;-0.005993994550036827;0.724621603012359;0.005209948588142742;0.7246349336312476
45.445065;1.0351429187912402;0.8331590003064875;0.8048829164371826;-0.021839722608817568;-0.02109857055418897;1.0350333239036886;9.999963771398567;0.8335104570989772;-0.005994001324026259;-0.005993994497454038;0.724621487387458;0.005209947282983211;0.7246348232187444
45.455065;1.0351428102101827;0.833159122688011;0.8048830069158572;-0.021839722601585343;-0.021098570552981043;1.0350332092884649;9.99996491828017;0.8335104351282827;-0.005994001397294184;-0.005993994445579525;0.7246213680808136;0.005209946012359368;0.7246347172238417
45.465065;1.0351426991436876;0.8331592393283304;0.8048831054803596;-0.021839722595040148;-0.021098570551351115;1.0350330877612866;9.999966056884126;0.8335104061978078;-0.005994001471403306;-0.005993994394600447;0.7246212453726035;0.0052099447780682585;0.7246346158965219
45.475065;1.0351425857163938;0.8331593500408064;0.8048832118497874;-0.021839722589059717;-0.021098570549305237;1.0350329597144547;9.999967187453523;0.8335103706621231;-0.005994001546234701;-0.005993994344727284;0.724621119573025;0.005209943581625827;0.7246345195197387
45.485065;1.0351424701375094;0.8331594547325665;0.8048833257859641;-0.021839722583531472;-0.021098570546863347;1.0350328254948893;9.999968309501341;0.833510328960454;-0.005994001621678234;-0.0059939942961795105;0.7246209909679229;0.005209942424546114;0.7246344284444691
45.495065;1.0351423525986592;0.8331595533942947;0.8048834471011901;-0.021839722578330747;-0.021098570544077776;1.0350326854661895;9.999969422087599;0.8335102816140333;-0.005994001697634561;-0.005993994249183898;0.7246208597614319;0.0052099413084726685;0.7246343430885351
45.505065;1.0351422331290234;0.8331596461223513;0.8048835756510175;-0.021839722573328;-0.02109857054102256;1.0350325400590896;9.999970523421224;0.8335102291732782;-0.00599400177402955;-0.0059939942039541096;0.724620726064454;0.005209940235194253;0.7246342638572362
45.515065;1.0351421115657566;0.8331597331152897;0.8048837113118905;-0.02183972256842958;-0.021098570537760444;1.0350323898145888;9.999971610354665;0.8335101721926561;-0.005994001850807418;-0.00599399416067388;0.7246205899490836;0.005209939206657833;0.7246341910272106
45.525065;1.0351419877056018;0.8331598146004178;0.8048838539551864;-0.021839722563585136;-0.021098570534337325;1.0350322354047128;9.999972678926266;0.8335101112780309;-0.005994001927906121;-0.005993994119512216;0.7246204515060171;0.005209938225032371;0.7246341247203353
45.535065;1.0351418614473502;0.8331598907508923;0.804884003433466;-0.021839722558753438;-0.02109857053079552;1.0350320776294448;9.99997372552725;0.8335100471440909;-0.005994002005252441;-0.0059939940806378695;0.7246203108595524;0.005209937292474856;0.7246340649735993
45.545065;1.035141732780669;0.8331599616606455;0.8048841596028636;-0.02183972255388868;-0.021098570527162585;1.03503191736688;9.999974747630754;0.8335099805968619;-0.0059940020827892815;-0.005993994044209746;0.7246201681617003;0.0052099364106494225;0.7246340118185329
45.555065;1.0351416017079396;0.8331600273785901;0.8048843223237147;-0.02183972254896293;-0.021098570523437308;1.035031755464933;9.999975744305688;0.8335099124307429;-0.005994002160506745;-0.005993994010361239;0.7246200235853515;0.005209935580696797;0.7246339653298445
45.565065;1.0351414681891775;0.833160087981502;0.8048844914002814;-0.021839722543986154;-0.021098570519603288;1.0350315926353522;9.999976716717805;0.8335098433224206;-0.005994002238448881;-0.005993993979198403;0.7246198773133458;0.005209934803665712;0.7246339256132595
45.575065;1.035141332168674;0.8331601436230455;0.8048846665675632;-0.021839722538997238;-0.021098570515651425;1.0350314293886382;9.9999776680616;0.8335097738078882;-0.0059940023167007125;-0.005993993950808803;0.7246197295443577;0.005209934080651614;0.7246338927345656
45.585065;1.0351411936310748;0.8331601945129165;0.804884847551014;-0.021839722534026357;-0.021098570511585764;1.035031266019704;9.999978602803015;0.8335097043433763;-0.005994002395361009;-0.005993993925258365;0.7246195805390939;0.005209933412388441;0.7246338666653583
45.595065;1.0351410525440528;0.8331602408953513;0.8048850340896034;-0.021839722529051607;-0.021098570507409837;1.0350311026480998;9.99997952557169;0.8335096353758984;-0.0059940024744944255;-0.005993993902583021;0.7246194306694969;0.005209932798892745;0.724633847301155
45.605065;1.0351409087706516;0.8331602830548901;0.8048852258941827;-0.02183972252398924;-0.021098570503115484;1.035030939292353;9.999980440525379;0.8335095673446355;-0.005994002554088784;-0.005993993882786871;0.7246192803954987;0.0052099322395733425;0.7246338345108086
45.615065;1.035140762085103;0.8331603212914358;0.8048854226009946;-0.02183972251872856;-0.02109857049868834;1.0350307759375872;9.999981351571424;0.8335095006156454;-0.005994002634059481;-0.005993993865830328;0.72461913016515;0.0052099317335162;0.7246338281437796
45.625065;1.035140612231234;0.83316035589703;0.804885623775169;-0.0218397225131779;-0.021098570494118608;1.0350306125357176;9.999982262732367;0.833509435446201;-0.005994002714278509;-0.005993993851620977;0.7246189803429658;0.005209931279702424;0.7246338279960759
45.635065;1.0351404589849296;0.833160387168094;0.804885828964898;-0.021839722507275134;-0.0210985704894119;1.035030448979453;9.999983177982173;0.8335093720319553;-0.005994002794579528;-0.005993993840038918;0.7246188312225624;0.005209930877209044;0.7246338337890647
45.645065;1.035140302231639;0.8331604154061331;0.8048860377158897;-0.021839722500950065;-0.021098570484594053;1.0350302851464765;9.999984100430131;0.8335093105731419;-0.005994002874751128;-0.005993993830978242;0.7246186830372789;0.005209930525573703;0.7246338451682779
45.655065;1.035140142017478;0.8331604409176089;0.8048862495253817;-0.021839722494096315;-0.021098570479694545;1.0350301209555903;9.999985031547277;0.8335092512922411;-0.0059940029545399055;-0.00599399382435316;0.7246185359545054;0.005209930225259016;0.7246338617103801
45.665065;1.0351399785913056;0.8331604640284808;0.8048864638544885;-0.02183972248659543;-0.021098570474722016;1.0350299563784315;9.999985971282356;0.833509194416965;-0.005994003033667809;-0.005993993820063317;0.724618390136408;0.0052099299775804206;0.7246338829558969
45.675065;1.0351398124656068;0.833160485059685;0.804886680183889;-0.02183972247834731;-0.021098570469659246;1.0350297914673763;9.999986918751828;0.833509140157808;-0.005994003111871813;-0.005993993817972227;0.7246182458225954;0.005209929783956679;0.7246339084447057
45.685065;1.0351396443848042;0.8331605042728346;0.8048868980055407;-0.021839722469274698;-0.021098570464472777;1.035029626357199;9.99998787287645;0.8335090886532899;-0.00599400318893415;-0.005993993817932469;0.7246181033479174;0.005209929645281521;0.7246339377361556
45.695065;1.0351394751648708;0.8331605218514101;0.8048871167970432;-0.02183972245932304;-0.021098570459120197;1.03502946116383;9.999988832857863;0.8335090398730733;-0.005994003264671274;-0.005993993819820195;0.7246179631116639;0.0052099295618666264;0.7246339704493882
45.705065;1.035139305566393;0.8331605379272056;0.8048873360397838;-0.021839722448447757;-0.021098570453553903;1.0350292959076557;9.999989797937527;0.8335089935441115;-0.005994003338907005;-0.00599399382353525;0.724617825534222;0.00520992953369268;0.7246340062998409
45.715065;1.035139136254833;0.8331605526240545;0.8048875552704182;-0.02183972243657958;-0.021098570447720604;1.03502913059099;9.999990766425988;0.833508949166182;-0.005994003411452152;-0.005993993828987873;0.7246176910354051;0.005209929560681963;0.7246340451021397
45.725065;1.0351389677577287;0.8331605660891249;0.8048877741386102;-0.02183972242360891;-0.021098570441561274;1.0350289652804796;9.999991735863386;0.833508906121164;-0.005994003482093356;-0.00599399383610812;0.724617560081004;0.005209929642853295;0.7246340867742037
45.735065;1.0351388004195674;0.8331605784910323;0.8048879923903394;-0.021839722409393372;-0.021098570435018827;1.0350288000335666;9.999992704863516;0.8335088638055473;-0.005994003550602226;-0.005993993844865764;0.7246174332352024;0.005209929780310195;0.7246341313413496
45.745065;1.0351386344336513;0.8331605899731811;0.8048882097709938;-0.02183972239375677;-0.02109857042804557;1.0350286347968183;9.999993674121711;0.833508821727431;-0.005994003616760126;-0.0059939938552738105;0.7246173111226731;0.005209929973008951;0.7246341789281011
45.755065;1.0351384699683976;0.8331606005854855;0.8048884259558223;-0.02183972237650344;-0.02109857042061538;1.0350284693945253;9.999994645209345;0.8335087795709183;-0.00599400368036908;-0.005993993867377807;0.7246171943594795;0.005209930220206922;0.7246342297286523
45.765065;1.0351383072759615;0.8331606102465217;0.8048886405379093;-0.021839722357465237;-0.02109857041274195;1.0350283035531804;9.999995618987517;0.8335087372003441;-0.005994003741241222;-0.00599399388124015;0.7246170835239519;0.005209930519963075;0.7246342839268398
45.775065;1.0351381466923693;0.8331606187450763;0.8048888530490916;-0.021839722336536412;-0.021098570404468563;1.0350281369641683;9.99999659517924;0.8335086945792709;-0.0059940037991997475;-0.0059939938969101455;0.7246169791253176;0.005209930869285339;0.7246343416105532
45.785065;1.0351379886008067;0.8331606257773121;0.8048890630276626;-0.021839722313670058;-0.02109857039583052;1.0350279693683928;9.999997572853069;0.8335086516442473;-0.0059940038540958855;-0.0059939939143809785;0.7246168815385021;0.005209931264552219;0.7246344027400529
45.795065;1.0351378334056516;0.8331606310210724;0.8048892700971233;-0.021839722288855962;-0.02109857038683518;1.0350278005889237;9.999998551229062;0.8335086082365838;-0.00599400390581878;-0.005993993933574862;0.7246167909498412;0.005209931701676687;0.7246344671663012
45.805065;1.0351376814682136;0.8331606341926812;0.8048894739742515;-0.021839722262117715;-0.021098570377469626;1.035027630526981;9.999999529995543;0.8335085641726501;-0.005994003954308283;-0.005993993954376301;0.7246167073737689;0.005209932176426819;0.7246345347041412
45.815065;1.035137533065466;0.8331606350507329;0.8048896744186479;-0.021839722233540578;-0.021098570367718523;1.0350274591328492;10.000000508531032;0.8335085193407463;-0.0059940039995597496;-0.005993993976676884;0.724616630727407;0.005209932684809559;0.7246346052152818
45.825065;1.035137388458139;0.8331606333946233;0.8048898711877379;-0.021839722203277737;-0.021098570357573756;1.0350272863494636;10.000001484599316;0.8335084736845135;-0.0059940040415929745;-0.005993994000409231;0.7246165609069262;0.005209933222983376;0.724634678618573
45.835065;1.035137247921329;0.8331606290761538;0.8048900639982303;-0.021839722171508265;-0.021098570347020063;1.0350271120600347;10.000002454119533;0.8335084271363625;-0.0059940040804241975;-0.005993994025561039;0.7246164978436548;0.005209933787258628;0.7246347548578108
45.845065;1.0351371116109427;0.8331606220129849;0.8048902525039032;-0.021839722138391783;-0.021098570336016215;1.0350269360604103;10.000003412826649;0.8335083795915188;-0.005994004116078026;-0.005993994052159195;0.7246164415102896;0.0052099343743875525;0.724634833882313
45.855065;1.0351369794433551;0.8331606122429768;0.8048904363044282;-0.02183972210405165;-0.021098570324500646;1.0350267580990573;10.00000435795797;0.8335083308969765;-0.00599400414861401;-0.005993994080247284;0.7246163918746872;0.005209934981316365;0.7246349156279936
45.865065;1.0351368511552044;0.8331605999897991;0.8048906149434076;-0.021839722068591208;-0.02109857031240314;1.035026577984657;10.000005287898642;0.8335082808382795;-0.005994004178141532;-0.005993994109870205;0.7246163488844188;0.005209935604680403;0.7246349999977342
45.875065;1.0351367264554998;0.8331605856037575;0.8048907879049485;-0.02183972203212433;-0.021098570299643425;1.0350263956739343;10.00000620077132;0.8335082291449321;-0.005994004204809804;-0.005993994141052565;0.7246163125104571;0.005209936240866782;0.7246350868428146
45.885065;1.035136605092717;0.8331605693910878;0.8048909546638185;-0.021839721994777805;-0.02109857028613702;1.035026211271589;10.000007093658041;0.8335081755287642;-0.0059940042287729535;-0.005993994173783917;0.7246162827804665;0.005209936886420252;0.7246351759484012
45.895065;1.0351364867977717;0.8331605515245097;0.8048911147403041;-0.02183972195666472;-0.021098570271812386;1.0350260249580097;10.000007962520863;0.8335081197481559;-0.005994004250155261;-0.0059939942080353735;0.7246162597924006;0.005209937538608403;0.7246352670418089
45.905065;1.0351363712556128;0.8331605320915513;0.8048912676896797;-0.021839721917873558;-0.021098570256628348;1.035025836898443;10.000008802813028;0.8335080616266937;-0.005994004269032473;-0.005993994243791924;0.724616243715477;0.0052099381958255865;0.7246353597977628
45.915065;1.0351362581942656;0.8331605111763913;0.8048914130800624;-0.021839721878489652;-0.021098570240591405;1.0350256471975454;10.000009610324277;0.8335080010106716;-0.005994004285429829;-0.005993994281061189;0.7246162347154415;0.005209938857049502;0.7246354538224667
45.925065;1.0351361474869833;0.8331604889235616;0.8048915504836668;-0.02183972183862214;-0.021098570223750106;1.0350254559721381;10.000010381012123;0.8335079377438481;-0.005994004299333264;-0.0059939943198433565;0.7246162328373708;0.005209939521015623;0.7246355486485948
45.935065;1.0351360391780469;0.8331604655805006;0.8048916794554726;-0.021839721798414254;-0.021098570206151673;1.0350252634716313;10.00001111021142;0.833507871675162;-0.005994004310693313;-0.005993994360092581;0.7246162379518939;0.005209940186330745;0.7246356437463757
45.945065;1.0351359334221824;0.833160441480324;0.8048917995684568;-0.021839721758036095;-0.02109857018780421;1.035025070096965;10.000011792650968;0.8335078026843553;-0.0059940043194249785;-0.005993994401710601;0.7246162497716804;0.005209940851974214;0.7246357385546278
45.955065;1.035135830379192;0.833160416983836;0.8048919104858356;-0.02183972171766658;-0.021098570168688335;1.035024876330752;10.000012423255574;0.8335077307017987;-0.005994004325429392;-0.0059939944445627094;0.7246162679190666;0.005209941517137141;0.7246358325366344
45.965065;1.0351357301657382;0.8331603924615472;0.8048920119490643;-0.021839721677481664;-0.02109857014879624;1.035024682638395;10.000012997571233;0.8335076556827337;-0.00599400432861028;-0.005993994488492342;0.7246162920425412;0.00520994218072412;0.7246359252139134
45.975065;1.035135632885442;0.8331603682897971;0.8048921037190286;-0.02183972163766286;-0.02109857012815159;1.0350244893848537;10.00001351125373;0.833507577570087;-0.005994004328863977;-0.0059939945333395426;0.7246163219135624;0.005209942841461538;0.7246360161566853
45.985065;1.0351355386712842;0.8331603448300359;0.8048921855734585;-0.021839721598404763;-0.021098570106796728;1.0350242968535228;10.000013959546171;0.8335074962927128;-0.005994004326090568;-0.005993994578953228;0.7246163574131861;0.00520994349857822;0.7246361049608979
45.995065;1.0351354477005137;0.8331603224356836;0.8048922573524363;-0.02183972155989738;-0.021098570084764144;1.0350241053244436;10.000014337747466;0.8335074118049306;-0.005994004320238489;-0.0059939946251748935;0.7246163984291265;0.005209944152189963;0.7246361912353441
46.005065;1.03513536012033;0.8331603014555421;0.8048923189546469;-0.021839721522309882;-0.021098570062064052;1.035023915091388;10.000014642060485;0.8335073241226731;-0.005994004311336861;-0.005993994671816746;0.7246164447930089;0.00520994480296422;0.7246362746121733
46.015065;1.0351352758937227;0.8331602821726503;0.8048923702568433;-0.021839721485801586;-0.021098570038694732;1.0350237264342135;10.000014869900687;0.8335072333058604;-0.005994004299491513;-0.005993994718680496;0.7246164963083491;0.005209945451478125;0.7246363547836722
46.025065;1.0351351947118472;0.8331602647088006;0.8048924110788159;-0.021839721450532666;-0.021098570014656596;1.0350235395947203;10.000015019865328;0.8335071394525093;-0.005994004284846089;-0.005993994765592654;0.724616552777538;0.0052099460979559455;0.7246364315534604
46.035065;1.0351351160390014;0.8331602489987631;0.8048924412232185;-0.02183972141665099;-0.021098569989966055;1.0350233547509082;10.000015091764993;0.8335070427473779;-0.005994004267539144;-0.005993994812402895;0.7246166139850405;0.005209946742462866;0.724636504879378
46.045065;1.035135039259003;0.8331602348713303;0.8048924605055288;-0.021839721384266302;-0.02109856996465775;1.035023172017914;10.000015086686242;0.833506943480573;-0.005994004247698558;-0.005993994858966;0.7246166796766671;0.005209947385199557;0.7246365748807893
46.055065;1.035134963865409;0.8331602221285042;0.8048924687815765;-0.021839721353431884;-0.02109856993875534;1.0350229914598368;10.000015006788159;0.8335068419959667;-0.005994004225451219;-0.005993994905145044;0.7246167495356325;0.005209948026757993;0.7246366418134698
46.065065;1.0351348895598464;0.8331602105586894;0.8048924659862098;-0.021839721324145585;-0.021098569912232832;1.0350228130504124;10.000014854551784;0.8335067386144611;-0.005994004200908042;-0.005993994950827918;0.7246168231628144;0.0052099486680344895;0.7246367060313471
46.075065;1.0351348161956344;0.8331601999444419;0.8048924521606063;-0.021839721296374032;-0.021098569885007717;1.0350226366594262;10.000014632034057;0.8335066335868384;-0.00599400417414929;-0.005993994995942782;0.7246169000909277;0.005209949309624669;0.7246367679297132
46.085065;1.035134743660496;0.8331601900845024;0.8048924274717549;-0.021839721270092705;-0.021098569856968466;1.035022462136387;10.000014341211715;0.8335065271282033;-0.005994004145234984;-0.005993995040472031;0.7246169798120101;0.005209949951211715;0.724636827896269
46.095065;1.0351346717873908;0.833160180799574;0.8048923921886069;-0.02183972124531157;-0.021098569828014092;1.035022289378244;10.000013985252886;0.8335064194953401;-0.005994004114213364;-0.005993995084456488;0.72461706177481;0.005209950591460641;0.7246368863044529
46.105065;1.0351346003189086;0.8331601719055408;0.804892346610277;-0.021839721222068013;-0.021098569798077168;1.035022118339651;10.000013569259655;0.8335063109820303;-0.005994004081116754;-0.005993995127974391;0.7246171453428929;0.00520995122847346;0.7246369435076928
46.115065;1.0351345289409952;0.8331601631578042;0.8048922910433263;-0.02183972120040029;-0.021098569767107084;1.035021949075833;10.000013099723573;0.8335062018277373;-0.005994004045962977;-0.005993995171099707;0.7246172297575995;0.00520995186047164;0.7246369998019314
46.125065;1.035134457396749;0.8331601542258563;0.8048922258408491;-0.02183972118031141;-0.021098569735038333;1.035021781804162;10.000012583409827;0.8335060921591231;-0.005994004008760528;-0.005993995213871234;0.724617314157797;0.005209952486194129;0.7246370553965572
46.135065;1.0351343855992299;0.8331601447347093;0.8048921514278353;-0.021839721161744152;-0.021098569701780694;1.0350216169022506;10.000012026597382;0.8335059820272671;-0.0059940039695067495;-0.005993995256298951;0.7246173976617646;0.005209953104846274;0.7246371104550131
46.145065;1.0351343135892515;0.8331601343258128;0.8048920683328126;-0.02183972114458867;-0.02109856966722407;1.0350214547992664;10.000011434613745;0.83350587148744;-0.005994003928181822;-0.005993995298387275;0.7246174794593611;0.005209953715696823;0.7246371652043432
46.155065;1.0351342413944806;0.8331601227105758;0.8048919772229114;-0.02183972112868535;-0.021098569631251347;1.035021295805466;10.000010811308394;0.8335057606229807;-0.005994003884743337;-0.0059939953401376865;0.7246175588532793;0.005209954317525394;0.7246372200012416
46.165065;1.0351341690298983;0.8331601096900257;0.8048918788493641;-0.021839721113800274;-0.02109856959377034;1.0350211400445535;10.000010159087113;0.8335056494876163;-0.005994003839119886;-0.005993995381533655;0.7246176352917499;0.005209954908484177;0.724637275275613
46.175065;1.035134096588937;0.8331600950992439;0.8048917739411329;-0.0218397210996311;-0.02109856955475356;1.0350209875294643;10.00000947971637;0.8335055380352926;-0.005994003791208213;-0.005993995422532638;0.72461770844618;0.00520995548647835;0.7246373314398198
46.185065;1.0351340241821239;0.8331604284668893;0.8048920010093137;-0.021840816773637365;-0.021099628018844043;1.0350208382417645;10.000008774571098;0.8335054261103728;-0.005994003740887473;-0.005993995463072764;0.7246177782406188;0.005209956049567816;0.7246373888616062
46.195065;1.0351339517717928;0.8331604102109935;0.8048918850206879;-0.021840816759970273;-0.021099627976995734;1.0350206921562268;10.000008044316127;0.8335053134916639;-0.00599400368804303;-0.005993995503083987;0.7246178447609022;0.005209956596375752;0.7246374478519558
46.205065;1.0351338791081244;0.833160389925905;0.8048917644722028;-0.021840816746145165;-0.021099627933939366;1.0350205492213422;10.000007289294379;0.8335051999350716;-0.005994003632571486;-0.005993995542492994;0.7246179081418972;0.005209957126337523;0.7246375086159896
46.215065;1.03513380581476;0.8331603675996554;0.8048916400254599;-0.02184081673192744;-0.0210996278898138;1.0350204093402358;10.000006509976973;0.833505085191978;-0.005994003574364573;-0.005993995581230737;0.7246179685539089;0.005209957639288554;0.7246375712058217
46.225065;1.0351337315395381;0.8331603433500592;0.8048915122882123;-0.021840816717114627;-0.021099627844753492;1.0350202724010102;10.000005706560902;0.833504969014926;-0.005994003513301598;-0.005993995619257177;0.7246180262549642;0.005209958134761619;0.7246376355081307
46.235065;1.0351336560552409;0.8331603173387147;0.8048913817310502;-0.021840816701540505;-0.021099627798886765;1.035020138264072;10.000004878648287;0.8335048511644815;-0.005994003449262664;-0.0059939956565867245;0.7246180815942065;0.005209958611661306;0.7246377012859182
46.245065;1.035133579247159;0.8331602896535409;0.8048912486813489;-0.021840816685067918;-0.021099627752331398;1.0350200066643716;10.00000402582057;0.8335047314074315;-0.0059940033821457095;-0.005993995693284488;0.7246181349663623;0.0052099590683551645;0.7246377682672649
46.255065;1.0351335009992062;0.8331602603063218;0.8048911134312525;-0.021840816667580875;-0.021099627705207274;1.0350198771725454;10.000003148475168;0.8335046095190403;-0.005994003311880748;-0.005993995729436177;0.7246181867653689;0.0052099595029801325;0.7246378362346088
46.265065;1.0351334210658507;0.8331602292797279;0.8048909763279117;-0.021840816648992487;-0.021099627657643838;1.0350197492689357;10.000002247806643;0.8335044853329332;-0.00599400323845232;-0.005993995765116226;0.7246182373362776;0.005209959913941001;0.7246379050733476
46.275065;1.035133339039071;0.8331601965115849;0.804890837773064;-0.021840816629263144;-0.021099627609765165;1.035019622449904;10.000001324964336;0.8335043587769346;-0.005994003161920775;-0.00599399580036795;0.724618286958344;0.005209960300457373;0.7246379747564875
46.285065;1.0351332543913165;0.8331601618848052;0.8048906982120146;-0.02184081660839766;-0.02109962756167933;1.0350194963340782;10.000000380874184;0.8335042298263071;-0.005994003082417457;-0.005993995835198162;0.7246183358565411;0.005209960662619445;0.7246380452931569
46.295065;1.0351331665371741;0.8331601252616402;0.8048905581283018;-0.021840816586410478;-0.021099627513483234;1.035019370711683;9.999999417157452;0.8335040984664446;-0.005994003000123995;-0.005993995869583638;0.724618384172835;0.005209961001012406;0.7246381166954469
46.305065;1.035133074901043;0.833160086479913;0.8048904179943908;-0.021840816563298466;-0.02109962746525534;1.0350192454894147;9.999998436741256;0.8335039647185603;-0.005994002915247043;-0.005993995903484967;0.72461843191593;0.0052099613166755;0.7246381889789427
46.315065;1.0351329789192145;0.8331600453290469;0.8048902782066913;-0.021840816539042626;-0.02109962741703745;1.0350191206264487;9.999997443416056;0.8335038286706066;-0.005994002827985365;-0.00599399593685937;0.7246184789637743;0.005209961611295502;0.7246382621843578
46.325065;1.0351328780063338;0.8331600015739671;0.8048901390836284;-0.021840816513617585;-0.021099627368841613;1.0350189961339273;9.999996441047754;0.8335036904841248;-0.005994002738527524;-0.005993995969658798;0.7246185251438784;0.005209961886931053;0.7246383364105587
46.335065;1.0351327716337404;0.8331599550077902;0.8048900009319725;-0.021840816486999138;-0.021099627320675714;1.0350188720804827;9.999995433786255;0.8335035503694357;-0.005994002647082859;-0.005993996001816433;0.7246185703603103;0.005209962145344272;0.7246384118233936
46.345065;1.035132659456944;0.8331599054691179;0.8048898640744937;-0.02184081645917825;-0.021099627272547643;1.0350187485105977;9.99999442721828;0.8335034085510009;-0.005994002553877314;-0.005993996033238011;0.7246186146608448;0.005209962387646788;0.7246384886006412
46.355065;1.0351325413385932;0.8331598528072404;0.8048897288065165;-0.021840816430180397;-0.021099627224453674;1.03501862533108;9.999993428615557;0.8335032652588973;-0.005994002459114782;-0.005993996063804156;0.7246186581885151;0.005209962614485349;0.7246385668672471
46.365065;1.0351324173048928;0.8331597968657148;0.8048895953867305;-0.021840816400073997;-0.02109962717638602;1.0350185023167415;9.999992446037881;0.8335031207173694;-0.005994002362966974;-0.00599399609338515;0.7246187011210216;0.0052099628261773785;0.7246386466821247
46.375065;1.0351322874702085;0.8331597375171828;0.8048894640685974;-0.021840816368958252;-0.021099627128357588;1.0350183791972145;9.999991487407433;0.8335029750898616;-0.005994002265593368;-0.005993996121852286;0.7246187436801333;0.0052099630226452795;0.7246387280519376
46.385065;1.0351321519295305;0.8331596747011462;0.8048893351066456;-0.02184081633693715;-0.021099627080419136;1.0350182557541674;9.999990559717444;0.833502828422536;-0.0059940021671692125;-0.005993996149069981;0.7246187861654381;0.0052099632036868865;0.7246388109739458
46.395065;1.0351320107346162;0.8331596084523204;0.8048892087367808;-0.021840816304102846;-0.021099627032664933;1.0350181319196656;9.999989668752121;0.833502680639921;-0.005994002067918232;-0.005993996174884098;0.72461882893962;0.005209963369376282;0.7246388955029583
46.405065;1.0351318639815978;0.8331595389077233;0.8048890851237513;-0.021840816270544548;-0.02109962698523152;1.0350180078015316;9.999988819666513;0.8335025315805247;-0.005994001968118534;-0.005993996199111724;0.7246188723447533;0.005209963520044904;0.7246389817575956
46.415065;1.035131711852417;0.8331594662557813;0.8048889643315492;-0.021840816236369416;-0.021099626938285904;1.0350178836686768;9.99998801729111;0.833502381037303;-0.005994001868062997;-0.005993996221525007;0.7246189166143832;0.005209963656282395;0.7246390698326963
46.425065;1.035131554533281;0.8331593906845965;0.804888846381328;-0.021840816201718016;-0.021099626892012724;1.035017759952939;9.999987265479625;0.8335022287702037;-0.0059940017680138215;-0.0059939962418480075;0.7246189618582934;0.0052099637793456555;0.7246391597019084
46.435065;1.0351313921535163;0.8331593123794868;0.8048887313136124;-0.021840816166759827;-0.021099626846605088;1.0350176371809918;9.99998656637598;0.833502074476772;-0.0059940016681931385;-0.005993996259788251;0.7246190081149084;0.00520996389125505;0.7246392512188131
46.445065;1.0351312248373925;0.8331592315146333;0.8048886192039071;-0.021840816131668155;-0.02109962680224385;1.0350175158413062;9.999985920006104;0.8335019177397998;-0.0059940015687968;-0.005993996275089056;0.7246190554220775;0.005209963994250879;0.7246393442001428
46.455065;1.0351310527728612;0.8331591482397506;0.804888510168157;-0.021840816096593718;-0.021099626759084347;1.0350173963353644;9.9999853242065;0.833501758021625;-0.00599400146999084;-0.0059939962875587985;0.724619103843243;0.005209964090308039;0.724639438473823
46.465065;1.0351308762537035;0.8331590627160358;0.8048884043283802;-0.021840816061651676;-0.021099626717277335;1.035017279021645;9.99998477511536;0.8335015947616472;-0.005994001371892312;-0.005993996297052042;0.7246191534139105;0.005209964180825585;0.724639533877194
46.475065;1.0351306957197628;0.8331589751551456;0.8048883017409354;-0.021840816026934093;-0.021099626676989214;1.0350171642126915;9.999984268124601;0.8335014274756286;-0.005994001274575184;-0.005993996303438244;0.7246192040723899;0.005209964266322331;0.7246396302566424
46.485065;1.0351305117736749;0.8331588857856264;0.8048882023891462;-0.021840815992539096;-0.0210996266383832;1.0350170520919642;9.999983799121642;0.8335012557430781;-0.005994001178110252;-0.005993996306607362;0.7246192556589853;0.005209964346587282;0.7246397274677772
46.495065;1.0351303251523551;0.8331587947825457;0.8048881062675881;-0.021840815958588018;-0.021099626601590843;1.0350169426355558;9.99998336520689;0.8335010791824081;-0.005994001082591993;-0.005993996306500527;0.7246193079764048;0.005209964421071199;0.7246398253767705
46.505065;1.0351301366369203;0.8331587022062981;0.8048880134533527;-0.02184081592521937;-0.021099626566723033;1.035016835605322;9.999982964054302;0.833500897515985;-0.005994000988125149;-0.005993996303124136;0.7246193608509789;0.005209964488979744;0.7246399238522535
46.515065;1.0351299469136421;0.8331586079792683;0.8048879240829759;-0.02184081589256728;-0.02109962653391746;1.0350167306168547;9.999982592719554;0.8335007106115632;-0.005994000894804641;-0.005993996296547706;0.7246194141555389;0.005209964549283413;0.7246400227447457
46.525065;1.0351297564640873;0.833158511971704;0.8048878382606884;-0.0218408158607481;-0.021099626503374797;1.0350166272364376;9.999982247329942;0.8335005184149117;-0.005994000802717282;-0.0059939962869045476;0.7246194677987892;0.005209964600783493;0.7246401218887171
46.535065;1.035129565547882;0.8331584141113576;0.8048877559591117;-0.021840815829870033;-0.0210996264753472;1.0350165250444168;9.999981923749228;0.8335003209007276;-0.005994000711955505;-0.005993996274379277;0.7246195217146721;0.0052099646422677824;0.7246402211085523
46.545065;1.0351293742525962;0.8331583143418181;0.8048876769727981;-0.021840815800045845;-0.021099626450090416;1.035016423657083;9.999981618100735;0.8335001181191306;-0.005994000622623742;-0.005993996259171103;0.7246195758377517;0.005209964672841984;0.7246403201922446
46.555065;1.0351291825597593;0.8331582125130191;0.8048876009466457;-0.021840815771394066;-0.021099626427819762;1.0350163227559892;9.999981326587715;0.8334999102439703;-0.0059940005348422636;-0.005993996241458334;0.7246196300535431;0.005209964692109437;0.7246404188545679
46.565065;1.0351289904166616;0.8331581083925098;0.8048875274345763;-0.021840815744028477;-0.021099626408687767;1.0350162221287997;9.999981045241556;0.8334996975609854;-0.005994000448761806;-0.0059939962213800945;0.7246196841964356;0.005209964700052278;0.7246405167324735
46.575065;1.035128797782383;0.833158001769147;0.8048874559593565;-0.02184081571802937;-0.02109962639277772;1.0350161216922906;9.999980770348971;0.833499480433082;-0.00599400036457064;-0.005993996199038074;0.724619738107914;0.005209964696990394;0.7246406134419648
46.585065;1.0351286046239703;0.8331578925220012;0.8048873860816858;-0.021840815693421833;-0.02109962638011198;1.0350160214625737;9.999980499321302;0.8334992593214133;-0.005994000282481243;-0.00599399617451774;0.7246197916891071;0.005209964683687284;0.7246407086736316
46.595065;1.0351284109046204;0.8331577806021166;0.8048873174680324;-0.021840815670190868;-0.021099626370666674;1.0350159214492334;9.99998023097019;0.8334990348309748;-0.005994000202716388;-0.00599399614790904;0.7246198449239621;0.0052099646612898355;0.7246408022431099
46.605065;1.0351282165643831;0.8331576659587664;0.8048872499167119;-0.021840815648300798;-0.021099626364371574;1.035015821552797;9.999979964701442;0.8334988076415231;-0.005994000125505208;-0.005993996119309373;0.7246198978856903;0.005209964631095724;0.7246408940538781
46.615065;1.0351280214930103;0.8331575485153063;0.8048871833131085;-0.021840815627693473;-0.02109962636109775;1.0350157215487301;9.999979699445541;0.8334985783695913;-0.005994000051078062;-0.005993996088812944;0.7246199507456775;0.005209964594242289;0.7246409840594682
46.625065;1.0351278255184346;0.8331574282428877;0.8048871175611485;-0.0218408156082997;-0.021099626360657233;1.0350156211437849;9.999979433440652;0.8334983475190916;-0.005993999979652391;-0.00599399605650477;0.7246200037566742;0.0052099645516209304;0.7246410722992302
46.635065;1.035127628366721;0.8331573052477129;0.8048870525837574;-0.021840815590077937;-0.021099626362816933;1.0350155200536066;9.999979164794167;0.83349811551347;-0.005993999911411003;-0.005993996022465673;0.7246200571727479;0.0052099645044060335;0.7246411589340289
46.645065;1.035127429636704;0.8331571797882978;0.8048869883624082;-0.02184081557303962;-0.02109962636731792;1.0350154180236182;9.999978891758031;0.8334978827321289;-0.005993999846474984;-0.005993995986774939;0.7246201111856784;0.005209964454616248;0.7246412441971728
46.655065;1.0351272288695652;0.8331570522250573;0.8048869249005067;-0.02184081555722914;-0.021099626373898273;1.035015314775798;9.999978612271768;0.8334976495366598;-0.005993999784882842;-0.005993995949519135;0.724620165949009;0.005209964405066899;0.7246413282979316
46.665065;1.0351270255931038;0.8331569229398965;0.8048868621597944;-0.021840815542679925;-0.021099626382316463;1.0350152099710273;9.999978323584914;0.8334974162909565;-0.005993999726594736;-0.005993995910813698;0.7246202215905134;0.005209964358959753;0.724641411383872
46.675065;1.0351268192366077;0.8331567922563896;0.804886800077709;-0.021840815529384883;-0.02109962639237941;1.0350151032335742;9.999978022676336;0.8334971833545566;-0.005993999671519365;-0.005993995870813231;0.7246202781550147;0.005209964319520228;0.7246414936007667
46.685065;1.0351266090643607;0.8331566604207782;0.8048867386162989;-0.021840815517302815;-0.021099626403964164;1.0350149941792306;9.999977707144616;0.8334969510649425;-0.005993999619547284;-0.005993995829705437;0.7246203355910233;0.005209964290014541;0.7246415751689159
46.695065;1.0351263942923445;0.8331565276844499;0.8048866777469152;-0.021840815506396716;-0.021099626417005423;1.035014882413513;9.999977375850934;0.8334967197677162;-0.005993999570587833;-0.005993995787700769;0.7246203938080527;0.0052099642740978894;0.7246416563947915
46.705065;1.0351261742774274;0.833156394388096;0.8048866173637477;-0.02184081549665877;-0.021099626431457595;1.035014767540652;9.999977029008695;0.8334964898481451;-0.005993999524593561;-0.005993995745026718;0.7246204527064803;0.005209964275972387;0.7246417376289379
46.715065;1.0351259485638962;0.8331562609439928;0.804886557240588;-0.02184081548809646;-0.021099626447275123;1.0350146491652887;9.99997666783616;0.8334962616921623;-0.00599399948154047;-0.005993995701934968;0.7246205121641665;0.005209964300167068;0.7246418192027654
46.725065;1.0351257168281074;0.8331561277757985;0.8048864971169856;-0.021840815480712716;-0.021099626464420377;1.0350145268791926;9.999976293833916;0.833496035658434;-0.005993999441386956;-0.005993995658706782;0.7246205720167911;0.005209964351194796;0.7246419013903893
46.735065;1.0351254788722926;0.8331559952947344;0.8048864367995822;-0.021840815474498523;-0.02109962648285958;1.035014400298521;9.9999759082175;0.8334958120930013;-0.00599399940406284;-0.005993995615640582;0.7246206320369465;0.005209964433061535;0.7246419844385031
46.745065;1.035125234654063;0.8331558638869262;0.8048863761487385;-0.02184081546942335;-0.021099626502545665;1.0350142691093664;9.99997551178605;0.8334955913039257;-0.005993999369484646;-0.00599399557302839;0.7246206919409611;0.005209964548826126;0.7246420685899786
46.755065;1.035124984299168;0.8331557338819197;0.8048863149972854;-0.021840815465428133;-0.02109962652342512;1.0350141330766776;9.999975104276517;0.833495373553084;-0.005993999337566166;-0.005993995531125262;0.724620751454155;0.0052099647008557815;0.7246421540381357
46.765065;1.0351247280752618;0.8331556055535705;0.8048862531376236;-0.021840815462444183;-0.02109962654545692;1.0350139920704369;9.99997468355977;0.8334951591276724;-0.005993999308211053;-0.0059939954901124986;0.7246208103748578;0.005209964891275509;0.7246422408825933
