time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.775065;1.0351244662989845;0.8331554791739265;0.8048861904265198;-0.02184081546042308;-0.02109962656861303;1.0350138461091147;9.99997424619069;0.8334949483836999;-0.00599399928129754;-0.005993995450085067;0.7246208685691421;0.0052099651216033355;0.7246423291103246
46.785065;1.0351241992279467;0.8331553550351589;0.8048861268637404;-0.021840815459340277;-0.021099626592871054;1.0350136953670408;9.999973788929145;0.8334947417071694;-0.005993999256678466;-0.005993995411103626;0.7246209259311901;0.005209965392123107;0.7246424185705463
46.795065;1.0351239270301396;0.833155233420459;0.8048860625156488;-0.021840815459187396;-0.02109962661822095;1.0350135401282763;9.99997330986841;0.8334945394642927;-0.005993999234202376;-0.005993995373271818;0.7246209823676718;0.005209965702119336;0.7246425089949957
46.805065;1.0351236498297696;0.8331551145809116;0.8048859973988425;-0.021840815459980845;-0.021099626644670993;1.0350133807533242;9.99997280855824;0.8334943419922841;-0.005993999213731188;-0.005993995336756831;0.724621037795991;0.005210966050679655;0.7246426072619092
46.815065;1.0351233677786031;0.8331549987173893;0.8048859314441503;-0.021840815461773196;-0.021099626672213916;1.0350132176940998;9.999972285186836;0.8334941496224539;-0.005993999195134366;-0.005993995301755534;0.7246210921318172;0.005210966436982487;0.7246426986999983
46.825065;1.035123081124717;0.8331548859831297;0.8048858645000344;-0.02184081546465855;-0.021099626700772093;1.035013051464627;9.999971739360141;0.8334939627162221;-0.005993999178289772;-0.005993995268456322;0.724621145294967;0.0052109668601026445;0.7246427902980438
46.835065;1.0351227902620674;0.8331547765082102;0.8048857963567251;-0.02184081546877088;-0.021099626730194335;1.035012882556559;9.999971169381954;0.8334937816989988;-0.005993999163116585;-0.005993995237018404;0.7246211972219059;0.005210967319009642;0.7246428819893318
46.845065;1.0351224957587495;0.8331546703782122;0.8048857268030328;-0.021840815474269408;-0.021099626760315935;1.0350127114021865;9.999970572582937;0.833493607061491;-0.005993999149602621;-0.005993995207572383;0.7246212478140218;0.005210967812517905;0.7246429738141635
46.855065;1.035122198314143;0.8331545675874766;0.8048856556885288;-0.021840815481318224;-0.02109962679102067;1.0350125383659035;9.999969945924326;0.8334934393223097;-0.005993999137789765;-0.005993995180221337;0.7246212968872285;0.005210968338892973;0.724643065869189
46.865065;1.0351218986288908;0.833154468049863;0.8048855829687505;-0.021840815490070123;-0.02109962682225141;1.0350123637198434;9.999969286490003;0.83349327900279;-0.00599399912773575;-0.005993995155026943;0.724621344234829;0.005210968895803663;0.7246431582917613
46.875065;1.035121597317713;0.8331543716497131;0.8048855086833339;-0.021840815500657768;-0.02109962685396851;1.0350121876659977;9.999968592752893;0.8334931266255238;-0.0059939991194955375;-0.005993995132010564;0.7246213897231412;0.005210969481068169;0.724643251258339
46.885065;1.035121294917591;0.833154278264883;0.8048854328602588;-0.021840815513186205;-0.021099626886110546;1.035012010391102;9.999967866014845;0.8334929826915486;-0.005993999113125456;-0.005993995111170802;0.7246214333308838;0.005210970093473226;0.7246433449826395
46.895065;1.0351209919083781;0.8331541877781893;0.8048853554726182;-0.021840815527725314;-0.021099626918595255;1.0350118320699717;9.99996711038136;0.8334928476629698;-0.005993999108669153;-0.005993995092472977;0.7246214751565642;0.005210970732704007;0.7246434397517026
46.905065;1.035120688752757;0.8331541001242281;0.8048852764752783;-0.021840815544306454;-0.021099626951329904;1.0350116528665643;9.99996633132638;0.8334927219667168;-0.005993999106128711;-0.005993995075827774;0.7246215153842652;0.005210971398477036;0.7246435359630075
46.915065;1.0351203859776108;0.8331540153303159;0.80488519583674;-0.02184081556291589;-0.021099626984211663;1.0350114730185307;9.999965534157335;0.8334926059497232;-0.005993999105465484;-0.0059939950611154124;0.7246215542337324;0.00521097208991575;0.7246436340675705
46.925065;1.0351200842097543;0.8331539334888725;0.804885113570007;-0.021840815583492393;-0.021099627017151176;1.035011292883517;9.999964723440975;0.8334924997908919;-0.005993999106625626;-0.005993995048227106;0.7246215919350404;0.005210972805635725;0.7246437344792337
46.935065;1.035119784120229;0.8331538546880088;0.8048850297227917;-0.021840815605952895;-0.021099627050115116;1.0350111128341775;9.999963903043376;0.8334924034542006;-0.00599399910954879;-0.005993995037065336;0.724621628678784;0.0052109735440326625;0.7246438375459732
46.945065;1.035119486331737;0.8331537789548527;0.8048849442953271;-0.021840815630234614;-0.021099627083126838;1.0350109331707997;9.99996307610698;0.8334923167055469;-0.005993999114145645;-0.00599399502753219;0.7246216645724063;0.005210974303454986;0.7246439435494331
46.955065;1.0351191913822393;0.8331537062279055;0.8048848571761243;-0.02184081565631418;-0.021099627116220966;1.0350107541802867;9.99996224545996;0.8334922391749571;-0.00599399912028152;-0.0059939950195523695;0.7246216996659035;0.0052109750823485625;0.7246440527162313
46.965065;1.0351188997691103;0.8331536363815361;0.8048847681349454;-0.02184081568419017;-0.021099627149416177;1.035010576209886;9.99996141425104;0.8334921704700496;-0.005993999127806791;-0.005993995013101071;0.7246217339703951;0.005210975879356057;0.7246441652484309
46.975065;1.035118611960102;0.8331535692879326;0.8048846768669798;-0.021840815713846464;-0.021099627182721275;1.0350103996589914;9.999960586114389;0.8334921102583163;-0.005993999136594889;-0.005993995008192583;0.7246217674301164;0.005210976693308976;0.7246442813336927
46.985065;1.0351183283391345;0.8331535048258188;0.8048845830796523;-0.02184081574522235;-0.02109962721614339;1.0350102249200765;9.99995976542846;0.8334920582236648;-0.005993999146539243;-0.005993995004846933;0.7246217999249862;0.0052109775230875476;0.7246444011195613
46.995065;1.03511804918119;0.833153442792264;0.8048844865541608;-0.021840815778203414;-0.0210996272496952;1.035010052271455;9.999958957830101;0.8334920139798316;-0.005993999157543493;-0.005993995003082744;0.7246218313133451;0.005210978367394118;0.724644524659075
47.005065;1.0351177746271385;0.8331533828089442;0.8048843871390006;-0.021840815812631018;-0.021099627283399324;1.0350098817893862;9.999958169608666;0.8334919770261534;-0.005993999169539627;-0.005993995002928445;0.7246218614653529;0.0052109792245089645;0.7246446518814649
47.015065;1.035117504633989;0.8331533243294341;0.8048842847415367;-0.021840815848333472;-0.021099627317270338;1.0350097133874039;9.999957405469411;0.8334919467195238;-0.005993999182512467;-0.005993995004410526;0.7246218902864427;0.005210980092175415;0.7246447826559608
47.025065;1.0351172390095749;0.8331532667304348;0.8048841793687097;-0.021840815885168566;-0.021099627351286454;1.0350095468982448;9.999956666812803;0.8334919222825671;-0.005993999196507414;-0.005993995007546402;0.7246219177241232;0.005210980967873295;0.72464491687397
47.035065;1.035116977534048;0.833153209425385;0.8048840711662498;-0.021840815923043187;-0.021099627385389848;1.0350093820776018;9.999955952270085;0.8334919029099522;-0.005993999211629733;-0.0059939950123724245;0.7246219437338389;0.005210981849189618;0.7246450544613018
47.045065;1.035116720040661;0.8331531519766685;0.8048839604119095;-0.021840815961912067;-0.02109962741950894;1.035009218610899;9.999955259097979;0.8334918878887744;-0.005993999228053911;-0.005993995018961127;0.7246219682407914;0.005210982733863854;0.7246451953633491
47.055065;1.0351164663969765;0.8331530941458601;0.8048838474652267;-0.02184081600177026;-0.021099627453558003;1.0350090562037282;9.999954583898;0.8334918765918555;-0.00599399924603002;-0.00599399502740076;0.7246219911500169;0.005210983619950012;0.7246453395311461
47.065065;1.0351162164757473;0.833153035824959;0.8048837327168632;-0.02184081604261817;-0.02109962748741633;1.0350088946523885;9.999953923054164;0.8334918684068843;-0.005993999265854475;-0.005993995037757356;0.7246220123776922;0.0052109845062914125;0.7246454868873139
47.075065;1.035115970192855;0.8331529769274115;0.8048836165649131;-0.021840816084420286;-0.02109962752091877;1.0350087338230696;9.999953272908442;0.833491862730025;-0.005993999287820244;-0.005993995050034938;0.7246220318644295;0.0052109853927099405;0.7246456372757177
47.085065;1.0351157275365201;0.8331529173523845;0.8048834993703903;-0.02184081612710854;-0.021099627553864776;1.0350085736201389;9.99995262951224;0.833491858983666;-0.005993999312188501;-0.005993995064157289;0.7246220495758184;0.0052109862798330985;0.724645790418985
47.095065;1.0351154885605243;0.8331528570132902;0.8048833813955979;-0.021840816170609522;-0.02109962758604957;1.0350084140020026;9.999951988651999;0.8334918566010313;-0.005993999339189072;-0.005993995079982939;0.7246220654797518;0.00521098716890138;0.7246459459111734
47.105065;1.0351152534200652;0.8331527958479552;0.8048832627937136;-0.02184081621485329;-0.021099627617306854;1.035008255017566;9.99995134628963;0.8334918550245887;-0.005993999369042187;-0.005993995097326037;0.7246220795074261;0.005210988061509604;0.7246461032662037
47.115065;1.0351150223853274;0.8331527337889073;0.8048831436614532;-0.021840816259769632;-0.021099627647522944;1.0350080968306818;9.99995069911076;0.8334918537322454;-0.005993999401969939;-0.005993995115972049;0.7246220915529705;0.005210988959320706;0.7246462619958757
47.125065;1.0351147957132707;0.8331526707640436;0.8048830241078697;-0.02184081630528631;-0.021099627676618937;1.0350079397203935;9.999950044901933;0.8334918522703192;-0.005993999438165433;-0.0059939951357056345;0.7246221015295569;0.00521098986415794;0.7246464216417231
47.135065;1.0351145734729026;0.8331526067500111;0.8048829042860114;-0.021840816351327792;-0.021099627704548547;1.0350077840430425;9.999949382724335;0.8334918503144437;-0.005993999477760606;-0.0059939951563385135;0.724622109404274;0.005210990778528387;0.7246465817677787
47.145065;1.0351143554902988;0.8331525418009228;0.8048827844022688;-0.02184081639781282;-0.021099627731315785;1.0350076301921878;9.999948713096957;0.8334918477138632;-0.00599399952083491;-0.005993995177714857;0.7246221151630353;0.005210991705899556;0.7246467419711037
47.155065;1.0351141414202805;0.8331524760043812;0.8048826647648035;-0.0218408164446522;-0.021099627756974233;1.0350074786063466;9.999948037534423;0.8334918444219741;-0.005993999567447278;-0.005993995199700087;0.7246221187913034;0.005210992650267935;0.7246469018751283
47.165065;1.035113930860479;0.8331524094257275;0.8048825458314727;-0.02184081649175398;-0.021099627781613298;1.0350073297514057;9.999947357218232;0.8334918403965363;-0.0059939996176607245;-0.0059939952221603416;0.7246221202905576;0.005210993615584978;0.7246470610907656
47.175065;1.0351137234665968;0.8331523421217197;0.8048824281727732;-0.021840816539037706;-0.021099627805349058;1.0350071840086925;9.99994667223555;0.8334918356217471;-0.005993999671546853;-0.005993995244939127;0.7246221196474742;0.005210994605563262;0.7246472192110803
47.185065;1.035113519050065;0.8331522741482119;0.8048823123929036;-0.021840816586440534;-0.021099627828299845;1.0350070415712098;9.999945982306551;0.8334918301679726;-0.0059939997291842215;-0.0059939952678553345;0.7246221167788978;0.005210995623477032;0.7246473758722516
47.195065;1.0351133175865357;0.8331522054856917;0.8048821990922206;-0.021840816633906995;-0.02109962785054996;1.035006902479093;9.999945288134109;0.8334918241584348;-0.00599399979066181;-0.005993995290720188;0.7246221115176851;0.005210996671821139;0.72464753081168
47.205065;1.0351131190940142;0.8331521360430206;0.8048820888704958;-0.02184081668137278;-0.021099627872136904;1.035006766757246;9.999944591957691;0.8334918177240259;-0.005993999856077928;-0.005993995313339258;0.7246221036143072;0.00521099775223062;0.7246476838297533
47.215065;1.0351129235114145;0.833152065810082;0.8048819823256345;-0.021840816728749907;-0.02109962789305132;1.0350066344895588;9.999943897354642;0.83349181102983;-0.005993999925529613;-0.005993995335509437;0.7246220927223896;0.005210998865538034;0.7246478347027923
47.225065;1.0351127307197177;0.833151994947748;0.8048818800229794;-0.0218408167759307;-0.021099627913223493;1.0350065057539668;9.999943209281405;0.8334918043091984;-0.005993999999102674;-0.005993995357039492;0.7246220784129433;0.0052110000117580445;0.7246479831581408
47.235065;1.035112540610756;0.833151923732983;0.804881782461654;-0.02184081682281697;-0.021099627932518142;1.0350063805243468;9.999942534006255;0.8334917978578671;-0.005994000076871787;-0.005993995377777303;0.7246220602544509;0.0052110011900372896;0.7246481289039667
47.245065;1.0351123530967263;0.8331518525032517;0.8048816900504536;-0.02184081686933861;-0.02109962795076578;1.0350062587088305;9.999941878445684;0.8334917919956633;-0.005994000158905604;-0.005993995397610696;0.7246220378987076;0.005211002398391106;0.7246482716517648
47.255065;1.0351121681653868;0.8331517816178934;0.8048816030878215;-0.02184081691545064;-0.021099627967820746;1.0350061403381714;9.999941249341209;0.8334917870134901;-0.005994000245258648;-0.005993995416451423;0.7246220111004036;0.005211003633477303;0.7246484111276548
47.265065;1.0351119860255804;0.8331517113838963;0.8048815217781744;-0.02184081696113197;-0.021099627983604295;1.0350060256878;9.999940652559477;0.833491783157593;-0.00599400033593704;-0.005993995434241061;0.7246219796930583;0.005211004890853831;0.7246485471037136
47.275065;1.0351118071564234;0.8331516420354531;0.804881446269026;-0.02184081700638069;-0.021099627998099363;1.0350059152256397;9.999940093336063;0.833491780653507;-0.005994000430867824;-0.005993995450976904;0.7246219435703443;0.005211006165447025;0.7246486794507098
47.285065;1.0351116321523557;0.833151573790815;0.8048813766715471;-0.02184081705120368;-0.02109962801131307;1.0350058095271928;9.999939577696576;0.8334917797053275;-0.005994000529914096;-0.0059939954667328965;0.7246219026645477;0.005211007451884155;0.7246488081805919
47.295065;1.0351114615421724;0.8331515068825717;0.8048813130902024;-0.02184081709562374;-0.02109962802325056;1.035005709206494;9.999939113151179;0.833491780451106;-0.005994000632908258;-0.005993995481655631;0.724621856923159;0.005211008744721813;0.7246489334394938
47.305065;1.035111295703146;0.8331514415290525;0.8048812556550533;-0.021840817139696617;-0.021099628033912108;1.035005614830541;9.999938707854918;0.8334917829161923;-0.0059940007396532356;-0.0059939954959273645;0.7246218063061463;0.005211010038446999;0.7246490554252076
47.315065;1.0351111347881046;0.833151377896531;0.8048812045254454;-0.02184081718350096;-0.02109962804330069;1.0350055269086798;9.999938369667536;0.8334917869930454;-0.005994000849913308;-0.005993995509735866;0.7246217507753219;0.005211011327222167;0.7246491742815737
47.325065;1.0351109786793735;0.833151316109233;0.8048811598557172;-0.021840817227106898;-0.021099628051435688;1.0350054459210138;9.999938105721247;0.8334917924501284;-0.005994000963429396;-0.005993995523282053;0.7246216902442898;0.005211012604971011;0.7246492900614757
47.335065;1.0351108270662575;0.8331512562752105;0.804881121731749;-0.02184081727056104;-0.021099628058364066;1.0350053722329504;9.99993792214519;0.8334917989965388;-0.0059940010799338595;-0.005993995536792581;0.7246216245375198;0.005211013866027807;0.7246494027602379
47.345065;1.0351106795933411;0.8331511984513598;0.8048810901405338;-0.021840817313885083;-0.0210996280641561;1.0350053059973294;9.999937823806267;0.8334918063700255;-0.005994001199140923;-0.005993995550503085;0.7246215534413339;0.005211015105677628;0.7246495123584331
47.355065;1.0351105359548558;0.8331511426108528;0.804881064957131;-0.021840817357070805;-0.021099628068891322;1.035005247194336;9.99993781388682;0.8334918143607185;-0.0059940013207344794;-0.005993995564634364;0.7246214768260911;0.005211016320294299;0.7246496188374865
47.365065;1.0351103959223107;0.8331510887043577;0.8048810459093576;-0.021840817400080644;-0.021099628072656418;1.0350051957466697;9.999937893498378;0.8334918228158381;-0.005994001444382129;-0.005993995579388965;0.7246213947072543;0.005211017507313834;0.7246497221814083
47.375065;1.03511025936161;0.8331510367467075;0.8048810326469068;-0.021840817442857045;-0.02109962807556073;1.0350051516232797;9.99993806195428;0.8334918316920583;-0.005994001569773845;-0.005993995594947283;0.7246213072109908;0.005211018665027289;0.7246498223862671
47.385065;1.0351101262705598;0.8331509868109508;0.8048810249042812;-0.02184081748533155;-0.021099628077756113;1.03500511485388;9.999938317916968;0.8334918410786417;-0.005994001696644231;-0.005993995611455479;0.7246212145328027;0.0052110197921573015;0.7246499194541864
47.395065;1.0351099968092607;0.8331509389661289;0.8048810225292942;-0.021840817527434723;-0.02109962807944763;1.0350050854413362;9.999938660650677;0.8334918511522647;-0.0059940018247563315;-0.005993995629030523;0.7246211169069315;0.0052110208873842245;0.7246500133766606
47.405065;1.0351098712509887;0.8331508932791786;0.8048810253891259;-0.021840817569098732;-0.02109962808088323;1.0350050633232917;9.9999390903654;0.8334918621421827;-0.005994001953875744;-0.005993995647772657;0.7246210145830538;0.005211021949018185;0.7246501041557908
47.415065;1.0351097498759176;0.8331508498320436;0.8048810333191001;-0.021840817610237852;-0.021099628082327994;1.0350050484344329;9.999939607685054;0.8334918743379565;-0.005994002083760155;-0.0059939956677554805;0.7246209078298698;0.005211022975082877;0.7246501918571366
47.425065;1.0351096329211038;0.8331508086518856;0.8048810461015605;-0.02184081765073462;-0.021099628084043677;1.035005040760729;9.999940212822922;0.8334918880693066;-0.005994002214166982;-0.0059939956890052645;0.7246207969058525;0.005211023963724741;0.7246502766399643
47.435065;1.0351095205633645;0.8331507696481373;0.8048810634678579;-0.021840817690456066;-0.021099628086271506;1.0350050403455766;9.999940905159443;0.8334919036209747;-0.005994002344860195;-0.005993995711498652;0.7246206819875989;0.005211024913359326;0.7246503587370504
47.445065;1.0351094128622547;0.8331507326607838;0.8048810851559473;-0.02184081772926628;-0.0210996280892084;1.0350050472635537;9.999941683706693;0.8334919211532368;-0.00599400247559664;-0.00599399573517734;0.7246205631445208;0.005211025822561368;0.7246504384163167
47.455065;1.0351093097529354;0.8331506975557298;0.8048811109707609;-0.02184081776702454;-0.021099628093000714;1.0350050616025694;9.999942547318723;0.8334919406970589;-0.0059940026061098385;-0.005993995759968961;0.7246204403721881;0.005211026690282786;0.7246505159576074
47.465065;1.03510921113105;0.8331506643026396;0.8048811408243973;-0.021840817803588174;-0.02109962809777391;1.0350050834941578;9.999943493808132;0.8334919622082305;-0.005994002736112445;-0.00599399578580704;0.7246203136122598;0.0052110275163420264;0.7246505916412301
47.475065;1.0351091169250197;0.8331506330271826;0.8048811747264254;-0.02184081783881718;-0.02109962810365726;1.0350051131259281;9.999944519657472;0.8334919856012019;-0.005994002865304279;-0.005993995812642702;0.7246201827269078;0.005211028301779871;0.7246506657425337
47.485065;1.035109027113233;0.8331506040357767;0.80488121269251;-0.02184081787259265;-0.021099628110770294;1.0350051506820273;9.99994562098456;0.8334920107429024;-0.005994002993376458;-0.005993995840456281;0.7246200475035217;0.00521102904882118;0.7246507384884863
47.495065;1.0351089417210078;0.8331505778267083;0.8048812546820129;-0.02184081790484522;-0.02109962811920759;1.035005196281324;9.999946794120323;0.8334920374790102;-0.005994003120030246;-0.005993995869264973;0.7246199077522819;0.005211029760229476;0.724650810004687
47.505065;1.0351088608257397;0.8331505550693181;0.8048813006454519;-0.021840817935552256;-0.02109962812904626;1.035005249966841;9.999948035629238;0.8334920656872946;-0.005994003245003163;-0.005993995899112095;0.7246197634069993;0.005211030438490001;0.7246508803700358
47.515065;1.035108784584265;0.8331505365425305;0.8048813505858898;-0.0218408179647043;-0.021099628140346653;1.0350053116985347;9.999949342510751;0.8334920952981087;-0.005994003368056762;-0.00599399593004928;0.7246196145314855;0.005211031085500352;0.7246509497072001
47.525065;1.0351087132717725;0.8331505230768499;0.8048814045453098;-0.021840817992267406;-0.021099628153138063;1.0350053813265152;9.999950712375464;0.8334921262721627;-0.005994003488933411;-0.005993995962128531;0.7246194612645904;0.005211031702678763;0.7246510181714744
47.535065;1.0351086473172637;0.8331505155227208;0.8048814625466482;-0.021840818018159014;-0.021099628167414078;1.0350054586011557;9.9999521438347;0.8334921585356445;-0.005994003607352867;-0.005993995995402564;0.7246193037761345;0.005211032291080504;0.7246510858817103
47.545065;1.0351085873201067;0.833150514715043;0.8048815245254862;-0.02184081804226006;-0.021099628183140356;1.035005543220033;9.999953637004745;0.8334921919058068;-0.005994003723057297;-0.005993996029919717;0.7246191422625707;0.005211032851296498;0.7246511528725894
47.555065;1.0351085339999275;0.8331505213975166;0.8048815902479453;-0.021840818064456806;-0.021099628200253417;1.03500563486675;9.999955193225707;0.8334922260651719;-0.005994003835838851;-0.005993996065712948;0.7246189769689124;0.005211033383292393;0.7246512190964234
47.565065;1.0351084880760333;0.8331505361413273;0.8048816592746854;-0.021840818084672302;-0.021099628218647578;1.0350057332390716;9.999956813868142;0.8334922606150462;-0.005994003945532166;-0.0059939961027968384;0.7246188081824917;0.005211033886664155;0.7246512844691899
47.575065;1.0351084501651107;0.8331505593468247;0.8048817310216063;-0.02184081810286913;-0.021099628238167936;1.0350058380418696;9.999958499036925;0.8334922951920231;-0.005994004052006014;-0.005993996141172093;0.724618636168717;0.005211034360955457;0.7246513489125488
47.585065;1.0351084207489012;0.8331505913200024;0.8048818048818415;-0.021840818119038038;-0.02109962825862422;1.0350059489135324;9.999960247141255;0.8334923295555602;-0.00599400415517359;-0.0059939961808267075;0.7246184611297404;0.005211034805271646;0.7246514123643407
47.595065;1.0351084001566282;0.8331506323335455;0.8048818803316834;-0.021840818133179372;-0.02109962827981915;1.0350060653424544;9.999962055060253;0.8334923635724751;-0.005994004255017213;-0.005993996221730007;0.7246182832451465;0.005211035217844401;0.7246514747685467
47.605065;1.03510838852534;0.8331506826609936;0.8048819569282563;-0.021840818145280085;-0.02109962830155227;1.035006186663239;9.999963918293863;0.8334923971503321;-0.005994004351601449;-0.005993996263830368;0.7246181027215903;0.005211035596509573;0.7246515360652352
47.615065;1.0351083858041032;0.8331507425976464;0.8048820342330512;-0.02184081815530796;-0.021099628323600603;1.035006312129711;9.99996583139817;0.8334924302218178;-0.0059940044450627755;-0.005993996307079219;0.7246179198062198;0.005211035939582595;0.7246515962169677
47.625065;1.0351083918215143;0.8331508124605365;0.8048821117920621;-0.021840818163217066;-0.021099628345730353;1.0350064410135817;9.999967788440053;0.833492462784003;-0.0059940045355837395;-0.005993996351475085;0.7246177347843431;0.005211036246326967;0.7246516552698581
47.635065;1.035108406324929;0.8331508925773801;0.8048821891962955;-0.021840818168933223;-0.021099628367740278;1.0350065726840363;9.999969783139163;0.8334924948790674;-0.005994004623363277;-0.005993996397078691;0.7246175479531494;0.005211036516918635;0.7246517133798998
47.645065;1.035108428957541;0.8331509832422527;0.8048822661321965;-0.021840818172340022;-0.021099628389496698;1.0350067066164221;9.99997180909517;0.8334925265070319;-0.005994004708607775;-0.0059939964439719145;0.7246173595723999;0.005211036752037505;0.7246517707909816
47.655065;1.0351084592467914;0.833151084644643;0.8048823423409094;-0.021840818173305607;-0.021099628410944968;1.0350068423548628;9.99997386004829;0.8334925575925609;-0.005994004791518056;-0.005993996492205588;0.7246171698236865;0.0052110369523354575;0.7246518278235738
47.665065;1.0351084966664958;0.833151196821316;0.804882417553228;-0.02184081817173165;-0.02109962843209377;1.03500697947149;9.999975929958957;0.8334925879905742;-0.005994004872247386;-0.005993996541795101;0.7246169788087644;0.005211037118083161;0.7246518848712149
47.675065;1.0351085407321523;0.8331513196302719;0.8048824915130038;-0.021840818167582484;-0.02109962845297743;1.0350071174954456;9.999978013356653;0.8334926174902066;-0.005994004950891517;-0.005993996592738395;0.7246167865915176;0.005211037249106014;0.7246519423737522
47.685065;1.035108591049975;0.8331514527647709;0.8048825640404295;-0.021840818160883423;-0.021099628473617318;1.035007255846015;9.999980105800574;0.8334926458857159;-0.005994005027523694;-0.00599399664500357;0.7246165932457199;0.005211037344961138;0.7246520007607115
47.695065;1.0351086473189555;0.8331515958178862;0.8048826350329927;-0.02184081815170291;-0.021099628494009873;1.0350073938495963;9.99998220381379;0.8334926730592269;-0.005994005102209226;-0.005993996698512898;0.7246163988802451;0.00521103740543038;0.7246520603629922
47.705065;1.0351087093214202;0.8331517483309738;0.8048827044085447;-0.021840818140134912;-0.02109962851414672;1.0350075308257567;9.999984304892962;0.8334926989814024;-0.005994005174990113;-0.005993996753148202;0.7246162036363172;0.005211037431140399;0.7246521213426769
47.715065;1.0351087769007068;0.833151909811234;0.8048827720591047;-0.021840818126292558;-0.021099628534035766;1.0350076661197392;9.999986407741908;0.8334927236878132;-0.005994005245889057;-0.005993996808747153;0.7246160076670617;0.005211037423443762;0.7246521836809654
47.725065;1.035108849929514;0.8331520797263346;0.8048828378655826;-0.021840818110321045;-0.021099628553703932;1.0350077990021944;9.999988511654497;0.8334927472626167;-0.005994005314946238;-0.005993996865106573;0.7246158111613498;0.005211037383663349;0.7246522472139283
47.735065;1.0351089282841568;0.8331522574602396;0.804882901769019;-0.02184081809242503;-0.021099628573197235;1.0350079286164804;9.99999061504931;0.8334927698058046;-0.00599400538224552;-0.0059939969220267255;0.724615614393703;0.00521103731302904;0.7246523117153938
47.745065;1.0351090118189774;0.8331524422815865;0.8048829638352217;-0.02184081807288718;-0.02109962859258895;1.035008054126544;9.999992714804941;0.8334927914394378;-0.005994005447904588;-0.005993996979352781;0.7246154176815516;0.005211037213199501;0.7246523769822298
47.755065;1.0351091003605124;0.8331526333555712;0.8048830242582273;-0.02184081805205507;-0.021099628611984198;1.0350081748873756;9.99999480740454;0.8334928123517709;-0.005994005512041156;-0.005993997036974782;0.7246152213148359;0.00521103708618106;0.7246524428390921
47.765065;1.0351091937330374;0.8331528297684158;0.804883083322228;-0.02184081803030502;-0.02109962863150828;1.035008290495747;9.999996890460103;0.8334928327861022;-0.005994005574740025;-0.00599399709481299;0.7246150255958291;0.005211036933702644;0.7246525090743821
47.775065;1.0351092917554385;0.8331530305626494;0.8048831413627694;-0.021840818008012842;-0.02109962865128578;1.0350084007442089;9.999998963130114;0.8334928530004925;-0.0059940056360473695;-0.005993997152804946;0.7246148309096836;0.005211036756864306;0.724652575408576
47.785065;1.035109394195624;0.8331532347810235;0.8048831987389208;-0.021840817985544464;-0.021099628671428422;1.0350085055312848;10.000001025501007;0.8334928732750129;-0.005994005695983472;-0.005993997210896107;0.7246146377548338;0.005211036556345152;0.7246526415446629
47.795065;1.0351095007559283;0.8331534414937016;0.8048832558110153;-0.02184081796326292;-0.021099628692027975;1.035008604843167;10.000003077819;0.8334928939281642;-0.005994005754549101;-0.005993997269051292;0.7246144467596146;0.005211036332852852;0.724652707242349
47.805065;1.0351096111118432;0.8331536498208448;0.8048833129092212;-0.021840817941542714;-0.021099628713144025;1.0350086988074827;10.00000512086619;0.8334929153185945;-0.005994005811719696;-0.005993997327273616;0.7246142586424035;0.005211036087411045;0.7246527723418784
47.815065;1.0351097249636496;0.833153858958334;0.8048833702933265;-0.02184081792077743;-0.021099628734810593;1.0350087876912102;10.00000715670763;0.8334929378533329;-0.0059940058674419535;-0.005993997385594815;0.7246140741362078;0.00521103582138167;0.7246528367453455
47.825065;1.0351098420636942;0.8331540681684473;0.8048834281080284;-0.021840817901364107;-0.021099628757062214;1.0350088718277195;10.000009187883292;0.8334929619596074;-0.005994005921655818;-0.005993997444047107;0.7246138939553426;0.005211035536390202;0.7246529003979594
47.835065;1.0351099621991313;0.8331542767435746;0.8048834863345812;-0.02184081788367284;-0.0210996287799318;1.0350089515589482;10.000011216547737;0.8334929880080209;-0.005994005974317338;-0.005993997502644301;0.7246137187547855;0.005211035234245418;0.7246529632646224
47.845065;1.0351100851685893;0.8331544839954929;0.804883544786679;-0.02184081786803209;-0.021099628803432444;1.035009027236058;10.000013245339956;0.8334930162638802;-0.005994006025390538;-0.005993997561373398;0.7246135490503766;0.005211034916758447;0.7246530252825061
47.855065;1.0351102108021275;0.8331546892838829;0.8048836031524017;-0.021840817854728595;-0.021099628827577082;1.0350090992589995;10.000015278054402;0.8334930469214253;-0.00599400607483802;-0.005993997620209116;0.7246133851930843;0.005211034585699035;0.7246530863124181
47.865065;1.0351103389792176;0.8331548920483408;0.8048836610083409;-0.0218408178440032;-0.021099628852410016;1.0350091681239852;10.000017318693553;0.8334930801549074;-0.005994006122629366;-0.00599399767914321;0.7246132274149419;0.005211034243141205;0.7246531461381968
47.875065;1.0351104695950524;0.8331550917995242;0.804883717858292;-0.021840817836040822;-0.021099628877996386;1.0350092344173043;10.000019370165825;0.8334931160852077;-0.005994006168742228;-0.005993997738185523;0.724613075876347;0.005211033891744254;0.7246532045189188
47.885065;1.0351106025437573;0.8331552880914391;0.8048837732472641;-0.02184081783095487;-0.021099628904396758;1.035009298712926;10.000021433987143;0.8334931547164679;-0.0059940062131462425;-0.00599399779734371;0.724612930718348;0.005211033534677491;0.724653261224029
47.895065;1.035110737750547;0.8331554805147058;0.8048838268215194;-0.02184081782878467;-0.021099628931665858;1.0350093614698173;10.000023510688314;0.8334931959367821;-0.0059940062557887145;-0.005993997856616885;0.7246127921305037;0.005211033175503363;0.7246533160139912
47.905065;1.035110875188822;0.833155668674025;0.8048838782910817;-0.02184081782952093;-0.021099628959848047;1.035009423016208;10.000025599897347;0.833493239566819;-0.005994006296590759;-0.005993997916000769;0.7246126603789735;0.005211032817958538;0.7246533686130869
47.915065;1.0351110148819822;0.8331558521502452;0.80488392736298;-0.021840817833127787;-0.02109962898896905;1.035009483539554;10.000027700326898;0.8334932854176557;-0.005994006335452917;-0.005993997975476477;0.7246125357908028;0.005211032465461391;0.724653418702982
47.925065;1.0351111568862246;0.8331560305027585;0.8048839736715725;-0.0218408178395467;-0.02109962901905633;1.0350095430257524;10.000029810261116;0.8334933333141976;-0.005994006372281456;-0.005993998034980256;0.724612418742503;0.005211032120914368;0.7246534659599612
47.935065;1.0351113012274609;0.8331562032957871;0.8048840167744213;-0.02184081784869833;-0.021099629050155295;1.0350096012403427;10.000031928066399;0.8334933830864695;-0.0059940064070298565;-0.0059939980944044065;0.7246123096143029;0.005211031787049452;0.7246535101249553
47.945065;1.0351114478495607;0.8331563701302647;0.8048840562397311;-0.021840817860484675;-0.021099629082311673;1.0350096577737213;10.00003405224208;0.8334934345745433;-0.005994006439728575;-0.005993998153645;0.7246122086726482;0.005211031466462465;0.7246535510121243
47.955065;1.0351115965932713;0.8331565306765089;0.8048840917077742;-0.021840817874795148;-0.021099629115556982;1.0350097120837811;10.000036181454023;0.8334934876455585;-0.005994006470483568;-0.0059939982126346845;0.724612115997133;0.005211031160841322;0.7246535884802526
47.965065;1.0351117471443956;0.8331566846680915;0.8048841228445028;-0.021840817891516384;-0.021099629149919228;1.035009763575453;10.000038314864458;0.8334935422360396;-0.005994006499447933;-0.005993998271333093;0.7246120315234603;0.005211030870200678;0.7246536224698084
47.975065;1.0351118990079424;0.8331568318733042;0.8048841492694924;-0.021840817910536256;-0.021099629185436595;1.035009811721682;10.000040452267498;0.8334935983836642;-0.005994006526795651;-0.005993998329708276;0.724611955101137;0.0052110305931076404;0.7246536530543366
47.985065;1.0351120516334076;0.8331569720938727;0.8048841705847586;-0.02184081793174653;-0.02109962922214734;1.0350098561454562;10.00004259386305;0.833493656170348;-0.005994006552707603;-0.005993998387717853;0.7246118865151788;0.005211030327591974;0.7246536804151212
47.995065;1.0351122045739019;0.8331571051971033;0.8048841865062597;-0.021840817955051606;-0.02109962926006005;1.0350098966903654;10.000044739915067;0.8334937156651387;-0.005994006577355768;-0.0059939984452838995;0.724611825510494;0.005211030071609621;0.72465370476612
48.005065;1.035112357479692;0.8331572311575998;0.8048841969639491;-0.021840817980376324;-0.021099629299146234;1.035009933467787;10.000046890360162;0.8334937769346058;-0.00599400660088844;-0.005993998502288311;0.7246117718252045;0.00521102982285921;0.7246537263067181
48.015065;1.0351125100205065;0.8331573500615609;0.8048842020637219;-0.021840818007667236;-0.021099629339369368;1.0350099667811619;10.000049044626785;0.8334938400138352;-0.00599400662342764;-0.005993998558602581;0.7246117252354669;0.005211029578733475;0.724653745212601
48.025065;1.0351126618822952;0.8331574620568206;0.8048842019869357;-0.021840818036885336;-0.021099629380709934;1.0350099970254443;10.000051202004562;0.8334939048455885;-0.005994006645070968;-0.005993998614115478;0.7246116855872057;0.005211029336667149;0.7246537616268264
48.035065;1.0351128127740574;0.8331575673235896;0.8048841969543388;-0.02184081806798667;-0.021099629423163742;1.035010024693331;10.000053362188634;0.8334939713093487;-0.005994006665881435;-0.005993998668730934;0.7246116527856632;0.005211029094283179;0.724653775649222
48.045065;1.0351129624148734;0.8331576660894585;0.8048841872103835;-0.02184081810089799;-0.021099629466721836;1.0350100503795536;10.00005552497211;0.833494039318869;-0.005994006685876091;-0.005993998722361931;0.7246116267830511;0.005211028849146509;0.7246537873460684
48.055065;1.0351131105869475;0.8331577585929998;0.8048841729475875;-0.02184081813550772;-0.021099629511344094;1.0350100747267068;10.000057689270799;0.8334941088707376;-0.005994006705037533;-0.005993998774939943;0.7246116075558652;0.0052110285988055186;0.7246537967847798
48.065065;1.0351132572534376;0.8331578450166989;0.8048841542608387;-0.021840818171686913;-0.021099629556951528;1.0350100983904202;10.000059852876738;0.8334941800102812;-0.005994006723330806;-0.005993998826423045;0.7246115950587559;0.0052110283414850255;0.7246538040208126
48.075065;1.035113402602869;0.8331579254904561;0.8048841312253447;-0.021840818209321187;-0.02109962960343745;1.0350101219894163;10.000062012654196;0.8334942527996854;-0.005994006740703608;-0.005993998876791661;0.7246115892360335;0.005211028076948142;0.724653808997959
48.085065;1.0351135469390431;0.8331580001114499;0.804884104021181;-0.021840818248321434;-0.021099629650681122;1.0350101460199328;10.000064164134393;0.8334943273550712;-0.005994006757094245;-0.005993998926035024;0.7246115900796573;0.005211027806822737;0.7246538115044862
48.095065;1.0351136905341811;0.8331580689202934;0.8048840729618955;-0.021840818288612517;-0.021099629698584844;1.0350101708293868;10.000066301351428;0.8334944038635047;-0.005994006772455073;-0.005993998974138673;0.7246115976293813;0.005211027533985228;0.7246538112545727
48.105065;1.0351138335634968;0.8331581319015358;0.8048840384205344;-0.02184081833012216;-0.02109962974712836;1.0350101966831753;10.000068417317914;0.8334944825065655;-0.005994006786764622;-0.005993999021077887;0.7246116119278396;0.005211027261637822;0.7246538079694927
48.115065;1.0351139760937518;0.833158189033811;0.8048840007964047;-0.02184081837277738;-0.0210996297963832;1.0350102238076444;10.000070504093326;0.833494563384931;-0.005994006800026837;-0.005993999066803438;0.7246116330312957;0.005211026993092439;0.7246538013849553
48.125065;1.0351141180864654;0.8331582403302595;0.8048839605314615;-0.021840818416499944;-0.021099629846473584;1.0350102522957634;10.000072552701209;0.8334946465029301;-0.005994006812260856;-0.005993999111228144;0.7246116610570323;0.005211026731813656;0.7246537912192244
48.135065;1.035114259420813;0.8331582858629482;0.8048839180785572;-0.02184081846121061;-0.021099629897527502;1.0350102819877924;10.000074553795985;0.8334947317921627;-0.005994006823482174;-0.0059939991542397;0.7246116961319303;0.005211026480960608;0.7246537771546193
48.145065;1.0351143999475712;0.8331583258069047;0.8048838738726976;-0.021840818506847774;-0.02109962994965404;1.035010312491612;10.00007649858206;0.8334948191517421;-0.005994006833701142;-0.00599399919571126;0.7246117382505354;0.0052110262428010454;0.7246537588592972
48.155065;1.035114539564164;0.8331583604529915;0.8048838283149339;-0.021840818553371947;-0.02109963000294176;1.0350103432729183;10.000078378996585;0.833494908444925;-0.005994006842935198;-0.005993999235480183;0.7246117872148788;0.005211026018377203;0.7246537360157829
48.165065;1.0351146782687437;0.8331583901367591;0.8048837817074862;-0.021840818600744535;-0.021099630057456836;1.0350103736737666;10.000080187358227;0.8334949994954441;-0.0059940068511938165;-0.005993999273348085;0.7246118427132575;0.005211025807564695;0.7246537083290039
48.175065;1.0351148161649038;0.8331584151618048;0.8048837342331953;-0.02184081864889788;-0.02109963011324038;1.0350104029062044;10.000081916203309;0.8334950921589857;-0.0059940068584461844;-0.005993999309131525;0.7246119044303482;0.005211025609541671;0.7246536755457519
48.185065;1.0351149534247188;0.8331584357918964;0.8048836860163366;-0.02184081869772299;-0.02109963017030013;1.0350104301338996;10.000083557857836;0.8334951863542099;-0.005994006864618173;-0.005993999342698652;0.7246119720905808;0.005211025423142383;0.7246536374754994
48.195065;1.0351150902444999;0.833158452287344;0.8048836371423888;-0.021840818747084316;-0.021099630228596074;1.0350104545894523;10.000085103672673;0.8334952819990938;-0.0059940068696124945;-0.005993999373961528;0.7246120454288453;0.005211025247086752;0.7246535939769859
48.205065;1.0351152268274753;0.8331584649440886;0.8048835876179812;-0.021840818796823633;-0.021099630288045085;1.0350104756325647;10.00008654432516;0.8334953789817153;-0.00599400687333123;-0.005993999402864328;0.724612124159388;0.005211025080572167;0.7246535449372613
48.215065;1.0351153633922192;0.8331584740893215;0.804883537370231;-0.021840818846748204;-0.021099630348538893;1.0350104927674413;10.000087871279698;0.8334954771854447;-0.005994006875706908;-0.00599399942939028;0.7246122079872241;0.005211024923541165;0.7246534902600332
48.225065;1.0351155001948313;0.8331584800337904;0.8048834862913041;-0.021840818896649666;-0.021099630409951692;1.0350105056520353;10.000089077984288;0.8334955764629295;-0.005994006876718082;-0.005993999453582029;0.7246122966197727;0.005211024776055016;0.7246534298700773
48.235065;1.0351156375295165;0.8331584830486677;0.8048834342334126;-0.021840818946343352;-0.021099630472141313;1.0350105140929915;10.000090160552588;0.8334956765420152;-0.005994006876370703;-0.00599399947555658;0.7246123897357325;0.005211024637885461;0.7246533637597914
48.245065;1.0351157756309814;0.8331584833709572;0.8048833809676349;-0.02184081899567784;-0.02109963053494778;1.035010518005739;10.000091118180155;0.8334957769598742;-0.005994006874690653;-0.005993999495496514;0.7246124869210603;0.005211024508898276;0.7246532920161293
48.255065;1.0351159145220314;0.8331584812023219;0.8048833262025168;-0.02184081904451543;-0.021099630598186772;1.0350105173433397;10.000091952657838;0.8334958770680873;-0.005994006871744874;-0.00599399951362402;0.7246125876103147;0.00521102438935999;0.7246532147523012
48.265065;1.0351160540018167;0.8331584767115036;0.8048832696391706;-0.021840819092719947;-0.021099630661652238;1.0350105120513502;10.000092666920885;0.8334959760671237;-0.005994006867630849;-0.005993999530172898;0.7246126910921538;0.005211024279676167;0.724653132024187
48.275065;1.035116193817093;0.8331584700539467;0.804883210996908;-0.0218408191401611;-0.021099630725129805;1.0350105021072173;10.000093263545075;0.8334960730771139;-0.005994006862417079;-0.005993999545365314;0.7246127966228616;0.005211024179844987;0.7246530438166481
48.285065;1.0351163338235636;0.8331584613997743;0.8048831500272196;-0.021840819186718378;-0.02109963078839517;1.0350104876271438;10.000093744002601;0.8334961672218885;-0.005994006856106277;-0.005993999559401267;0.7246129035564118;0.00521102408927511;0.7246529500666853
48.295065;1.035116474002929;0.8331584509270036;0.8048830865313317;-0.0218408192322806;-0.02109963085119737;1.0350104689284;10.000094109220447;0.8334962576499936;-0.0059940068486533235;-0.0059939995724678915;0.7246130113404956;0.005211024007397337;0.7246528506965895
48.305065;1.035116614390021;0.8331584387673191;0.8048830203868986;-0.021840819276751893;-0.021099630913258772;1.03501044647035;10.000094360916615;0.8334963435236472;-0.005994006839993847;-0.005993999584750127;0.7246131194220387;0.005211023934383465;0.7246527456384314
48.315065;1.0351167550324474;0.8331584249560515;0.8048829515915683;-0.02184081932006172;-0.021099630974305974;1.0350104207348965;10.00009450232251;0.8334964240199613;-0.005994006830064476;-0.005993999596425757;0.7246132272118504;0.00521102387097445;0.7246526348135246
48.325065;1.0351168960207104;0.8331584094071962;0.8048828802715705;-0.021840819362166607;-0.021099631034110555;1.0350103921241336;10.000094538016087;0.8334964983133049;-0.005994006818822159;-0.005993999607663181;0.7246133341462996;0.005211023817674848;0.7246525181236171
48.335065;1.0351170374996141;0.8331583919298227;0.8048828066417476;-0.021840819403039894;-0.02109963109251167;1.035010360900238;10.000094473358622;0.833496565588551;-0.005994006806254718;-0.005993999618624048;0.7246134397634886;0.005211023774312835;0.7246523955010676
48.345065;1.0351171796033143;0.8331583723004152;0.8048827309500232;-0.021840819442660232;-0.021099631149419335;1.0350103271942672;10.000094313584771;0.833496625157428;-0.0059940067923837026;-0.005993999629459834;0.7246135436897357;0.005211023740125642;0.7246522669092555
48.355065;1.0351173223735248;0.8331583503093904;0.8048826534225058;-0.021840819481019808;-0.021099631204809663;1.0350102910555836;10.000094062695393;0.8334966765632285;-0.005994006777259642;-0.005993999640312117;0.7246136455730959;0.005211023714036549;0.7246521322857449
48.365065;1.0351174657305422;0.8331583257294033;0.8048825742459524;-0.02184081951814633;-0.021099631258715463;1.0350102524582303;10.000093723004081;0.8334967195596917;-0.005994006760944554;-0.005993999651320807;0.7246137450570747;0.005211023694941941;0.7246519915533084
48.375065;1.0351176094996886;0.8331582982941023;0.8048824935776682;-0.021840819554103975;-0.0210996313112101;1.0350102112721675;10.000093295791265;0.8334967540429052;-0.00599400674349418;-0.005993999662634643;0.7246138417770392;0.005211023681588388;0.7246518446664433
48.385065;1.035117753436916;0.8331582677118231;0.804882411547746;-0.021840819588962914;-0.021099631362381067;1.0350101672876173;10.00009278178317;0.8334967799777583;-0.005994006724947645;-0.005993999674402957;0.724613935347128;0.0052110236722921685;0.7246516916087516
48.395065;1.0351178972492547;0.8331582336089228;0.804882328278014;-0.021840819622767835;-0.021099631412311685;1.035010120302703;10.000092180865119;0.833496797301097;-0.005994006705316659;-0.005993999686751707;0.7246140253534297;0.005211023665449695;0.7246515323532436
48.405065;1.0351180406796323;0.8331585451562301;0.8048825817499524;-0.02184191534331585;-0.021100689965666247;1.0350100701795968;10.000091492763847;0.8334968059023691;-0.005994006684573691;-0.005993999699782057;0.7246141113759511;0.005211023660522831;0.7246513668274608
48.415065;1.0351181836113093;0.8331585023233503;0.8048824964515524;-0.021841915375067668;-0.021100690013337853;1.035010016827341;10.00009071885561;0.8334968057111435;-0.005994006662656694;-0.005993999713577567;0.7246141930189928;0.0052110236583397165;0.7246511949216258
48.425065;1.0351183260692227;0.8331584543591778;0.8048824104310092;-0.021841915405832805;-0.02110069005994521;1.0350099601692477;10.000089862914827;0.8334967967390384;-0.005994006639495707;-0.005993999728191576;0.7246142699101141;0.00521102366071009;0.7246510165319094
48.435065;1.0351184681362622;0.8331584011070089;0.8048823239217913;-0.021841915435664872;-0.021100690105505047;1.0350099001336528;10.000088930523635;0.8334967790375294;-0.005994006615026669;-0.005993999743637777;0.7246143416806589;0.005211023669883478;0.7246508316054596
48.445065;1.0351186098686254;0.8331583426812315;0.8048822371095347;-0.021841915464621883;-0.02110069015003552;1.0350098366815141;10.000087928503977;0.8334967526908489;-0.005994006589183577;-0.005993999759895813;0.7246144079675044;0.005211023687798158;0.7246506401700266
48.455065;1.0351187512452382;0.8331582793754545;0.8048821500999105;-0.021841915492736744;-0.02110069019355005;1.0350097698604135;10.000086864459737;0.8334967178516158;-0.005994006561904776;-0.005993999776922836;0.7246144684713749;0.005211023715352703;0.7246504423213638
48.465065;1.0351188921935968;0.8331582115776196;0.8048820629539815;-0.021841915520013615;-0.021100690236052575;1.0350096998006089;10.00008574630045;0.8334966747432764;-0.005994006533147703;-0.00599399979468015;0.7246145230335562;0.005211023752142805;0.7246502381737105
48.475065;1.03511903268135;0.8331581396992974;0.8048819757274671;-0.02184191554644152;-0.02110069027755408;1.035009626616718;10.000084582124744;0.8334966236310702;-0.0059940065028884545;-0.0059939998131745475;0.7246145716409482;0.005211023796563313;0.7246500278369892
48.485065;1.0351191727657265;0.8331580641395022;0.8048818885281485;-0.02184191557201055;-0.02110069031809133;1.035009550347178;10.000083379926574;0.8334965648059355;-0.005994006471118114;-0.005993999832473561;0.7246146143835478;0.005211023846113875;0.7246498114463072
48.495065;1.0351193125817417;0.8331579852648452;0.8048818015634284;-0.021841915596745476;-0.021100690357743312;1.0350094710052313;10.000082147019977;0.83349649859857;-0.005994006437832678;-0.005993999852668027;0.72461465141736;0.005211023897805733;0.7246495891905356
48.505065;1.0351194523274472;0.8331579034121112;0.8048817151006927;-0.021841915620728188;-0.021100690396640465;1.0350093885946499;10.000080890190585;0.8334964253914584;-0.005994006403003116;-0.005993999873828147;0.7246156829188959;0.005211023948457178;0.7246503612860831
48.515065;1.0351195921900385;0.8331578189596288;0.8048816293975342;-0.021841915644074034;-0.021100690434934052;1.0350093030500467;10.000079616064523;0.8334963456121393;-0.005994006366556864;-0.005993999895998877;0.7246157090674196;0.005211023994771419;0.7246501280940711
48.525065;1.035119732229774;0.833157732402436;0.8048815446819073;-0.021841915666898123;-0.021100690472731793;1.0350092142533729;10.000078330545092;0.8334962597487157;-0.005994006328409058;-0.005993999919219926;0.7246157300528678;0.005211024033226982;0.7246498900025021
48.535065;1.0351198723619797;0.8331576443075078;0.8048814611513763;-0.021841915689306633;-0.02110069051005889;1.0350091221182107;10.000077037970001;0.8334961683788538;-0.005994006288509784;-0.005993999943547116;0.7246157460493035;0.0052110240600567815;0.7246496475490609
48.545065;1.035120012408008;0.8331575552009409;0.8048813789743966;-0.02184191571140162;-0.021100690546877535;1.0350090266036416;10.00007574068663;0.8334960721501308;-0.005994006246850621;-0.005993999969068561;0.7246157572224841;0.005211024071356526;0.7246494013655975
