time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.555065;1.0351201521169286;0.833157465525798;0.8048812983230053;-0.02184191573328412;-0.021100690583126597;1.0350089276458165;10.00007443904236;0.8334959717257402;-0.005994006203455123;-0.0059939999959145234;0.7246157638024531;0.005211024062914597;0.7246491520871315
48.565065;1.0351202911795545;0.8331573756556535;0.8048812194446486;-0.021841915755049766;-0.02110069061872993;1.0350088251088607;10.000073132254336;0.8334958677675732;-0.005994006158388193;-0.0059940000242576594;0.7246157660886808;0.005211024030002671;0.7246489002579508
48.575065;1.0351204292554557;0.8331572858918881;0.8048811427331825;-0.021841915776787138;-0.021100690653587585;1.035008718829747;10.000071819565768;0.833495760956457;-0.0059940061117544855;-0.005994000054301962;0.724615764356998;0.005211023967598354;0.7246486463147942
48.585065;1.0351205659677059;0.8331571964603207;0.8048810687276331;-0.02184191579858916;-0.02110069068759307;1.0350086086888362;10.000070500444048;0.8334956519942314;-0.0059940060636748446;-0.005994000086273716;0.7246157587939566;0.005211023870789675;0.7246483906058752
48.595065;1.0351207008700127;0.8331571075263025;0.8048809980082019;-0.021841915820564318;-0.021100690720662223;1.0350084946151639;10.0000691744053;0.8334955415867049;-0.0059940060142681965;-0.005994000120419339;0.7246157495230757;0.005211023735213822;0.7246481333839442
48.605065;1.0351208334413595;0.8331570192016104;0.8048809310658079;-0.02184191584283617;-0.021100690752737107;1.0350083765998994;10.000067841517934;0.833495430442615;-0.005994005963642306;-0.005994000156996963;0.7246157366451503;0.00521102355763276;0.7246478748248085
48.615065;1.035120963098609;0.8331569315200719;0.8048808682385487;-0.02184191586553855;-0.021100690783781174;1.0350082547466404;10.000066503423309;0.8334953192974427;-0.005994005911889666;-0.005994000196253316;0.7246157202466386;0.005211023336323559;0.7246476150827199
48.625065;1.0351210892293288;0.833156844424662;0.8048808096945688;-0.02184191588881767;-0.021100690813782588;1.035008129246191;10.00006516379528;0.8334952089065808;-0.00599400585910454;-0.005994000238394416;0.7246157004441786;0.005211023070865281;0.7246473543234224
48.635065;1.0351212112531882;0.8331567578488787;0.804880755459738;-0.021841915912832726;-0.021100690842744532;1.0350080003192121;10.0000638276588;0.8334950999526305;-0.005994005805400392;-0.0059940002835811666;0.7246156774545053;0.00521102276166768;0.7246470927558581
48.645065;1.0351213286093899;0.8331566718111016;0.8048807055163995;-0.021841915937728593;-0.021100690870665833;1.0350078682324542;10.000062500505525;0.8334949929402222;-0.0059940057508899615;-0.005994000331951509;0.724615651605806;0.005211022410036116;0.7246468306590351
48.655065;1.0351214406630407;0.8331565863656779;0.8048806598760241;-0.021841915963595696;-0.021100690897544648;1.0350077333299383;10.00006118762296;0.8334948881864036;-0.005994005695656602;-0.005994000383619748;0.7246156233133654;0.005211022018587157;0.7246465683312986
48.665065;1.0351215467080757;0.8331565015005579;0.8048806185668326;-0.02184191599047278;-0.02110069092340479;1.0350075960156517;10.000059893468327;0.8334947858966643;-0.005994005639754051;-0.00599400043864404;0.7246155930865569;0.005211021591077506;0.7246463059910135
48.675065;1.0351216460931565;0.8331564171510412;0.8048805815924626;-0.021841916018383478;-0.021100690948303275;1.0350074567169112;10.00005862161073;0.8334946862329216;-0.005994005583219549;-0.005994000497012825;0.7246155615430071;0.005211021131688311;0.7246460437261703
48.685065;1.03512173832161;0.8331563332885755;0.8048805489181714;-0.021841916047349946;-0.0211006909723087;1.0350073158924082;10.000057374980324;0.8334945893195924;-0.0059940055260782376;-0.005994000558671015;0.7246155293811297;0.005211020644616451;0.7246457815312765
48.695065;1.0351218230736625;0.8331562499480921;0.8048805205074723;-0.021841916077378426;-0.02110069099548327;1.0350071740792663;10.000056155755033;0.8334944952144283;-0.0059940054683419;-0.005994000623555623;0.7246154973453663;0.005211020134003198;0.7246455194073993
48.705065;1.0351219001517955;0.8331561671882284;0.8048804963524981;-0.021841916108444544;-0.021100691017875;1.0350070318841835;10.000054964962944;0.833494403897799;-0.005994005410014172;-0.005994000691615376;0.7246154661962116;0.00521101960356375;0.7246452574418896
48.715065;1.0351219693869163;0.8331560850931451;0.804880476456369;-0.02184191614048673;-0.02110069103950483;1.0350068899106235;10.000053802237147;0.8334943152889887;-0.005994005351097856;-0.005994000762813949;0.7246154366333324;0.005211019056213979;0.7246449957909734
48.725065;1.0351220306251656;0.8331560038308039;0.8048804608127087;-0.02184191617339667;-0.0211006910603526;1.0350067487150187;10.000052666074223;0.8334942292376732;-0.005994005291595752;-0.005994000837118011;0.7246154092215293;0.005211018494539291;0.7246447346291972
48.735065;1.0351220837943218;0.8331559236727503;0.8048804493905407;-0.021841916207021077;-0.02110069108035828;1.0350066087976733;10.000051554062116;0.8334941455121366;-0.005994005231503509;-0.005994000914474761;0.7246153844086283;0.005211017921543363;0.7246444741530306
48.745065;1.0351221289612387;0.8331558449631692;0.8048804421091477;-0.02184191624118836;-0.021100691099448267;1.0350064705858923;10.000050462797551;0.8334940638404099;-0.00599400517079727;-0.005994000994802021;0.7246153625968665;0.005211017340527411;0.7246442146114255
48.755065;1.0351221664018087;0.8331557680893017;0.804880438837016;-0.02184191627572243;-0.02110069111757565;1.0350063344267137;10.000049388250272;0.8334939839496869;-0.0059940051094330765;-0.005994001077995454;0.7246153441768096;0.00521101675452508;0.7246439563556365
48.765065;1.0351221966641742;0.8331556934311813;0.8048804394157146;-0.02184191631044134;-0.021100691134746524;1.0350062006083438;10.000048326333813;0.8334939055752061;-0.005994005047365815;-0.005994001163921701;0.7246153294919141;0.005211016166159998;0.7246436998918774
48.775065;1.035122220532255;0.8331556212847324;0.8048804436685212;-0.021841916345182472;-0.02110069115102109;1.0350060694105934;10.00004727286329;0.8334938285048766;-0.005994004984571724;-0.005994001252391471;0.7246153187809784;0.005211015577538285;0.7246434458405584
48.785065;1.035122238945403;0.8331555518249494;0.8048804514053028;-0.02184191637983434;-0.02110069116649666;1.0350059411177637;10.000046223144189;0.8334937526537726;-0.00599400492105217;-0.005994001343148722;0.7246153121703295;0.00521101498998431;0.724643194803624
48.795065;1.0351222529342308;0.8331554851285868;0.8048804624357763;-0.021841916414335583;-0.021100691181272543;1.0350058159466438;10.000045171815788;0.8334936780701505;-0.005994004856810913;-0.005994001435885873;0.7246153097146953;0.005211014404229364;0.7246429472831732
48.805065;1.0351222634978785;0.8331554211963557;0.8048804765919818;-0.021841916448656722;-0.021100691195412084;1.0350056939901782;10.000044113402227;0.8334936048985591;-0.005994004791840029;-0.0059940015302527615;0.7246153114199976;0.005211013820771824;0.7246427037285413
48.815065;1.0351222714607275;0.8331553599433685;0.804880493785852;-0.021841916482783975;-0.021100691208938135;1.0350055752397196;10.000043043612981;0.8334935334004738;-0.005994004726142889;-0.005994001625854032;0.7246153172247507;0.005211013239872547;0.7246424646020018
48.825065;1.0351222774658673;0.8331553012116735;0.8048805140668291;-0.02184191651669858;-0.02110069122186065;1.0350054596452565;10.000041960459068;0.8334934639541762;-0.005994004659762395;-0.005994001722261419;0.7246153269799122;0.005211012661521314;0.7246422303730136
48.835065;1.0351222820856398;0.833155244817293;0.8048805375938055;-0.02184191655036342;-0.021100691234195973;1.0350053471526441;10.000040864024204;0.8334933969711711;-0.005994004592782071;-0.005994001819032169;0.7246153404642398;0.005211012085651175;0.7246420015029523
48.845065;1.0351222858820062;0.8331551905619209;0.8048805645160753;-0.021841916583730223;-0.021100691245964982;1.0350052376833885;10.000039755407462;0.8334933328526171;-0.0059940045253096;-0.005994001915715897;0.724615357444431;0.00521101151255392;0.7246417784187321
48.855065;1.035122289387326;0.8331551381884776;0.8048805948803175;-0.02184191661675141;-0.021100691257188123;1.0350051311239834;10.000038636219186;0.8334932720217277;-0.005994004457467187;-0.0059940020118737615;0.7246153777217517;0.005211010943107908;0.7246415614180755
48.865065;1.0351222930704918;0.8331550873337495;0.8048806286336815;-0.021841916649383532;-0.021100691267882176;1.035005027335091;10.000037508541483;0.833493214931745;-0.005994004389390578;-0.005994002107114288;0.7246154011057299;0.0052110103783878925;0.7246413505991754
48.875065;1.0351222973068506;0.833155037551304;0.804880665651633;-0.02184191668158456;-0.021100691278055157;1.0350049261447056;10.000036375061272;0.8334931620204058;-0.005994004321223478;-0.005994002201111427;0.7246154273787258;0.005211009819123887;0.7246411459215751
48.885065;1.0351223023962515;0.8331549884154315;0.8048807057275852;-0.021841916713316853;-0.021100691287700514;1.0350048274049057;10.000035239564953;0.8334931136710244;-0.005994004253110793;-0.00599400229360373;0.7246154563105837;0.0052110092655889536;0.7246409473289925
48.895065;1.0351223086106758;0.8331549396030943;0.8048807485380238;-0.021841916744550455;-0.02110069129679173;1.0350047310696593;10.000034106956024;0.8334930702386801;-0.005994004185190059;-0.0059940023843909306;0.724615487686047;0.005211008717603165;0.7246407548177171
48.905065;1.0351223161734726;0.8331548908883055;0.8048807936414598;-0.021841916775252792;-0.02110069130528498;1.0350046371516595;10.00003298233375;0.8334930321007671;-0.005994004117584263;-0.005994002473319345;0.724615521355941;0.0052110081743594735;0.7246405684636676
48.915065;1.0351223252274646;0.833154842106981;0.8048808405415843;-0.021841916805384706;-0.02110069131313375;1.0350045456081005;10.000031870379832;0.8334929996266623;-0.005994004050407814;-0.005994002560263829;0.7246155573305748;0.005211007634590136;0.724640388459574
48.925065;1.0351223358787305;0.8331547931387301;0.804880888765252;-0.0218419168349085;-0.02110069132030396;1.0350044562802807;10.000030775904289;0.8334929731019045;-0.005994003983761844;-0.005994002645126233;0.724615595808625;0.005211007097329354;0.7246402151055163
48.935065;1.0351223482471803;0.8331547439059676;0.8048809379277914;-0.021841916863794712;-0.021100691326785704;1.0350043688875945;10.000029704371602;0.8334929527348656;-0.005994003917711733;-0.005994002727846899;0.7246156370866397;0.005211006562371763;0.7246400487132825
48.945065;1.035122362458691;0.8331546943934738;0.804880987787182;-0.021841916892028218;-0.02110069133260462;1.035004283025427;10.000028661207322;0.833492938719329;-0.005994003852281813;-0.0059940028084222285;0.7246156814626298;0.005211006029912601;0.7246398895385334
48.955065;1.0351223785822905;0.8331546446974839;0.8048810382374433;-0.02184191691960488;-0.021100691337828593;1.0350041982201443;10.000027650953845;0.8334929312305239;-0.005994003787466265;-0.005994002886908185;0.7246157292183949;0.005211005500283976;0.7246397378366307
48.965065;1.03512239659509;0.8331545950995618;0.8048810892360851;-0.021841916946520257;-0.021100691342567725;1.0350041140643693;10.000026677549723;0.8334929303609127;-0.0059940037232400056;-0.005994002963382237;0.7246157806293095;0.005211004974285789;0.7246395939435638
48.975065;1.035122416449027;0.8331545460709401;0.8048811407403565;-0.021841916972760948;-0.02110069134695745;1.035004030302102;10.000025744646125;0.8334929360796288;-0.005994003659580979;-0.0059940030378854165;0.7246158359317374;0.005211004453329626;0.7246394582548088
48.985065;1.0351224381467754;0.8331544981480087;0.8048811926825856;-0.021841916998296122;-0.02110069135113004;1.0350039468408372;10.00002485494144;0.8334929482314727;-0.005994003596491705;-0.005994003110394547;0.724615895263358;0.0052110039390748;0.7246393311365731
48.995065;1.0351224617388648;0.8331544518001291;0.8048812449810218;-0.021841917023077306;-0.021100691355212836;1.0350038637785932;10.000024009792904;0.8334929665526777;-0.005994003533993193;-0.0059940031808374565;0.7246159586309827;0.0052110034331325035;0.7246392128752757
49.005065;1.035122487291208;0.8331544073808161;0.8048812975841483;-0.021841917047057142;-0.02110069135934631;1.0350037813876565;10.000023209771733;0.8334929906868819;-0.0059940034720929675;-0.005994003249116189;0.7246160259260154;0.005211002936913417;0.7246391037012436
49.015065;1.0351225148677425;0.8331543651257819;0.8048813504794411;-0.021841917070213594;-0.021100691363675973;1.0350037000177343;10.00002245521388;0.8334930202183545;-0.005994003410744956;-0.005994003315110184;0.7246160969865394;0.005211002451273758;0.72463900382229
49.025065;1.0351225445080245;0.833154325185547;0.8048814036187053;-0.021841917092555046;-0.021100691368333854;1.0350036200454862;10.0000217465263;0.8334930547184521;-0.005994003349838869;-0.005994003378679615;0.7246161716837974;0.005211001976285378;0.7246389134072354
49.035065;1.035122576201167;0.8331542876888086;0.8048814568585165;-0.021841917114098858;-0.02110069137344036;1.035003541887587;10.0000210844217;0.8334930937751336;-0.005994003289230408;-0.005994003439684106;0.7246162499481535;0.005211001511531429;0.7246388325655089
49.045065;1.035122609929941;0.8331542527678244;0.8048815099959798;-0.02184191713483978;-0.0211006913791023;1.0350034659635716;10.000020469935874;0.8334931370504208;-0.005994003228766087;-0.005994003497993918;0.7246163316983374;0.005211001056564802;0.7246387613672892
49.055065;1.0351226457803933;0.8331542205108676;0.8048815628250078;-0.021841917154742495;-0.021100691385401618;1.0350033926142483;10.000019904332135;0.8334931843334321;-0.005994003168291548;-0.005994003553484425;0.7246164167909227;0.0052110006110482054;0.7246386998565625
49.065065;1.0351226839645453;0.8331541909107701;0.8048816151504338;-0.02184191717376545;-0.021100691392396318;1.035003322068519;10.000019388855831;0.8334932355011868;-0.00599400310766491;-0.005994003606038833;0.7246165050510682;0.005211000174430614;0.7246386480217885
49.075065;1.0351227247245338;0.8331541638722915;0.8048816667667038;-0.021841917191876184;-0.021100691400124712;1.0350032544944763;10.000018924249215;0.8334932904681241;-0.005994003046755823;-0.005994003655569917;0.7246165962809388;0.005210999745611198;0.7246386057696135
49.085065;1.0351227682416997;0.8331541392477864;0.8048817174039699;-0.021841917209049225;-0.021100691408611524;1.03500319005711;10.000018510656142;0.833493349186573;-0.005994002985421399;-0.0059940037020360494;0.7246166902138859;0.005210999323184192;0.7246385729342104
49.095065;1.0351228145801707;0.833154116864715;0.8048817667068647;-0.021841917225282403;-0.021100691417880065;1.035003128891722;10.000018147893254;0.8334934116505676;-0.005994002923496532;-0.005994003745445112;0.7246167864984709;0.005210998905771282;0.7246385492882753
49.105065;1.0351228636397987;0.8331540965529822;0.8048818143207618;-0.021841917240619;-0.021100691427950985;1.0350030710395568;10.00001783505996;0.8334934779112305;-0.005994002860819568;-0.005994003785862582;0.7246168847085286;0.005210998492024829;0.7246385345518942
49.115065;1.0351229151332788;0.8331540781464377;0.8048818600099066;-0.021841917255133705;-0.021100691438837915;1.0350030164234945;10.000017569860821;0.8334935480928857;-0.005994002797264126;-0.005994003823413444;0.724616984343997;0.005210998080726527;0.7246385284133117
49.125065;1.035122968583055;0.8331540614717082;0.8048819036774761;-0.021841917268906642;-0.021100691450562054;1.0350029649166834;10.000017348667836;0.8334936223575413;-0.005994002732740129;-0.005994003858261604;0.7246170848720709;0.005210997670757725;0.7246385305397297
49.135065;1.035123023354053;0.8331540464046976;0.8048819453027054;-0.02184191728201902;-0.021100691463150453;1.0350029164870769;10.000017167189645;0.8334937008672789;-0.005994002667173145;-0.005994003890567245;0.7246171858017023;0.005210997260751851;0.7246385405947632
49.145065;1.0351230787533596;0.8331540329623223;0.8048819848914783;-0.02184191729456035;-0.02110069147659822;1.0350028712523505;10.00001702105275;0.8334937837998603;-0.00599400260049922;-0.005994003920440522;0.7246172867220945;0.005210996849086832;0.7246385582625796
49.155065;1.0351231341242224;0.8331540213209362;0.8048820224629616;-0.021841917306651092;-0.021100691490857963;1.0350028294007998;10.000016905693355;0.8334938713470089;-0.005994002532675566;-0.005994003947925612;0.7246173873003527;0.00521099643429403;0.7246385832312293
49.165065;1.035123188881579;0.8331540117402944;0.8048820580233585;-0.021841917318463886;-0.02110069150587787;1.0350027910995925;10.000016815819997;0.8334939636686487;-0.00599400246368188;-0.005994003973025476;0.7246174872430019;0.005210996015266093;0.7246386151514513
49.175065;1.0351232425531098;0.833154004479167;0.804882091510723;-0.021841917330195776;-0.021100691521617917;1.0350027564440933;10.000016745420517;0.8334940608933028;-0.005994002393521965;-0.00599400399574479;0.7246175862284892;0.005210995590965171;0.7246386536139016
49.185065;1.0351232947728768;0.8331539997893666;0.8048821227866466;-0.02184191734201643;-0.02110069153803115;1.0350027254543366;10.00001668852163;0.8334941631804299;-0.00599400232223204;-0.0059940040161175516;0.7246176838922661;0.005210995160056077;0.7246386981509984
49.195065;1.0351233451475426;0.8331539979585013;0.8048821516940324;-0.021841917354049733;-0.021100691555073138;1.0350026980929077;10.000016639843654;0.8334942707532467;-0.005994002249869789;-0.005994004034203323;0.724617779880936;0.005210994721210044;0.7246387482673575
49.205065;1.0351233931413821;0.8331539993294559;0.8048821780951808;-0.021841917366377608;-0.021100691572732467;1.0350026742793057;10.000016594818078;0.8334943838671297;-0.0059940021764899815;-0.005994004050072931;0.7246178738967862;0.005210994273642614;0.7246388034915526
49.215065;1.0351234381022592;0.8331540042797638;0.8048822018862535;-0.021841917379044288;-0.021100691591023384;1.03500265390751;10.000016549327478;0.833494502771662;-0.005994002102133388;-0.0059940040638080515;0.7246179657438562;0.0052109938167997066;0.7246388634087062
49.225065;1.0351234793565445;0.8331540131873811;0.8048822230352836;-0.02184191739206416;-0.02110069160995763;1.0350026368181158;10.00001649977489;0.8334946276787503;-0.0059940020268282775;-0.005994004075512598;0.7246180553808426;0.005210993349782697;0.7246389276545225
49.235065;1.0351235163002486;0.8331540264071398;0.80488224159776;-0.021841917405424634;-0.02110069162954101;1.0350026227204152;10.000016443494205;0.8334947587162622;-0.005994001950593194;-0.0059940040853159035;0.7246181428861317;0.005210992871658146;0.7246389958912658
49.245065;1.035123548460584;0.8331540442482988;0.8048822576761823;-0.02184191741908472;-0.0211006916497764;1.0350026111977717;10.000016378663435;0.8334948959103776;-0.005994001873434629;-0.005994004093361461;0.7246182283188176;0.005210992382079337;0.724639067785001
49.255065;1.0351235755091446;0.8331540669538693;0.8048822713979191;-0.021841917432978076;-0.021100691670648992;1.0350026018453053;10.00001630355915;0.8334950391989348;-0.005994001795343408;-0.005994004099794156;0.7246183115970495;0.005210991881256085;0.7246391430109329
49.265065;1.0351235972361583;0.8331540946748253;0.8048822829449678;-0.021841917447012537;-0.02110069169212456;1.0350025943884866;10.000016215650474;0.8334951884487042;-0.005994001716302505;-0.005994004104746677;0.7246183925077573;0.005210991369592469;0.7246392212750323
49.275065;1.035123613485602;0.8331541274240739;0.8048822925829197;-0.021841917461070576;-0.021100691714171938;1.035002588679757;10.000016110964765;0.8334953434857588;-0.005994001636303677;-0.005994004108325747;0.7246184707909065;0.005210990847617214;0.7246393023164563
49.285065;1.035123624089547;0.833154165052424;0.8048823006884689;-0.0218419174750261;-0.02110069173676905;1.0350025846052608;10.000015984524191;0.8334955040897738;-0.005994001555362518;-0.0059940041106050935;0.7246185461768798;0.005210990316111397;0.7246393859149681
49.295065;1.0351236288954515;0.8331542072864908;0.8048823077899019;-0.021841917488767158;-0.021100691759883126;1.035002581970081;10.000015831536908;0.8334956699525041;-0.005994001473537162;-0.005994004111621656;0.7246186183922564;0.005210989776057891;0.7246394718823163
49.305065;1.0351236278622344;0.8331542538090962;0.8048823145824241;-0.02184191750220892;-0.021100691783445823;1.0350025804935739;10.00001564819397;0.833495840679902;-0.005994001390942341;-0.005994004111384678;0.7246186871793746;0.005210989228453154;0.7246395600016089
49.315065;1.0351236210916024;0.8331543043101305;0.8048823219001732;-0.021841917515301037;-0.021100691807335297;1.0350025799019527;10.000015431873788;0.8334960158284531;-0.005994001307737407;-0.0059940041099112605;0.7246187523204761;0.005210988674268244;0.7246396500116606
49.325065;1.0351236087781255;0.8331543584692538;0.8048823306592253;-0.021841917528021455;-0.0211006918313833;1.0350025799180358;10.000015180984157;0.8334961949350067;-0.005994001224100671;-0.005994004107272696;0.7246188136750703;0.005210988114581506;0.7246397416673287
49.335065;1.035123591196523;0.8331544159380215;0.8048823417918364;-0.021841917540348577;-0.021100691855414667;1.035002580185249;10.000014894822389;0.833496377528628;-0.005994001140215269;-0.005994004103621972;0.7246188711852474;0.005210987550872357;0.7246398347484864
49.345065;1.0351235687309608;0.8331544763718628;0.804882356175349;-0.021841917552245186;-0.02110069187928718;1.0350025802650775;10.000014573597328;0.8334965631511075;-0.005994001056273411;-0.005994004099185041;0.7246189247789017;0.005210986985304418;0.7246399290359901
49.355065;1.035123541844194;0.8331545394773858;0.8048823745585965;-0.021841917563672614;-0.021100691902896897;1.0350025796116566;10.000014218202034;0.8334967514033278;-0.0059940009724868265;-0.005994004094222176;0.724618974274445;0.005210986420592109;0.7246400243714365
49.365065;1.0351235110290031;0.8331546050171407;0.8048823975191329;-0.02184191757460551;-0.021100691926175502;1.0350025775093228;10.000013829850415;0.8334969419535866;-0.0059940008890751436;-0.005994004088988259;0.7246190194110526;0.005210985859599518;0.7246401207050226
49.375065;1.0351234768282738;0.8331546727754039;0.804882425482728;-0.021841917585034776;-0.02110069194910468;1.035002573136982;10.000013409932269;0.833497134504831;-0.0059940008062399;-0.005994004083715849;0.7246190599391599;0.005210985305087685;0.7246402180072242
49.385065;1.0351234398605973;0.8331547425598415;0.8048824588049543;-0.021841917594963997;-0.021100691971705363;1.0350025657321649;10.00001296003428;0.8334973287613444;-0.0059940007241601825;-0.005994004078609163;0.7246190957106305;0.00521098475964994;0.7246403161478648
49.395065;1.035123400773385;0.8331548142170124;0.8048824978348451;-0.021841917604399946;-0.021100691993997958;1.0350025546838444;10.000012482205815;0.8334975243636602;-0.005994000643000281;-0.005994004073828295;0.724619126751546;0.005210984225666296;0.7246404148793051
49.405065;1.0351233601638112;0.8331548875710098;0.8048825428910299;-0.021841917613349877;-0.02110069201598898;1.0350025395425668;10.00001197916141;0.8334977208096491;-0.005994000562903101;-0.0059940040694784705;0.7246191532535193;0.005210983705151826;0.7246405139118763
49.415065;1.035123318580722;0.8331549623313074;0.8048825941957015;-0.021841917621832047;-0.021100692037696347;1.0350025199856667;10.0000114540558;0.8334979174520247;-0.005994000483981619;-0.005994004065616829;0.7246191755151725;0.005210983199702803;0.7246406129937243
49.425065;1.0351232765944638;0.8331550380744858;0.8048826518202784;-0.021841917629882565;-0.021100692059178267;1.0350024957596935;10.00001091030847;0.8334981135876641;-0.005994000406326251;-0.005994004062256306;0.7246191938854232;0.005210982710669987;0.7246407119117515
49.435065;1.0351232347305945;0.8331551142867369;0.8048827156966226;-0.021841917637539426;-0.02110069208053643;1.0350024667155253;10.000010351607997;0.8334983085446243;-0.005994000330011518;-0.005994004059362996;0.7246192086841268;0.005210982239209846;0.7246408104176777
49.445065;1.0351231932911746;0.8331551903802844;0.804882785721444;-0.021841917644812955;-0.021100692101898372;1.035002432886882;10.000009781881264;0.8334985017080234;-0.005994000255085922;-0.005994004056861919;0.7246192201547809;0.0052109817862138735;0.7246409081927893
49.455065;1.0351231523702609;0.8331552656985557;0.8048828618748486;-0.021841917651677548;-0.02110069212340374;1.0350023944354008;10.000009205385446;0.8334986925390453;-0.0059940001815606304;-0.005994004054657985;0.7246192284839142;0.005210981352513258;0.724641004896662
49.465065;1.0351231120795208;0.8331553396108148;0.8048829442811314;-0.02184191765809356;-0.02110069214520118;1.0350023515484543;10.000008626518966;0.833498880594245;-0.00599400010941028;-0.005994004052671401;0.7246192338018098;0.005210980939098483;0.7246411002038932
49.475065;1.035123072689709;0.8331554116412764;0.80488303317632;-0.02184191766403751;-0.021100692167438106;1.035002304450226;10.000008049306974;0.8334990655043999;-0.005994000038585905;-0.00599400405085608;0.7246192361668928;0.005210980546903332;0.7246411938100351
49.485065;1.0351230345902325;0.8331554814829718;0.8048831287910446;-0.021841917669525562;-0.021100692190236713;1.035002253456991;10.00000747741687;0.8334992469696257;-0.005993999969029677;-0.005994004049174428;0.7246192356105107;0.005210980176499225;0.7246412854773061
49.495065;1.0351229982313992;0.8331555489265483;0.8048832312694384;-0.02184191767461953;-0.02110069221368254;1.0350021989691824;10.000006914416003;0.8334994247826046;-0.005993999900671287;-0.00599400404755764;0.7246192321988522;0.005210979828206651;0.7246413750633469
49.505065;1.0351229641273068;0.8331556138203667;0.8048833406639422;-0.021841917679405784;-0.0211006922378276;1.0350021414424835;10.0000063637467;0.8334995987906156;-0.005993999833412586;-0.005994004045895469;0.7246192260485848;0.0052109795024423335;0.724641462470701
49.515065;1.0351229328443086;0.8331556760611667;0.8048834569151418;-0.021841917683955277;-0.02110069226268716;1.0350020813939544;10.000005828721811;0.8334997688106385;-0.005993999767132283;-0.005994004044064057;0.7246192173297971;0.005210979199820412;0.7246415476026187
49.525065;1.0351229049517077;0.8331557355782817;0.8048835798257499;-0.021841917688293997;-0.021100692288236442;1.0350020194187404;10.000005312410687;0.8334999345998196;-0.005993999701719878;-0.005994004041963537;0.724619206278635;0.0052109789209619645;0.7246416303955637
49.535065;1.0351228809844504;0.8331557923515724;0.8048837090862792;-0.02184191769240621;-0.021100692314405676;1.0350019561890318;10.000004817470234;0.8335000958913975;-0.005993999637107634;-0.0059940040395337416;0.7246191931922054;0.005210978666306801;0.7246417108783006
49.545065;1.035122861448469;0.8331558464665778;0.8048838443409723;-0.02184191769625775;-0.021100692341071148;1.035001892434035;10.000004346248572;0.8335002524316334;-0.005993999573262641;-0.005994004036741367;0.724619178402331;0.005210978436117605;0.7246417891694302
49.555065;1.03512284681988;0.8331558981387935;0.8048839852755788;-0.021841917699815507;-0.021100692368056718;1.0350018289394378;10.000003900938935;0.8335004040011366;-0.005993999510149192;-0.005994004033558721;0.7246191622592536;0.005210978230631117;0.7246418653992914
49.565065;1.0351228374999726;0.8331559477068605;0.8048841316750385;-0.02184191770305952;-0.021100692395142322;1.0350017665656042;10.000003483728202;0.8335005504535936;-0.005993999447713174;-0.0059940040299510475;0.7246191451237033;0.005210978050198997;0.7246419396274162
49.575065;1.0351228337729872;0.833155995625798;0.8048842833766754;-0.02184191770597941;-0.02110069242208336;1.0350017062256878;10.000003097138695;0.8335006917817549;-0.005993999385894659;-0.005994004025865871;0.7246191273495071;0.005210977895350391;0.7246420118213301
49.585065;1.035122835786342;0.8331560424579854;0.80488444016321;-0.021841917708541936;-0.02110069244864638;1.0350016488710612;10.000002744414765;0.8335008281442391;-0.005993999324627314;-0.005994004021225781;0.724619109272397;0.005210977766803126;0.7246420818637623
49.595065;1.0351228436029538;0.8331560888529828;0.8048846017010318;-0.021841917710668252;-0.021100692474628046;1.035001595514508;10.000002429874728;0.8335009597977425;-0.005993999263827121;-0.005994004015942991;0.7246190912185304;0.005210977665398189;0.7246421495155695
49.605065;1.0351228573298703;0.8331561355059316;0.804884767523271;-0.021841917712260343;-0.021100692499837773;1.0350015471700578;10.000002159217686;0.8335010870201155;-0.005993999203391945;-0.005994004009948873;0.7246190735312381;0.005210977591857866;0.7246422143684498
49.615065;1.0351219244701342;0.8331554227556552;0.8048849432209753;-0.021841652882126493;-0.021100456099532656;1.0350015047017482;10.000001939216958;0.8335012101205567;-0.005993999143202458;-0.005994004003199496;0.7246190565813816;0.0052109775465885065;0.7246422758554346
49.625065;1.0351219503830311;0.8331554719804337;0.8048851156860031;-0.021841652882430437;-0.021100456122623616;1.0350014687266587;10.00000177641009;0.8335013295084575;-0.005993999083128125;-0.005994003995656904;0.7246190407295827;0.005210977529936327;0.7246423333201512
49.635065;1.0351219822581392;0.8331555233934229;0.8048852903957298;-0.021841652882006766;-0.02110045614441645;1.035001439631097;10.000001675630276;0.833501445734874;-0.0059939990230563995;-0.005994003987287809;0.7246190263010798;0.005210977542653877;0.7246423861193266
49.645065;1.0351220197647613;0.8331555774779102;0.8048854667253941;-0.021841652880788223;-0.02110045616481146;1.0350014176681077;10.000001639836382;0.8335015594442183;-0.005993998962933367;-0.005994003978074678;0.7246190136151214;0.00521097758591905;0.7246424337041298
49.655065;1.035122062474407;0.8331556346704075;0.8048856442029494;-0.02184165287869874;-0.021100456183751205;1.035001403060854;10.000001671105368;0.8335016713010162;-0.005993998902775979;-0.005994003968012739;0.724619002986666;0.005210977660908246;0.7246424756437405
49.665065;1.0351221099087964;0.8331556953401589;0.8048858225137184;-0.021841652875666726;-0.021100456201208477;1.0350013960312432;10.000001770976013;0.8335017819815445;-0.00599399884264618;-0.005994003957110665;0.7246189946864534;0.005210977768453845;0.724642511627667
49.675065;1.035122161548824;0.8331557597435525;0.8048860014763016;-0.021841652871620248;-0.02110045621717002;1.035001396780271;10.000001940010458;0.8335018921545195;-0.0059939987826171555;-0.00599400394540129;0.7246189889695065;0.005210977908896973;0.7246425414732797
49.685065;1.035122216811443;0.8331558280257684;0.8048861810091589;-0.021841652866481896;-0.021100456231634698;1.035001405475592;10.000002177758338;0.833502002414051;-0.005993998722752546;-0.005994003932934631;0.7246189861325939;0.005210978082041182;0.7246425651048649
49.695065;1.035122275030939;0.8331559002438926;0.8048863610588627;-0.021841652860183094;-0.02110045624461975;1.0350014222460464;10.000002482755825;0.8335021132584782;-0.005993998663115624;-0.005994003919760307;0.7246189864724781;0.005210978287200464;0.7246425824968039
49.705065;1.0351223354959411;0.8331559763697413;0.8048865415053201;-0.021841652852673202;-0.021100456256156596;1.035001447210214;10.000002852503922;0.8335022250803729;-0.0059939986037997285;-0.005994003905918441;0.7246189902250904;0.005210978523421368;0.7246425936429993
49.715065;1.0351223974925177;0.8331560562697846;0.804886722142924;-0.021841652843910465;-0.02110045626628377;1.0350014805579328;10.000003284459764;0.8335023380795017;-0.005993998544926786;-0.00599400389142315;0.7246189975773744;0.005210978789973125;0.7246425985691657
49.725065;1.0351224602590627;0.8331561397603554;0.8048869027060045;-0.02184165283384873;-0.021100456275047103;1.0350015225606748;10.000003777750164;0.8335024521994152;-0.005993998486607126;-0.005994003876251655;0.7246190086634204;0.00521097908638621;0.7246425973242012
49.735065;1.0351225229214207;0.8331562267557927;0.8048870828531811;-0.021841652822433794;-0.021100456282505304;1.035001573401056;10.000004334025801;0.8335025672087111;-0.005993998428917249;-0.005994003860371956;0.7246190235128789;0.005210979411701811;0.7246425899324892
49.745065;1.0351225845537055;0.8331563173207737;0.8048872621664268;-0.02184165280961001;-0.021100456288723413;1.035001633026914;10.000004956302666;0.8335026828323011;-0.005993998371921087;-0.005994003843779708;0.7246190420299057;0.005210979764005685;0.7246425763535144
49.755065;1.0351226442976775;0.8331564115685933;0.8048874401849632;-0.021841652795326526;-0.02110045629375146;1.0350017012474158;10.000005646590683;0.8335027987914383;-0.005993998315700172;-0.005994003826494893;0.7246190640574312;0.005210980140703577;0.7246425565019182
49.765065;1.0351227013948512;0.8331565095675986;0.8048876164124394;-0.021841652779545296;-0.021100456297631395;1.0350017778871297;10.000006404538016;0.8335029148022819;-0.005993998260361909;-0.005994003808532384;0.7246190894964964;0.005210980538942164;0.7246425303207624
49.775065;1.0351227551290967;0.8331566113248934;0.8048877903035144;-0.021841652762246908;-0.021100456300445714;1.0350018627986264;10.000007228095269;0.8335030306311629;-0.005993998206029465;-0.005994003789896855;0.724619118353482;0.005210980955804792;0.7246424978005964
49.785065;1.0351228047308239;0.8331567168198472;0.8048879612886667;-0.021841652743422993;-0.02110045630235056;1.0350019558137245;10.000008114575426;0.8335031461483572;-0.0059939981528222205;-0.005994003770606857;0.7246191506657805;0.005210981388249794;0.7246424589117366
49.795065;1.035122849334158;0.8331568260772158;0.8048881288580677;-0.02184165272307246;-0.02110045630355784;1.0350020567103684;10.000009060701966;0.8335032612833936;-0.005993998100844615;-0.005994003750711262;0.7246191864360929;0.005210981832727983;0.7246424135594826
49.805065;1.0351228880506724;0.8331569392041982;0.8048882926390495;-0.02184165270121575;-0.02110045630429347;1.035002165205478;10.000010062787267;0.8335033759287994;-0.005993998050197925;-0.005994003730285245;0.7246192256443726;0.005210982284622556;0.7246423616069163
49.815065;1.0351229200887637;0.8331570563448335;0.8048884524124367;-0.02184165267790591;-0.02110045630475657;1.035002280998702;10.000011117402835;0.8335034899252737;-0.005993998000992082;-0.005994003709415538;0.7246192682509944;0.005210982738279611;0.7246423029068575
49.825065;1.0351229447998085;0.8331571776159105;0.8048886080919186;-0.021841652653212352;-0.021100456305090953;1.035002403826011;10.0000122212752;0.8335036031184155;-0.005993997953342433;-0.005994003688178266;0.7246193141666206;0.005210983187950734;0.7246422372815273
49.835065;1.0351229616167006;0.8331573030602709;0.8048887596689692;-0.021841652627188908;-0.021100456305392572;1.0350025334607318;10.000013370399111;0.8335037153412567;-0.00599399790736343;-0.005994003666617469;0.7246193632418391;0.005210983628681437;0.7246421644518478
49.845065;1.0351229700179643;0.8331574326244342;0.8048889071135773;-0.021841652599863953;-0.0211004563057506;1.0350026697169443;10.00001455955728;0.8335038263205102;-0.005993997863151334;-0.00599400364473575;0.7246194152843879;0.005210984056347731;0.7246420840346494
49.855065;1.0351229696161663;0.8331575661800447;0.8048890503172211;-0.021841652571263373;-0.021100456306271057;1.035002812512738;10.00001578290201;0.8335039356435524;-0.005993997820760673;-0.005994003622493024;0.72461947007002;0.0052109844673355575;0.7246419956741647
49.865065;1.0351229602239918;0.8331577035581521;0.804889189147681;-0.02184165254143238;-0.021100456307055312;1.0350029618799754;10.00001703451681;0.8335040428303624;-0.005993997780207343;-0.0059940035998016315;0.7246195273189502;0.005210984858450035;0.7246418991854396
49.875065;1.0351229418030947;0.8331578445689897;0.8048893235085807;-0.021841652510421316;-0.021100456308169396;1.0350031178789345;10.000018308039106;0.8335041474453972;-0.005993997741490414;-0.005994003576515884;0.7246195866810085;0.005210985226821061;0.724641794607642
49.885065;1.0351229144172753;0.8331579890355865;0.8048894532984461;-0.021841652478246733;-0.021100456309634943;1.0350032805568248;10.000019596243044;0.8335042491808443;-0.005993997704608554;-0.00599400355242532;0.7246196478001232;0.005210985569897736;0.7246416821787484
49.895065;1.0351228782318145;0.8331581368208847;0.8048895783143486;-0.021841652444874488;-0.021100456311436862;1.0350034499383145;10.000020890839025;0.8335043478940234;-0.00599399766957187;-0.0059940035272721135;0.7246197104047789;0.005210985885805173;0.7246415622453316
49.905065;1.0351228334965916;0.8331582877922197;0.8048896981952227;-0.021841652410249626;-0.02110045631353444;1.0350036259632864;10.000022182259316;0.8335044436093736;-0.005993997636397133;-0.00599400350079218;0.7246197743050302;0.00521098617366073;0.7246414351896536
49.915065;1.0351227805013299;0.8331584417726815;0.8048898124720385;-0.021841652374351744;-0.021100456315865983;1.0350038084355913;10.000023459977887;0.8335045364630184;-0.005993997605076021;-0.005994003472736446;0.7246198393102026;0.005210986433840661;0.7246413014636106
49.925065;1.035122719527175;0.8331585985691221;0.8048899206907889;-0.021841652337221292;-0.021100456318355193;1.0350039970182816;10.000024712889756;0.8335046266175522;-0.005993997575544658;-0.0059940034428589755;0.7246199051507336;0.005210986668351075;0.7246411616376012
49.935065;1.035122650871636;0.8331587580384484;0.804890022522932;-0.02184165229892987;-0.021100456320928784;1.0350041912226378;10.000025929198465;0.8335047142589247;-0.005993997547691346;-0.005994003410906973;0.7246199714508229;0.005210986880638155;0.7246410163607296
49.945065;1.0351225749633757;0.833158920107832;0.8048901178117488;-0.021841652259551682;-0.021100456323537152;1.0350043903679456;10.000027096585924;0.8335047996579892;-0.0059939975213941276;-0.005994003376632763;0.7246200377893813;0.005210987074575969;0.724640866290602
49.955065;1.0351224924301015;0.8331590847593199;0.8048902065140994;-0.021841652219179393;-0.021100456326163378;1.0350045935765113;10.000028203118921;0.833504883156556;-0.005993997496548349;-0.005994003339820141;0.7246201037949028;0.005210987253486296;0.7246407120694813
49.965065;1.0351224040839795;0.8331592519986462;0.804890288582029;-0.02184165217793785;-0.021100456328809452;1.0350047998583403;10.000029238604757;0.8335049650780926;-0.005993997473073029;-0.005994003300295405;0.7246201691700725;0.005210987419842985;0.7246405543288258
49.975065;1.0351223109154528;0.8331594217998904;0.8048903638765141;-0.02184165213597031;-0.02110045633147633;1.0350050082138804;10.00003019541377;0.8335050456786023;-0.005993997450907656;-0.005994003257909891;0.7246202336620133;0.005210987575415235;0.7246403936921627
49.985065;1.0351222140634408;0.8331595940712488;0.8048904321293041;-0.021841652093423057;-0.021100456334170768;1.0350052177264504;10.000031067994792;0.8335051251672742;-0.005993997430011028;-0.005994003212521954;0.7246202970628541;0.005210987721511103;0.7246402307862788
49.995065;1.035122114710584;0.8331597686695528;0.8048904929660996;-0.021841652050427283;-0.021100456336931157;1.0350054276728164;10.000031852016978;0.8335052037495246;-0.005993997410371508;-0.0059940031639997395;0.7246203592501588;0.005210987859364049;0.7246400662251353
50.005065;1.0351220139771342;0.8331599454316355;0.8048905459847431;-0.02184165200707596;-0.02110045633982974;1.0350056375574503;10.000032544046023;0.8335052816636235;-0.005993997392014559;-0.005994003112240354;0.7246204201971596;0.005210987990575391;0.7246399005372213
50.015065;1.0351219128700784;0.8331601242134544;0.8048905908185241;-0.021841651963428566;-0.021100456342948066;1.0350058470630394;10.000033141703097;0.8335053591755444;-0.005993997374989943;-0.005994003057180676;0.7246204799312813;0.005210988117184805;0.7246397341259109
50.025065;1.0351218122441794;0.8331603049274101;0.8048906271729291;-0.021841651919549235;-0.021100456346358893;1.0350060560188923;10.000033644238336;0.8335054365083934;-0.005993997359348708;-0.005994002998775674;0.7246205385077162;0.0052109882413796365;0.7246395673094648
50.035065;1.0351217127553625;0.8331604875594498;0.804890654874245;-0.021841651875529087;-0.021100456350115013;1.0350062643283966;10.000034052930644;0.8335055137901164;-0.005993997345130271;-0.005994002936975886;0.724620596023159;0.005210988365314384;0.7246394003515558
50.045065;1.0351216148666023;0.8331606721770045;0.8048906739279965;-0.021841651831473564;-0.02110045635422771;1.0350064718331513;10.000034370571939;0.8335055910918399;-0.00599399733236873;-0.005994002871734795;0.7246206526267235;0.005210988491121863;0.7246392334558015
50.055065;1.0351215189087868;0.8331608589222714;0.8048906845258388;-0.02184165178748803;-0.021100456358651692;1.0350066782794325;10.000034600439687;0.833505668481478;-0.0059939973211125906;-0.0059940028030077185;0.7246207085071729;0.005210988620895526;0.7246390667675546
50.065065;1.0351214251322614;0.8331610479577926;0.8048906869594721;-0.021841651743670348;-0.021100456363298558;1.0350068834167656;10.000034745649236;0.8335057460164866;-0.005993997311444097;-0.005994002730738923;0.7246207638752546;0.005210988756512307;0.7246389003900412
50.075065;1.0351213337346392;0.8331612393736061;0.804890681510486;-0.02184165170009642;-0.021100456368062123;1.0350070870397372;10.000034808971979;0.8335058237004033;-0.005993997303478992;-0.00599400265487525;0.7246208189410676;0.005211988899535777;0.7246387416187997
50.085065;1.035121244881588;0.8331614331127232;0.8048906684009969;-0.021841651656797183;-0.021100456372833178;1.0350072889412334;10.00003479295568;0.8335059014687668;-0.005993997297336095;-0.0059940025753918;0.724620873861784;0.005211989051335478;0.7246385762082365
50.095065;1.035121158720284;0.8331616289506961;0.8048906478239914;-0.021841651613736766;-0.021100456377512195;1.0350074889197232;10.000034700292142;0.8335059792427926;-0.005993997293109771;-0.005994002492311713;0.7246209287028446;0.005211989212874492;0.7246384115050188
50.105065;1.0351210753658866;0.8331618265527752;0.8048906200370026;-0.0218416515708186;-0.021100456382024697;1.0350076868358027;10.000034534063003;0.8335060569969298;-0.005993997290880777;-0.005994002405726753;0.7246209834615024;0.005211989384205911;0.7246382476512235
50.115065;1.035120994865233;0.8331620255929877;0.8048905854641707;-0.02184165152792145;-0.02110045638631797;1.035007882620473;10.00003429792422;0.8335061347784019;-0.005993997290735662;-0.005994002315806639;0.7246210380917681;0.00521198956445242;0.7246380847463915
50.125065;1.0351209172063756;0.8331622258144818;0.8048905447273229;-0.021841651484929708;-0.02110045639032492;1.0350080762037475;10.000033996393558;0.8335062127048333;-0.005993997292763637;-0.005994002222783181;0.7246210924897614;0.005211989752253744;0.7246379228162835
50.135065;1.035120842380102;0.8331624269651543;0.8048904985625535;-0.021841651441760892;-0.021100456393927287;1.0350082674607437;10.00003363475139;0.8335062909564974;-0.005993997297045803;-0.005994002126917044;0.724621146492166;0.005211989946118081;0.7246377618371844
50.145065;1.0351207704155378;0.8331626287159937;0.8048904476593833;-0.021841651398393964;-0.021100456396967244;1.0350084562719037;10.00003321860153;0.8335063697472533;-0.005993997303644403;-0.005994002028464854;0.7246211998988734;0.005211990144621239;0.7246376018418192
50.155065;1.0351207013863066;0.833162830667962;0.8048903925487167;-0.02184165135486304;-0.02110045639928649;1.035008642567721;10.00003275355808;0.8335064493017657;-0.005993997312590328;-0.00599400192765874;0.7246212524869252;0.005211990346624013;0.724637443012269
50.165065;1.035120635395073;0.8331630324200333;0.8048903336456706;-0.021841651311235236;-0.021100456400730955;1.035008826263392;10.000032245257879;0.8335065298381504;-0.0059939973238812005;-0.0059940018246956404;0.7246213040307039;0.005211990551244708;0.724637285650936
50.175065;1.0351205725207637;0.8331632336148812;0.8048902713637157;-0.021841651267607957;-0.021100456401132926;1.0350090071861462;10.000031699846009;0.8335066115143578;-0.005993997337498348;-0.005994001719744525;0.7246213543338053;0.005211990757498789;0.724637130089969
50.185065;1.0351205128295724;0.8331634339422243;0.8048902061356863;-0.021841651224104783;-0.021100456400323642;1.0350091850587302;10.00003112434119;0.8335066943786611;-0.005993997353426477;-0.005994001612984547;0.7246214032505798;0.005211990964034003;0.724636976640851
50.195065;1.0351204564671554;0.8331636331293678;0.804890138361623;-0.021841651180858564;-0.02110045639815444;1.035009359547779;10.000030526160167;0.8335067783745996;-0.005993997371655561;-0.005994001504630101;0.724621450699984;0.0052119911691125825;0.7246368255441618
50.205065;1.0351204036375872;0.8331638309232463;0.804890068414906;-0.021841651137993127;-0.021100456394481864;1.0350095303551439;10.000029911805752;0.8335068633558657;-0.005993997392171802;-0.0059940013949066374;0.7246214966743655;0.005211991370847019;0.7246366769120838
50.215065;1.0351203544824106;0.8331640270690246;0.804889996708989;-0.021841651095617042;-0.021100456389149393;1.0350096972827703;10.000029285536495;0.8335069490948992;-0.005993997414954885;-0.005994001284020924;0.7246215412407905;0.005211991567715531;0.7246365307754704
50.225065;1.0351203090746894;0.833164221291999;0.8048899237329156;-0.021841651053838455;-0.021100456381994315;1.0350098602444773;10.000028649328174;0.8335070353240103;-0.005993997439979751;-0.005994001172161242;0.7246215845109475;0.005211991758833352;0.7246363872092408
50.235065;1.0351202675059155;0.8331644132775853;0.804889850045752;-0.021841651012783035;-0.02110045637285605;1.0350100192620315;10.00002800376398;0.8335071217611993;-0.005993997467205024;-0.005994001059517564;0.7246216265678093;0.005211991943594398;0.7246362463559262
50.245065;1.0351202299381257;0.833164602681095;0.8048897762583688;-0.021841650972597344;-0.021100456361583562;1.035010174476068;10.00002734838327;0.8335072080855908;-0.005993997496543452;-0.00599400094629702;0.7246216674219879;0.005211992121392257;0.7246361083334377
50.255065;1.0351201966139745;0.8331647891734821;0.8048897029383004;-0.0218416509334404;-0.021100456348050804;1.0350103261442698;10.00002668154145;0.8335072939497313;-0.005993997527850171;-0.005994000832708266;0.7246217070284037;0.005211992292180931;0.7246359731729767
50.265065;1.035120167847828;0.8331649724577523;0.8048896304427;-0.021841650895465903;-0.021100456332172102;1.0350104746059408;10.000026000412424;0.8335073790364856;-0.00599399756095596;-0.005994000718930026;0.7246217453103284;0.005211992457197505;0.7246358408414028
50.275065;1.0351201440166278;0.8331651522549539;0.8048895588516048;-0.02184165085880222;-0.02110045631390648;1.0350106202119347;10.000025301213077;0.8335074630714567;-0.005993997595707126;-0.005994000605113345;0.7246217821960846;0.0052119926187282695;0.724635711305444
50.285065;1.0351201255321896;0.8331653283079425;0.8048894880529892;-0.021841650823540736;-0.021100456293238295;1.0350107632294865;10.000024579978401;0.8335075458069271;-0.005993997631970444;-0.005994000491412775;0.7246218176715711;0.005211992779267245;0.7246355845831232
50.295065;1.0351201127923673;0.8331655003905643;0.8048894178328221;-0.02184165078973106;-0.02110045627015236;1.0350109038403807;10.000023833586337;0.8335076270431387;-0.00599399766961393;-0.005994000378000681;0.7246218517876224;0.005211992941076564;0.7246354607537363
50.305065;1.0351201061867654;0.8331656683001772;0.8048893478820489;-0.0218416507573813;-0.021100456244639288;1.035011042256333;10.000023059745612;0.8335077066368498;-0.005993997708483073;-0.005994000265068538;0.7246218846126948;0.005211993106122169;0.7246353399458477
50.315065;1.0351201061577635;0.8331658318249677;0.8048892777732161;-0.021841650726477445;-0.021100456216717467;1.0350111787708756;10.000022256035079;0.8335077844689467;-0.005993997748378127;-0.005994000152820647;0.7246219161928643;0.005211993275849522;0.7246352223271038
50.325065;1.0351201132094103;0.8331659907161751;0.8048892069694318;-0.02184165069701955;-0.021100456186445182;1.035011313744426;10.00002141970961;0.8335078604681277;-0.005993997789052515;-0.0059940000414411025;0.7246219465705194;0.0052119934508722265;0.7246351080963517
