time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.335065;1.035120127870131;0.8331661447205919;0.8048891348630943;-0.021841650669039463;-0.021100456153919523;1.0350114476500956;10.000020548815208;0.8335079346448064;-0.005993997830253691;-0.005993999931064444;0.7246219758321258;0.00521199363095351;0.7246349974684649
50.345065;1.0351201507109375;0.8331662936451936;0.8048890608310448;-0.021841650642578907;-0.0211004561192578;1.0350115811173524;10.000019643106626;0.8335080070238695;-0.005993997871770839;-0.005993999821782615;0.7246220041058795;0.005211993815205226;0.7246348906571667
50.355065;1.0351201823360594;0.8331664373723869;0.8048889843021186;-0.0218416506176507;-0.021100456082582212;1.0350117148742988;10.0000187040472;0.8335080775867895;-0.005993997913435816;-0.005993999713667404;0.7246220315132247;0.005211994002284095;0.7246347879002223
50.365065;1.035120223238135;0.8331665758123944;0.8048889047893142;-0.02184165059422875;-0.021100456044031903;1.0350118496264435;10.000017734806798;0.8335081463032459;-0.005993997955097757;-0.0059939996067869365;0.7246220581385109;0.005211994190675856;0.7246346895230584
50.375065;1.0351202736624838;0.8331667088478546;0.8048888218682723;-0.021841650572277858;-0.02110045600378165;1.0350119859850393;10.000016740070858;0.8335082131491773;-0.005993997996614488;-0.005993999501218438;0.7246220840276291;0.005211994379032019;0.7246345959370095
50.385065;1.0351203336211248;0.8331668363058845;0.8048887351856937;-0.021841650551782155;-0.021100455962034147;1.0350121244912938;10.000015724940585;0.833508278069545;-0.005993998037857466;-0.0059939993970557345;0.7246221092170735;0.0052119945663662605;0.7246345075761489
50.395065;1.035120402985209;0.8331669579627099;0.8048886445151955;-0.02184165053274585;-0.021100455918994388;1.0350122656543268;10.00001469377395;0.8335083409351581;-0.005993998078718827;-0.005993999294398343;0.7246221337900255;0.005211994752068649;0.724634424885351
50.405065;1.0351204815321204;0.8331670735643725;0.804888549756159;-0.02184165051517606;-0.021100455874863915;1.0350124099746891;10.000013649653175;0.8335084015285973;-0.005993998119118334;-0.005993999193333658;0.7246221579148662;0.0052119949356706176;0.7246343483274467
50.415065;1.035120568959997;0.8331671828498604;0.804888450891409;-0.021841650499065366;-0.021100455829840437;1.0350125580014153;10.000012594010025;0.833508459573106;-0.005993998158996688;-0.005993999093945125;0.7246221818392768;0.0052119951162696385;0.7246342783560721
50.425065;1.035120664941603;0.833167285585931;0.8048883479957084;-0.021841650484380668;-0.021100455784095036;1.035012710371362;10.000011526526023;0.8335085147715354;-0.005993998198292628;-0.005993998996334051;0.7246222058374359;0.005211995291962293;0.7246342154026318
50.435065;1.0351207691441662;0.8331673815887489;0.8048882412143337;-0.02184165047105154;-0.021100455737769495;1.0350128677795571;10.000010445714873;0.8335085668312147;-0.005993998236932408;-0.005993998900618453;0.7246222301412546;0.005211995459860538;0.7246341598966445
50.445065;1.0351208811567496;0.8331674707196033;0.8048881306696449;-0.021841650458968707;-0.02110045569100294;1.0350130309293648;10.000009349936594;0.8335086154916544;-0.005993998274834928;-0.005993998806910691;0.7246222548950161;0.005211995616537616;0.724634112294668
50.455065;1.0351210004408145;0.8331675528777419;0.8048880164323529;-0.021841650448001054;-0.021100455643933067;1.035013200464395;10.00000823835605;0.8335086605274374;-0.0059939983119112455;-0.005993998715294629;0.724622280124964;0.005211995758493156;0.7246340730468447
50.465065;1.0351211263707802;0.8331676279997806;0.8048878985769209;-0.021841650437999956;-0.021100455596676074;1.0350133768288325;10.000007111056183;0.8335087017098437;-0.005993998348071006;-0.0059939986258213795;0.7246223057309232;0.005211995882638061;0.724634042486069
50.475065;1.0351212582876328;0.8331676960803102;0.8048877772217173;-0.021841650428777885;-0.021100455549327008;1.0350135601039405;10.00000596836109;0.8335087387919662;-0.005993998383231054;-0.00599399853852111;0.7246223315233185;0.0052119959865635675;0.7246340207368865
50.485065;1.0351213955232517;0.8331677571871764;0.804887652544729;-0.021841650420110607;-0.02110045550197089;1.035013749952313;10.000004810412708;0.8335087715456796;-0.005993998417301416;-0.005993998453407928;0.7246223572861085;0.005211996068395189;0.7246340076860346
50.495065;1.035121537422247;0.8331678113989027;0.8048875247901478;-0.021841650411787598;-0.02110045545469172;1.0350139457020813;10.000003636949542;0.8335087997750901;-0.005993998450163922;-0.005993998370481088;0.7246223828359165;0.005211996126650967;0.7246340030260415
50.505065;1.035121683354101;0.8331678587022627;0.8048873942483121;-0.021841650403656786;-0.021100455407592682;1.0350141464743685;10.000002446835424;0.8335088233001717;-0.005993998481674137;-0.005993998289734689;0.7246224080555522;0.005211996160561774;0.7246340063789019
50.515065;1.035121832743481;0.8331678990026872;0.8048872612431872;-0.021841650395625852;-0.021100455360803037;1.03501435127075;10.000001237714793;0.8335088420070195;-0.005993998511698184;-0.005993998211158626;0.7246224328905339;0.005211996170525307;0.7246340174013565
50.525065;1.035121985138815;0.8331679322451557;0.8048871261637259;-0.021841650387639352;-0.021100455314450258;1.0350145590109765;10.000000006218492;0.8335088559251614;-0.005993998540149051;-0.005993998134726933;0.7246224573230071;0.005211996157870196;0.7246340358078877
50.535065;1.035122140218994;0.8331679584751887;0.8048869894688512;-0.021841650379658285;-0.021100455268638477;1.0350147685740847;9.999998748929347;0.833508865199423;-0.005993998566987123;-0.0059939980604059775;0.7246224813294866;0.005211996124016752;0.7246340613628333
50.545065;1.0351222977304257;0.8331679778079633;0.804886851608049;-0.021841650371658427;-0.021100455223451456;1.035014978892327;9.99999746358939;0.8335088699819981;-0.00599399859220543;-0.005993997988172535;0.7246225048382376;0.005211996069912317;0.7246340938834748
50.555065;1.0351224574291258;0.8331679903909058;0.804886712942388;-0.021841650363627767;-0.021100455178946747;1.0350151890600001;9.999996149339154;0.833508870398065;-0.005993998615806276;-0.005993997917995971;0.7246225277362627;0.005211995996003723;0.724634133251413
50.565065;1.035122619006249;0.83316799634795;0.8048865737533437;-0.021841650355541798;-0.021100455135138113;1.0350153983789536;9.999994805761302;0.833508866635439;-0.0059939986377683325;-0.005993997849810525;0.7246225499216777;0.005211995902538801;0.7246341793795515
50.575065;1.035122782047675;0.8331679957021095;0.8048864343067204;-0.02184165034735945;-0.021100455091989805;1.035015606328712;9.999993431929084;0.833508859017652;-0.005993998658030511;-0.005993997783527158;0.7246225713481903;0.005211995790049182;0.7246342321286631
50.585065;1.0351229461299252;0.8331679883862164;0.804886294893884;-0.02184165033905616;-0.02110045504942627;1.0350158125284397;9.9999920264852;0.8335088479545654;-0.0059939986764875304;-0.005993997719064043;0.7246225920701629;0.005211995659611087;0.7246342912804807
50.595065;1.0351231109835028;0.8331679743551195;0.8048861558219225;-0.021841650330645154;-0.021100455007348883;1.0350160166970033;9.999990588214086;0.833508833861638;-0.005993998692994684;-0.005993997656367117;0.7246226122969128;0.005211995512697894;0.7246343565817325
50.605065;1.035123276573931;0.8331679536831075;0.8048860173664852;-0.02184165032217274;-0.021100454965649565;1.0350162185383531;9.999989116301483;0.8335088171368153;-0.005993998707402501;-0.005993997595432145;0.7246226323686846;0.005211995351074976;0.7246344277755463
50.615065;1.0351234430592597;0.833167926585797;0.8048858797115718;-0.02184165031371103;-0.021100454924209533;1.0350164175828644;9.999987610426293;0.8335087981652406;-0.00599399871959614;-0.005993997536322668;0.7246226526235123;0.005211995176820764;0.7246345046135038
50.625065;1.0351236106721662;0.8331678933923072;0.8048857429189642;-0.021841650305352477;-0.021100454882878626;1.0350166131170866;9.99998607058194;0.8335087773151305;-0.005993998729506195;-0.005993997479159225;0.7246226732855782;0.005211994992067266;0.7246345868597537
50.635065;1.0351237795972246;0.833167854550279;0.8048856069359709;-0.021841650297188212;-0.021100454841463515;1.0350168042617267;9.99998449652825;0.8335087549293669;-0.005993998737099039;-0.005993997424094186;0.7246226944824786;0.005211994798769227;0.7246346742888659
50.645065;1.0351239499234275;0.8331678106494983;0.8048854716248692;-0.021841650289281832;-0.02110045479975051;1.0350169901374742;9.999982887554632;0.8335087313507384;-0.0059939987423646085;-0.005993997371287111;0.7246227163331636;0.005211994599121777;0.7246347666824084
50.655065;1.0351241216612257;0.833167762358295;0.8048853368254757;-0.02184165028166685;-0.021100454757537114;1.0350171700299662;9.999981242910133;0.833508707000293;-0.0059939987453141155;-0.005993997320870432;0.7246227389681574;0.005211994396218895;0.724634863799965
50.665065;1.0351242947445938;0.8331677103251934;0.8048852024006004;-0.021841650274362818;-0.021100454714644577;1.035017343469072;9.999979562425414;0.8335086824146813;-0.005993998745980934;-0.005993997272927185;0.7246227624557481;0.005211994194049923;0.7246349653426927
50.675065;1.0351244690314814;0.8331676551485921;0.8048850682031752;-0.021841650267399693;-0.02110045467091361;1.0350175101560999;9.999977847027381;0.8335086581594982;-0.005993998744403658;-0.005993997227494451;0.7246227867536187;0.005211993996727957;0.7246350709411847
50.685065;1.03512464436057;0.8331675973899639;0.8048849340485017;-0.021841650260834056;-0.021100454626191312;1.0350176698303057;9.999976099121982;0.8335086347407356;-0.005993998740608466;-0.005993997184571661;0.724622811750946;0.0052119938076780285;0.7246351801460814
50.695065;1.0351248206372075;0.8331675375711306;0.8048847997626415;-0.02184165025474935;-0.021100454580318246;1.0350178222735853;9.999974322199382;0.833508612632817;-0.0059939987346180265;-0.005993997144135121;0.7246228373591337;0.005211993629492136;0.724635292423082
50.705065;1.035124997874203;0.8331674761563929;0.804884665223377;-0.021841650249247762;-0.02110045453313892;1.0350179674243118;9.999972519766743;0.8335085923311272;-0.005993998726460097;-0.005993997106158102;0.7246228635940356;0.005211993464332701;0.7246354071745075
50.715065;1.035125176195196;0.833167413569917;0.8048845303490821;-0.021841650244425758;-0.021100454484539465;1.0350181053850818;9.999970695207473;0.8335085743505278;-0.005993998716153426;-0.005993997070612295;0.7246228905659645;0.005211993314170728;0.7246355237720273
50.725065;1.0351253558591489;0.8331673502146225;0.8048843951022773;-0.021841650240357124;-0.021100454434455573;1.0350182363407894;9.99996885280166;0.8335085592089517;-0.005993998703702981;-0.005993997037451441;0.7246229183686524;0.005211993180729963;0.7246356415817666
50.735065;1.0351255372649475;0.83316728644951;0.8048842595328829;-0.021841650237103234;-0.021100454382826435;1.0350183605466776;9.999966998111931;0.8335085473923484;-0.0059939986891142435;-0.0059939970066003765;0.7246229470183129;0.0052119930655080485;0.7246357599830511
50.745065;1.035125720906886;0.8331672225931201;0.8048841238185228;-0.02184165023471567;-0.021100454329561452;1.0350184783392107;9.999965137245054;0.8335085392823067;-0.005993998672399116;-0.005993996977950502;0.7246229765000307;0.005211992969835035;0.7246358783731828
50.755065;1.0351259073557784;0.8331671589307696;0.8048839882554832;-0.021841650233220957;-0.021100454274568265;1.0350185900964977;9.99996327651341;0.8335085351144599;-0.005993998653588905;-0.005993996951371231;0.7246230068011819;0.005211992894868327;0.7246359961522727
50.765065;1.0351260972404188;0.833167095665059;0.8048838531867515;-0.02184165023260762;-0.021100454217807832;1.0350186962314611;9.999961422792135;0.8335085350168637;-0.005993998632764727;-0.0059939969267505085;0.7246230378936797;0.00521199284158132;0.7246361127500938
50.775065;1.0351262911612948;0.8331670328757779;0.8048837189223517;-0.021841650232824146;-0.02110045415931577;1.0350187972082638;9.999959583230169;0.8335085390753331;-0.005993998610054003;-0.005993996904007526;0.7246230697116782;0.005211992810773512;0.724636227721347
50.785065;1.035126489625047;0.8331669705028008;0.8048835857304077;-0.02184165023379112;-0.02110045409918377;1.0350188934834832;9.999957763861746;0.8335085473635336;-0.005993998585581862;-0.005993996883055221;0.7246231021403619;0.005211992803189173;0.724636340778338
50.795065;1.0351266930584406;0.8331669083189163;0.8048834538961834;-0.021841650235417637;-0.021100454037545516;1.0350189854129905;9.999955968222865;0.8335085599237807;-0.00599399855943346;-0.005993996863779656;0.7246231350436305;0.0052119928196524;0.7246364516980826
50.805065;1.035126901785746;0.8331668459681989;0.8048833237907416;-0.021841650237604267;-0.02110045397457825;1.035019073200961;9.999954197316354;0.8335085767373428;-0.005993998531653347;-0.005993996846040378;0.7246231683343587;0.005211992861162519;0.7246365602361711
50.815065;1.0351271159180644;0.8331667830791696;0.8048831959113182;-0.02184165024023387;-0.021100453910503848;1.03501915692568;9.999952450930966;0.8335085977475966;-0.005993998502259448;-0.0059939968296554005;0.7246232020310907;0.005211992928947505;0.7246366661389698
50.825065;1.0351273352915373;0.8331667193105968;0.8048830708505642;-0.021841650243165485;-0.021100453845587158;1.0350192366473066;9.999950729245482;0.8335086228909695;-0.005993998471267375;-0.005993996814392842;0.7246232362830521;0.005211993024202701;0.7246367691885759
50.835065;1.035127559514549;0.8331666543251017;0.804882949178508;-0.021841650246239765;-0.021100453780119908;1.0350193124688847;9.999949033436712;0.8335086520376656;-0.005993998438723212;-0.005993996799997509;0.7246232713918417;0.005211993147694937;0.7246368692068119
50.845065;1.0351277880134875;0.8331665878046722;0.8048828313276205;-0.02184165024929075;-0.02110045371439001;1.0350193844789581;9.999947365122901;0.8335086849284241;-0.005993998404702995;-0.005993996786236443;0.7246233078034685;0.005211993299715501;0.7246369660525751
50.855065;1.0351280200685835;0.8331665194712029;0.804882717588957;-0.021841650252156716;-0.02110045364866239;1.0350194526972514;9.99994572629254;0.8335087212359512;-0.005993998369277686;-0.005993996772930073;0.7246233460678739;0.005211993480288054;0.724637059650478
50.865065;1.0351282549081027;0.833166449066978;0.8048826081938444;-0.02184165025468501;-0.021100453583183878;1.0350195170674987;9.999944119838464;0.8335087606705774;-0.005993998332495224;-0.005993996759967262;0.7246233868332028;0.005211993689481963;0.7246371499906383
50.875065;1.0351284918028276;0.8331663763520423;0.8048825033889218;-0.021841650256731328;-0.021100453518197653;1.035019577447205;9.999942548941881;0.8335088030134131;-0.005993998294393357;-0.005993996747312877;0.7246234308399384;0.005211993927683519;0.7246372370702939
50.885065;1.0351287301004484;0.8331663011167711;0.8048824034872346;-0.021841650258170673;-0.02110045345395183;1.0350196336153263;9.999941015814738;0.8335088480865218;-0.005993998255018684;-0.00599399673499841;0.7246234788401639;0.005211994195406452;0.724637320850984
50.895065;1.0351289692251278;0.833166223218371;0.8048823089047307;-0.02184165025892346;-0.02110045339070171;1.0350196853159996;9.999939521792605;0.8335088957216422;-0.005993998214437799;-0.005993996723104392;0.7246235315052122;0.005211994492961584;0.7246374012486594
50.905065;1.0351292086743824;0.8331661426776307;0.8048822201599936;-0.0218416502589684;-0.021100453328700565;1.03501973226462;9.999938068680887;0.8335089457638212;-0.00599399817273993;-0.005993996711748453;0.7246235893974975;0.005211994820693831;0.7246374781109304
50.915065;1.0351294479997981;0.8331660597161737;0.8048821378362767;-0.021841650258319273;-0.021100453268185642;1.0350197740911982;9.999936659704316;0.8335089980683562;-0.0059939981300286055;-0.005993996701074272;0.7246236529725133;0.005211995179412136;0.7246375512183171
50.925065;1.0351296867251472;0.8331659746554869;0.8048820625407918;-0.02184165025698991;-0.02110045320937665;1.0350198103677979;9.999935299389517;0.833509052440177;-0.005993998086416114;-0.005993996691245244;0.7246237225588005;0.005211995570347713;0.7246376203275093
50.935065;1.0351299242310306;0.8331658878462536;0.8048819948639618;-0.021841650254996774;-0.02110045315246715;1.0350198407581144;9.999933993044687;0.8335091086006448;-0.005993998042032564;-0.00599399668244219;0.7246237983334513;0.005211995994694071;0.7246376852098915
50.945065;1.0351301596934765;0.8331657997461791;0.8048819353265076;-0.02184165025238814;-0.021100453097597886;1.0350198651154048;9.999932746423003;0.8335091662740424;-0.005993997997028365;-0.005993996674849701;0.7246238803554189;0.005211996452972673;0.7246377457050021
50.955065;1.0351303920990955;0.8331657110248816;0.804881884363265;-0.02184165024924801;-0.021100453044849227;1.0350198834450097;9.999931565622708;0.8335092252758911;-0.005993997951565494;-0.005993996668633002;0.7246239686352288;0.005211996944581662;0.724637801781529
50.965065;1.0351306203436443;0.8331656225313152;0.804881842340718;-0.02184165024567763;-0.021100452994266626;1.0350198957990178;9.99993045712062;0.8335092854700971;-0.005993997905814459;-0.005993996663920486;0.7246240631376192;0.005211997467934307;0.7246378535560238
50.975065;1.0351308434094197;0.8331655351402385;0.8048818095217206;-0.021841650241784433;-0.021100452945882277;1.0350199021995126;9.999929427511358;0.8335093466830333;-0.005993997859947515;-0.005993996660792578;0.7246241637343522;0.005211998021089448;0.7246379012878275
50.985065;1.0351310605123392;0.833165449601041;0.8048817860090853;-0.021841650237674648;-0.02110045289971392;1.035019902655715;9.999928482687455;0.8335094087090116;-0.005993997814118406;-0.005993996659274058;0.7246242702016312;0.005211998602397104;0.7246379453689857
50.995065;1.0351312711283278;0.8331653664253462;0.804881771779984;-0.021841650233439973;-0.02110045285576411;1.0350198972478513;9.999927627265176;0.8335094713778911;-0.005993997768456929;-0.005993996659339325;0.7246243822308561;0.005211999210825356;0.7246379863268366
51.005065;1.0351314749375746;0.8331652858635409;0.804881766765255;-0.021841650229143035;-0.021100452814023604;1.035019886161194;9.999926864984099;0.8335095345704625;-0.0059939977230890435;-0.005993996660929548;0.7246244994116727;0.005211999845839715;0.7246380248406081
51.015065;1.0351316717484986;0.8331652080271197;0.8048817708519211;-0.02184165022480955;-0.021100452774460054;1.0350198696513686;9.999926199181594;0.8335095981703174;-0.005993997678153084;-0.005993996663964388;0.7246246212505367;0.005212000506964648;0.724638061722117
51.025065;1.0351318614335538;0.8331651330187674;0.8048817838418444;-0.021841650220440656;-0.021100452737008977;1.0350198480356745;9.999925632622082;0.8335096620163994;-0.005993997633807687;-0.005993996668340315;0.7246247472420705;0.005212001193626835;0.7246380978442419
51.035065;1.035132043915868;0.8331650609183654;0.8048818054419755;-0.021841650216033185;-0.021100452701586045;1.035019821690235;9.999925167398981;0.833509725854709;-0.005993997590235775;-0.005993996673925543;0.7246248769358553;0.00521200190557581;0.7246381340178721
51.045065;1.0351322192090093;0.8331649917179066;0.8048818352829114;-0.02184165021157701;-0.02110045266810452;1.0350197910007493;9.999924804904506;0.833509789294017;-0.005993997547632466;-0.005993996680563118;0.7246250099507405;0.0052120026431375175;0.7246381708768884
51.055065;1.0351323874418779;0.833164925322281;0.8048818729792587;-0.02184165020704149;-0.02110045263648891;1.0350197563310886;9.999924545155183;0.8335098518260241;-0.005993997506175574;-0.005993996688090428;0.7246251459142584;0.0052120034068016356;0.7246382088733719
51.065065;1.0351325488275536;0.8331648615493157;0.8048819181847261;-0.021841650202382892;-0.021100452606668783;1.035019718027615;9.99992438581912;0.8335099129069522;-0.00599399746599154;-0.005993996696370929;0.724625284384146;0.005212004196796984;0.7246382483368505
51.075065;1.0351327036169007;0.8331648001119216;0.8048819705470652;-0.021841650197568223;-0.021100452578541602;1.0350196764042618;9.999924321992031;0.8335099720360035;-0.005993997427146826;-0.005993996705303178;0.7246254248338039;0.0052120050131412195;0.7246382895121155
51.085065;1.03513285207434;0.8331647406612315;0.804882029617707;-0.021841650192594438;-0.021100452551951653;1.0350196317195586;9.999924347327836;0.8335100287835358;-0.0059939973896701035;-0.005993996714805322;0.7246255666659722;0.00521200585586489;0.7246383325928739
51.095065;1.0351329944639645;0.833164682846195;0.8048820948245099;-0.02184165018750394;-0.02110045252670547;1.0350195841749679;9.99992445583057;0.8335100827689995;-0.0059939973535734145;-0.005993996724815773;0.724625709192585;0.005212006725001404;0.7246383777488716
51.105065;1.0351331310507323;0.8331646263362457;0.8048821655124979;-0.02184165018238947;-0.021100452502588327;1.0350195339357848;9.99992464282214;0.8335101336400269;-0.005993997318867613;-0.0059939967353072965;0.724625851632361;0.005212007620219709;0.7246384251180014
51.115065;1.0351332620951692;0.8331645708606702;0.8048822410030939;-0.02184165017737572;-0.021100452479377117;1.0350194811687234;9.999924904434426;0.8335101810972777;-0.005993997285580783;-0.005993996746288664;0.7246259931833554;0.0052120085406028565;0.7246384747927312
51.125065;1.0351333877823672;0.8331645162444403;0.8048823206438482;-0.02184165017259679;-0.021100452456860222;1.0350194260366887;9.99992523650191;0.8335102249576676;-0.0059939972537558376;-0.005993996757791411;0.724626133109568;0.005212009484946405;0.7246385268465542
51.135065;1.035133508201941;0.8331644623947045;0.8048824038387944;-0.021841650168173115;-0.021100452434853235;1.0350193686385722;9.99992563453947;0.8335102652075314;-0.005993997223424671;-0.005993996769858622;0.7246262707831456;0.0052120104518855945;0.7246385813854392
51.145065;1.035133623497851;0.8331644092793608;0.8048824900432163;-0.021841650164185957;-0.021100452413201458;1.03501930899856;9.999926094878917;0.8335103019970638;-0.005993997194603133;-0.0059939967825472324;0.7246264057188225;0.0052120114394940045;0.7246386385658121
51.155065;1.0351337339873121;0.8331643569069705;0.8048825787356296;-0.021841650160677822;-0.02110045239177438;1.035019247109478;9.999926615086807;0.8335103355924766;-0.005993997167312859;-0.005993996795928984;0.7246265375908127;0.005212012445156059;0.7246386985729603
51.165065;1.035133840074995;0.8331643053222575;0.8048826694003702;-0.02184165015767056;-0.02110045237046515;1.0350191829441422;9.999927193071981;0.8335103663427844;-0.005993997141592497;-0.005993996810085759;0.7246266661822749;0.005212013465971811;0.724638761595989
51.175065;1.0351339420609817;0.8331642546200185;0.8048827615378251;-0.021841650155173174;-0.021100452349204168;1.03501911645796;9.999927826212367;0.8335103946576371;-0.005993997117487908;-0.005993996825109165;0.7246267913212553;0.005212014499054566;0.7246388277854099
51.185065;1.035134040029963;0.8331642049193932;0.8048828546811386;-0.02184165015319191;-0.021100452327973893;1.035019047608504;9.999928511367314;0.833510420950775;-0.005993997095038343;-0.005993996841103888;0.7246269128499087;0.005212015541595368;0.7246388971938772
51.195065;1.035134133976813;0.8331641563506481;0.8048829483915317;-0.021841650151743164;-0.02110045230680612;1.035018976341366;9.99992924517546;0.8335104455753701;-0.005993997074277074;-0.005993996858187671;0.7246270305782648;0.005212016590855039;0.7246389697681889
51.205065;1.0351342240512598;0.8331641091185985;0.8048830422676555;-0.021841650150836566;-0.021100452285770524;1.0350189025273557;9.999930024335129;0.8335104688230006;-0.005993997055236813;-0.005993996876481891;0.7246271442525473;0.00521201764382868;0.7246390454208342
51.215065;1.0351343106388153;0.8331640635411309;0.8048831359755231;-0.021841650150447454;-0.021100452264965687;1.0350188258984616;9.99993084636807;0.8335104909623979;-0.0059939970379395266;-0.005993996896105013;0.7246272536199837;0.005212018696751216;0.7246391241235037
51.225065;1.035134394267895;0.8331640199818865;0.8048832292516617;-0.02184165015052759;-0.02110045224450786;1.0350187460610403;9.999931709992806;0.8335105122391284;-0.005993997022385252;-0.005993996917175238;0.724627358489618;0.005212019745156403;0.7246392059207302
51.235065;1.0351344755158531;0.8331639787538997;0.8048833218911564;-0.021841650151032017;-0.021100452224518573;1.0350186626180218;9.999932614305205;0.8335105328598116;-0.0059939970085488795;-0.005993996939814464;0.7246274586620189;0.0052120207843887115;0.724639290839516
51.245065;1.0351345549623039;0.8331639400625005;0.8048834137248565;-0.02184165015193199;-0.02110045220510925;1.0350185753165095;9.999933557927598;0.833510553015135;-0.005993996996380881;-0.005993996964154458;0.7246275538517135;0.005212021809877199;0.7246393788240768
51.255065;1.0351346331210665;0.833163903988746;0.8048835045799705;-0.021841650153234714;-0.021100452186358677;1.0350184841138452;9.999934538927084;0.8335105728871153;-0.005993996985830536;-0.005993996990327871;0.7246276437314242;0.005212022817339475;0.7246394697620512
51.265065;1.035134710335426;0.8331638705344908;0.8048835942978444;-0.02184165015499454;-0.021100452168306073;1.0350173891138101;9.999935555297698;0.8335105926033098;-0.005993996976879632;-0.005993997018442767;0.7246277279980171;0.0052120238034060245;0.7246395634984204
51.275065;1.0351347867335317;0.8331638397107016;0.8048836828003744;-0.021841650157280904;-0.021100452150980113;1.0350172904095507;9.999936605691065;0.8335106122169537;-0.005993996969545794;-0.005993997048576028;0.72462780638651;0.005212024766097544;0.7246396597834194
51.285065;1.0351348623093182;0.8331638115849298;0.8048837700887131;-0.021841650160141224;-0.021100452134432613;1.0350171879807513;9.99993768963679;0.8335106317461223;-0.005993996963860101;-0.005993997080774343;0.7246278786890166;0.005212025704274289;0.724639758225324
51.295065;1.035134937045365;0.8331637862335565;0.8048838561844184;-0.02184165016360951;-0.02110045211873659;1.0350170817273134;9.999938806814392;0.8335106512174344;-0.0059939969598505225;-0.005993997115031479;0.7246279447987318;0.0052120266165955696;0.7246398583162542
51.305065;1.0351350109441988;0.8331637636526772;0.8048839411134273;-0.02184165016773507;-0.021100452103951305;1.035016971558401;9.999939955973785;0.8335106706664474;-0.0059939969575418355;-0.005993997151279837;0.7246280047344359;0.005212027501314131;0.7246399595212938
51.315065;1.03513508395262;0.8331637437407357;0.8048840249444071;-0.02184165017258571;-0.0211004520900856;1.0350168574623475;9.999941134673145;0.8335106900956938;-0.0059939969569592;-0.0059939971894377875;0.7246280585947809;0.0052120283569591745;0.7246400613602421
51.325065;1.0351351558947004;0.8331637263759917;0.8048841077974856;-0.021841650178226913;-0.021100452077109765;1.0350167395300083;9.99994234028694;0.8335107094802021;-0.00599399695811639;-0.005993997229457107;0.7246281064659398;0.005212029182870716;0.7246401634219594
51.335065;1.0351352264993223;0.833163711495931;0.8048841897651929;-0.02184165018469504;-0.021100452065018278;1.0350166179096836;9.999943570798171;0.8335107288551471;-0.005993996960995012;-0.005993997271311981;0.7246281483667106;0.005212029979129251;0.7246402653058374
51.345065;1.0351352954973863;0.8331636991066549;0.8048842708195819;-0.021841650191977313;-0.021100452053857896;1.0350164927469045;9.999944824398955;0.8335107483742629;-0.005993996965544977;-0.005993997314972204;0.7246281842719564;0.005212030746268004;0.7246403665228014
51.355065;1.0351353627116942;0.8331636892449064;0.8048843508249951;-0.021841650200012663;-0.021100452043697576;1.0350163641933545;9.99994609919141;0.8335107682761602;-0.005993996971705568;-0.005993997360399094;0.7246282141824929;0.005212031485152815;0.7246404664338902
51.365065;1.0351354280606457;0.8331636819308043;0.8048844296504154;-0.021841650208709387;-0.021100452034607448;1.0350162324376357;9.999947393387544;0.8335107888229154;-0.005993996979417085;-0.005993997407545146;0.7246282381520518;0.005212032196874165;0.7246405643040894
51.375065;1.0351354914973017;0.8331636771464254;0.8048845072432587;-0.02184165021795177;-0.021100452026659406;1.0350160976901002;9.99994870507444;0.8335108102741283;-0.005993996988623897;-0.005993997456355515;0.7246282562480405;0.005212032882360168;0.7246406594143011
51.385065;1.0351355529845587;0.8331636748704441;0.8048845836093856;-0.02184165022758953;-0.021100452019923187;1.035015960193128;9.999950031841585;0.8335108328694812;-0.0059939969992801115;-0.005993997506782329;0.724628268525389;0.0052120335419889975;0.7246407511116031
51.395065;1.0351356124818845;0.8331636751102128;0.8048846587702483;-0.021841650237441522;-0.021100452014454932;1.03501582026919;9.999951370783693;0.8335108568062877;-0.005993997011349588;-0.0059939975588049425;0.7246282750405106;0.005212034175668585;0.7246408388023425
51.405065;1.0351356698757137;0.8331636778700948;0.8048847327116178;-0.02184165024732182;-0.021100452010290587;1.0350156783190598;9.99995271883021;0.8335108822669449;-0.0059939970248001325;-0.005993997612436216;0.7246282758771667;0.0052120347833685965;0.7246409219437591
51.415065;1.0351357249581206;0.8331636831044228;0.8048848053369229;-0.021841650257058576;-0.021100452007466186;1.0350155347577576;9.999954073637019;0.8335109094676724;-0.005993997039599989;-0.005993997667707587;0.7246282711603247;0.005212035365576244;0.7246410000234161
51.425065;1.0351357774956653;0.8331636906892653;0.8048848764857425;-0.021841650266493078;-0.021100452006046655;1.035015389961718;9.999955434233808;0.833510938652453;-0.005993997055722711;-0.005993997724648098;0.7246282610404488;0.005212035923106556;0.7246410725529855
51.435065;1.0351358272348024;0.8331637004114473;0.8048849460152654;-0.02184165027547091;-0.021100452006119135;1.0350152443147698;9.999956800398797;0.8335109700634653;-0.005993997073158471;-0.005993997783258373;0.7246282456756462;0.005212036456546765;0.724641139131035
51.445065;1.0351358738397054;0.8331637120276832;0.8048850138613896;-0.021841650283834932;-0.02110045200777016;1.035015098292275;9.999958171924765;0.8335110039319186;-0.0059939970919150425;-0.005993997843483151;0.7246282252464555;0.005212036966154724;0.7246411995046508
51.455065;1.0351359169043692;0.8331637253606012;0.8048850800228403;-0.02184165029142367;-0.0211004520110849;1.035014952424153;9.999959549063336;0.8335110404563685;-0.0059939971119999215;-0.005993997905205552;0.7246281999649228;0.005212037452152186;0.724641253547852
51.465065;1.0351359560571762;0.8331637403160363;0.8048851445466121;-0.02184165029806304;-0.02110045201615219;1.035014807148165;9.999960933035002;0.8335110797511042;-0.005993997133403646;-0.005993997968260667;0.7246281700209316;0.005212037914787625;0.7246413011957854
51.475065;1.0351359910578621;0.8331637568351683;0.804885207554771;-0.021841650303554484;-0.0211004520230606;1.0350146626905208;9.999962325297998;0.8335111217901027;-0.005993997156105281;-0.005993998032459658;0.7246281355276745;0.0052120383540945605;0.724641342390382
51.485065;1.0351360217816508;0.8331637748739464;0.8048852692409499;-0.021841650307688355;-0.021100452031890028;1.0350145190242745;9.999963726812334;0.8335111663832425;-0.005993997180088362;-0.00599399809762856;0.724628096563265;0.005212038769682807;0.7246413770805434
51.495065;1.0351360481180953;0.8331637944299625;0.8048853298502958;-0.02184165031026919;-0.02110045204269432;1.0350143758962385;9.999965138680762;0.8335112132306284;-0.00599399720533671;-0.00599399816363099;0.7246280532494729;0.005212039160810364;0.7246414052793516
51.505065;1.035136069903136;0.8331638155503283;0.8048853896656865;-0.02184165031112766;-0.021100452055487905;1.0350142329497551;9.999966562757088;0.8335112620293263;-0.005993997231813287;-0.0059939982303489235;0.7246280057571118;0.005212039526648574;0.7246414270881955
51.515065;1.0351360869134145;0.833163838286106;0.8048854489612676;-0.021841650310124496;-0.021100452070263922;1.0350140898924662;9.999968000868638;0.8335113125016596;-0.005993997259460936;-0.005993998297662236;0.7246279542639992;0.00521203986657174;0.7246414426359187
51.525065;1.0351360988680278;0.8331638626643625;0.8048855079570852;-0.021841650307145112;-0.02110045208703231;1.0350139465603903;9.999969453773135;0.8335113643219112;-0.005993997288219093;-0.005993998365457794;0.7246278989412892;0.005212040180384827;0.7246414519880462
51.535065;1.0351361054033361;0.8331638887096204;0.8048855668012865;-0.02184165030209471;-0.0211004521058326;1.0350138028517557;9.999970921084776;0.8335114171015354;-0.005993997318027153;-0.005993998433637103;0.7246278399492666;0.005212040468430172;0.7246414551095695
51.545065;1.0351361060913493;0.8331639164268833;0.8048856255535014;-0.021841650294904025;-0.02110045212671402;1.035013658667245;9.999972401853181;0.8335114704661679;-0.0059939973488333425;-0.0059939985021020895;0.7246277774159077;0.005212040731592747;0.72464145187873
51.555065;1.035136100538784;0.8331639457082058;0.8048856841852543;-0.02184165028553042;-0.02110045214970443;1.0350135139232952;9.999973894847342;0.8335115240786359;-0.005993997380606067;-0.0059939985707351115;0.7246277114415638;0.005212040971021061;0.7246414420915877
51.565065;1.0351360884515501;0.8331639762611651;0.8048857425776793;-0.021841650273951643;-0.021100452174777462;1.0350133685610856;9.999975398130031;0.8335115775897901;-0.005993997413319903;-0.005993998639386191;0.7246276421279222;0.005212041187666909;0.7246414255209614
51.575065;1.0351360696332272;0.8331640076450498;0.8048858005039674;-0.02184165026016304;-0.021100452201835977;1.0350132225646915;9.999976908441864;0.8335116306123123;-0.005993997446942378;-0.005993998707864109;0.7246275695612772;0.005212041382182184;0.7246414020593852
51.585065;1.0351360439859814;0.8331640393830737;0.8048858576908411;-0.02184165024417972;-0.021100452230715418;1.0350130760135117;9.999978421300977;0.8335116827278842;-0.005993997481437117;-0.005993998775938875;0.7246274937619639;0.005212041555072015;0.7246413717793665
51.595065;1.0351360115193444;0.833164071042607;0.804885913957086;-0.021841650226037464;-0.02110045226119464;1.0350129290397296;9.999979931974893;0.8335117334990191;-0.0059939975167667275;-0.005993998843377245;0.7246274147093539;0.005212041706671053;0.7246413348526894
51.605065;1.0351359723871825;0.8331641022495719;0.8048859692882945;-0.021841650205786857;-0.02110045229302429;1.0350127817321384;9.999981436654084;0.8335117824934911;-0.005993997552909629;-0.005993998909982076;0.7246273324465544;0.00521204183689016;0.7246412914787802
51.615065;1.0351359269602602;0.8331641327303805;0.8048860238103293;-0.021841650183485026;-0.02110045232596405;1.035012634171325;9.999982933077815;0.8335118293293771;-0.005993997589890317;-0.005993998975590981;0.724627247119767;0.005212041944916492;0.724641241908716
51.625065;1.0351358758286529;0.8331641623792032;0.8048860777208995;-0.02184165015918713;-0.02110045235979522;1.03501248654725;9.999984420523344;0.8335118737352548;-0.00599399762778839;-0.005993999040058625;0.7246271589082649;0.005212042029139102;0.7246411865049235
51.635065;1.0351358196694915;0.8331641912325329;0.8048861311925081;-0.02184165013293347;-0.021100452394312644;1.0350123391860184;9.999985899789166;0.8335119155932114;-0.005993997666709473;-0.005993999103252107;0.7246270679667042;0.005212042087301845;0.7246411257497886
51.645065;1.0351357591268098;0.8331642193764492;0.8048861842799566;-0.021841650104746455;-0.021100452429332752;1.0350121924782805;9.999987373271114;0.8335119549167668;-0.005993997706735512;-0.0059939991650481235;0.7246269744195923;0.005212042116726277;0.7246410601892189
51.655065;1.0351356948325092;0.8331642468902616;0.8048862369145104;-0.02184165007464851;-0.021100452464709;1.0350120468418667;9.999988844654988;0.8335119917864416;-0.005993997747891149;-0.005993999225336748;0.7246268783405675;0.0052120421146105095;0.7246409903830661
51.665065;1.0351356274484087;0.8331642738028336;0.80488628900197;-0.021841650042678594;-0.021100452500313872;1.035011902739358;9.999990318168008;0.8335120262807596;-0.005993997790140305;-0.005993999284044228;0.724626779723921;0.005212042078331613;0.724640916896652
51.675065;1.0351355576231116;0.8331643000088867;0.8048863405263411;-0.021841650008885903;-0.02110045253601059;1.0350117606486136;9.999991797959948;0.833512058390499;-0.005993997833402005;-0.005993999341142768;0.7246266785062735;0.0052120420055757856;0.724640840279106
51.685065;1.0351354859158033;0.8331643252146865;0.8048863915490929;-0.02184164997331623;-0.02110045257164611;1.0350116209954896;9.999993288025147;0.8335120879645306;-0.005993997877571271;-0.00599399939662634;0.724626574664173;0.00521204189440645;0.7246407610117964
51.695065;1.0351354127300296;0.8331643490160593;0.8048864421607242;-0.021841649936013167;-0.021100452607043595;1.0350114841484277;9.999994792030831;0.8335121147475244;-0.00599399792252838;-0.005993999450486579;0.7246264683465692;0.005212041743532734;0.7246406794882494
51.705065;1.0351353382968067;0.8331643710536277;0.8048864924964799;-0.021841649897022728;-0.021100452641994363;1.0350113504585907;9.999996312693941;0.8335121384623553;-0.005993997968146429;-0.00599399950270617;0.7246263599419717;0.005212041552629128;0.724640596081842
51.715065;1.035135262727259;0.8331643910756803;0.8048865427627662;-0.021841649856390224;-0.021100452676263908;1.0350112202559278;9.999997851482785;0.8335121589045129;-0.005993998014313627;-0.005993999553251234;0.7246262500575473;0.005212041322370779;0.7246405112619341
51.725065;1.035135186065372;0.8331644088738716;0.8048865931913478;-0.021841649814164414;-0.021100452709606973;1.0350110938088068;9.999999408748296;0.8335121760545385;-0.005993998060938028;-0.005993999602066625;0.7246261394446949;0.005212041054047517;0.7246404256495966
51.735065;1.0351351083055151;0.8331644241977526;0.8048866439564942;-0.02184164977041283;-0.021100452741785736;1.0350109712999098;10.000000983653639;0.8335121901164629;-0.005993998107915823;-0.005993999649088822;0.7246260288746489;0.005212040748917295;0.724640339987539
51.745065;1.0351350294061687;0.8331644366978614;0.8048866951149473;-0.02184164972523284;-0.021100452772578885;1.035010852805613;10.000002574403851;0.8335122014287419;-0.005993998155113031;-0.005993999694256659;0.7246259190379698;0.005212040408073712;0.7246402550734896
51.755065;1.0351349492872888;0.8331644459321901;0.8048867465791112;-0.02184164967875857;-0.02110045280177567;1.0350107382746458;10.000004179367487;0.8335122103563226;-0.0059939982023886505;-0.005993999737504791;0.7246258105209662;0.005212040033111219;0.7246401716677728
51.765065;1.03513486779677;0.8331644514888946;0.8048867981180677;-0.021841649631168077;-0.02110045282916702;1.0350106275856799;10.000005797850639;0.8335122172545806;-0.005993998249614946;-0.005993999778756415;0.7246257038050572;0.005212039626650746;0.7246400904063945
51.775065;1.0351347846892025;0.8331644531238608;0.804886849380872;-0.021841649582671124;-0.02110045285454946;1.0350105206768268;10.000007429656684;0.8335122225000312;-0.005993998296661142;-0.0059939998179281565;0.7246255993022243;0.0052120391924005485;0.7246400117770034
51.785065;1.0351346996473203;0.8331644507474071;0.804886899943478;-0.02184164953348447;-0.02110045287774526;1.0350104175797696;10.000009074954594;0.8335122265478206;-0.005993998343365397;-0.005993999854941599;0.7246254974241852;0.005212038735124571;0.7246399361350073
51.795065;1.035134612323793;0.8331644443058858;0.8048869493865247;-0.02184164948383293;-0.021100452898625364;1.0350103182919566;10.000010735332255;0.8335122299494365;-0.005993998389528479;-0.005993999889730996;0.7246253985867293;0.005212038260276165;0.7246398637268872
51.805065;1.0351345223868114;0.8331644337147223;0.8048869973644163;-0.02184164943397091;-0.02110045291710576;1.0350102226263405;10.000012414324054;0.8335122332902241;-0.005993998434934904;-0.0059939999222511;0.7246253031523673;0.005212037773381511;0.7246397947327756
51.815065;1.0351344296089966;0.8331644188443699;0.8048870436123532;-0.021841649384186063;-0.021100452933110213;1.035010130209232;10.000014116476377;0.8335122371032273;-0.005993998479382752;-0.00599399995248507;0.7246252113836292;0.005212037279877171;0.7246397293120269
51.825065;1.0351343339478571;0.8331643995069856;0.8048870879093425;-0.021841649334772575;-0.021100452946543127;1.0350100406437004;10.000015846514273;0.8335122418510856;-0.005993998522690358;-0.005993999980442373;0.7246251234329636;0.005212036785295434;0.7246396676215446
51.835065;1.0351342354545865;0.8331643754710902;0.8048871300668918;-0.021841649285996516;-0.021100452957301064;1.035009953664633;10.000017609495789;0.8335122479540017;-0.005993998564679906;-0.005994000006148971;0.7246250393987302;0.0052120362951105295;0.7246396098102533
51.845065;1.0351341340988194;0.8331643465022398;0.8048871699395685;-0.02184164923808971;-0.021100452965303294;1.0350098691528682;10.000019410845944;0.8335122557564433;-0.0059939986051710656;-0.0059940000296251;0.7246249594223702;0.005212035814249063;0.7246395560053283
51.855065;1.0351340297724074;0.8331643124030396;0.8048872073879807;-0.021841649191279313;-0.021100452970513148;1.0350097870955837;10.00002125570208;0.8335122654583305;-0.005993998643989352;-0.0059940000508572535;0.7246248837254325;0.005212035346654402;0.7246395062860296
51.865065;1.0351339224367937;0.8331642730597101;0.8048872422313547;-0.02184164914580955;-0.021100452972941962;1.0350097076096156;10.000023147858457;0.8335122771373534;-0.005993998680978819;-0.005994000069803141;0.7246248125758783;0.005212034895142318;0.7246394606667496
51.875065;1.0351338121985278;0.833164228466254;0.8048872742721647;-0.02184164910193661;-0.02110045297265175;1.0350096309538335;10.00002508853082;0.8335122908280591;-0.005993998716011528;-0.005994000086432697;0.7246247462672373;0.005212034461613149;0.7246394191111378
51.885065;1.0351336992569222;0.8331641786952106;0.8048873033530817;-0.02184164905993314;-0.021100452969763542;1.035009557428768;10.000027076041448;0.8335123065204012;-0.005993998748974076;-0.00599400010075602;0.7246246851229675;0.005212034047403017;0.7246393815418434
51.895065;1.0351335838310114;0.8331641238681766;0.8048873293938065;-0.02184164902009115;-0.021100452964450515;1.035009487328356;10.00002910665761;0.8335123241135517;-0.005993998779749914;-0.005994000112815874;0.7246246294948825;0.00521203365362365;0.7246393478580594
51.905065;1.0351334661842582;0.8331640641519265;0.8048873524238405;-0.021841648982692127;-0.02110045295690831;1.0350094210741163;10.000031175102986;0.8335123434364123;-0.005993998808232148;-0.00599400012267354;0.7246245797698042;0.00521203328115855;0.7246393179936745
51.915065;1.0351333466895891;0.8331639997515256;0.8048873725758159;-0.02184164894798026;-0.02110045294733716;1.0350093592652956;10.00003327476997;0.833512364274256;-0.005993998834348457;-0.005994000130410521;0.7246245363540798;0.00521203293007102;0.7246392919556744
51.925065;1.0351332258153816;0.8331639309475707;0.8048873900256499;-0.021841648916156496;-0.021100452935944723;1.0350093024956932;10.000035398488293;0.8335123863204155;-0.005993998858072454;-0.005994000136135851;0.7246244996045548;0.005212032599273536;0.7246392697798096
51.935065;1.0351331040720768;0.8331638581910349;0.804887404962673;-0.021841648887374953;-0.021100452922939966;1.0350092511687392;10.00003753920116;0.8335124091205024;-0.005993998879417944;-0.00599400013999401;0.7246244698177301;0.005212032287108649;0.7246392514596854
51.945065;1.035132982004717;0.8331637821330844;0.8048874175906989;-0.021841648861747522;-0.02110045290852267;1.0350092054401787;10.00003968994515;0.8335124320828396;-0.005993998898419013;-0.005994000142180464;0.72462444731585;0.0052120319921675085;0.724639236968728
51.955065;1.0351328602118264;0.8331637035223534;0.8048874281026891;-0.021841648839352648;-0.021100452892877004;1.035009165259529;10.000041843931298;0.8335124545398693;-0.005993998915113309;-0.005994000142943211;0.7246244324753198;0.005212031713604478;0.7246392263515103
51.965065;1.035132739331685;0.8331636230481431;0.8048874366389954;-0.02184164882023965;-0.021100452876154616;1.0350091304754963;10.000043995247141;0.833512475804772;-0.0059939989295406575;-0.005994000142544388;0.724624425659271;0.005212031451006546;0.7246392197423366
51.975065;1.0351326200398523;0.8331635412301082;0.8048874432558676;-0.021841648804431003;-0.021100452858459327;1.0350091009032631;10.00004613894667;0.8335124951879287;-0.005993998941754548;-0.005994000141211507;0.724624427159009;0.005212031204193308;0.724639217296908
51.985065;1.0351325030877416;0.8331634584003823;0.8048874479314037;-0.021841648791921107;-0.021100452839853658;1.035009076313627;10.000048269987218;0.833512511995209;-0.005993998951839622;-0.0059940001391268405;0.7246244371807877;0.005212030973182001;0.7246392191401014
51.995065;1.035132389276295;0.8331633747826346;0.8048874505951696;-0.02184164878268403;-0.02110045282037808;1.0350090564266126;10.000050382521449;0.833512525519502;-0.0059939989599189685;-0.005994000136456139;0.7246244558665413;0.005212030758428593;0.724639225385638
52.005065;1.0351322793299245;0.8331632906109744;0.80488745114185;-0.0218416487766976;-0.021100452800072382;1.0350090409501949;10.000052470165857;0.8335125350233825;-0.005993998966141268;-0.005994000133382874;0.7246244833140941;0.005212030561066822;0.7246392361842031
52.015065;1.035132173775541;0.8331632061809349;0.80488744946625;-0.021841648773971146;-0.021100452778997355;1.035009029615486;10.000054526434878;0.8335125397664424;-0.005993998970651573;-0.005994000130114892;0.7246245195741062;0.00521203038267712;0.7246392517228594
52.025065;1.0351320728970537;0.8331631218016826;0.8048874455461527;-0.021841648774559876;-0.021100452757242132;1.0350090221747177;10.00005654517458;0.8335125390801709;-0.0059939989735582205;-0.005994000126859196;0.7246245646549743;0.005212030224720563;0.7246392721938796
52.035065;1.0351319767279774;0.8331630377291729;0.8048874395208051;-0.021841648778545636;-0.02110045273491683;1.0350090183671907;10.000058520914816;0.8335125324271472;-0.005993998974921106;-0.00599400012378839;0.7246246185242843;0.005212030088134926;0.7246392978218319
52.045065;1.0351318850750884;0.8331629541437312;0.804887431691579;-0.02184164878599116;-0.021100452712156697;1.0350090178553724;10.000060448515509;0.833512519430771;-0.005993998974769759;-0.00599400012102197;0.7246246810675436;0.005212029973309156;0.7246393289285664
52.055065;1.0351317976196048;0.833162871157532;0.8048874223930161;-0.021841648796908215;-0.021100452689136722;1.0350090201862665;10.000062322898035;0.8335124998927227;-0.005993998973126074;-0.005994000118643492;0.7246247520341225;0.005212029880425574;0.7246393659240529
52.065065;1.0351317140236471;0.833162788831227;0.8048874118205462;-0.021841648811258906;-0.021100452666066253;1.0350090248667863;10.000064139697145;0.8335124737967667;-0.005993998970011421;-0.0059940001167370326;0.7246248310327356;0.005212029810043428;0.724639409210565
52.075065;1.0351316339411105;0.8331627072113021;0.804887399996039;-0.021841648828977447;-0.02110045264316241;1.035009031519759;10.000065895341534;0.8335124412882688;-0.005993998965442423;-0.005994000115397152;0.7246249175851391;0.005212029763492723;0.724639459094351
52.085065;1.0351315569924904;0.8331626263774472;0.8048873868911621;-0.021841648850001696;-0.021100452620633734;1.0350090399701788;10.000067586143826;0.8335124026540919;-0.005993998959429628;-0.0059940001147118;0.7246250111908746;0.005212029742699183;0.7246395157823682
52.095065;1.0351314828031595;0.8331625464498013;0.804887372563446;-0.021841648874295946;-0.02110045259869171;1.035009050202685;10.000069207738235;0.8335123583027658;-0.005993998951983492;-0.005994000114743138;0.7246251113675407;0.005212029749695067;0.7246395794344933
52.105065;1.0351314110627077;0.8331624675429304;0.8048873572318067;-0.02184164890184008;-0.021100452577566334;1.035009062286877;10.000070754883845;0.8335123086867069;-0.005993998943121789;-0.005994000115521241;0.7246252176482137;0.005212029786214734;0.7246396501663351
