time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.115065;1.0351313415040413;0.8331623897286181;0.8048873412927967;-0.021841648932607347;-0.021100452557487343;1.0350090763652204;10.000072221495625;0.83351225422029;-0.005993998932876954;-0.00599400011704676;0.7246253295446865;0.005212029853503889;0.7246397280099738
52.125065;1.0351312738239367;0.8331623130442163;0.8048873252313603;-0.021841648966566596;-0.021100452538645505;1.0350090926823883;10.000073601294215;0.8335121952943884;-0.005993998921299666;-0.005994000119295518;0.7246254465379697;0.005212029952306846;0.7246398129086
52.135065;1.0351312076651753;0.8331622374985049;0.8048873094723281;-0.021841649003684193;-0.021100452521181624;1.035009111586231;10.000074888341677;0.8335121322951068;-0.005993998908462197;-0.005994000122245188;0.7246255681012476;0.005212030082737148;0.7246399047110167
52.145065;1.0351311426712961;0.833162163049493;0.8048872943284885;-0.02184164904389978;-0.021100452505201456;1.0350091335056004;10.000076076686389;0.8335120655303162;-0.005993998894471809;-0.005994000125906755;0.7246256937040424;0.00521203024399659;0.7246400031798667
52.155065;1.0351310785088645;0.8331620895849591;0.8048872800489432;-0.021841649087110948;-0.02110045249078623;1.0350091589274286;10.000077159812028;0.8335119951855805;-0.005993998879479329;-0.005994000130318996;0.724625822817652;0.005212030434421722;0.7246401080842313
52.165065;1.0351310148809463;0.8331620169145759;0.8048872668316712;-0.021841649133185898;-0.021100452477998327;1.0350091883426231;10.000078130652183;0.8335119213726474;-0.005993998863661566;-0.005994000135531856;0.7246259549468658;0.005212030652025046;0.7246402192764916
52.175065;1.0351309516028628;0.833161944800237;0.8048872547753775;-0.02184164918197696;-0.021100452466883;1.0350092221616816;10.00007898189618;0.8335118441588338;-0.005993998847193504;-0.005994000141602264;0.724626089662913;0.005212030894994788;0.7246403366585376
52.185065;1.0351308886126218;0.8331618730212484;0.8048872438559413;-0.02184164923333192;-0.02110045245745923;1.0350092606674077;10.000079706199905;0.833511763550474;-0.005993998830242117;-0.0059940001485816975;0.7246262266081893;0.005212031161735358;0.7246404601261083
52.195065;1.0351308258510838;0.8331618013709007;0.8048872339216567;-0.021841649287115402;-0.021100452449717623;1.0350093040620834;10.000080296464116;0.8335116795065312;-0.005993998812978387;-0.005994000156500126;0.7246263654430876;0.005212031450748119;0.7246405895687439
52.205065;1.0351307631972333;0.8331617296126911;0.8048872246886033;-0.021841649343223576;-0.0211004524436377;1.0350093525662063;10.000080746538918;0.8335115920115316;-0.005993998795577191;-0.005994000165361898;0.7246265057764557;0.0052120317606741805;0.7246407248911615
52.215065;1.0351307005186463;0.8331616575260969;0.8048872157959079;-0.021841649401584142;-0.021100452439199988;1.035009406446856;10.000081052343102;0.8335115011428188;-0.005993998778191266;-0.005994000175154765;0.724626647153604;0.005212032090366883;0.7246408660252638
52.225065;1.035130637716115;0.833161584995554;0.8048872068444085;-0.021841649462153254;-0.02110045243637622;1.0350094659484963;10.000081212594585;0.8335114070506383;-0.005993998760930147;-0.005994000185859429;0.7246267890933575;0.005212032438753467;0.7246410129501963
52.235065;1.0351305747452233;0.8331615120640707;0.8048871973330451;-0.021841649524901023;-0.02110045243511935;1.0350095312183558;10.000081228306204;0.8335113098801314;-0.0059939987438795694;-0.005994000197436106;0.724626931151181;0.005212032804515081;0.7246411656972299
52.245065;1.0351305116115816;0.8331614389340127;0.8048871866184625;-0.021841649589782193;-0.02110045243536545;1.035009602238358;10.000081101851698;0.8335112097551366;-0.005993998727126567;-0.005994000209806392;0.7246270729912604;0.005212033185935568;0.7246413242885721
52.255065;1.035130448296247;0.8331613658409655;0.8048871739918204;-0.021841649656720565;-0.021100452437036864;1.035009678767883;10.000080836858979;0.8335111068494236;-0.005993998710740686;-0.0059940002228694575;0.7246272144266708;0.005212033581132357;0.7246414886502708
52.265065;1.0351303846627817;0.8331612928696674;0.8048871587985809;-0.021841649725623503;-0.02110045244005001;1.035009760411013;10.000080438560689;0.8335110014006898;-0.005993998694740755;-0.0059940002365299165;0.724627355402202;0.005212033988484728;0.7246416585898593
52.275065;1.035130320424673;0.8331612199376162;0.8048871404916247;-0.02184164979640546;-0.021100452444323018;1.0350098468014741;10.00007991422024;0.8335108936339541;-0.005993998679097707;-0.005994000250695952;0.7246274959144724;0.0052120344069449395;0.7246418338325011
52.285065;1.035130255181153;0.8331611469507185;0.8048871186121316;-0.021841649869000827;-0.021100452449762514;1.0350099377380944;10.000079273837912;0.8335107837366182;-0.005993998663768891;-0.005994000265264928;0.7246276359285105;0.005212034835996875;0.7246420140414269
52.295065;1.0351301884880708;0.8331610739223508;0.8048870927944669;-0.021841649943362927;-0.021100452456249086;1.035010033192748;10.000078530345379;0.8335106718712303;-0.005993998648731832;-0.005994000280125401;0.7246277753740523;0.005212035275178127;0.7246421988322123
52.305065;1.0351301199562735;0.8331610009595742;0.8048870628179399;-0.02184165001944547;-0.021100452463650957;1.0350101332439243;10.000077698703711;0.8335105581479089;-0.00599399863399064;-0.00599400029516882;0.7246279141674303;0.005212035723500146;0.7246423878255617
52.315065;1.035130049365115;0.8331609282021248;0.8048870286333283;-0.02184165009718504;-0.02110045247183981;1.0350102379907875;10.000076794648391;0.8335104426389531;-0.005993998619548608;-0.0059940003102941074;0.7246280521908034;0.005212036179209935;0.7246425806830519
52.325065;1.0351299767002355;0.8331608558021085;0.804886990323641;-0.02184165017650388;-0.021100452480679648;1.0350103474819325;10.00007583370186;0.8335103254722197;-0.00599399860537658;-0.005994000325403657;0.7246281892885029;0.005212036639753381;0.7246427770745889
52.335065;1.0351299020740394;0.8331607839364469;0.8048869480364398;-0.021841650257313244;-0.021100452490007953;1.035010461709388;10.000074830516963;0.833510206904411;-0.005993998591407569;-0.0059940003404097015;0.7246283252835996;0.005212037101858424;0.7246429766510317
52.345065;1.0351298256632484;0.8331607128038517;0.8048869019726193;-0.021841650339507294;-0.021100452499648023;1.0350105806886967;10.000073798653698;0.8335100873149418;-0.005993998577552018;-0.0059940003552491775;0.7246284600117019;0.005212037562036706;0.7246431790640091
52.355065;1.0351297477355539;0.8331606425731719;0.8048868524538341;-0.02184165042295992;-0.021100452509446598;1.0350107045291017;10.00007275069779;0.8335099671384164;-0.005993998563718009;-0.005994000369883255;0.7246285934187477;0.0052120380173348345;0.7246433839436719
52.365065;1.0351296686461402;0.833160573329665;0.8048867999534636;-0.02184165050751534;-0.02110045251928764;1.0350108334180081;10.00007169837402;0.8335098467683438;-0.005993998549832075;-0.005994000384284036;0.7246287255854422;0.005212038465888875;0.7246435908329171
52.375065;1.0351295887922176;0.8331605050619013;0.8048867449670613;-0.02184165059297263;-0.021100452529078575;1.0350109676018748;10.000070652613292;0.8335097264996308;-0.005993998535849579;-0.00599400039841484;0.7246288565822316;0.005212038906791686;0.724643799206239
52.385065;1.0351295085931573;0.8331604376453176;0.804886687828597;-0.02184165067909311;-0.02110045253874196;1.035011107397468;10.000069623728512;0.8335096065580332;-0.0059939985217445065;-0.00599400041220918;0.7246289863582536;0.00521203933910479;0.7246440085603613
52.395065;1.0351294284379111;0.8331603708338974;0.804886628710139;-0.021841650765629935;-0.02110045254822888;1.0350112531576658;10.000068621517299;0.8335094871577902;-0.005993998507493039;-0.00599400042556724;0.7246291147953595;0.005212039761075449;0.7246442184532802
52.405065;1.0351293485884336;0.8331603043043624;0.8048865677882774;-0.021841650852354448;-0.02110045255754661;1.035011405200525;10.000067655285152;0.8335093685198013;-0.005993998493070002;-0.005994000438371495;0.7246292418049959;0.005212040170345238;0.7246444284797716
52.415065;1.0351292691154876;0.8331602377176157;0.8048865053607899;-0.02184165093906799;-0.021100452566766716;1.0350115637492028;10.000066734118388;0.8335092508640511;-0.00599399847846308;-0.005994000450506723;0.7246293673750378;0.005212040564326595;0.7246446382347892
52.425065;1.0351291899176593;0.8331601707660657;0.8048864418267834;-0.021841651025586446;-0.021100452576007678;1.035011728855578;10.000065867358456;0.8335091344408683;-0.00599399846369663;-0.00599400046187106;0.7246294915789613;0.005212040940152413;0.7246448472924675
52.435065;1.0351291108237364;0.8331601032439703;0.8048863776035782;-0.021841651111708785;-0.02110045258542202;1.0350119003200737;10.000065064933914;0.8335090196151257;-0.005993998448841231;-0.00599400047237423;0.7246296145700774;0.00521204129465469;0.7246450551999027
52.445065;1.0351290316852757;0.8331600351164745;0.8048863130640671;-0.021841651197215838;-0.02110045259517597;1.0350120777002187;10.000064336966608;0.8335089069084994;-0.0059939984339900795;-0.005994000481920222;0.7246297365880374;0.0052120416244572565;0.724645261459428
52.455065;1.0351289523730405;0.8331599664698895;0.8048862485097242;-0.02184165128189871;-0.021100452605396586;1.0350122604441563;10.000063692350611;0.8335087969277971;-0.005993998419217072;-0.005994000490378697;0.7246298579672659;0.005212041925939944;0.7246454655354171
52.465065;1.035128872722523;0.8331598973818501;0.8048861841595858;-0.021841651365571767;-0.02110045261613262;1.0350124480384204;10.000063137215106;0.8335086902616057;-0.0059939984045498905;-0.0059940004975783225;0.7246299791144578;0.0052120421954001675;0.7246456669323031
52.475065;1.0351287925164372;0.8331598278699934;0.8048861201519157;-0.021841651448066633;-0.021100452627370436;1.0350126400261057;10.000062674606793;0.8335085874461153;-0.0059939983899678535;-0.005994000503335395;0.7246301004542129;0.005212042429388693;0.7246458652600313
52.485065;1.0351287115021188;0.8331597579495797;0.8048860566091758;-0.021841651529217597;-0.021100452639072488;1.035012835936517;10.000062305416966;0.8335084889528201;-0.005993998375419127;-0.005994000507494963;0.7246302223426232;0.005212042624768982;0.7246460602170809
52.495065;1.0351286294099864;0.8331596877267032;0.8048859937585691;-0.021841651608829372;-0.021100452651208374;1.0350130352402889;10.000062029250849;0.8335083951776716;-0.005993998360855826;-0.005994000509960994;0.7246303449843973;0.005212042778856337;0.7246462515545755
52.505065;1.0351285460115494;0.8331596174232102;0.8048859319490101;-0.02184165168665003;-0.021100452663774586;1.0350132373356058;10.000061844700928;0.8335083065021418;-0.005993998346261515;-0.005994000510692921;0.7246304684432401;0.0052120428899423;0.7246464390887596
52.515065;1.0351284611711138;0.8331595473158876;0.804885871532571;-0.021841651762382203;-0.021100452676799542;1.0350134415702137;10.000061749743866;0.8335082233821095;-0.005993998331645722;-0.0059940005096847165;0.7246305927488806;0.005212042957572704;0.7246466227435842
52.525065;1.0351283748132836;0.8331594776692889;0.8048858128175299;-0.021841651835725298;-0.02110045269033828;1.0350136472595277;10.000061742518268;0.8335081463695282;-0.005993998317034921;-0.005994000506970845;0.724630717986771;0.005212042982204938;0.7246468025554846
52.535065;1.035128286932062;0.8331594086668304;0.8048857561424138;-0.02184165190641078;-0.021100452704454552;1.0350138536276559;10.000061821722902;0.8335080760569876;-0.005993998302496736;-0.0059940005026401675;0.7246308442975888;0.005212042964717793;0.7246469786279759
52.545065;1.0351281976909572;0.833159340348192;0.8048857018749881;-0.021841651974206434;-0.021100452719186976;1.0350140597360122;10.000061986360512;0.8335080130053172;-0.005993998288159396;-0.005994000496804688;0.7246309718306724;0.005212042906155828;0.7246471510885916
52.555065;1.0351281074651926;0.8331592726451517;0.8048856503111739;-0.02184165203890763;-0.021100452734530373;1.035014264478188;10.000062235512237;0.8335079577403635;-0.005993998274171433;-0.005994000489548368;0.7246311007296954;0.005212042807540668;0.7246473200722556
52.565065;1.0351280167906565;0.8331592055012969;0.8048856016172007;-0.021841652100331534;-0.021100452750458586;1.0350144666661725;10.00006256809092;0.8335079108245721;-0.005993998260646495;-0.005994000480922042;0.724631231139479;0.005212042669592521;0.7246474857048067
52.575065;1.0351279262829072;0.8331591389232287;0.8048855558510244;-0.021841652158319493;-0.021100452766959744;1.0350146651798127;10.000062982205343;0.8335078729152224;-0.005993998247661554;-0.0059940004709799115;0.7246313631707061;0.005212042492604946;0.7246476480637802
52.585065;1.0351278365379128;0.8331590729061303;0.8048855130704172;-0.021841652212754664;-0.021100452784052117;1.0350148590449397;10.0000634747905;0.833507844723022;-0.005993998235280057;-0.0059940004598198855;0.7246314968414866;0.005212042276785368;0.7246478071518505
52.595065;1.0351277480393422;0.8331590073565852;0.8048854734644547;-0.021841652263576483;-0.021100452801789737;1.0350150474391124;10.000064042078508;0.8335078268599556;-0.005993998223553354;-0.00599400044760686;0.7246316320616352;0.005212042022794838;0.7246479629261869
52.605065;1.0351276611278368;0.8331589421351405;0.8048854373292456;-0.021841652310777455;-0.02110045282026521;1.0350152297576993;10.000064680313184;0.8335078196932335;-0.005993998212511963;-0.0059940004345555775;0.7246317686870659;0.005212041732177667;0.7246481153475313
52.615065;1.035127576036572;0.8331588771792415;0.8048854049084854;-0.021841652354392924;-0.021100452839605707;1.035015405659984;10.000065385890752;0.8335078233238826;-0.005993998202168432;-0.005994000420880756;0.7246319065870488;0.0052120414078488915;0.7246482643905661
52.625065;1.0351274929333074;0.8331588125751993;0.8048853763102842;-0.02184165239448757;-0.021100452859961913;1.0350155749419934;10.000066155247218;0.8335078376455685;-0.005993998192518911;-0.005994000406761866;0.7246320456299266;0.005212041054217154;0.7246484100223466
52.635065;1.035127411915057;0.8331587485314934;0.8048853515573781;-0.021841652431136012;-0.02110045288148167;1.0350157373753948;10.000066984860684;0.8335078623925195;-0.005993998183526777;-0.005994000392348674;0.7246321856390495;0.005212040676432559;0.7246485521774015
52.645065;1.0351273329927861;0.8331586853230544;0.8048853306614856;-0.021841652464405788;-0.021100452904279834;1.0350158927233952;10.000067871185509;0.8335078971753852;-0.005993998175115118;-0.0059940003777779775;0.7246323264390913;0.005212040279509529;0.7246486907449853
52.655065;1.0351272561278493;0.8331586232709145;0.8048853136573912;-0.021841652494349734;-0.021100452928432233;1.03501604086372;10.000068810645075;0.8335079415282067;-0.005993998167187042;-0.00599400036317259;0.7246324679436126;0.005212039868124778;0.7246488255842576
52.665065;1.035127181294716;0.8331585627332894;0.8048853006102479;-0.021841652521011678;-0.021100452953998913;1.0350161818562633;10.000069799640682;0.8335079949262059;-0.005993998159639143;-0.005994000348642762;0.7246326101655474;0.005212039446774799;0.7246489565656169
52.675065;1.0351271085143625;0.8331585040817118;0.8048852915968239;-0.021841652544437446;-0.021100452981055843;1.0350163158927144;10.000070834459066;0.8335080567535577;-0.005993998152358867;-0.0059940003342945245;0.7246327531768997;0.005212039019729135;0.7246490836350417
52.685065;1.0351270378321045;0.8331584476923939;0.8048852866713302;-0.02184165256466935;-0.02110045300970299;1.035016443151209;10.000071911151753;0.8335081262801695;-0.00599399814524056;-0.005994000320215566;0.7246328971145641;0.005212038590724871;0.7246492068831578
52.695065;1.0351269692630574;0.8331583939413137;0.8048852858668611;-0.021841652581738407;-0.02110045304004596;1.0350165637191808;10.000073025433645;0.8335082026843005;-0.005993998138209925;-0.005994000306458131;0.7246330422094217;0.0052120381626347455;0.7246493265365893
52.705065;1.0351269027651595;0.8331583431461652;0.8048852892104631;-0.021841652595686142;-0.02110045307217568;1.0350166776700007;10.000074172636007;0.8335082851322939;-0.005993998131220047;-0.005994000293056315;0.724633188751094;0.005212037737262333;0.7246494428375007
52.715065;1.0351268382464187;0.833158295493597;0.8048852966950928;-0.021841652606601227;-0.02110045310615184;1.0350167851428775;10.00007534773892;0.8335083728656578;-0.005993998124231859;-0.005994000280045592;0.7246333369903248;0.005212037315494189;0.7246495559503647
52.725065;1.0351267755817484;0.8331582510533447;0.8048853082673636;-0.02184165261462183;-0.021100453141990338;1.035016886355445;10.000076545746778;0.8335084651931989;-0.005993998117209489;-0.005994000267457932;0.7246334870307152;0.005212036897885415;0.7246496660183768
52.735065;1.035126714626095;0.8331582098600486;0.8048853238607347;-0.021841652619892273;-0.0211004531796742;1.0350169816322776;10.00007776238129;0.8335085614333708;-0.005993998110128436;-0.005994000255319664;0.7246336387404518;0.0052120364850889965;0.7246497732778895
52.745065;1.0351266551921785;0.8331581719533339;0.8048853433783757;-0.021841652622524292;-0.02110045321919064;1.035017071435343;10.00007899445795;0.8335086609053084;-0.005993998102977942;-0.005994000243654974;0.7246337917197296;0.005212036077794838;0.7246498780782628
52.755065;1.0351265970058414;0.8331581373425481;0.8048853666183923;-0.021841652622592637;-0.021100453260550395;1.0350171563230453;10.000080239503202;0.8335087629193473;-0.005993998095752562;-0.005994000232481928;0.7246339453572849;0.0052120356764180755;0.7246499807891867
52.765065;1.0351265396868639;0.8331581059586983;0.8048853932515035;-0.021841652620142222;-0.02110045330375039;1.035017236862471;10.000081494942641;0.8335088667552267;-0.005993998088446079;-0.005994000221817228;0.7246340989579175;0.005212035280490428;0.7246500816939458
52.775065;1.0351264827609272;0.8331580776582893;0.8048854228783656;-0.02184165261519101;-0.021100453348718885;1.0350173135633378;10.000082757818697;0.8335089717242171;-0.00599399808105962;-0.005994000211694214;0.7246342518744434;0.005212034888084089;0.7246501809469227
52.785065;1.035126425684589;0.8331580522638002;0.8048854550889399;-0.021841652607734397;-0.02110045339531396;1.0350173868490584;10.000084025239067;0.8335090772494466;-0.005993998073609706;-0.005994000202168857;0.7246344035869592;0.005212034496177292;0.7246502786121556
52.795065;1.0351263678795635;0.8331580295982532;0.8048854894707472;-0.021841652597755345;-0.021100453443356367;1.0350174570500306;10.000085294612036;0.8335091828388068;-0.005993998066106334;-0.005994000193307022;0.7246345537156125;0.005212034101755728;0.7246503747647012
52.805065;1.035126308789871;0.8331580095035986;0.8048855255898951;-0.02184165258524534;-0.02110045349263566;1.0350175244125464;10.000086563799224;0.8335092880311156;-0.0059939980585119665;-0.005994000185164218;0.7246347019856088;0.005212033702367175;0.7246504695595055
52.815065;1.035126247914523;0.8331579918207097;0.8048855630053191;-0.021841652570232604;-0.021100453542899945;1.035017589105133;10.00008783194853;0.8335093924011758;-0.0059939980507356175;-0.005994000177767023;0.7246348481761345;0.005212033295792769;0.7246505631944713
52.825065;1.035126184768236;0.8331579763558923;0.8048856013358311;-0.021841652552790428;-0.021100453593860678;1.035017651226396;10.000089099984583;0.8335094955807721;-0.00599399804267515;-0.005994000171117275;0.724634992073889;0.005212032879792523;0.7246506558472018
52.835065;1.0351261188724459;0.8331579629009278;0.8048856403332509;-0.021841652533020586;-0.021100453645204967;1.0350177108457266;10.000090369396238;0.8335095972472738;-0.00599399803425821;-0.005994000165218547;0.7246351334344342;0.005212032452398927;0.7246507476719154
52.845065;1.035126049851001;0.8331579512616439;0.8048856798705227;-0.021841652511041733;-0.02110045369660572;1.035017768037228;10.000091640196418;0.8335096970798047;-0.0059939980254477086;-0.005994000160084802;0.7246352719587212;0.0052120320120971324;0.7246508388134493
52.855065;1.0351259775088195;0.8331579412263809;0.8048857198135813;-0.02184165248699114;-0.021100453747733075;1.0350178228512126;10.000092910494406;0.8335097947546725;-0.005993998016230679;-0.005994000155720382;0.724635407307932;0.00521203155780171;0.72465092938963
52.865065;1.035125901805525;0.8331579325159539;0.8048857598961796;-0.021841652461027036;-0.021100453798270125;1.0350178752648658;10.000094177810563;0.8335098899966068;-0.00599399800662474;-0.00599400015211128;0.7246355391566776;0.00521203108915818;0.7246510194727563
52.875065;1.0351258227836302;0.8331579247559833;0.8048857997010846;-0.021841652433325247;-0.02110045384792949;1.0350179251628535;10.000095439478264;0.8335099825750019;-0.005993997996698578;-0.005994000149250041;0.724635667221622;0.005212030606712007;0.7246511090931687
52.885065;1.0351257404965342;0.8331579174877259;0.8048858387442419;-0.02184165240406231;-0.021100453896459533;1.0350179723527961;10.000096691799113;0.8335100722327359;-0.005993997986562428;-0.005994000147166037;0.7246357912316366;0.005212030111555996;0.7246511982564781
52.895065;1.0351256549851238;0.8331579102457166;0.8048858766087278;-0.021841652373390034;-0.021100453943639755;1.0350180166265597;10.000097930348822;0.8335101586767322;-0.005993997976323652;-0.005994000145925488;0.7246359108985189;0.0052120296050566575;0.7246512869459173
52.905065;1.0351255663391061;0.8331579026382125;0.8048859130043821;-0.021841652341429346;-0.021100453989278248;1.0350180578143233;10.000099151855393;0.8335102416387519;-0.005993997966052923;-0.005994000145605305;0.7246360259254624;0.005212029088849663;0.7246513750817908
52.915065;1.035125474747923;0.8331578943582925;0.8048859476954175;-0.021841652308289595;-0.02110045403321342;1.035018095733827;10.000100355503719;0.8335103208885118;-0.005993997955777261;-0.005994000146267538;0.7246361360352847;0.0052120285647611515;0.7246514624892784
52.925065;1.0351253804834588;0.8331578851798729;0.804885980411723;-0.021841652274077708;-0.02110045407531477;1.035018130112883;10.000101542242959;0.833510396197642;-0.005993997945491636;-0.0059940001479509945;0.7246362409970319;0.005212028034685559;0.7246515489194265
52.935065;1.035125283880575;0.8331578749554865;0.8048860108593394;-0.021841652238888783;-0.021100454115486094;1.0350181606466193;10.000102713098041;0.8335104673489375;-0.005993997935189143;-0.00599400015068449;0.7246363406277417;0.005212027500681992;0.7246516340544655
52.945065;1.0351251853236403;0.8331578635800541;0.8048860388041541;-0.02184165220281642;-0.0211004541536783;1.035018187139978;10.000103868546653;0.8335105341825015;-0.005993997924891139;-0.005994000154494519;0.7246364347556619;0.00521202696524436;0.7246517174728994
52.955065;1.0351250851942495;0.8331578509521014;0.8048860641150436;-0.02184165216597358;-0.02110045418990719;1.0350182095589429;10.000105009365491;0.8335105965819064;-0.005993997914649211;-0.005994000159387554;0.7246365231731734;0.005212026431424176;0.7246517986744124
52.965065;1.0351249838097725;0.833157836955547;0.8048860867156763;-0.021841652128484046;-0.021100454224251;1.035018227940437;10.000106137292416;0.8335106544157432;-0.005993997904520259;-0.0059940001653463635;0.7246366056361494;0.0052120259027559615;0.7246518772020769
52.975065;1.035124881398241;0.8331578214478447;0.8048861065212188;-0.021841652090458623;-0.021100454256815546;1.0350182423100474;10.000107254925023;0.8335107075576853;-0.005993997894539264;-0.005994000172356915;0.7246366818924143;0.005212025383081199;0.7246519527614146
52.985065;1.035124778075437;0.8331578042371633;0.8048861234242811;-0.021841652051984455;-0.021100454287709302;1.0350182527425071;10.000108365805144;0.8335107559599331;-0.005993997884701407;-0.005994000180429026;0.7246367516892093;0.005212024876080549;0.7246520252410068
52.995065;1.0351246737803461;0.8331577850433678;0.8048861372924039;-0.02184165201313231;-0.02110045431706038;1.0350182594417356;10.00010947428107;0.833510799638627;-0.005993997874945273;-0.005994000189600764;0.7246368147889432;0.005212024384710674;0.7246520946565916
53.005065;1.0351245682655277;0.8331577634789729;0.8048861479593935;-0.021841651973972556;-0.021100454345036154;1.0350182626944622;10.000110584294085;0.8335108385912772;-0.005993997865153314;-0.0059940001999411385;0.7246368710089338;0.0052120239113308;0.7246521610872134
53.015065;1.0351244612279726;0.8331580887961306;0.8048864931118803;-0.021842747621252538;-0.02110151287632638;1.0350182627976028;10.000111698086496;0.8335108727723101;-0.005993997855193618;-0.005994000211548902;0.7246369202412437;0.005212023458572682;0.724652224634978
53.025065;1.0351243524019946;0.8331580611045951;0.8048864970131777;-0.021842747581727672;-0.02110151290219599;1.0350182600773492;10.000112816037424;0.8335109021478107;-0.005993997844968185;-0.00599400022454054;0.7246369624372785;0.005212023029998588;0.724652285412456
53.035065;1.0351242415070996;0.8331580296020215;0.8048864975617219;-0.021842747542148794;-0.021101512927397176;1.0350182549259672;10.000113937401753;0.8335109267328965;-0.005993997834429454;-0.00599400023903749;0.724636997603905;0.005212022629994011;0.7246523435274383
53.045065;1.0351241282186776;0.8331579937026173;0.8048864948755725;-0.02184274750258025;-0.021101512952197796;1.0350182477646104;10.000115061209902;0.8335109465505598;-0.0059939978235831045;-0.005994000255154698;0.7246370258464581;0.005212022263310628;0.7246523990574848
53.055065;1.0351240122076244;0.8331579527453092;0.8048864890906656;-0.0218427474630444;-0.021101512976829155;1.0350182389782545;10.000116186678042;0.8335109616152719;-0.005993997812491693;-0.005994000272970325;0.7246370473863268;0.0052120219346819124;0.7246524520467863
53.065065;1.0351238931491644;0.8331579060152591;0.8048864803476395;-0.02184274742350986;-0.021101513001459894;1.0350182288757825;10.000117313007099;0.8335109719811298;-0.00599399780126672;-0.005994000292496569;0.724637062490468;0.005212021648450986;0.724652502494134
53.075065;1.0351237707193242;0.8331578527876758;0.8048864687878712;-0.02184274738392759;-0.021101513026195052;1.0350182176708456;10.000118439160545;0.8335109777385892;-0.005993997790046445;-0.005994000313691932;0.7246370713889041;0.005212021408227653;0.7246525502877635
53.085065;1.035123644615379;0.8331577923989629;0.8048864545475413;-0.021842747344284843;-0.02110151305109718;1.0350182054937158;10.000119563831001;0.8335109789801743;-0.005993997778972289;-0.005994000336489849;0.724637074248452;0.005212021216642088;0.724652595160174
53.095065;1.0351235145579343;0.8331577242866401;0.8048864377442569;-0.02184274730461239;-0.021101513076196978;1.035018192423747;10.00012068538649;0.8335109758043445;-0.005993997768176276;-0.005994000360804698;0.724637071177573;0.005212021075113538;0.7246526367275454
53.105065;1.0351233803065907;0.8331576479877181;0.8048864184545903;-0.02184274726494285;-0.02110151310149218;1.0350181785104284;10.000121801554736;0.8335109683090975;-0.005993997757780075;-0.005994000386528183;0.7246370622245124;0.005212020983916959;0.7246526745556267
53.115065;1.035123241733068;0.8331575631478154;0.8048863967141933;-0.02184274722526798;-0.02110151312697592;1.0350181637869462;10.000122908690308;0.8335109565674216;-0.005993997747895583;-0.005994000413533239;0.7246370473636006;0.005212020942841366;0.7246527082200213
53.125065;1.0351230988619005;0.8331574695254497;0.8048863725535433;-0.021842747185541096;-0.02110151315267427;1.0350181482993974;10.00012400138497;0.8335109406306209;-0.005993997738618689;-0.005994000441681551;0.7246370265212482;0.005212020951783503;0.7246527373582607
53.135065;1.0351229518471912;0.8331573669336282;0.804886346025584;-0.02184274714572531;-0.021101513178642832;1.0350181321355876;10.000125073313628;0.8335109205780082;-0.005993997730024102;-0.005994000470832913;0.7246369996765761;0.005212021010539698;0.7246527616913107
53.145065;1.0351228009646616;0.8331572551685021;0.8048863172178299;-0.02184274710582483;-0.021101513204947728;1.035018115422948;10.000126118613332;0.8335108965829754;-0.005993997722176779;-0.005994000500856302;0.7246369669600464;0.005212021118357668;0.7246527810548066
53.155065;1.0351226465859658;0.8331571340241591;0.8048862862667656;-0.021842747065866027;-0.021101513231668905;1.0350180983373487;10.000127132122566;0.8335108689158631;-0.0059939977151467535;-0.0059940005316363315;0.7246369286515815;0.005212021273999178;0.7246527954450944
53.165065;1.0351224891050823;0.8331570033638691;0.8048862533464696;-0.02184274702586749;-0.02110151325890472;1.0350180811294782;10.000128108380668;0.8335108378725519;-0.005993997708993394;-0.005994000563068787;0.7246368850792084;0.0052120214760326316;0.724652804999123
53.175065;1.0351223289376792;0.8331568631550444;0.8048862186276663;-0.021842746985816786;-0.021101513286756815;1.0350180641125677;10.000129041232718;0.833510803711995;-0.005993997703730355;-0.005994000595053917;0.7246368365010025;0.005212021722956967;0.7246528099089873
53.185065;1.0351221665699561;0.8331567134475091;0.8048861822640011;-0.02184274694566354;-0.021101513315307685;1.035018047641608;10.00012992478979;0.8335107666236485;-0.005993997699324357;-0.00599400062750026;0.7246367830533864;0.005212022013117993;0.7246528103599227
53.195065;1.035122002491728;0.8331565543513485;0.8048861444005279;-0.021842746905359544;-0.021101513344614423;1.0350180320887155;10.000130754355297;0.8335107267163324;-0.005993997695729136;-0.005994000660334459;0.7246367247918378;0.005212022344484795;0.7246528065109671
53.205065;1.0351218370848858;0.8331563860449647;0.8048861051522321;-0.02184274686491097;-0.0211015133747257;1.0350180177824264;10.000131526473243;0.8335106840747348;-0.005993997692912379;-0.005994000693498927;0.7246366617776663;0.005212022714621951;0.7246527984935323
53.215065;1.0351216706126023;0.833156208744721;0.8048860645778165;-0.02184274682438511;-0.021101513405689797;1.0350180049817512;10.000132238636537;0.8335106388417901;-0.005993997690873303;-0.005994000726931932;0.7246365941286508;0.0052120231210413094;0.7246527864508924
53.225065;1.0351215032592493;0.8331560226335991;0.8048860226944086;-0.021842746783893887;-0.021101513437534455;1.0350179939173543;10.00013288868834;0.8335105912235502;-0.005993997689653247;-0.005994000760563512;0.7246365220000284;0.005212023561478925;0.7246527706083112
53.235065;1.0351213351735284;0.8331558278595488;0.8048859795353364;-0.021842746743585797;-0.021101513470242517;1.0350179848526992;10.000133474065729;0.8335105414617895;-0.005993997689318468;-0.005994000794344368;0.7246364455533533;0.005212024033655452;0.7246527512851785
53.245065;1.0351211665155784;0.833155624611838;0.8048859352152878;-0.021842746703619586;-0.0211015135037497;1.0350179781536317;10.000133992148305;0.8335104898646089;-0.0059939976899259;-0.005994000828265841;0.7246363649535095;0.005212024534773113;0.7246527288067186
53.255065;1.0351209974750684;0.8331554131899046;0.8048858899550719;-0.021842746664116182;-0.021101513537974105;1.0350179743352568;10.000134441375458;0.8335104368597948;-0.0059939976915009295;-0.005994000862348814;0.72463628036385;0.005212025061411583;0.7246527034276948
53.265065;1.0351208282752864;0.8331551940412556;0.8048858440805788;-0.021842746625126086;-0.0211015135728485;1.0350179740414573;10.000134821200975;0.8335103830053474;-0.005993997694036519;-0.0059940008966261026;0.7246361919456021;0.005212025610013925;0.7246526753759692
53.275065;1.0351206591787514;0.8331549677563227;0.8048857980085788;-0.021842746586625193;-0.021101513608320563;1.035017977953058;10.0001351311187;0.8335103289292659;-0.005993997697507366;-0.005994000931136305;0.724636099881366;0.00521202617735331;0.7246526449049361
53.285065;1.0351204904770275;0.833154735009197;0.8048857521929808;-0.021842746548529326;-0.02110151364433948;1.0350179866622824;10.000135370548628;0.833510275248536;-0.005993997701881063;-0.005994000965929768;0.7246360043946658;0.005212026760586226;0.7246526122220299
53.295065;1.0351203224612804;0.8331544964917228;0.8048857070774498;-0.021842746510711133;-0.021101513680857175;1.035018000650381;10.000135539388856;0.8335102225471291;-0.005993997707109639;-0.005994001001071124;0.7246359057277918;0.005212027357121088;0.7246525773892434
53.305065;1.0351201553482148;0.8331542528699696;0.8048856630875584;-0.021842746473011824;-0.021101513717830322;1.0350180204022073;10.00013563802418;0.8335101713789876;-0.005993997713113031;-0.005994001036622469;0.7246358040601463;0.005212027964484642;0.7246525403176333
53.315065;1.0351199892220666;0.8331540047908912;0.8048856206064208;-0.021842746435263415;-0.021101513755197494;1.035018046467773;10.00013566730449;0.8335101222480409;-0.005993997719782023;-0.005994001072616954;0.7246356994243311;0.005212028580380445;0.7246525008474033
53.325065;1.035119824084442;0.8331537529516218;0.8048855799264414;-0.02184274639731908;-0.021101513792849694;1.035018079372512;10.000135628928117;0.8335100755808559;-0.005993997726998326;-0.005994001109044412;0.7246355917182307;0.005212029202994557;0.724652458879363
53.335065;1.0351196599268913;0.8331534981397198;0.8048855412251514;-0.02184274635907251;-0.021101513830642887;1.0350181194740933;10.000135525300424;0.8335100317253809;-0.005993997734657436;-0.005994001145864758;0.7246354808116837;0.005212029831059506;0.7246524144518769
53.345065;1.0351194967469053;0.8331532411969912;0.8048855045766069;-0.02184274632046853;-0.02110151386844837;1.035018166894104;10.000135359040991;0.8335099910209716;-0.005993997742690653;-0.005994001183039127;0.7246353666413409;0.0052120304634476755;0.7246523676794219
53.355065;1.0351193345184526;0.833152982957645;0.8048854699832804;-0.02184274628150475;-0.02110151390617932;1.0350182215558468;10.000135133068685;0.8335099538901096;-0.005993997751073504;-0.00599400122054264;0.7246352492141167;0.005212031098826797;0.724652318663154
53.365065;1.0351191731179736;0.8331527241940293;0.8048854374059726;-0.02184274624222022;-0.021101513943771556;1.0350182832731776;10.0001348509355;0.8335099208325085;-0.005993997759814302;-0.005994001258354403;0.7246351285479339;0.005212031735781726;0.7246522674845319
53.375065;1.0351190122803018;0.8331524656171264;0.8048854067576067;-0.021842746202685403;-0.02110151398116144;1.0350183518375955;10.000134516835939;0.8335098923374418;-0.005993997768935489;-0.005994001296444572;0.72463500463439;0.005212032373126672;0.7246522142259874
53.385065;1.0351188516578802;0.8331522079322414;0.8048853778729425;-0.021842746162993747;-0.021101514018286253;1.0350184270550575;10.000134135111635;0.833509868833621;-0.005993997778461791;-0.00599400133476763;0.724634877450331;0.005212033010087896;0.7246521589299905
53.395065;1.035118690929307;0.8331519518508853;0.8048853505249319;-0.02184274612324008;-0.021101514055098;1.0350185087222366;10.000133709298987;0.8335098506941694;-0.005993997788419518;-0.005994001373278531;0.7246347469673168;0.0052120336463498725;0.7246521015389606
53.405065;1.0351185299120818;0.8331516980627698;0.804885324476187;-0.02184274608350314;-0.021101514091583198;1.0350185965836478;10.000133241506473;0.8335098382147765;-0.005993997798844401;-0.005994001411954632;0.7246346131281078;0.005212034281876776;0.7246520418984661
53.415065;1.0351183686814578;0.8331514472758674;0.8048852994881258;-0.021842746043850718;-0.02110151412777463;1.0350186902962284;10.000132732438004;0.8335098315325367;-0.005993997809787908;-0.005994001450782042;0.7246344758415441;0.005212034916731046;0.7246519798130557
53.425065;1.0351182076002805;0.8331512002775694;0.8048852753212646;-0.021842746004351654;-0.021101514163743777;1.0350187894138307;10.000132181506576;0.8335098305646419;-0.005993997821313969;-0.005994001489723538;0.7246343350359308;0.0052120355512857075;0.724651915122837
53.435065;1.0351180472237727;0.8331509578799027;0.8048852517819771;-0.021842745965088048;-0.021101514199568964;1.0350188933992581;10.000131587205033;0.8335098350383257;-0.005993997833499694;-0.005994001528714814;0.7246341906984085;0.005212036186411149;0.7246518477768231
53.445065;1.035117888229179;0.8331507207959238;0.8048852287585133;-0.02184274592617164;-0.021101514235294886;1.035019001632599;10.000130948117159;0.8335098445831889;-0.005993997846439046;-0.005994001567694112;0.7246340428501431;0.00521203682331208;0.724651777866184
53.455065;1.035117731422796;0.8331504895867384;0.8048852061803126;-0.021842745887748257;-0.021101514270928656;1.0350191134191646;10.000130263675581;0.8335098588624154;-0.005993997860218519;-0.005994001606635784;0.7246338915254205;0.005212037463296402;0.7246517055980454
53.465065;1.0351175777381434;0.8331502646927821;0.8048851839369143;-0.021842745849986706;-0.021101514306463176;1.035019228036015;10.000129533835642;0.8335098776644124;-0.005993997874880187;-0.005994001645572721;0.7246337367844581;0.005212038107572306;0.7246516312306158
53.475065;1.0351174282180702;0.8331500464924886;0.8048851618678408;-0.021842745813072776;-0.021101514341891732;1.0350193447481533;10.000128758496322;0.8335099008515936;-0.005993997890428313;-0.005994001684602302;0.7246335787489379;0.005212038757062616;0.7246515550316901
53.485065;1.035117284010081;0.833149835362763;0.8048851398525219;-0.02184274577720431;-0.02110151437723006;1.0350194627605038;10.000127937446607;0.8335099282771806;-0.005993997906872573;-0.00599400172386267;0.7246334176544532;0.005212039412088403;0.7246514772891095
53.495065;1.0351171463405584;0.8331496317026632;0.8048851178959195;-0.021842745742575713;-0.021101514412526032;1.0350195812530225;10.000127070433017;0.8335099597658037;-0.005993997924251813;-0.0059940017634931035;0.7246332538348538;0.005212040072021896;0.7246513983211498
53.505065;1.0351170164607244;0.8331494359068878;0.8048850961237057;-0.021842745709360723;-0.02110151444781746;1.0350196995273826;10.000126157246276;0.8335099950848748;-0.0059939979426323715;-0.005994001803611345;0.7246330876140054;0.005212040735442692;0.7246513184447686
53.515065;1.035116895614662;0.8331492483699793;0.8048850747209589;-0.021842745677699775;-0.0211015144830914;1.0350198170823348;10.000125197842507;0.8335100339499013;-0.005993997962114024;-0.005994001844308623;0.7246329192485323;0.005212041400719534;0.7246512379484331
53.525065;1.0351167850011986;0.8331490695264061;0.804885053895485;-0.021842745647697562;-0.021101514518297736;1.035019933571403;10.00012419191513;0.8335100761179013;-0.0059939979828430865;-0.0059940018856387235;0.7246327489951456;0.005212042066286876;0.7246511571229
53.535065;1.0351166856614318;0.8331488998261014;0.8048850338711171;-0.02184274561941737;-0.021101514553374806;1.0350200487333334;10.000123138408986;0.8335101214295535;-0.005993998005001974;-0.005994001927605522;0.7246325771908612;0.005212042730375145;0.7246510762731642
53.545065;1.035116598356521;0.8331487396337615;0.804885014862439;-0.02184274559286096;-0.021101514588235674;1.0350201623386948;10.000122036085482;0.8335101697239696;-0.005993998028771594;-0.005994001970176574;0.7246324042614114;0.005212043390660413;0.724650995638431
53.555065;1.035116523556595;0.8331485891534612;0.8048849970277643;-0.021842745567967784;-0.021101514622730317;1.0350202741853054;10.000120884550725;0.8335102207642499;-0.005993998054305568;-0.0059940020133187775;0.7246322306897397;0.005212044044238075;0.7246509153376486
53.565065;1.0351164615178305;0.8331484484683139;0.8048849804751458;-0.021842745544644295;-0.021101514656632497;1.0350203840839418;10.000119684419683;0.8335102742828933;-0.005993998081742638;-0.0059940020570215065;0.7246320569634357;0.005212044688076839;0.724650835427817
53.575065;1.0351164123490206;0.8331483176252588;0.8048849653414284;-0.02184274552279092;-0.021101514689677105;1.0350204917769168;10.000118436538598;0.833510330048989;-0.00599399811123456;-0.0059940021012884455;0.7246318835128156;0.005212045319662795;0.7246507559779499
53.585065;1.0351163760690643;0.8331481966079745;0.8048849518179176;-0.02184274550231701;-0.02110151472162516;1.0350205969043145;10.0001171414826;0.8335103878542784;-0.00599399814295058;-0.005994002146113312;0.7246317106972165;0.005212045937135488;0.7246506770719474
53.595065;1.0351163526498723;0.833148085222957;0.8048849400933148;-0.021842745483151904;-0.021101514752302368;1.0350206990641762;10.000115800176896;0.833510447487655;-0.00599399817705158;-0.005994002191468821;0.7246315388303958;0.00521204653897807;0.7246505987497562
53.605065;1.0351163420083653;0.8331479830715488;0.8048849303399084;-0.02184274546524454;-0.021101514781591987;1.0350207978966586;10.000114414822809;0.8335105087641609;-0.005993998213665671;-0.005994002237312254;0.7246313681669717;0.005212047123888884;0.7246505209301193
53.615065;1.035116344019627;0.8331478896579163;0.8048849227487164;-0.021842745448539896;-0.021101514809413597;1.035020893167735;10.000112989087294;0.8335105715573455;-0.005993998252885481;-0.00599400228358876;0.7246311988745042;0.005212047690655764;0.7246504433872438
53.625065;1.0351163585724175;0.8331478045236842;0.8048849175212768;-0.021842745432956473;-0.021101514835713434;1.0350209848059593;10.000111527591603;0.833510635778294;-0.005993998294777389;-0.005994002330233376;0.7246310310868523;0.005212048237600751;0.7246503658443988
53.635065;1.0351163855657695;0.8331477273148936;0.8048849148529796;-0.02184274541840451;-0.021101514860459414;1.0350210728769083;10.000110035183141;0.8335107013509603;-0.005993998339399298;-0.005994002377178146;0.724630864994146;0.005212048762118102;0.7246502880841075
53.645065;1.035116424835863;0.8331476577722917;0.8048849149708334;-0.021842745404815865;-0.02110151488362915;1.0350211575181387;10.000108516751824;0.8335107682614175;-0.005993998386811519;-0.005994002424352167;0.7246307008489884;0.00521204926091121;0.7246502099271613
53.655065;1.0351164761258018;0.8331475956768793;0.8048849181353015;-0.021842745392144675;-0.02110151490519966;1.0350212388525963;10.000106977748995;0.8335108366142904;-0.005993998437058647;-0.0059940024716687215;0.724630538915517;0.005212049730547584;0.7246501311718788
53.665065;1.0351165391226302;0.8331475408180433;0.8048849246000056;-0.02184274538036832;-0.02110151492514549;1.0350213169724454;10.000105424408964;0.833510906585316;-0.005993998490152569;-0.005994002519013553;0.7246303794444555;0.005212050167866935;0.7246500516405462
53.675065;1.0351166134454466;0.8331474929994033;0.8048849346644952;-0.02184274536949189;-0.02110151494344694;1.035021392018276;10.000103863356857;0.833510978311984;-0.005993998546081236;-0.005994002566254077;0.7246302226958619;0.005212050570123399;0.7246499712704413
53.685065;1.0351166985685727;0.8331474520149268;0.8048849487461819;-0.02184274535952493;-0.021101514960119014;1.0350214642532842;10.000102301073177;0.8335110518323628;-0.005993998604826786;-0.005994002613260347;0.724630068999953;0.005212050934575396;0.7246498901463442
53.695065;1.0351167937752912;0.8331474176004892;0.804884967313496;-0.021842745350450957;-0.021101514975238468;1.0350215340822937;10.000100743427257;0.8335111270834089;-0.005993998666384682;-0.005994002659905899;0.7246299187802808;0.0052120512579216;0.724649808491894
53.705065;1.0351168981738275;0.8331473894164769;0.8048849907348339;-0.021842745342213716;-0.02110151498892737;1.035021602066818;10.000099195605538;0.833511203911691;-0.005993998730762334;-0.0059940027060530355;0.7246297725168007;0.0052120515365254435;0.7246497266246973
53.715065;1.0351170107831167;0.8331473670684729;0.8048850191962882;-0.02184274533472251;-0.021101515001311626;1.0350216689173808;10.00009766232049;0.8335112820729086;-0.005993998797950195;-0.005994002751553452;0.7246296307233626;0.005212051767240201;0.7246496448342967
53.725065;1.0351171306877494;0.8331473501458955;0.8048850527455954;-0.021842745327874835;-0.021101515012503444;1.035021735408173;10.000096147715945;0.8335113612235522;-0.005993998867906673;-0.005994002796270435;0.7246294939362841;0.005212051947942054;0.7246495632592601
53.735065;1.035117257201979;0.8331473382407413;0.8048850913604532;-0.02184274532158317;-0.021101515022606522;1.035021802326986;10.000094655381563;0.8335114409001857;-0.005993998940564157;-0.005994002840097683;0.7246293626820238;0.005212052077455925;0.7246494818875846
53.745065;1.0351173899375181;0.8331473309464882;0.8048851349636837;-0.021842745315804303;-0.021101515031714375;1.03502187044262;10.000093189040832;0.8335115204850588;-0.005993999015822274;-0.005994002882952626;0.7246292374376453;0.005212052155200157;0.7246494006549357
53.755065;1.0351175287209635;0.8331473278671404;0.804885183433823;-0.021842745310557125;-0.02110151503989285;1.0350219403449386;10.000091752977358;0.8335115992353913;-0.005993999093523186;-0.0059940029247622225;0.7246291186074693;0.0052120521811113325;0.7246493195069237
53.765065;1.0351176734753669;0.8331473286223015;0.8048852366194504;-0.021842745305901405;-0.021101515047166154;1.0350220123176197;10.000090351432258;0.8335116763904958;-0.005993999173430748;-0.005994002965458215;0.7246290065507022;0.005212052155811239;0.7246492383502625
53.775065;1.0351178241662091;0.8331473328451258;0.8048852943136132;-0.02184274530190436;-0.021101515053526435;1.0350220863776407;10.000088987891523;0.8335117512555651;-0.005993999255239548;-0.005994003004974366;0.7246289016202881;0.005212052080400093;0.7246491569692173
53.785065;1.0351179807515196;0.8331473402056768;0.8048853561928926;-0.021842745298633018;-0.02110151505895198;1.0350221623417857;10.000087665175961;0.8335118232440313;-0.005993999338626012;-0.0059940030432553545;0.724628804148664;0.005212051956045554;0.7246490750389307
53.795065;1.0351181431371528;0.8331473504565811;0.8048854217940734;-0.02184274529616232;-0.021101515063418515;1.0350222398937559;10.000086385901831;0.833511891900487;-0.005993999423302118;-0.0059940030802738;0.7246287144278284;0.005212051783961589;0.7246489922340749
53.805065;1.0351183111868087;0.8331473634516445;0.8048854905653612;-0.02184274529457709;-0.021101515066911554;1.0350223187169785;10.000085152613583;0.8335119568959716;-0.005993999509018263;-0.0059940031160213205;0.7246286327084155;0.005212051565537755;0.7246489083087728
53.815065;1.035118484757741;0.833147379120894;0.804885561898274;-0.021842745293949476;-0.02110151506944002;1.0350223985755076;10.000083967491447;0.8335120180039957;-0.0059939995955368705;-0.005994003150470679;0.724628559194003;0.005212051302235226;0.7246488230774298
53.825065;1.0351186637583873;0.8331473974324589;0.8048856350867625;-0.021842745294310698;-0.021101515071045084;1.0350224792246256;10.000082831601533;0.833512075060109;-0.00599399968262136;-0.005994003183550229;0.7246284940663208;0.005212050995262605;0.7246487363729216
53.835065;1.0351188482124294;0.8331474183322937;0.8048857093319941;-0.021842745295664153;-0.021101515071796077;1.0350225602838672;10.000081744113803;0.8335121279323742;-0.0059939997700297395;-0.005994003215152387;0.724628437532426;0.005212050645255903;0.7246486480889801
53.845065;1.035119038256887;0.8331474416451402;0.804885783844607;-0.021842745298020418;-0.021101515071772794;1.0350226412397712;10.00008070251656;0.8335121765291943;-0.00599399985750976;-0.005994003245152864;0.724628389863734;0.005212050252285129;0.724648558266296
53.855065;1.0351192340770536;0.8331474670013341;0.8048858579041729;-0.021842745301403593;-0.02110151507105755;1.0350227215553365;10.000079703731926;0.8335122208058131;-0.005993999944811856;-0.005994003273422415;0.7246283514497656;0.005212049816261613;0.724648467090986
53.865065;1.0351194358469915;0.833147493883318;0.8048859308231134;-0.02184274530583673;-0.021101515069751435;1.035022800777753;10.000078744974777;0.8335122607428822;-0.005994000031700488;-0.005994003299829471;0.7246283228225525;0.005212049337637487;0.724648374811062
53.875065;1.0351196436905945;0.8331475217748429;0.8048860019176428;-0.021842745311331596;-0.0211015150679884;1.035022878582568;10.000077824052486;0.83351229631068;-0.005994000117947883;-0.00599400332424193;0.7246283045789903;0.005212048817858285;0.7246482817050278
53.885065;1.0351198576706098;0.8331475502430622;0.804886070532486;-0.02184274531788121;-0.02110151506592572;1.0350229547621534;10.000076939319932;0.8335123274537087;-0.005994000203322836;-0.0059940033465433196;0.7246282972674897;0.005212048258979899;0.7246481881069342
