time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.895065;1.0351200778411833;0.8331475788803949;0.8048861360890421;-0.02184274532545336;-0.021101515063734273;1.0350230291589992;10.000076089483704;0.8335123541434488;-0.00599400028757939;-0.005994003366643102;0.7246283013499979;0.005212047662875843;0.7246480943742378
53.905065;1.0351203043370032;0.8331476072678367;0.8048861981130746;-0.021842745333989937;-0.021101515061592118;1.0350231015943894;10.000075274022409;0.8335123764391655;-0.005994000370445321;-0.00599400338446687;0.7246283172228689;0.005212047030812314;0.7246480008020182
53.915065;1.0351205374116776;0.8331476350156345;0.8048862562108478;-0.021842745343411574;-0.021101515059644877;1.0350231718781404;10.000074493869615;0.8335123944497463;-0.0059940004516186385;-0.005994003399965806;0.7246283452409854;0.005212046363760124;0.7246479075911435
53.925065;1.0351207773693105;0.8331476617465617;0.8048863100248423;-0.02184274535363105;-0.021101515057955753;1.0350232398381678;10.000073751054712;0.833512408242515;-0.005994000530783878;-0.005994003413141261;0.7246283857150705;0.00521204566312381;0.7246478149150964
53.935065;1.0351210244364462;0.8331476870367786;0.8048863592011468;-0.021842745364571314;-0.021101515056502828;1.0350233053409787;10.000073047896612;0.8335124177947447;-0.005994000607656107;-0.005994003424035968;0.7246284388632631;0.00521204493090416;0.7246477229957315
53.945065;1.03512127867629;0.8331477104384999;0.8048864033390039;-0.021842745376181912;-0.021101515055204197;1.0350233683597319;10.00007238684502;0.8335124229972591;-0.005994000682016685;-0.005994003432713557;0.7246285047651134;0.00521204416931528;0.7246476320863344
53.955065;1.0351215399607872;0.8331477315497822;0.804886441975591;-0.021842745388448884;-0.021101515053932533;1.0350234290220233;10.000071770448944;0.8335124237189374;-0.005994000753695427;-0.005994003439262404;0.7246285833564226;0.0052120433806431875;0.724647542402968
53.965065;1.0351218079428326;0.8331477500419902;0.8048864746817019;-0.021842745401379832;-0.02110151505253569;1.0350234875797049;10.000071201107003;0.833512419923108;-0.005994000822539707;-0.005994003443801732;0.7246286744382593;0.005212042566949208;0.7246474540828982
53.975065;1.035122082042732;0.8331477656810926;0.8048865011663522;-0.0218427454149871;-0.021101515050865913;1.0350235443445779;10.000070681171017;0.833512411753226;-0.00599400088841639;-0.0059940034464733526;0.7246287776933172;0.00521204172944722;0.7246473671728108
53.985065;1.0351223615030611;0.8331477783762885;0.8048865213066484;-0.021842745429299603;-0.02110151504878491;1.0350235996079444;10.000070213074238;0.8335123995335768;-0.005994000951212975;-0.005994003447427312;0.7246288927000606;0.005212040868528088;0.7246472816632308
53.995065;1.035122645478684;0.833147788207049;0.8048865351605798;-0.021842745444370582;-0.02110151504615479;1.0350236535279669;10.000069798879878;0.8335123836885516;-0.005994001010817111;-0.005994003446812742;0.7246290189127474;0.005212039984323012;0.7246471975738711
54.005065;1.035122933123633;0.8331477954074503;0.8048865429724609;-0.0218427454602627;-0.021101515042848195;1.0350237060665513;10.0000694403298;0.8335123646303043;-0.005994001067111369;-0.005994003444770775;0.7246291556325954;0.005212039076938833;0.7246471149984453
54.015065;1.0351232236684762;0.8331478003029471;0.804886545132175;-0.021842745477031404;-0.021101515038756975;1.0350237570902725;10.000069139945102;0.8335123426998088;-0.005994001120002996;-0.005994003441418921;0.7246293020239697;0.005212038146447808;0.7246470340550555
54.025065;1.0351235164451784;0.833147803211078;0.8048865421069723;-0.021842745494720813;-0.021101515033779737;1.0350238065300927;10.000068901531339;0.8335123181632162;-0.005994001169440679;-0.005994003436852817;0.7246294572067997;0.005212037193072898;0.7246469548149727
54.035065;1.0351238108822143;0.8331478043804689;0.8048865343950065;-0.021842745513374687;-0.021101515027813163;1.0350238544420343;10.000068729335968;0.8335122912008678;-0.005994001215385755;-0.00599400343118078;0.7246296204044781;0.005212036217552661;0.7246468772819905
54.045065;1.0351241065044123;0.8331478040101311;0.8048865225008492;-0.021842745533043186;-0.021101515020753792;1.0350239010160165;10.000068627170746;0.8335122619108802;-0.005994001257791027;-0.005994003424547424;0.7246297910148836;0.005212035221098706;0.7246468014159511
54.055065;1.0351244028960158;0.833147802309733;0.8048865068963028;-0.021842745553774832;-0.02110151501250486;1.0350239465831128;10.000068598284837;0.8335122303712807;-0.005994001296623489;-0.005994003417124558;0.7246299685222003;0.005212034204602732;0.7246467271569705
54.065065;1.035124699644162;0.8331477995450903;0.8048864880032467;-0.021842745575614636;-0.021101515002984017;1.035023991542434;10.000068645615357;0.8335121966880948;-0.005994001331887265;-0.005994003409100547;0.7246301523736232;0.005212033167964243;0.724646654416815
54.075065;1.035124996290463;0.8331477960545037;0.8048864662379397;-0.02184274559861337;-0.021101514992119187;1.0350240362168568;10.000068772288747;0.8335121609691848;-0.005994001363607693;-0.005994003400675459;0.7246303419597108;0.005212032110494631;0.7246465830588231
54.085065;1.0351252922704834;0.8331477922482576;0.8048864420285468;-0.021842745622827887;-0.02110151497984143;1.0350240808206965;10.000068981999776;0.8335121233163004;-0.00599400139179027;-0.005994003392039652;0.7246305366766411;0.005212031031941836;0.7246465129015671
54.095065;1.0351255868600195;0.8331477885803427;0.8048864157600055;-0.021842745648307998;-0.02110151496608878;1.0350241255898873;10.000069278644295;0.8335120838988519;-0.0059940014163982844;-0.005994003383351688;0.7246307359618299;0.005212029933141361;0.7246464437364172
54.105065;1.035125879189267;0.8331477854950201;0.8048863877480767;-0.021842745675079198;-0.021101514950813093;1.0350241708573769;10.000069665499295;0.833512043004912;-0.005994001437373483;-0.005994003374750804;0.7246309392770656;0.00521202881595539;0.7246463753444413
54.115065;1.035126168350654;0.8331477834001338;0.8048863582813127;-0.021842745703135356;-0.02110151493397408;1.035024216961887;10.000070144522867;0.8335120009833313;-0.005994001454662156;-0.0059940033663811116;0.7246311461122136;0.005212027682808834;0.7246463075116965
54.125065;1.035126453529802;0.8331477826925544;0.8048863276486469;-0.02184274573246153;-0.02110151491551678;1.035024264139737;10.000070716193758;0.8335119581497455;-0.00599400146821137;-0.005994003358388301;0.7246313560150136;0.005212026536486346;0.7246462400308525
54.135065;1.0351267340873247;0.8331477837717313;0.8048862961320209;-0.021842745763065583;-0.021101514895355864;1.0350243125297072;10.00007137983343;0.8335119147578836;-0.005994001477965843;-0.005994003350909081;0.7246315685923109;0.0052120253801658;0.7246461726688802
54.145065;1.0351270095836775;0.8331477869891798;0.8048862640015779;-0.021842745794974236;-0.021101514873398376;1.0350243622721305;10.000072133646762;0.8335118710408477;-0.005994001483890784;-0.00599400334407503;0.7246317834920493;0.005212024217294515;0.7246461051337523
54.155065;1.035127279731739;0.8331477925954038;0.8048862314855646;-0.021842745828204335;-0.021101514849594567;1.0350244136079652;10.000072974463944;0.8335118272694225;-0.005994001485993095;-0.005994003338013895;0.7246320003944299;0.005212023051762526;0.7246460371065294
54.165065;1.035127544287187;0.8331478007535427;0.8048861987063465;-0.021842745862744987;-0.021101514823970866;1.0350244668700694;10.000073897648575;0.8335117837691963;-0.005994001484315781;-0.005994003332843666;0.7246322190120644;0.005212021888360147;0.724645968328699
54.175065;1.0351278029784339;0.8331478115926684;0.8048861656281308;-0.021842745898555213;-0.021101514796626634;1.0350245223836096;10.000074896968918;0.8335117408716652;-0.005994001478910563;-0.005994003328681493;0.724632439094946;0.005212020732767449;0.7246458986766195
54.185065;1.0351280555286677;0.8331478252210849;0.8048861320346048;-0.021842745935564425;-0.021101514767717936;1.0350245804496498;10.000075964779175;0.8335116988563409;-0.005994001469817223;-0.005994003325679166;0.7246326604002483;0.005212019591134828;0.7246458281537627
54.195065;1.03512830170503;0.8331478416581598;0.8048860975792046;-0.0218427459736768;-0.021101514737449287;1.0350246414617108;10.000077092868159;0.8335116579485802;-0.005994001457075764;-0.0059940033240456604;0.7246328826025954;0.005212018469640833;0.7246457567929916
54.205065;1.0351285413614104;0.8331478607618724;0.8048860619119133;-0.021842746012790907;-0.021101514706066436;1.0350247059969826;10.000078272905384;0.8335116183468391;-0.0059940014407387976;-0.005994003324014649;0.7246331052437232;0.005212017373979908;0.7246456845598825
54.215065;1.0351287744518514;0.8331478822458281;0.8048860247585518;-0.021842746052818857;-0.021101514673834247;1.035024774769953;10.000079496237552;0.8335115802365173;-0.005994001420856608;-0.00599400332578467;0.7246333277896959;0.005212016308861018;0.7246456113277931
54.225065;1.0351290009864398;0.8331479057438834;0.8048859858859544;-0.021842746093674464;-0.021101514641002784;1.0350248484722095;10.00008075390874;0.8335115438009999;-0.005994001397475589;-0.0059940033294758974;0.7246335496972954;0.005212015277799752;0.7246455369198328
54.235065;1.0351292209688459;0.8331479308437111;0.8048859450648834;-0.02184274613524176;-0.02110151460778374;1.0350249276216725;10.000082036510898;0.8335115092307315;-0.005994001370660599;-0.005994003335120557;0.724633770425885;0.0052120142831623235;0.724645461170279
54.245065;1.0351294343521935;0.8331479570998608;0.8048859021347738;-0.021842746177367582;-0.021101514574353702;1.0350250125328964;10.000083333608835;0.8335114767059427;-0.005994001340510734;-0.005994003342689526;0.7246339894574518;0.00521201332635676;0.7246453839555654
54.255065;1.0351296410638176;0.833147984074838;0.8048858570817896;-0.02184274621989155;-0.021101514540869826;1.0350251033251288;10.000084633862787;0.8335114463573079;-0.005994001307160725;-0.005994003352124077;0.724634206356533;0.005212012408384653;0.7246453052000409
54.265065;1.0351298411185905;0.8331480113852744;0.8048858100098178;-0.021842746262675072;-0.021101514507464957;1.0350251998786064;10.000085925999509;0.8335114182344108;-0.005994001270763043;-0.005994003363349219;0.7246344208042651;0.005212011530556019;0.7246452249012265
54.275065;1.0351300346750767;0.8331480387029768;0.8048857610537146;-0.021842746305601166;-0.021101514474226285;1.0350253018418998;10.000087199601683;0.8335113922909057;-0.005994001231452372;-0.005994003376282529;0.7246346325526402;0.005212010694625776;0.7246451431895985
54.285065;1.0351302219358425;0.8331480657424526;0.8048857103218656;-0.021842746348567692;-0.02110151444119856;1.0350254087009056;10.000088445359761;0.8335113684095428;-0.005994001189320699;-0.005994003390832799;0.7246348413430349;0.005212009902220361;0.7246450603521797
54.295065;1.0351304030438404;0.8331480922581416;0.804885657878002;-0.02184274639149307;-0.021101514408417368;1.0350255197713085;10.000089655180677;0.8335113464947463;-0.005994001144426209;-0.005994003406887994;0.72463504685585;0.005212009154121224;0.7246449767649645
54.305065;1.0351305780974374;0.8331481180462591;0.8048856037475196;-0.021842746434327442;-0.021101514375938456;1.035025634163173;10.000090822613892;0.8335113265285536;-0.005994001096820093;-0.005994003424321584;0.7246352487160488;0.0052120084498055875;0.7246448927962994
54.315065;1.0351307472019218;0.833148142982638;0.8048855479375292;-0.021842746477058986;-0.021101514343833425;1.0350257509020597;10.000091943211773;0.8335113085159079;-0.005994001046562982;-0.00599400344301033;0.7246354465233777;0.0052120077874536165;0.7246448087553629
54.325065;1.035130910487526;0.8331481670685708;0.8048854904788217;-0.021842746519706812;-0.021101514312144055;1.0350258691262113;10.000093014226014;0.8335112924505181;-0.005994000993730352;-0.005994003462838948;0.7246356398478138;0.005212007164402555;0.7246447248746324
54.335065;1.0351310680930967;0.8331481904203595;0.8048854314563152;-0.021842746562308692;-0.02110151428083926;1.0350259880860162;10.00009403433834;0.8335112783549637;-0.0059940009384172885;-0.005994003483689376;0.7246358282097491;0.00521200657773188;0.724644641279793
54.345065;1.0351312201004697;0.8331482131980589;0.8048853709678814;-0.021842746604911777;-0.021101514249823893;1.035026106991954;10.000095004041544;0.8335112663141601;-0.005994000880755274;-0.0059940035054205296;0.7246360111135831;0.0052120060248036755;0.7246445579566885
54.355065;1.0351313664788917;0.8331482355201076;0.8048853090737399;-0.021842746647559468;-0.021101514218979725;1.0350262249949618;10.000095925889577;0.8335112564905264;-0.005994000820940181;-0.005994003527859492;0.7246361881112429;0.005212005503473767;0.7246444747453066
54.365065;1.0351315071536242;0.833148257419916;0.804885245823735;-0.021842746690272922;-0.021101514188208357;1.035026341290275;10.000096803637598;0.8335112490971689;-0.005994000759230626;-0.005994003550813339;0.7246363588070722;0.005212005011699361;0.7246443913631708
54.375065;1.035131642148757;0.8331482788598595;0.8048851813186685;-0.02184274673303233;-0.02110151415746665;1.0350264551580068;10.000097640671155;0.8335112443063938;-0.005994000695897038;-0.005994003574076614;0.7246365228258553;0.005212004547064157;0.7246443074735592
54.385065;1.0351317716748067;0.8331482997665779;0.8048851157180547;-0.02184274677577114;-0.021101514126764993;1.0350265659344744;10.000098439150728;0.8335112421822994;-0.005994000631170739;-0.005994003597430184;0.7246366798407219;0.005212004106869536;0.7246442227782252
54.395065;1.0351318961554472;0.8331483200236124;0.804885049173189;-0.021842746818385696;-0.021101514096129745;1.0350266730010687;10.000099200294896;0.8335112426997433;-0.005994000565243077;-0.00599400362065224;0.7246368296255615;0.005212003688495815;0.7246441370422909
54.405065;1.0351320162034818;0.8331483394535147;0.8048849817821818;-0.021842746860738112;-0.021101514065577764;1.0350267758240572;10.000099925044474;0.8335112458197671;-0.005994000498297337;-0.005994003643524519;0.7246369720399577;0.005212003289524647;0.7246440500277296
54.415065;1.0351321325246863;0.8331483578697826;0.8048849136270768;-0.021842746902653833;-0.021101514035117102;1.0350268740060045;10.000100614591357;0.8335112515628221;-0.005994000430519841;-0.00599400366582387;0.7246371069748583;0.005212002907784067;0.7246439614424982
54.425065;1.0351322458008432;0.8331483751341794;0.8048848447833539;-0.021842746943931058;-0.021101514004755042;1.0350269672955756;10.000101270649463;0.8335112600094742;-0.005994000362080128;-0.0059940036873325775;0.7246372343271725;0.005212002541550057;0.7246438709790707
54.435065;1.0351323566469113;0.8331483911590629;0.8048847752638897;-0.021842746984343263;-0.02110151397449602;1.0350270555770944;10.000101895206516;0.8335112712187569;-0.005994000293119324;-0.005994003707859561;0.724637354002749;0.0052120021897454315;0.7246437783775065
54.445065;1.035132465629822;0.833148405918991;0.8048847049725011;-0.02184274702363286;-0.021101513944316492;1.0350271388842114;10.000102490118804;0.8335112851704555;-0.005994000223765266;-0.005994003727237318;0.7246374659274158;0.005212001851902355;0.7246436834372287
54.455065;1.0351325732679302;0.8331484194660489;0.8048846336946047;-0.021842747061533656;-0.021101513914136946;1.0350272174223896;10.00010305752071;0.8335113018241176;-0.0059940001541588074;-0.005994003745296716;0.7246375700492462;0.005212001527978638;0.7246435860128398
54.465065;1.0351326800331515;0.8331484318805388;0.8048845611495463;-0.02184274709781049;-0.021101513883832173;1.0350272915711167;10.000103600597129;0.8335113212060691;-0.005994000084480632;-0.005994003761849362;0.7246376663259995;0.00521200121823208;0.7246434860232563
54.475065;1.0351327863787587;0.8331484432203721;0.8048844870538601;-0.021842747132265954;-0.02110151385327731;1.0350273618936854;10.00010412348119;0.8335113433970718;-0.005994000014968812;-0.005994003776701446;0.7246377547397899;0.005212000923085914;0.7246433834230712
54.485065;1.0351328927442136;0.8331484535356433;0.8048844111251888;-0.021842747164723123;-0.0211015138223759;1.035027429154904;10.000104630441797;0.8335113684826598;-0.00599399994591673;-0.005994003789680745;0.7246378353258697;0.005212000642972295;0.7246432781785208
54.495065;1.0351329995327891;0.8331484628996692;0.804884333123196;-0.021842747195018834;-0.02110151379104946;1.0350274942360598;10.000105125211595;0.8335113965400007;-0.005993999877653233;-0.005994003800648486;0.7246379081422397;0.005212000378167938;0.7246431703527931
54.505065;1.035133107079972;0.8331484714549486;0.8048842529607502;-0.02184274722300351;-0.021101513759228478;1.0350275579170691;10.000105610721286;0.8335114276210016;-0.005993999810513351;-0.005994003809500807;0.7246379732088523;0.005212000128548878;0.7246430602031669
54.515065;1.03513321562002;0.8331484794510434;0.8048841707475698;-0.02184274724854079;-0.02110151372686292;1.0350276207084228;10.000106088731519;0.8335114617401729;-0.005993999744813841;-0.005994003816170329;0.7246380304898755;0.00521199989349768;0.7246429481293858
54.525065;1.035133325274772;0.8331484871851461;0.80488408673152;-0.021842747271509897;-0.021101513693936393;1.0350276828834135;10.000106559147497;0.833511498864893;-0.005993999680842573;-0.005994003820622692;0.724638079925967;0.005211999672128978;0.7246428345408976
54.535065;1.0351334360616018;0.833148494877076;0.8048840012294873;-0.021842747291799535;-0.021101513660476037;1.0350277446174596;10.000107020076511;0.8335115388823963;-0.005993999618859777;-0.005994003822845366;0.7246381215019156;0.005211999463505566;0.7246427197949198
54.545065;1.0351335478896322;0.8331485025869587;0.8048839145942509;-0.021842747309285516;-0.021101513626544798;1.0350278060587865;10.000107469098843;0.8335115815818291;-0.005993999559100364;-0.005994003822833758;0.7246381552917817;0.005211999266630517;0.7246426042347235
54.555065;1.0351336605820527;0.833148510229069;0.8048838271944443;-0.021842747323816688;-0.021101513592202272;1.0350278673167512;10.00010790454969;0.8335116266479403;-0.005993999501763325;-0.0059940038205778525;0.7246381814327152;0.005211999080509215;0.7246424882335579
54.565065;1.0351337739768396;0.8331485176486005;0.8048837393790252;-0.021842747335235398;-0.02110151355746188;1.0350279284537054;10.000108325697838;0.8335116736713475;-0.005993999447001418;-0.005994003816054124;0.724638200099912;0.005211998904570087;0.7246423721594214
54.575065;1.0351338880106324;0.8331485246578889;0.8048836514417699;-0.021842747343404276;-0.02110151352229985;1.03502798951;10.000108732174512;0.8335117222022981;-0.005993999394928808;-0.005994003809215117;0.7246382115198379;0.0052119987391779435;0.7246422563125998
54.585065;1.0351340026787932;0.8331485310164135;0.8048835635938364;-0.021842747348197265;-0.021101513486707628;1.0350280505365088;10.000109123671464;0.8335117717762122;-0.005993999345629111;-0.005994003799977413;0.7246382159538188;0.005211998585739398;0.724642140908898
54.595065;1.0351341179303764;0.833148536482956;0.8048834759259583;-0.021842747349472637;-0.021101513450717525;1.0350281115681659;10.000109499706246;0.8335118219009819;-0.00599399929915652;-0.005994003788232036;0.7246382136581221;0.0052119984462983765;0.7246420261241089
54.605065;1.0351342335923255;0.8331485409644009;0.8048833883876778;-0.02184274734707311;-0.021101513414393255;1.0350281725230261;10.000109858815868;0.8335118721049003;-0.005993999255551007;-0.0059940037738657565;0.7246382048850161;0.005211998322963489;0.724641912186208
54.615065;1.0351343493679865;0.8331485446034828;0.8048833007975198;-0.02184274734086456;-0.021101513377819365;1.0350282331215588;10.000110197893521;0.8335119219998657;-0.0059939992148669505;-0.005994003756766681;0.7246381899197906;0.0052119982176941256;0.7246417994268827
54.625065;1.0351344648883405;0.8331485477298934;0.8048832128754868;-0.02184274733078709;-0.021101513341088726;1.035028292886383;10.000110512647135;0.8335119712315971;-0.00599399917718724;-0.005994003736828099;0.7246381690947447;0.005211998132419686;0.7246416882356834
54.635065;1.0351345797282443;0.8331485507503285;0.8048831243240115;-0.021842747316871573;-0.021101513304298613;1.0350283511986096;10.000110798952177;0.8335120193670108;-0.0059939991426080745;-0.005994003713962837;0.7246381427497175;0.005211998068809464;0.7246415789921965
54.645065;1.0351346933841985;0.8331485540693743;0.8048830349099388;-0.02184274729920675;-0.02110151326756817;1.0350284073818647;10.000111053951967;0.8335120658569871;-0.005993999111209426;-0.005994003688120395;0.7246381111914356;0.0052119980276413595;0.7246414720349659
54.655065;1.0351348052732599;0.8331485580782118;0.8048829444842055;-0.021842747277908754;-0.021101513231045747;1.0350284607793405;10.000111276152039;0.8335121100637322;-0.005993999083035115;-0.005994003659301291;0.7246380747021174;0.005211998008419719;0.7246413676574425
54.665065;1.0351349147543294;0.8331485631548393;0.804882853004025;-0.02184274725312497;-0.021101513194884892;1.0350285107748323;10.00011146506528;0.8335121512750744;-0.005993999058083697;-0.005994003627552657;0.7246380335534476;0.005211998009500364;0.7246412661484927
54.675065;1.035135021166015;0.8331485696659331;0.8048827605756054;-0.021842747225037693;-0.021101513159221475;1.035028556760949;10.00011162106338;0.8335121887584893;-0.005993999036295344;-0.005994003592938069;0.7246379879857376;0.005211998028510726;0.724641167838412
54.685065;1.0351351238767574;0.8331485780142073;0.8048826674198919;-0.02184274719385435;-0.021101513124171113;1.0350285981480598;10.00011174535198;0.8335122218804948;-0.005993999017551698;-0.005994003555511391;0.7246379381917981;0.005211998062983788;0.7246410730686653
54.695065;1.0351352223053265;0.8331485886424908;0.804882573771425;-0.02184274715980609;-0.02110151308981757;1.035028634456418;10.000111840092453;0.8335122501769854;-0.005993999001711188;-0.005994003515321347;0.7246378843376137;0.00521199811117932;0.7246409821443661
54.705065;1.035135315871648;0.8331486019613724;0.8048824798242515;-0.021842747123138294;-0.021101513056189878;1.0350286653755343;10.00011190835083;0.8335122733234102;-0.005993998988646411;-0.005994003472445963;0.7246378265882653;0.005211998172494366;0.7246408953446365
54.715065;1.0351354039190896;0.8331486183112041;0.8048823857556291;-0.02184274708406509;-0.021101513023261808;1.035028690697923;10.000111953663174;0.8335122910253097;-0.005993998978258295;-0.005994003427025566;0.7246377651168429;0.00521199824708371;0.7246408129558011
54.725065;1.0351354857431254;0.8331486379820582;0.8048822917561435;-0.02184274704272733;-0.021101512990975155;1.0350287102216182;10.000111979905261;0.833512302877758;-0.0059939989704847554;-0.005994003379246625;0.7246377001114994;0.0052119983354751;0.724640735286586
54.735065;1.0351355607508246;0.8331486612491317;0.8048821980091216;-0.021842746999197093;-0.021101512959268338;1.035028723740084;10.000111991547252;0.8335123083519262;-0.005993998965294614;-0.005994003329298091;0.7246376317790874;0.00521199843868128;0.7246406626667024
54.745065;1.0351356285714042;0.8331486883888193;0.8048821046897278;-0.02184274695350469;-0.021101512928105876;1.0350287310726247;10.000111993718532;0.8335123069634089;-0.005993998962664536;-0.005994003277368983;0.7246375603347318;0.005211998558147184;0.7246405954717938
54.755065;1.0351356890394932;0.8331487196343168;0.8048820120669997;-0.021842746905672217;-0.02110151289749707;1.0350287320484002;10.00011199180542;0.8335122984178851;-0.005993998962571536;-0.005994003223663178;0.7246374859697322;0.0052119986952603005;0.7246405341631806
54.765065;1.035135742172503;0.8331487550901784;0.8048819206018173;-0.021842746855744697;-0.02110151286748239;1.035028726479197;10.000111990723312;0.8335122826029538;-0.005993998964995709;-0.005994003168365406;0.724637408809061;0.005211998850969909;0.724640479267887
54.775065;1.0351357881589205;0.8331487946946364;0.8048818309017525;-0.021842746803785708;-0.021101512838102212;1.0350287141874719;10.000111994550712;0.8335122595187402;-0.005993998969912602;-0.005994003111599394;0.7246373288991486;0.005211999025751686;0.7246404313211726
54.785065;1.0351358272592373;0.8331488382689288;0.8048817435870177;-0.021842746749852947;-0.021101512809381905;1.0350286950494023;10.000112006653167;0.8335122292295154;-0.005993998977286871;-0.005994003053447759;0.7246372462436841;0.005211999219807207;0.7246403908356182
54.795065;1.0351358596630214;0.8331488855990993;0.8048816591967506;-0.021842746694001783;-0.021101512781323398;1.0350286690044288;10.000112029444756;0.8335121918479659;-0.00599399898707561;-0.005994002994003621;0.7246371608712269;0.005211999433344915;0.7246403582718309
54.805065;1.035135885424286;0.8331489364973543;0.8048815781753345;-0.021842746636312537;-0.021101512753892496;1.0350286360766308;10.000112063913923;0.833512147538126;-0.005993998999236163;-0.005994002933393766;0.7246370729013055;0.005211999666619473;0.724640333998653
54.815065;1.0351359045050346;0.8331489908173054;0.8048815009050123;-0.02184274657689661;-0.021101512727024176;1.0350285964092272;10.000112109813323;0.8335120964973884;-0.005993999013728027;-0.005994002871760947;0.7246369825846609;0.0052119999195631185;0.7246403183016457
54.825065;1.0351359168761771;0.8331490484448726;0.8048814277405376;-0.021842746515873465;-0.02110151270063342;1.0350285502597552;10.00011216639667;0.8335120389020957;-0.005993999030491721;-0.005994002809229795;0.724636890295962;0.005212000191428874;0.7246403114324961
54.835065;1.035135922582013;0.8331491093335508;0.8048813590164365;-0.021842746453360457;-0.021101512674604125;1.035028497948565;10.00011223314518;0.8335119748582358;-0.00599399904941675;-0.005994002745892695;0.7246367964584592;0.005212000480962728;0.7246403136370684
54.845065;1.0351359217363552;0.8331491735640637;0.8048812950425641;-0.021842746389485846;-0.021101512648773045;1.0350284397797673;10.000112310007271;0.8335119044228801;-0.005993999070334867;-0.005994002681824922;0.724636701467918;0.005212000786789681;0.7246403251545042
54.855065;1.0351359144983407;0.8331492413299308;0.8048812360934559;-0.021842746324396103;-0.02110151262292559;1.0350283760097616;10.000112396924376;0.8335118276997346;-0.005993999093041016;-0.005994002617105791;0.7246366056845487;0.005212001107485444;0.7246403461848684
54.865065;1.0351359010560417;0.8331493128325306;0.8048811823589606;-0.021842746258256735;-0.021101512596805764;1.035028306931793;10.000112493010462;0.8335117449491112;-0.005993999117326224;-0.005994002551825031;0.7246365094294087;0.005212001441506053;0.7246403768288892
54.875065;1.0351358816121912;0.8331493881875774;0.8048811339073169;-0.021842746191259525;-0.02110151257014816;1.0350282329729859;10.000112595715535;0.8335116566239393;-0.005993999143016338;-0.005994002486071208;0.7246364129444643;0.005212001787126121;0.7246404170368208
54.885065;1.035135856379583;0.8331494674352916;0.8048810907180068;-0.02184274612362333;-0.021101512542715067;1.035028154672449;10.000112700576759;0.8335115632857102;-0.005993999170003441;-0.005994002419907578;0.7246363163687273;0.005212002142354574;0.7246404665943434
54.895065;1.0351358256274348;0.8331495506217361;0.8048810527188254;-0.021842746055569823;-0.021101512514317265;1.0350280726198915;10.000112802115;0.8335114655078364;-0.005993999198248972;-0.005994002353363602;0.7246362197474375;0.005212002505104835;0.7246405251541926
54.905065;1.0351357897317586;0.833149637838234;0.8048810197712969;-0.021842745987286635;-0.02110151248482261;1.0350279874536197;10.000112894903467;0.8335113638791092;-0.0059939992277471725;-0.005994002286464338;0.7246361230693265;0.0052120028737352615;0.7246405922919129
54.915065;1.035135749145727;0.83314972916429;0.8048809916585806;-0.021842745918918157;-0.021101512454146536;1.0350278998174838;10.000112973883926;0.8335112590626963;-0.005993999258476255;-0.005994002219258935;0.7246360263246934;0.005212003247520067;0.7246406675761514
54.925065;1.0351357043419886;0.8331498245812554;0.8048809681083182;-0.021842745850588586;-0.02110151242221995;1.0350278102080481;10.000113034601721;0.8335111518120691;-0.005993999290381148;-0.005994002151823268;0.7246359295419583;0.005212003626421213;0.7246407506426039
54.935065;1.0351356557706657;0.8331499239490888;0.804880948796387;-0.021842745782413353;-0.021101512388960353;1.0350277188701789;10.000113073602503;0.8335110429045841;-0.005993999323385134;-0.005994002084262336;0.7246358327770087;0.0052120040102238;0.7246408412233041
54.945065;1.0351356037995247;0.8331500270604207;0.8048809333413433;-0.021842745714497302;-0.02110151235427076;1.0350276258576891;10.000113088164165;0.8335109330356459;-0.005993999357393287;-0.005994002016705491;0.7246357360721213;0.005212004397942106;0.7246409391242186
54.955065;1.0351355486658431;0.8331501337157144;0.8048809213222305;-0.021842745646958536;-0.02110151231806335;1.03502753113509;10.000113075614465;0.8335108227802122;-0.005993999392284177;-0.0059940019492787456;0.7246356394152454;0.005212004787992278;0.7246410441768121
54.965065;1.03513549049482;0.8331502437692072;0.8048809122830143;-0.021842745579954408;-0.02110151228028763;1.0350274346219617;10.000113033241508;0.833510712658007;-0.005993999427920618;-0.005994001882085048;0.7246355427078954;0.005212005178662182;0.724641156189094
54.975065;1.0351354293656725;0.8331503571448653;0.8048809057322982;-0.021842745513664705;-0.02110151224093663;1.0350273362285023;10.00011295841245;0.8335106031757983;-0.005993999464181076;-0.0059940018152078315;0.7246354457603384;0.0052120055683982985;0.7246412749201582
54.985065;1.0351353653626605;0.8331504738322185;0.8048809011640352;-0.021842745448256807;-0.021101512200031765;1.035027235873751;10.000112848245161;0.8335104947949014;-0.005993999500981861;-0.005994001748706246;0.7246353483577442;0.005212005955957564;0.724641400077271
54.995065;1.0351352985504634;0.8331505938585319;0.80488089808814;-0.021842745383867677;-0.021101512157624982;1.0350271334453247;10.000112699515784;0.833510387943729;-0.005993999538274856;-0.005994001682596731;0.7246352503343011;0.005212006340460576;0.7246415313632674
55.005065;1.035135228903507;0.8331507172393795;0.8048808960764344;-0.02184274532059674;-0.021101512113817365;1.0350270287777854;10.000112509273926;0.8335102830630329;-0.005993999576031202;-0.005994001616854278;0.7246351515678321;0.0052120067211275335;0.7246416685587882
55.015065;1.0351351563272304;0.8331508439316101;0.8048808948050545;-0.02184274525851238;-0.021101512068751094;1.035026921720721;10.000112275216635;0.8335101805677171;-0.005993999614232049;-0.0059940015514352305;0.7246350519784636;0.0052120070969227;0.7246418115010272
55.025065;1.035135080773572;0.833150973809831;0.8048808940616072;-0.02184274519767624;-0.021101512022581714;1.0350268122131023;10.000111995266593;0.8335100807759938;-0.005993999652879378;-0.005994001486298058;0.7246349515819641;0.005212007466691895;0.7246419599488352
55.035065;1.035135002282725;0.8331511066742574;0.8048808937402282;-0.021842745138163193;-0.021101511975466416;1.035026700293846;10.000111667273675;0.8335099839024425;-0.00599399969200788;-0.0059940014214168195;0.72463485048334;0.005212007829546935;0.7246421135046669
55.045065;1.0351349209039953;0.8331512423016496;0.8048808938337603;-0.021842745080063068;-0.02110151192755962;1.0350265861032109;10.000111289182483;0.8335098900870125;-0.005993999731675183;-0.005994001356781956;0.7246347487933594;0.005212008184884136;0.7246422716602995
55.055065;1.0351348366320832;0.8331513805192649;0.8048808943876596;-0.021842745023458975;-0.021101511878996063;1.0350264698541025;10.000110859044831;0.8335097994039268;-0.0059939997719566;-0.0059940012923833915;0.7246346465744066;0.005212008532252107;0.7246424339146713
55.065065;1.0351347494593799;0.8331515212845151;0.8048808954333168;-0.021842744968393023;-0.021101511829875456;1.0350263517302285;10.000110374873467;0.8335097118409039;-0.005993999812960586;-0.005994001228196777;0.7246345438401467;0.005212008871436076;0.7246425998744104
55.075065;1.035134659459778;0.833151664749215;0.8048808969612541;-0.021842744914852222;-0.02110151178026546;1.0350262318384686;10.00010983468703;0.8335096272477558;-0.005993999854833105;-0.005994001164188184;0.7246344405752094;0.0052120092024957225;0.7246427692423242
55.085065;1.0351345667915246;0.8331518112453011;0.8048808989372064;-0.021842744862776462;-0.02110151173021548;1.0350261102555494;10.000109236962256;0.8335095452742776;-0.00599399989773878;-0.005994001100318376;0.7246343367503469;0.005212009525504753;0.7246429417443421
55.095065;1.0351344716564244;0.8331519612234002;0.8048809013328413;-0.02184274481207551;-0.021101511679764224;1.0350259870143006;10.000108581570126;0.8335094653596431;-0.005993999941836727;-0.005994001036537539;0.7246342323017797;0.005212009840226662;0.7246431171129246
55.105065;1.0351343742456245;0.8331521152128212;0.8048809041692854;-0.02184274476265104;-0.02110151162893912;1.0350258620440909;10.000107870446374;0.8335093868043982;-0.005993999987264934;-0.005994000972787313;0.7246341270900927;0.005212010145917503;0.7246432951166676
55.115065;1.0351342746332999;0.8331522737802237;0.8048809075553579;-0.0218427447144077;-0.02110151157775795;1.0350257352237289;10.000107107155104;0.8335093088796056;-0.005994000034130269;-0.005994000909008029;0.7246340209031573;0.005212010441182777;0.7246434755584658
55.125065;1.035134172692299;0.8331524374979662;0.8048809116778146;-0.021842744667244063;-0.021101511526234257;1.0350256065016388;10.000106295836181;0.8335092309322332;-0.005994000082496966;-0.0059940008451418265;0.7246339135255504;0.005212010723991884;0.7246436582237816
55.135065;1.0351340681162429;0.8331526069457349;0.804880916721805;-0.021842744621031102;-0.02110151147438142;1.0350254759373194;10.00010544041797;0.8335091524733124;-0.0059940001323780315;-0.005994000781148927;0.7246338048136557;0.005212010992077652;0.7246438428484587
55.145065;1.0351339605027026;0.8331527826821198;0.8048809227722213;-0.021842744575605973;-0.02110151142221443;1.0350253436336025;10.000104544358125;0.8335090731977624;-0.005994000183740343;-0.005994000717041427;0.7246336947063391;0.005212011243426815;0.7246440291600186
55.155065;1.0351338494404363;0.833152965189225;0.8048809298063376;-0.021842744530798423;-0.021101511369755622;1.0350252096094963;10.000103611004919;0.8335089929314726;-0.005994000236532783;-0.005994000652893334;0.7246335831917669;0.005212011476364577;0.724644216920433
55.165065;1.0351337345787408;0.833153154866603;0.8048809377801567;-0.021842744486465303;-0.021101511317054965;1.0350250737075437;10.000102644276515;0.8335089115765242;-0.005994000290711671;-0.005994000588802438;0.7246334702797302;0.005212011689406065;0.7246444059129924
55.175065;1.0351336156860382;0.8331533520431368;0.8048809466780296;-0.02184274444251578;-0.02110151126421878;1.035024935597497;10.000101648586336;0.83350882907847;-0.005994000346231737;-0.005994000524847573;0.7246333559835644;0.005212011881272289;0.7246445959491749
55.185065;1.0351334927126603;0.8331535569581997;0.8048809564824192;-0.0218427443989146;-0.02110151121140914;1.0350247948307463;10.000100628081247;0.8335087454087462;-0.0059940004030323;-0.005994000461095315;0.7246332403277679;0.0052120120509697755;0.7246447869121818
55.195065;1.0351333658113588;0.8331537697240133;0.8048809671502073;-0.02184274435565474;-0.02110151115880727;1.0350246508979577;10.000099586932176;0.8335086605535509;-0.005994000461047609;-0.005994000397646287;0.7246331233849325;0.005212012197578786;0.7246449787372764
55.205065;1.0351332352761253;0.8331539902941337;0.804880978638758;-0.021842744312738752;-0.021101511106601606;1.035024503300638;10.000098530328174;0.8335085744888796;-0.005994000520229843;-0.005994000334664707;0.724633005306942;0.005212012319756385;0.724645171337882
55.215065;1.035133101456606;0.833154218490774;0.8048809909334905;-0.02184274427019088;-0.021101511055016738;1.0350243516081001;10.000097463957273;0.8335084871520132;-0.005994000580568116;-0.005994000272368795;0.7246328863221505;0.005212012415538672;0.7246453645988356
55.225065;1.035132964683327;0.8331544540834771;0.8048810040448277;-0.021842744228062264;-0.02110151100432994;1.0350241954606978;10.000096392486158;0.8335083984334573;-0.005994000642083582;-0.005994000211008422;0.7246327666699511;0.005212012482967268;0.7246455584372076
55.235065;1.0351328252084446;0.8331546968657662;0.8048810180080346;-0.021842744186406166;-0.021101510954852545;1.0350240345703896;10.00009531912278;0.8335083081972816;-0.005994000704797825;-0.005994000150841911;0.7246326465100459;0.005212012520998079;0.7246457527951079
55.245065;1.0351326832183154;0.8331549467042733;0.804881032897771;-0.021842744145247468;-0.021101510906874857;1.0350238687793931;10.000094245905833;0.8335082163076242;-0.0059940007686895965;-0.005994000092103883;0.7246325259069554;0.005212012529563169;0.7246459475496733
55.255065;1.0351325388930923;0.8331552035113247;0.8048810488241184;-0.021842744104570093;-0.02110151086060041;1.035023698155001;10.000093173583569;0.8335081226531627;-0.005994000833658372;-0.005994000034983514;0.7246324048855225;0.0052120125090019485;0.7246461424627673
55.265065;1.0351323924428941;0.8331554671507483;0.8048810659219952;-0.021842744064322173;-0.021101510816139684;1.0350235230449512;10.000092101423201;0.8335080272002323;-0.005994000899518932;-0.005993999979625191;0.7246322834610991;0.00521201245996226;0.724646337194239
55.275065;1.035132244109993;0.8331557373631412;0.804881084347723;-0.021842744024432363;-0.021101510773564314;1.035023344025219;10.000091027024116;0.8335079300283387;-0.005994000966029377;-0.005993999926134193;0.7246321616193346;0.005212012383426191;0.7246465313359732
55.285065;1.0351320941383026;0.8331560137524054;0.8048811042520495;-0.021842743984823696;-0.021101510732945476;1.0350231617643102;10.000089946056418;0.8335078312837265;-0.005994001032927791;-0.00599399987458801;0.7246320393112032;0.005212012280155433;0.7246467244545932
55.295065;1.0351319427655166;0.8331562958383248;0.8048811257460324;-0.021842743945413464;-0.021101510694350324;1.0350229769502204;10.000088852625828;0.833507731099668;-0.005994001099956124;-0.005993999825049928;0.7246319165021081;0.005212012150384336;0.7246469161328462
55.305065;1.0351317902742814;0.8331565831403972;0.8048811488870357;-0.02184274390610244;-0.021101510657834617;1.0350227903471814;10.000087740426522;0.8335076295780037;-0.005994001166875204;-0.005993999777576391;0.7246317932142067;0.005212011994251852;0.7246471060121711
55.315065;1.0351316370272783;0.8331568752191513;0.8048811736819818;-0.02184274386677385;-0.021101510623447867;1.0350226028219942;10.000086604059575;0.8335075268753778;-0.005994001233487427;-0.005993999732230497;0.7246316695001814;0.005212011812169108;0.724647293795302
55.325065;1.0351314834508838;0.8331571716402945;0.8048812001333945;-0.021842743827327725;-0.021101510591225937;1.035022415257324;10.000085439617159;0.8335074232834949;-0.005994001299656986;-0.005993999689086488;0.7246315454102734;0.0052120116047455495;0.7246474791598335
55.335065;1.0351313300087424;0.833157471903139;0.8048812283015335;-0.02184274378771515;-0.02110151056117314;1.0350222284817174;10.000084244267027;0.833507319172405;-0.005994001365302044;-0.0059939996482000065;0.724631421001334;0.005212011372585296;0.7246476616755784
55.345065;1.0351311771745637;0.8331577754266201;0.8048812583000929;-0.021842743747922163;-0.02110151053326704;1.0350220432323343;10.000083015775783;0.8335072149026941;-0.005994001430369035;-0.005993999609574789;0.7246312963155014;0.00521201111612861;0.724647840846009
55.355065;1.0351310254040147;0.833158081630862;0.8048812902283817;-0.02184274370794653;-0.02110151050747619;1.0350218600965635;10.000081752338112;0.8335071108231873;-0.005994001494823844;-0.005993999573155345;0.724631171344874;0.005212010835628969;0.7246480162320357
55.365065;1.035130875111188;0.8331583900053262;0.8048813241232362;-0.021842743667806728;-0.021101510483760313;1.0350216795292169;10.00008045224632;0.8335070072778283;-0.005994001558651134;-0.005993999538825243;0.7246310460669121;0.005212010531465236;0.7246481875336108
55.375065;1.03513072665398;0.8331587000419163;0.8048813599853006;-0.021842743627549406;-0.021101510462060557;1.0350215019505344;10.00007911361354;0.8335069045937179;-0.005994001621824897;-0.005993999506412427;0.7246309204831908;0.005212010204458591;0.7246483545485484
55.385065;1.0351305803685342;0.8331590111138232;0.8048813978212063;-0.0218427435872361;-0.02110151044229528;1.035021327796754;10.00007773448399;0.8335068030933098;-0.005994001684270479;-0.005993999475718426;0.7246307945983609;0.00521200985549046;0.7246485170423567
55.395065;1.0351304366358507;0.8331593224794087;0.8048814376289639;-0.021842743546923112;-0.021101510424365345;1.0350211575180317;10.000076313270021;0.8335067030928129;-0.005994001745862896;-0.00599399944654867;0.7246306684188587;0.005212009484847637;0.7246486746724278
55.405065;1.0351302958950421;0.8331596334115253;0.8048814793672681;-0.021842743506656503;-0.021101510408166272;1.0350209915452795;10.000074849223504;0.8335066048462746;-0.005994001806451275;-0.005993999418721507;0.7246305420166926;0.005212009092380707;0.7246488270250441
55.415065;1.03513015861486;0.83315994328291;0.8048815229571015;-0.02184274346648429;-0.021101510393596066;1.035020830243579;10.000073342302715;0.8335065084920299;-0.005994001865875868;-0.005993999392066251;0.724630415591672;0.005212008678276484;0.724648973672471
55.425065;1.0351300252875841;0.8331602515241812;0.8048815683154027;-0.021842743426466717;-0.021101510380560413;1.0350206738975576;10.000071792559172;0.8335064140905205;-0.0059940019239698985;-0.005993999366438108;0.7246302894502423;0.005212008243393627;0.7246491141879251
55.435065;1.035129896412974;0.8331605575734131;0.804881615386931;-0.02184274338668329;-0.021101510368978647;1.0350205226843316;10.000070200014667;0.8335063217084356;-0.005994001980561577;-0.005993999341750404;0.7246301639064691;0.005212007788992061;0.7246492481503987
55.445065;1.0351297723976618;0.8331608609135226;0.8048816641087688;-0.021842743347224334;-0.02110151035878554;1.0350203766495374;10.000068565298658;0.8335062314017652;-0.005994002035489482;-0.005993999317975644;0.7246300391931633;0.005212007316237059;0.7246493751760286
55.455065;1.0351296534297763;0.8331611611171398;0.8048817143501793;-0.021842743308159593;-0.02110151034994374;1.0350202357350806;10.00006689038425;0.8335061430970594;-0.005994002088616998;-0.005993999295097324;0.7246299154483036;0.0052120068256763154;0.7246494949447344
55.465065;1.0351295394978235;0.8331614578208287;0.8048817659471498;-0.021842743269527582;-0.021101510342467815;1.0350200997893721;10.000065178685022;0.833506056535273;-0.005994002139824551;-0.005993999273060664;0.7246297927630756;0.005212006317311936;0.7246496071821072
55.475065;1.0351294305492158;0.8331617506561851;0.8048818187959115;-0.021842743231360793;-0.021101510336417887;1.0350199685446977;10.000063434520762;0.8335059713588991;-0.00599400218899491;-0.005993999251758156;0.7246296712423964;0.005212005791302744;0.7246497116505637
55.485065;1.035129326619631;0.8331620391948971;0.8048818728928017;-0.021842743193707728;-0.021101510331864283;1.0350198416209047;10.000061662386463;0.8335058872325136;-0.005994002236017063;-0.005993999231054062;0.7246295510710473;0.005212005248161814;0.7246498081698378
55.495065;1.035129227859818;0.8331623229263337;0.8048819283159282;-0.021842743156626758;-0.021101510328877197;1.0350197185736034;10.000059866229865;0.8335058038718194;-0.005994002280805409;-0.005993999210822062;0.7246294325739002;0.005212004688272325;0.7246498965981363
55.505065;1.0351291344858784;0.8331626012804906;0.8048819851773429;-0.021842743120159398;-0.021101510327529664;1.0350195989792375;10.000058049259756;0.8335057210119916;-0.005994002323320674;-0.005993999190948607;0.7246293161906369;0.005212004111561912;0.7246499767924727
55.515065;1.035129046712987;0.8331628737125206;0.8048820435850189;-0.02184274308431689;-0.02110151032786868;1.035019482524324;10.000056214546008;0.83350563839698;-0.0059940023635706744;-0.005993999171318879;0.7246292023549217;0.005212003517496613;0.724650048626319
55.525065;1.0351289647041866;0.8331631397968327;0.8048821036662894;-0.02184274304910135;-0.021101510329883638;1.0350193690390295;10.000054365477405;0.8335055557834197;-0.005994002401578144;-0.005993999151824996;0.7246290913857374;0.005212002905190152;0.7246501120531987
55.535065;1.035128888490929;0.8331633992576577;0.8048821655870478;-0.021842743014536963;-0.021101510333520396;1.0350192584474533;10.000052505053253;0.8335054729547495;-0.005994002437344299;-0.005993999132384874;0.7246289834587915;0.005212002273788152;0.724650167139742
55.545065;1.0351288179099059;0.8331636519345463;0.8048822294774232;-0.02184274298067831;-0.02110151033871961;1.035019150665496;10.000050634291865;0.8335053897509928;-0.005994002470837326;-0.00599399911296357;0.7246288786427045;0.005212001622988304;0.7246502140551953
55.555065;1.0351287526567925;0.8331638977551361;0.8048822953276823;-0.021842742947593457;-0.02110151034543984;1.0350190455213677;10.00004875139096;0.8335053060608346;-0.005994002502002819;-0.005993999093590086;0.7246287769525992;0.005212000953157087;0.7246502530666452
55.565065;1.0351286924128338;0.8331641367364474;0.8048823629611283;-0.021842742915353073;-0.021101510353665913;1.0350189427761503;10.00004685253532;0.8335052217610878;-0.005994002530788939;-0.005993999074350598;0.7246286783809195;0.005212000265120634;0.7246502845156689
55.575065;1.0351286369377821;0.8331643689561896;0.8048824320809859;-0.021842742884038292;-0.0211015103634027;1.035018842200732;10.00004493315358;0.8335051366516607;-0.005994002557178033;-0.005993999055362278;0.7246285828999599;0.005211999560043537;0.7246503087519832
55.585065;1.0351285860665502;0.8331645945186656;0.8048825023247794;-0.021842742853735223;-0.021101510374662086;1.0350187435802183;10.0000429888183;0.8335050504470984;-0.005994002581195562;-0.005993999036741749;0.7246284904334926;0.005211998839372733;0.7246503261089291
55.595065;1.0351285396426104;0.8331648135526681;0.8048825732927771;-0.021842742824516672;-0.0211015103874583;1.0350186466529518;10.000041016099647;0.8335049628527885;-0.005994002602884526;-0.005993999018577797;0.7246284008367366;0.005211998104742178;0.7246503369265748
55.605065;1.0351284975215376;0.8331650261886606;0.8048826445518461;-0.02184274279645071;-0.021101510401802526;1.0350185510879506;10.000039012735495;0.833504873661599;-0.005994002622281708;-0.005993999000915977;0.7246283139592015;0.005211997357911141;0.7246503415370253
55.615065;1.0351284596440065;0.833165232542671;0.8048827156377159;-0.021842742769637016;-0.021101510417697117;1.035018456513508;10.000036977211813;0.8335047828036533;-0.005994002639411453;-0.005993998983754996;0.7246282297404703;0.005211996600697239;0.7246503402404588
55.625065;1.0351284260384952;0.83316543275757;0.8048827860584468;-0.021842742744230613;-0.02110151043512717;1.0350183625462555;10.000034909098245;0.8335046903453278;-0.005994002654273454;-0.0059939989670612205;0.7246281482111192;0.005211995834834703;0.7246503333149481
55.635065;1.0351283967746743;0.8331656270124796;0.8048828552688448;-0.021842742720422637;-0.02110151045404382;1.0350182687782812;10.000032809517426;0.8335045964473643;-0.005994002666835622;-0.005993998950803702;0.7246280694053576;0.005211995061923829;0.7246503209974234
55.645065;1.035128371963017;0.833165815472305;0.8048829226755475;-0.02184274269839901;-0.02110151047437007;1.0350181747533156;10.00003068080997;0.833504501317976;-0.005994002677050739;-0.005993998934970916;0.7246279932993023;0.00521199428335763;0.7246503033960111
55.655065;1.035128351728861;0.8331659982781531;0.8048829877293884;-0.02184274267832445;-0.02110151049604242;1.0350180800170359;10.000028526195383;0.8335044051766234;-0.005994002684867397;-0.0059939989195421164;0.7246279198151191;0.005211993500124132;0.7246502804271021
55.665065;1.0351283361276413;0.8331661755882178;0.8048830500026518;-0.02184274266034508;-0.021101510519038868;1.0350179841997487;10.000026349309824;0.8335043081924257;-0.005994002690222466;-0.005993998904466668;0.7246278488644708;0.005211992713059107;0.7246502518946969
