time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.675065;1.035128325142381;0.8331663475939599;0.804883109179317;-0.02184274264457682;-0.021101510543354955;1.0350178870700657;10.00002415308172;0.8335042104371756;-0.00599400269305192;-0.00599399888968477;0.7246277804310204;0.005211991923556454;0.724650217640534
55.685065;1.035128318770219;0.8331665144734409;0.804883165011061;-0.021842742631104736;-0.021101510568963748;1.0350177886201033;10.000021938937893;0.8335041119275447;-0.005994002693325479;-0.005993998875141887;0.7246277146502454;0.0052119911338148195;0.7246501776062002
55.695065;1.0351283170059227;0.8331666763049518;0.804883217302494;-0.021842742620002353;-0.021101510595803216;1.0350176891184553;10.000019707143425;0.8335040127340988;-0.0059940026910672165;-0.005993998860793334;0.7246276517931028;0.005211990346426864;0.7246501318000532
55.705065;1.0351283197034504;0.8331668330301794;0.8048832659206008;-0.021842742611332806;-0.021101510623785593;1.0350175889880444;10.000017457675542;0.8335039130922407;-0.005994002686356939;-0.005993998846626821;0.7246275921583133;0.0052119895640513995;0.7246500802531461
55.715065;1.0351283265160798;0.8331669845315353;0.8048833107739464;-0.02184274260514183;-0.021101510652820208;1.0350174886111005;10.000015190621871;0.8335038134432073;-0.0059940026793265;-0.005993998832664113;0.7246275359710329;0.005211988789406527;0.7246500229944197
55.725065;1.0351283369712019;0.8331671307501988;0.804883351776226;-0.021842742601461518;-0.021101510682845954;1.0350173882480977;10.000012905892428;0.8335037143595759;-0.005994002670145368;-0.0059939988189273395;0.7246274833389993;0.005211988025053817;0.7246499600369161
55.735065;1.0351283505528963;0.8331672716962955;0.8048833888254215;-0.021842742600307476;-0.021101510713844536;1.0350172880437747;10.000010603256582;0.8335036164040562;-0.005994002659003556;-0.005993998805418247;0.7246274342630036;0.005211987272839298;0.7246498914015089
55.745065;1.0351283667380564;0.8331674073415649;0.8048834217640065;-0.02184274260167177;-0.021101510745825548;1.0350171880018806;10.000008283252276;0.8335035200165286;-0.005994002646106303;-0.0059939987921193445;0.7246273886961438;0.0052119865336687585;0.7246498171926244
55.755065;1.035128385023997;0.833167537566369;0.8048834503346097;-0.02184274260552037;-0.021101510778811745;1.0350170879384255;10.000005947883995;0.8335034254756033;-0.005994002631671406;-0.00599399877899333;0.7246273466289059;0.005211985807937576;0.7246497376501866
55.765065;1.035128404946227;0.8331676622200467;0.8048834742090808;-0.021842742611791848;-0.021101510812822303;1.0350169875080388;10.000003600408188;0.8335033329188709;-0.0059940026159213565;-0.005993998765979739;0.7246273081397265;0.005211985096022108;0.7246496531198274
55.775065;1.0351284260657565;0.8331677811683699;0.8048834930768968;-0.02184274262040821;-0.021101510847841287;1.035016886310422;10.000001244373081;0.8335032424078216;-0.0059940025990680955;-0.005993998753006784;0.7246272733486222;0.0052119843984100725;0.7246495640092473
55.785065;1.0351284479689884;0.8331678942867173;0.8048835067115254;-0.021842742631300566;-0.02110151088380126;1.0350167840246864;9.999998882214;0.8335031540225455;-0.005994002581290804;-0.005993998740025563;0.7246272423173512;0.0052119837154635225;0.7246494707862963
55.795065;1.0351284702912895;0.833168001441405;0.8048835149998312;-0.021842742644418305;-0.02110151092060167;1.035016680546034;9.999996514224492;0.8335030679266595;-0.005994002562726372;-0.0059939987270311666;0.7246272150440801;0.005211983046959964;0.7246493739779657
55.805065;1.0351284927084297;0.8331681024671299;0.8048835179315078;-0.02184274265970707;-0.021101510958137858;1.035016576043942;9.99999413821823;0.8335029843661794;-0.005994002543484994;-0.0059939987140563995;0.7246271915797158;0.005211982392115354;0.7246492741408671
55.815065;1.03512851490381;0.8331681971562823;0.8048835155602678;-0.02184274267708966;-0.021101510996309632;1.0350164708897223;9.999991749570924;0.8335029036503244;-0.005994002523671652;-0.005993998701167923;0.724627172102914;0.005211981750246584;0.7246491718091213
55.825065;1.0351285365419447;0.8331682852756102;0.8048835080235811;-0.021842742696469762;-0.021101511035003337;1.0350163655306728;9.999989342278521;0.8335028261352551;-0.005994002503391735;-0.005993998688465655;0.7246271568451219;0.005211981121110943;0.7246490674814378
55.835065;1.0351285572760982;0.8331683666396121;0.8048834956430644;-0.021842742717732958;-0.021101511074066555;1.0350162603668316;9.99998691147554;0.8335027521534535;-0.005994002482748482;-0.005993998676082071;0.7246271459718768;0.0052119805046621885;0.7246489617076618
55.845065;1.0351285768122214;0.8331684412221833;0.8048834789724454;-0.02184274274073597;-0.021101511113301698;1.035016155663365;9.999984455183272;0.833502681913896;-0.0059940024618465055;-0.005993998664185098;0.724627139562371;0.005211979900827153;0.7246488551675195
55.855065;1.0351285949294529;0.833168509174243;0.8048834586879425;-0.02184274276531722;-0.02110151115249274;1.0350160515797977;9.99998197343536;0.8335026154727974;-0.0059940024407869625;-0.005993998652961448;0.7246271376510006;0.005211979309369564;0.724648748616614
55.865065;1.0351286113993585;0.8331685707524474;0.8048834354266363;-0.02184274279133638;-0.021101511191460143;1.0350159483167376;9.999979466841515;0.833502552745812;-0.005994002419651311;-0.005993998642576;0.7246271402487511;0.005211978729575682;0.724648642762284
55.875065;1.03512862592322;0.8331686263066047;0.8048834097322338;-0.021842742818698125;-0.021101511230103506;1.0350158462383632;9.999976936439323;0.8335024934843962;-0.005994002398502867;-0.005993998633145297;0.7246271473497656;0.0052119781599842315;0.7246485381801459
55.885065;1.0351286381633427;0.8331686763164313;0.8048833820914983;-0.02184274284733212;-0.021101511268386483;1.035015745850066;9.999974383942973;0.8335024372795552;-0.0059940023774069226;-0.005993998624746917;0.724627158916434;0.005211977598615162;0.7246484352766792
55.895065;1.0351286478066255;0.8331687213650357;0.8048833529489812;-0.021842742877155086;-0.021101511306296575;1.0350156476825192;9.999971811672774;0.8335023836537616;-0.005994002356446069;-0.005993998617438638;0.7246271748376208;0.005211977043618996;0.7246483342583502
55.905065;1.035128654591139;0.8331687620302198;0.8048833226859925;-0.02184274290805946;-0.021101511343830492;1.0350155521842002;9.999969222196283;0.8335023321719618;-0.005994002335723515;-0.0059939986112633745;0.7246271949226183;0.005211976493814382;0.724648235126623
55.915065;1.0351286582995025;0.8331687987855974;0.8048832916249147;-0.021842742939933057;-0.021101511380984;1.0350154596666146;9.999966617800998;0.8335022824754255;-0.005994002315346766;-0.005993998606244627;0.7246272189471784;0.005211975948821456;0.7246481377355525
55.925065;1.035128658751671;0.8331688319989388;0.8048832600466046;-0.02184274297267939;-0.021101511417732043;1.0350153703478493;9.999964000311163;0.833502234209737;-0.005994002295400687;-0.0059939986023878405;0.724627246661374;0.005211975408813973;0.7246480418515067
55.935065;1.0351286558134738;0.8331688620090154;0.8048832281751412;-0.021842743006232273;-0.021101511454023825;1.0350152844245337;9.999961371453239;0.8335021869375605;-0.005994002275943474;-0.005993998599694631;0.7246272777449899;0.005211974874202297;0.7246479471646395
55.945065;1.0351286494264291;0.8331688891865164;0.8048831961377927;-0.021842743040554898;-0.021101511489804815;1.035015202047844;9.999958733088722;0.8335021401503231;-0.005994002257024419;-0.00599399859817032;0.7246273118095671;0.005211974345604735;0.7246478533232347
55.955065;1.0351286396812305;0.8331689139173626;0.8048831639066699;-0.021842743075613784;-0.021101511525041906;1.0350151233010625;9.99995608683873;0.8335020933482264;-0.0059940022386936785;-0.005993998597810604;0.7246273484815774;0.005211973823800047;0.7246477600008863
55.965065;1.035128626908516;0.8331689365471924;0.8048831312578052;-0.02184274311137163;-0.021101511559719257;1.0350150482957121;9.999953433903704;0.83350204608706;-0.005994002220998229;-0.00599399859858029;0.7246273874892107;0.005211973309279911;0.7246476669089278
55.975065;1.0351286116328962;0.8331689573348992;0.8048830978549708;-0.021842743147807965;-0.021101511593818352;1.0350149772690571;9.999950775900798;0.8335019979838988;-0.0059940022039794705;-0.005993998600391343;0.7246274286491907;0.00521197280189095;0.7246475737497742
55.985065;1.0351285943667354;0.8331689764374943;0.8048830634463292;-0.02184274318490878;-0.021101511627306467;1.035014910539077;9.999948116118496;0.8335019486921825;-0.005994002187683414;-0.0059939986030950795;0.7246274717941945;0.005211972301057144;0.7246474802018027
55.995065;1.0351285754434232;0.833168993972608;0.8048830279937168;-0.021842743222621867;-0.021101511660136758;1.0350148483549495;9.999945460028375;0.8335018978508796;-0.00599400217216541;-0.005993998606507557;0.7246275167780377;0.005211971806221561;0.7246473859855727
56.005065;1.035128554987894;0.8331690101182095;0.8048829916497694;-0.021842743260844084;-0.02110151169225798;1.0350147908044325;9.99994281470609;0.8335018451168458;-0.005994002157469067;-0.005993998610448559;0.7246275635101587;0.005211971317146654;0.7246472909509054
56.015065;1.0351285329796382;0.8331690251366206;0.8048829546422971;-0.02184274329946324;-0.021101511723619005;1.0350147378604755;9.99994018767996;0.8335017902814085;-0.005994002143608484;-0.00599399861476552;0.724627611913908;0.005211970834179299;0.7246471951165171
56.025065;1.035128509325426;0.8331690392926461;0.804882917160365;-0.021842743338396538;-0.021101511754162968;1.0350146895072043;9.99993758588166;0.8335017332901943;-0.005994002130578585;-0.005993998619333315;0.7246276619002558;0.00521197035845009;0.7246470986566541
56.035065;1.0351284838920196;0.8331690527335653;0.8048828793420713;-0.021842743377583254;-0.02110151178382025;1.0350146458486762;9.99993501540038;0.8335016741647049;-0.005994002118361773;-0.00599399862403832;0.7246277134143233;0.005211969891740837;0.7246470018261584
56.045065;1.0351284565809489;0.8331690654531745;0.8048828413304071;-0.02184274341696836;-0.02110151181251316;1.0350146070859265;9.999932482253199;0.8335016129640669;-0.005994002106905594;-0.005993998628767244;0.724627766436091;0.005211969435993554;0.7246469048568888
56.055065;1.035128427431099;0.8331690773706512;0.8048828032668609;-0.021842743456510775;-0.02110151184019058;1.0350145733399188;9.999929993319636;0.8335015497691547;-0.005994002096092788;-0.005993998633401406;0.7246278209043334;0.005211968993008338;0.724646807920926
56.065065;1.0351283966022216;0.8331690883868642;0.8048827652551536;-0.021842743496185302;-0.021101511866865794;1.035014544490518;9.999927556661524;0.833501484647048;-0.0059940020857416525;-0.005993998637813695;0.7246278766699268;0.005211968564635765;0.7246467111446777
56.075065;1.035128364260573;0.8331690983573896;0.8048827273923013;-0.021842743535952946;-0.021101511892608376;1.0350145201712795;9.99992518140633;0.8335014176372219;-0.005994002075653063;-0.005993998641884044;0.7246279335062088;0.005211968152768151;0.7246466145918158
56.085065;1.0351283304991161;0.8331691070811393;0.8048826898275757;-0.02184274357574195;-0.021101511917500752;1.035014499883744;9.999922877503682;0.8335013487593724;-0.005994002065669555;-0.005993998645523268;0.7246279911175937;0.005211967758903728;0.7246465182538085
56.095065;1.0351282953375522;0.8331691143082309;0.8048826528020947;-0.021842743615471064;-0.02110151194159887;1.0350144831385089;9.999920655090463;0.833501278007585;-0.0059940020556930014;-0.005993998648673537;0.7246280491340936;0.005211967384131745;0.7246464220794273
56.105065;1.0351282587563166;0.8331691197056206;0.8048826166340193;-0.021842743655072952;-0.02110151196492369;1.0350144695600472;9.999918523350447;0.833501205343209;-0.005994002045658193;-0.005993998651292585;0.7246281071281555;0.005211967029619706;0.7246463259882348
56.115065;1.0351282207323687;0.8331691228457289;0.8048825816243674;-0.021842743694491875;-0.021101511987481936;1.0350144589272223;9.999916489233005;0.8335011307380062;-0.005994002035501934;-0.005993998653342884;0.72462816466461;0.005211966696695936;0.7246462298747771
56.125065;1.035128181288094;0.8331691232808353;0.8048825479881707;-0.021842743733686165;-0.021101512009282734;1.0350144511657628;9.99991455657059;0.8335010542250082;-0.005994002025153359;-0.005993998654776166;0.7246282213519243;0.0052119663863560844;0.7246461336328517
56.135065;1.0351281404961026;0.8331691206396399;0.8048825158664912;-0.0218427437726404;-0.021101512030343314;1.0350144463006015;9.99991272639274;0.8335009758745627;-0.005994002014543112;-0.0059939986555259195;0.7246282768586387;0.005211966099068887;0.7246460371763231
56.145065;1.0351280984212843;0.8331691146738787;0.8048824853487028;-0.021842743811361327;-0.02110151205069186;1.0350144443774774;9.999910998338192;0.8335008957594097;-0.0059940020036063696;-0.005993998655533406;0.7246283308901506;0.005211965835213752;0.7246459404483644
56.155065;1.0351280551166369;0.8331691052585356;0.8048824565054602;-0.021842743849864142;-0.021101512070359898;1.0350144454304775;9.999909371766096;0.8335008139825038;-0.005994001992262545;-0.005993998654773816;0.7246283831514053;0.00521196559543266;0.7246458434280673
56.165065;1.0351280106557514;0.8331690923693167;0.8048824294289468;-0.02184274388817684;-0.0211015120893761;1.0350144494798041;9.99990784589358;0.8335007307260816;-0.005994001980395254;-0.0059939986532534855;0.7246284333121492;0.005211965380705562;0.7246457461265648
56.175065;1.0351279650988345;0.8331690760367996;0.8048824041983984;-0.021842743926350223;-0.021101512107766385;1.0350144564756802;9.999906419675206;0.8335006462733878;-0.00599400196785646;-0.005993998650999527;0.7246284809981389;0.005211965192652882;0.7246456485600108
56.185065;1.0351279184444677;0.8331690562665316;0.8048823807837695;-0.02184274396444242;-0.02110151212555716;1.0350144663180028;9.999905092120693;0.8335005609804905;-0.005994001954491438;-0.005993998648045526;0.7246285258635143;0.005211965033800853;0.7246455507096267
56.195065;1.0351278705875326;0.8331690329843415;0.804882359011864;-0.021842744002503578;-0.02110151214279522;1.035014479033551;9.999903862592758;0.8335004752199874;-0.005994001940171789;-0.005993998644408152;0.7246285677026733;0.005211964907195333;0.7246454525079963
56.205065;1.035127821269897;0.8331690061031124;0.8048823386445328;-0.021842744040598633;-0.021101512159558026;1.0350144948472586;9.999902730103324;0.8335003893909779;-0.005994001924821767;-0.0059939986400842325;0.7246286064536562;0.005211964815659337;0.7246453538706056
56.215065;1.0351277701314228;0.8331689756145647;0.8048823194604466;-0.021842744078830408;-0.021101512175915348;1.0350145140360754;9.999901691990686;0.8335003039881792;-0.005994001908422496;-0.005993998635075996;0.7246286420848507;0.0052119647613052406;0.7246452547390373
56.225065;1.0351277168426178;0.833168941551655;0.8048823012387468;-0.021842744117320432;-0.021101512191883928;1.0350145368168844;9.999900743357383;0.8335002195906293;-0.005994001890982797;-0.005993998629406593;0.7246286745043876;0.005211964745441142;0.7246451550844841
56.235065;1.035127661145477;0.8331689039160487;0.8048822836750129;-0.02184274415616869;-0.021101512207435596;1.0350145633615189;9.99989987762768;0.8335001367733071;-0.005994001872502613;-0.005993998623114634;0.7246287035526858;0.005211964768833281;0.7246450548527258
56.245065;1.035127602817102;0.8331688626753306;0.8048822663320145;-0.02184274419542178;-0.02110151222252824;1.0350145938290134;9.999899087412535;0.833500056051227;-0.005994001852966598;-0.005993998616254149;0.7246287290621841;0.0052119648321009284;0.7246449538996529
56.255065;1.0351275416900327;0.8331688177666442;0.8048822487146728;-0.021842744235066346;-0.021101512237111365;1.0350146284207142;9.999898365080865;0.833499977858268;-0.005994001832363055;-0.0059939986089036276;0.7246287509483966;0.0052119649359438315;0.7246448520065775
56.265065;1.035127477711931;0.8331687690846875;0.8048822304067588;-0.021842744275052728;-0.02110151225113245;1.035014667454507;9.999897703587859;0.833499902537841;-0.005994001810709497;-0.005993998601152745;0.7246287692290493;0.005211965081194806;0.724644748979665
56.275065;1.0351274109729345;0.8331687164790414;0.8048822111124048;-0.02184274431531525;-0.0211015122645641;1.035014711353042;9.99989709786707;0.8334998303715806;-0.005994001788067316;-0.005993998593063979;0.7246287839439108;0.005211965268659604;0.724644644726214
56.285065;1.0351273416764784;0.8331686597738713;0.8048821906005074;-0.021842744355773238;-0.021101512277418376;1.035014760529458;9.999896545412902;0.8334997616064995;-0.005994001764533393;-0.005993998584655919;0.7246287950989266;0.005211965498712689;0.7246445392363917
56.295065;1.0351272700755758;0.8331685988358615;0.8048821686637341;-0.021842744396340923;-0.02110151228973044;1.0350148152538234;9.999896045284327;0.8334996964014482;-0.005994001740227644;-0.005993998575927575;0.7246288026761456;0.005211965770899383;0.7246444325138818
56.305065;1.035127196437251;0.833168533653059;0.8048821451157615;-0.021842744436947857;-0.021101512301536094;1.0350148755728654;9.9998955968596;0.8334996347647716;-0.005994001715301429;-0.005993998566891266;0.7246288066431984;0.005211966083800368;0.7246443245399219
56.315065;1.035127120999732;0.8331684643521771;0.8048821197778978;-0.021842744477554108;-0.021101512312864532;1.0350149413321261;9.999895199360477;0.8334995765842186;-0.0059940016899541065;-0.005993998557585493;0.7246288069591149;0.005211966435310231;0.7246442152989938
56.325065;1.0351270439042939;0.833168391145939;0.8048820924869428;-0.021842744518157122;-0.021101512323731475;1.035015012311234;9.999894851941455;0.8334995216888533;-0.005994001664423081;-0.00599399854807205;0.7246288035989408;0.005211966823316432;0.7246441048197577
56.335065;1.0351269652163113;0.8331683142472333;0.8048820631604392;-0.021842744558785772;-0.021101512334129376;1.0350150883624871;9.999894554007989;0.8334994699002709;-0.005994001638947044;-0.005993998538435948;0.7246287965805649;0.00521196724659691;0.7246439931792678
56.345065;1.0351268850305253;0.833168233818028;0.8048820318197927;-0.02184274459949005;-0.02110151234403055;1.0350151693870198;9.999894305218742;0.8334994210908886;-0.005994001613738969;-0.0059939985287793445;0.7246287859815487;0.0052119677054240955;0.7246438804837622
56.355065;1.0351268035504206;0.8331681500016292;0.8048819985503265;-0.021842744640336777;-0.021101512353397463;1.0350152552205043;9.999894104884728;0.8334993751860861;-0.005994001588980665;-0.00599399851918629;0.7246287719234212;0.005211968201243064;0.7246437668689033
56.365065;1.035126721096762;0.8331680629851685;0.8048819634933481;-0.02184274468139607;-0.021101512362195343;1.0350153456372324;9.999893951311638;0.8334993321026415;-0.005994001564823994;-0.005993998509687545;0.7246287545087645;0.005211968735797718;0.7246436525106501
56.375065;1.0351266380585733;0.8331679730320202;0.804881926841586;-0.02184274472271558;-0.021101512370402458;1.0350154404117424;9.999893841599173;0.8334992917356574;-0.005994001541400213;-0.005993998500266062;0.7246287338339453;0.005211969310485363;0.7246435376122995
56.385065;1.0351265548666477;0.8331678804979765;0.8048818887838762;-0.02184274476431493;-0.021101512378004627;1.035015539318917;9.99989377205121;0.83349925401385;-0.005994001518829599;-0.0059939984908729885;0.7246287101344656;0.005211969925903644;0.7246434223719306
56.395065;1.0351264720125142;0.8331677858334935;0.8048818494595226;-0.02184274480621032;-0.021101512384986174;1.0350156421578063;9.999893739120893;0.8334992189331218;-0.0059940014972106265;-0.0059939984814204525;0.7246286838503742;0.005211970581537049;0.724643306946835
56.405065;1.03512639000664;0.8331676895362912;0.8048818089696274;-0.021842744848433095;-0.0211015123913371;1.0350157488134624;9.99989374031711;0.833499186540313;-0.0059940014766024525;-0.005993998471785638;0.7246286555416244;0.005211971275738582;0.7246431914347763
56.415065;1.0351263092470533;0.8331675920620789;0.8048817673853549;-0.02184274489101451;-0.021101512397062063;1.0350158592773506;9.999893774025807;0.8334991569218628;-0.0059940014570252;-0.005993998461858461;0.7246286258205639;0.005211972005795433;0.7246430758989914
56.425065;1.0351262299213582;0.8331674937776795;0.8048817247231784;-0.021842744933957103;-0.02110151240216736;1.0350159736371956;9.999893838007857;0.8334991302107414;-0.005994001438473799;-0.005993998451601101;0.724628595316141;0.005211972767991115;0.7246429604038779
56.435065;1.0351261520346862;0.833167394972769;0.804881680950444;-0.021842744977237438;-0.021101512406635454;1.0350160920441982;9.99989392837189;0.8334991065513104;-0.005994001420929367;-0.0059939984410708885;0.7246285646115433;0.005211973557825384;0.7246428450279631
56.445065;1.035126075524859;0.8331672958588568;0.804881636019949;-0.021842745020833988;-0.02110151241041165;1.0350162146345974;9.99989404029047;0.8334990860125785;-0.005994001404361249;-0.005993998430396457;0.7246285341915636;0.005211974370266439;0.7246427298900062
56.455065;1.0351260003872063;0.8331671965721863;0.804881589894253;-0.021842745064732102;-0.021101512413411246;1.0350163414716516;9.999894169040928;0.8334990685389646;-0.005994001388724928;-0.005993998419736476;0.7246285044038964;0.005211975199938597;0.7246426151828952
56.465065;1.0351259267459108;0.8331670971760772;0.8048815425490484;-0.02184274510890161;-0.021101512415543852;1.0350164725847029;9.999894310279425;0.833499054005952;-0.005994001373975286;-0.005993998409255131;0.7246284754328296;0.005211976041382439;0.7246425011538813
56.475065;1.0351258548162667;0.8331669975947186;0.8048814939374991;-0.021842745153277873;-0.021101512416743785;1.0350166080380376;9.9998944602438;0.8334990423238633;-0.005994001360105496;-0.005993998399113662;0.7246284473435767;0.005211976889282272;0.7246423880370688
56.485065;1.0351257848385733;0.8331668975954325;0.8048814439469013;-0.021842745197767553;-0.02110151241699599;1.0350167479218775;9.999894616141086;0.8334990334782728;-0.005994001347183907;-0.005993998389449717;0.7246284201832652;0.00521197773868671;0.7246422760180421
56.495065;1.0351257171201707;0.833166796938888;0.8048813923922604;-0.02184274524227341;-0.02110151241634252;1.0350168922816692;9.999894776128107;0.8334990275307939;-0.0059940013353498856;-0.0059939983803512994;0.7246283940265141;0.005211978585316399;0.7246421652656025
56.505065;1.0351256520886816;0.8331666955180391;0.8048813390325525;-0.021842745286707505;-0.021101512414850487;1.0350170410486164;9.999894938761052;0.833499024690369;-0.0059940013247722175;-0.005993998371863938;0.7246283689357796;0.005211979425835243;0.7246420559747292
56.515065;1.0351255902095986;0.8331665933392574;0.8048812835888529;-0.021842745330991523;-0.021101512412571428;1.0350171939762873;9.999895102390896;0.8334990253828353;-0.005994001315612864;-0.005993998364013968;0.7246283449252848;0.005211980258183671;0.7246419483738487
56.525065;1.0351255318753019;0.8331664904773269;0.8048812257697423;-0.021842745375063213;-0.021101512409539544;1.0350173506196947;9.9998952646866;0.8334990301840058;-0.0059940013080041115;-0.005993998356815322;0.7246283219650695;0.005211981081456913;0.7246418427396605
56.535065;1.0351254774187357;0.8331663870847866;0.8048811652932344;-0.02184274541885977;-0.021101512405789644;1.0350175104074972;9.99989542245768;0.8334990396846885;-0.005994001302015144;-0.0059939983502826704;0.7246282999983231;0.005211981894965332;0.724641739435348
56.545065;1.035125427190398;0.8331662833940775;0.8048811018840655;-0.02184274546227581;-0.021101512401367813;1.0350176727319536;9.999895572208843;0.8334990544268613;-0.005994001297634039;-0.005993998344456788;0.7246282789811731;0.005211982697589508;0.7246416388765682
56.555065;1.0351253815379806;0.8331661797098261;0.804881035281126;-0.021842745505164286;-0.021101512396338923;1.035017836970431;9.999895710845571;0.8334990749255166;-0.005994001294791029;-0.005993998339419606;0.7246282589232133;0.005211983487878454;0.7246415413951965
56.565065;1.0351253407006387;0.8331660763902557;0.8048809652977996;-0.021842745547376495;-0.021101512390771942;1.0350180024640818;9.999895835654728;0.8334991016735783;-0.00599400129337886;-0.005993998335296365;0.7246282398713646;0.0052119842642876875;0.7246414471318683
56.575065;1.0351253047723525;0.8331659737901651;0.8048808919132252;-0.021842745588778918;-0.021101512384702144;1.0350181685107693;9.999895944082818;0.8334991350680774;-0.005994001293254351;-0.0059939983322386875;0.7246282218507428;0.005211985025462524;0.7246413560535561
56.585065;1.0351252737216465;0.8331658722257959;0.8048808153174635;-0.021842745629250232;-0.02110151237811648;1.0350183343787978;9.99989603382632;0.8334991753350397;-0.005994001294260788;-0.0059939983303838535;0.7246282048275746;0.00521198577041671;0.7246412680352179
56.595065;1.0351252473809123;0.8331657720248481;0.8048807358516535;-0.021842745668682006;-0.02110151237096883;1.0350184992785993;9.999896103022206;0.8334992225149835;-0.005994001296253043;-0.005993998329812282;0.7246281887245923;0.005211986498370861;0.7246411829265184
56.605065;1.0351252254961378;0.8331656735897233;0.8048806538881417;-0.021842745706978778;-0.021101512363195914;1.0350186622935873;9.999896150760536;0.8334992764671528;-0.005994001299086803;-0.005993998330531022;0.7246281734535853;0.005211987208596117;0.7246411005970803
56.615065;1.0351252078639888;0.8331655773804522;0.8048805697392938;-0.02184274574405206;-0.021101512354735615;1.0350188223520371;9.999896177637316;0.8334993368767144;-0.005994001302609624;-0.005993998332493125;0.7246281589118945;0.0052119879004178275;0.7246410209782276
56.625065;1.0351251944147661;0.8331654838561178;0.8048804836527591;-0.021842745779810324;-0.02110151234554812;1.0350189782691446;9.99989618565019;0.8334994033007822;-0.005994001306679035;-0.005993998335630402;0.7246281449457157;0.005211988573226119;0.7246409440809889
56.635065;1.0351251851745684;0.8331653934366923;0.8048803958893006;-0.021842745814157443;-0.021101512335616582;1.035019128890288;9.999896177892488;0.8334994752507734;-0.005994001311166137;-0.0059939983398702565;0.7246281313257925;0.0052119892267625785;0.7246408699540542
56.645065;1.0351251801659764;0.8331653064756033;0.8048803067927585;-0.02184274584700961;-0.021101512324931352;1.0350192732969792;9.999896158652794;0.8334995522211159;-0.005994001315936408;-0.005993998345147049;0.7246281177596563;0.005211989861677268;0.724640798649231
56.655065;1.0351251793678715;0.8331652232583651;0.8048802167727168;-0.021842745878315414;-0.021101512313485112;1.0350194109007609;9.999896133696607;0.8334996336036159;-0.005994001320842074;-0.005993998351417155;0.7246281039450356;0.005211990479751588;0.7246407302598916
56.665065;1.0351251827721293;0.8331651440529184;0.8048801262434518;-0.02184274590804723;-0.02110151230128057;1.0350195413543315;9.999896110104682;0.8334997186252108;-0.0059940013257302124;-0.005993998358654752;0.7246280896354472;0.005211991083538537;0.7246406649358528
56.675065;1.0351251904336076;0.8331650691600475;0.8048800356144297;-0.02184274593615946;-0.021101512288328485;1.0350196643925116;9.999896095159528;0.8334998064309077;-0.005994001330449539;-0.005993998366837308;0.7246280746473278;0.005211991675804156;0.7246406028225767
56.685065;1.035125202477011;0.8331649989134675;0.8048799453093819;-0.021842745962558544;-0.021101512274631057;1.0350197797458196;9.999896094567973;0.8334998962033925;-0.005994001334858174;-0.005993998375953679;0.7246280588054005;0.005211992259312932;0.7246405440200986
56.695065;1.0351252191078628;0.8331649336545136;0.8048798557266029;-0.021842745987118696;-0.021101512260170426;1.0350198871837994;9.999896111128768;0.8334999872174484;-0.005994001338836321;-0.005993998386017466;0.7246280419014617;0.005211992836884393;0.72464048859499
56.705065;1.0351252406082487;0.8331648736931911;0.8048797671788842;-0.02184274600971559;-0.021101512244914886;1.0350199866155096;9.999896144770622;0.8335000788663838;-0.00599400134228933;-0.005993998397053941;0.7246280237068343;0.0052119934111791826;0.7246404366004344
56.715065;1.0351252672931222;0.8331648192542112;0.8048796799086115;-0.02184274603025103;-0.021101512228835474;1.03502007809711;9.999896193568105;0.8335001706891331;-0.005994001345138616;-0.005993998409084495;0.7246280040121054;0.005211993984180724;0.7246403880922961
56.725065;1.0351252994478708;0.8331647704562274;0.8048795941607185;-0.021842746048676486;-0.02110151221191958;1.0350201617011054;9.999896255029679;0.8335002623893858;-0.005994001347311132;-0.005993998422132658;0.724627982651669;0.005211994556792704;0.7246403431381028
56.735065;1.0351253372512224;0.83316472731988;0.8048795102449431;-0.021842746065003752;-0.021101512194170485;1.0350202373957802;9.999896327440018;0.8335003538312937;-0.005994001348725077;-0.005993998436234792;0.7246279595172829;0.005211995128885805;0.7246403018017687
56.745065;1.0351253807202068;0.833164689752437;0.8048794285526708;-0.021842746079289883;-0.021101512175603233;1.0350203050923026;9.999896410493408;0.8335004449754027;-0.005994001349274161;-0.0059939984514538296;0.724627934582832;0.0052119956998097645;0.7246402641229467
56.755065;1.0351254297244994;0.8331646575321969;0.8048793495168762;-0.021842746091621942;-0.021101512156253964;1.0350203648415441;9.999896505167094;0.8335005357799941;-0.005994001348826475;-0.0059939984678919625;0.7246279079238808;0.005211996269098373;0.7246402301354642
56.765065;1.0351254840367248;0.8331646303464953;0.8048792735603971;-0.021842746102104085;-0.021101512136183102;1.035020416968427;9.999896613520168;0.8335006261704007;-0.005994001347234629;-0.005993998485674968;0.7246278797155631;0.005211996836894618;0.7246401999145613
56.775065;1.035125543401245;0.8331646078812119;0.8048792010721818;-0.021842746110821855;-0.021101512115456904;1.0350204619916166;9.999896738279656;0.8335007161074728;-0.005994001344336609;-0.005993998504919457;0.724627850203502;0.005211997403738797;0.7246401735990171
56.785065;1.0351256076018618;0.8331645898780937;0.8048791323887374;-0.021842746117807232;-0.021101512094138162;1.035020500507203;9.999896882539945;0.8335008056572238;-0.005994001339954827;-0.005993998525715503;0.7246278196394585;0.0052119979701389105;0.7246401513555012
56.795065;1.0351256764479793;0.8331645760891699;0.8048790677794488;-0.02184274612304491;-0.02110151207230037;1.0350205331803617;9.999897049948585;0.8335008949851254;-0.005994001333920157;-0.005993998548118965;0.7246277882180039;0.0052119985364124785;0.7246401333285775
56.805065;1.0351257497312483;0.8331645662138344;0.8048790074535683;-0.02184274612650134;-0.021101512050036894;1.0350205607321186;9.999897244563757;0.833500984317362;-0.005994001326105076;-0.005993998572137488;0.7246277560736937;0.005211999102375237;0.7246401196423877
56.815065;1.0351258272497905;0.8331645599275944;0.8048789515779136;-0.02184274612814025;-0.02110151202745473;1.0350205839059843;9.999897470008047;0.833501073930245;-0.005994001316428467;-0.005993998597719033;0.724627723335875;0.005211999666672659;0.7246401104207737
56.825065;1.0351259088043083;0.8331645569552201;0.8048789002901703;-0.021842746127921142;-0.02110151200466624;1.0350206034560951;9.999897728627346;0.8335011641632613;-0.005994001304852143;-0.005993998624749138;0.7246276901736814;0.005212000226520615;0.724640105782825
56.835065;1.0351259941137794;0.8331645571171583;0.8048788537077526;-0.021842746125790024;-0.0211015119817723;1.0350206201449659;9.999898021101732;0.8335012554059793;-0.005994001291393948;-0.005993998653055069;0.724627656789725;0.005212000778310407;0.7246401058432379
56.845065;1.0351260827854973;0.8331645603392539;0.8048788119072913;-0.021842746121673234;-0.021101511958843903;1.035020634758875;9.999898346324679;0.8335013480582367;-0.005994001276119331;-0.005993998682431304;0.7246276233940948;0.005212001318622088;0.7246401107115694
56.855065;1.0351261743985172;0.8331645665975589;0.8048787748619622;-0.02184274611547536;-0.021101511935938535;1.035020648099604;9.99989870164398;0.8335014424981408;-0.005994001259104419;-0.005993998712676383;0.7246275901817518;0.005212001845134778;0.724640120453913
56.865065;1.035126268591137;0.8331645758272995;0.8048787424246793;-0.021842746107086385;-0.02110151191313576;1.0350206609605235;9.999899083831558;0.8335015390332332;-0.005994001240419835;-0.005993998743603485;0.7246275573244308;0.0052120023570524365;0.7246401350276997
56.875065;1.0351263650617033;0.833164587886712;0.8048787144228663;-0.02184274609641747;-0.021101511890544822;1.0350206741189012;9.999899490294311;0.833501637844396;-0.005994001220141244;-0.005993998775039374;0.7246275250111579;0.005212002854753419;0.7246401542429222
56.885065;1.0351264635531106;0.8331646025667899;0.8048786907779163;-0.02184274608343889;-0.021101511868295286;1.0350206882809359;9.999899919622314;0.833501738995066;-0.00599400119835906;-0.005993998806842612;0.7246274934922172;0.005212003338999039;0.7246401777982908
56.895065;1.035126563867789;0.8331646195855582;0.8048786715407051;-0.021842746068180936;-0.021101511846526193;1.035020703982925;9.999900371239018;0.8335018424987877;-0.005994001175176358;-0.005993998838916413;0.7246274630214785;0.005212003810158059;0.7246402053630845
56.905065;1.0351266658252174;0.8331646385848118;0.8048786568492158;-0.021842746050730583;-0.021101511825354448;1.0350207215437695;9.999900844125387;0.8335019483793693;-0.005994001150698459;-0.00599399887119756;0.7246274337254947;0.00521200426769111;0.724640236641599
56.915065;1.0351267692529098;0.8331646591408748;0.804878646842898;-0.02184274603125135;-0.021101511804845336;1.035020741116953;9.999901335628413;0.8335020566810062;-0.005994001125026974;-0.005993998903642838;0.724627405560971;0.005212004710349213;0.7246402714007749
56.925065;1.03512687414046;0.8331646807525936;0.8048786415670488;-0.02184274600998683;-0.02110151178501979;1.0350207627917807;9.999901841930187;0.8335021673980781;-0.005994001098263802;-0.005993998936227743;0.7246273784055557;0.005212005136948782;0.7246403094434809
56.935065;1.0351269807366148;0.8331647028342345;0.8048786409505703;-0.021842745987231314;-0.021101511765878794;1.0350207866475356;9.999902359439453;0.8335022803679719;-0.005994001070517124;-0.005993998968949523;0.7246273521419951;0.005212005546907413;0.7246403505453352
56.945065;1.0351270894577425;0.8331647247439078;0.8048786448439874;-0.021842745963292283;-0.02110151174741906;1.0350208127512666;9.999902885274043;0.8335023952289184;-0.005994001041899492;-0.005993999001818848;0.7246273266404051;0.005212005940271159;0.7246403944479382
56.955065;1.0351272008247292;0.8331647458146016;0.8048786530464903;-0.021842745938451112;-0.021101511729635005;1.0350208411636086;9.999903416794682;0.8335025114856072;-0.005994001012524853;-0.005993999034841003;0.7246273017159012;0.005212006317619128;0.7246404409248347
56.965065;1.0351273154841345;0.8331647653635925;0.8048786653456118;-0.02184274591293349;-0.02110151171250684;1.0350208719468317;9.999903951378002;0.8335026286387561;-0.005994000982516963;-0.005993999068006228;0.7246272771533614;0.005212006680263437;0.7246404898202485
56.975065;1.0351274341454961;0.833164782667658;0.8048786815377514;-0.0218427458869107;-0.021101511695981793;1.0350209051052481;9.999904486452897;0.8335027462628822;-0.005994000952019151;-0.005993999101296725;0.7246272527603619;0.005212007030499684;0.724640541017684
56.985065;1.0351275574451215;0.8331647969395133;0.8048787013950213;-0.021842745860520683;-0.02110151167996743;1.0350209404941189;9.999905019088814;0.8335028639785169;-0.005994000921193351;-0.00599399913469495;0.7246272283863694;0.005212007371105464;0.7246405943911627
56.995065;1.0351276859079126;0.8331648073666387;0.8048787246686648;-0.021842745833885013;-0.02110151166434833;1.0350209777999781;9.99990554592544;0.8335029813957991;-0.005994000890204741;-0.005993999168172985;0.7246272039319669;0.005212007704267094;0.7246406497947093
57.005065;1.0351278199994405;0.8331648131897922;0.8048787511260684;-0.021842745807107773;-0.02110151164900337;1.0350210165665312;9.999906063897086;0.8335030981027765;-0.00599400085919445;-0.005993999201674063;0.7246271793530107;0.005212008031245346;0.7246407070977217
57.015065;1.0351279601084518;0.8331648137547903;0.8048787805554917;-0.021842745780267393;-0.021101511633805966;1.0350210562292654;9.999906570550664;0.833503213717189;-0.005994000828265682;-0.0059939992351208775;0.7246271546268548;0.005212008353017694;0.7246407662125613
57.025065;1.0351281064969347;0.8331648085082504;0.8048788127806744;-0.02184274575343706;-0.02110151161863468;1.0350210961857298;9.999907063672588;0.8335033279517474;-0.005994000797504602;-0.0059939992684415735;0.7246271297328905;0.005212008670694159;0.7246408270585999
57.035065;1.03512825933899;0.8331647969574738;0.8048788476841127;-0.0218427457267187;-0.02110151160340745;1.0350211358683779;9.999907541064808;0.8335034406192386;-0.005994000767010641;-0.005993999301583717;0.7246271046667156;0.005212008985278515;0.7246408894972779
57.045065;1.0351284187489178;0.8331647786409837;0.8048788851951818;-0.021842745700237535;-0.021101511588096172;1.0350211747878297;9.999908000776935;0.8335035515896079;-0.005994000736888895;-0.005993999334516651;0.7246270793986868;0.005212009297355178;0.7246409533348659
57.055065;1.0351285847451064;0.8331647531363812;0.8048789252719111;-0.021842745674118695;-0.021101511572696678;1.0350212125316884;9.999908441328182;0.8335036607405469;-0.005994000707212736;-0.00599399936722048;0.7246270537921978;0.005212009606965562;0.7246410184029614
57.065065;1.035128757277777;0.8331647200864395;0.804878967889643;-0.021842745648495546;-0.02110151155719375;1.0350212486995551;9.999908861291582;0.8335037679310957;-0.005994000678010347;-0.005993999399666902;0.7246270275899089;0.005212009913636825;0.724641084594582
57.075065;1.035128936284776;0.8331646792331688;0.8048790130457508;-0.021842745623527244;-0.02110151154155803;1.0350212828028522;9.999909258419732;0.8335038730180259;-0.005994000649275086;-0.005993999431808739;0.7246270005014401;0.00521201021636767;0.7246411518016991
57.085065;1.0351291216359866;0.8331646304727972;0.8048790608026486;-0.02184274559939047;-0.021101511525754322;1.0350213141950837;9.999909629301689;0.8335039758721109;-0.005994000620967544;-0.00599399946357646;0.7246269723421631;0.005212010513462444;0.7246412198715108
57.095065;1.0351293130299706;0.8331645738744645;0.8048791113281741;-0.021842745576256505;-0.021101511509735788;1.0350213421298942;9.99990997002431;0.8335040763755511;-0.005994000593017317;-0.005993999494880308;0.7246269431064898;0.0052120108026323065;0.7246412886568756
57.105065;1.0351295100113918;0.8331645096116428;0.8048791648656108;-0.021842745554283054;-0.021101511493445763;1.0350213659127097;9.999910276976102;0.8335041744454427;-0.005994000565335377;-0.005993999525618948;0.7246269129266336;0.005212011081727999;0.7246413580886522
57.115065;1.0351297120817737;0.8331644378859392;0.8048792216379687;-0.021842745533624103;-0.021101511476837146;1.0350213849610757;9.99991054671968;0.8335042700481057;-0.005994000537830414;-0.0059939995556816715;0.7246268820298123;0.005212011349591416;0.7246414282099509
57.125065;1.0351299187243186;0.8331643589361483;0.804879281786324;-0.021842745514437906;-0.021101511459877147;1.0350213987877916;9.999910775269221;0.8335043631307985;-0.005994000510424733;-0.005993999584936165;0.7246268507464241;0.005212011605960876;0.7246414991701489
57.135065;1.035130129342271;0.8331642730986701;0.8048793453769988;-0.021842745496894786;-0.021101511442541774;1.0350214070260002;9.999910957983836;0.8335044535168704;-0.005994000483062115;-0.005993999613224474;0.7246268194886001;0.00521201185054584;0.7246415711459903
57.145065;1.0351303432443903;0.8331641808002083;0.8048794124036736;-0.02184274548117813;-0.021101511424825775;1.0350214094531245;9.999911090249082;0.8335045408576618;-0.005994000455708676;-0.005993999640389274;0.7246267886811039;0.0052120120824219905;0.7246416442207958
57.155065;1.03513055970494;0.8331640824367825;0.8048794827676164;-0.021842745467455727;-0.02110151140674082;1.0350214059942169;9.999911168182987;0.833504624677199;-0.005994000428355993;-0.005993999666306396;0.7246267586983903;0.0052120122998832105;0.7246417183545901
57.165065;1.0351307780073347;0.833163978232652;0.8048795562931708;-0.02184274545585331;-0.021101511388285227;1.0350213967173072;9.999911188909845;0.8335047044610842;-0.005994000401021598;-0.005993999690890269;0.7246267298335707;0.005212012500499847;0.7246417934652344
57.175065;1.0351309973997846;0.8331638681986776;0.8048796328047477;-0.021842745446470795;-0.02110151136942739;1.0350213817917353;9.999911150235421;0.8335047796830614;-0.005994000373742953;-0.005993999714074924;0.7246267022871627;0.005212012681589745;0.7246418695069065
57.185065;1.035131217085676;0.8331637522162376;0.8048797122056767;-0.021842745439404745;-0.021101511350119735;1.0350213614169361;9.999911050091026;0.8335048497761084;-0.005994000346582227;-0.005993999735801171;0.7246266761766331;0.0052120128408518615;0.7246419464979498
57.195065;1.035131436349521;0.833163630173678;0.804879794480986;-0.021842745434735873;-0.021101511330312007;1.0350213357127147;9.99991088646164;0.8335049141705893;-0.005994000319646558;-0.005993999756023214;0.724626651563198;0.005212012976758898;0.7246420245168012
57.205065;1.0351316546408253;0.833163502061292;0.8048798796176573;-0.02184274543250562;-0.02110151130996119;1.0350213046246717;9.99991065798195;0.8335049724170726;-0.005994000293084604;-0.005993999774707498;0.7246266284508655;0.005212013088561921;0.7246421036385965
57.215065;1.0351318715293143;0.833163367986494;0.8048799675190701;-0.021842745432706062;-0.021101511289049992;1.0350212679855635;9.999910364790408;0.8335050242576748;-0.005994000267039244;-0.005993999791828533;0.7246266067892136;0.005212013175923524;0.7246421838310583
57.225065;1.0351320866870568;0.8331632281238676;0.804880057994223;-0.02184274543527262;-0.021101511267591046;1.0350212257216787;9.999910008757771;0.8335050695731009;-0.005994000241600101;-0.005993999807391384;0.7246265865452526;0.00521201323857074;0.7246422649203862
57.235065;1.0351322999118655;0.8331630826449417;0.8048801507676229;-0.021842745440087998;-0.021101511245610875;1.0350211779894896;9.999909592895072;0.8335051082994038;-0.005994000216793475;-0.005993999821449759;0.7246265677679727;0.00521201327627268;0.7246423466488496
57.245065;1.0351325110709384;0.8331629317028151;0.8048802454349705;-0.021842745447017184;-0.021101511223134247;1.0350211251384167;9.99990912082728;0.8335051403954092;-0.005994000192597799;-0.005993999834091724;0.7246265505672491;0.005212013288912138;0.724642428743527
57.255065;1.0351327199929787;0.8331627754748508;0.8048803414375669;-0.02184274545594193;-0.021101511200164846;1.0350210676304166;9.999908596595322;0.8335051658582596;-0.0059940001689607935;-0.005993999845420383;0.7246265350581631;0.005212013276406097;0.7246425109340938
57.265065;1.0351329264494489;0.8331626141703018;0.8048804381157386;-0.021842745466749778;-0.021101511176666792;1.035021005960084;9.999908024205645;0.8335051847512233;-0.005994000145820365;-0.005993999855542329;0.7246265213253665;0.0052120132386611106;0.724642592920328
57.275065;1.0351331302319258;0.8331624480149457;0.8048805347977466;-0.021842745479301685;-0.021101511152573398;1.0350209405420583;9.999907406938902;0.833505197187609;-0.0059940001231320785;-0.00599399986455442;0.7246265094207484;0.005212013175679087;0.7246426743508475
57.285065;1.0351333311980684;0.8331622772947095;0.8048806308925797;-0.021842745493427396;-0.021101511127816993;1.0350208716535991;9.999906747310995;0.8335052032861534;-0.005994000100883172;-0.0059939998725343085;0.7246264994009209;0.00521201308765947;0.7246427548367073
57.295065;1.0351335292678123;0.8331621024038836;0.8048807259780414;-0.02184274550894164;-0.021101511102355523;1.0350207994565732;9.999906047954601;0.8335052031739252;-0.005994000079100401;-0.005993999879546861;0.7246264913871314;0.005212012974968002;0.7246428339887352
57.305065;1.0351337244389198;0.833161923825405;0.8048808198312245;-0.02184274552565801;-0.02110151107619613;1.0350207240382803;9.999905312529142;0.8335051970174719;-0.005994000057865783;-0.0059939998856586695;0.7246264855704367;0.00521201283791109;0.7246429114707449
57.315065;1.035133916776153;0.8331617420827967;0.8048809123677502;-0.021842745543396064;-0.021101511049416478;1.0350206454640287;9.99990454571953;0.8335051850101038;-0.005994000037304581;-0.005993999890936273;0.7246264821120665;0.00521201267656326;0.7246429870083538
57.325065;1.0351341063078305;0.8331615577025536;0.8048810035586285;-0.02184274556197341;-0.021101511022165495;1.0350205638244703;9.999903752198042;0.8335051673498445;-0.005994000017531571;-0.005993999895432821;0.7246264810350281;0.005212012490896673;0.7246430603603691
57.335065;1.0351342929517855;0.8331613711951623;0.8048810933565684;-0.021842745581188015;-0.021101510994627683;1.0350204792176738;9.99990293571861;0.8335051442649806;-0.005993999998601542;-0.005993999899186663;0.7246264822026168;0.005212012281058587;0.7246431313304926
57.345065;1.0351344765863648;0.8331611830676139;0.80488118161784;-0.021842745600804604;-0.021101510966963877;1.0350203916526441;9.999902099275692;0.8335051160346854;-0.005993999980493769;-0.005993999902222454;0.7246264853776138;0.0052120120476004525;0.7246431997778082
57.355065;1.035134657150331;0.8331609938405947;0.8048812680847864;-0.02184274562055103;-0.021101510939272344;1.0350203009749126;9.999901245905376;0.8335050829752172;-0.0059939999631240274;-0.005993999904541982;0.7246264903225145;0.0052120117914261875;0.7246432655957754
57.365065;1.0351348346662863;0.8331608040610019;0.804881352426099;-0.021842745640136656;-0.02110151091160122;1.0350202069222088;9.999900379690619;0.8335050454371477;-0.005993999946381091;-0.0059939999061234366;0.724626496825535;0.005212011513513137;0.7246433287392725
57.375065;1.0351350092221956;0.8331606143269166;0.8048814342647099;-0.02184274565929431;-0.02110151088398937;1.0350201092392186;9.999899506388683;0.833505003801118;-0.005993999930172332;-0.005993999906946284;0.7246265045944712;0.005212011214924129;0.7246433892782534
57.385065;1.035135180952716;0.8331604252617804;0.8048815132127884;-0.02184274567781843;-0.021101510856479794;1.0350200076959521;9.999898633135519;0.8335049584686011;-0.005993999914437682;-0.005993999907022299;0.7246265131920699;0.005212010896899787;0.7246434473802066
57.395065;1.0351353500398164;0.8331602374343006;0.8048815889124977;-0.02184274569557318;-0.021101510829088094;1.035019902045602;9.999897767584756;0.8335049098905631;-0.0059939998991217006;-0.0059939999064017434;0.7246265221235304;0.005212010560521518;0.7246435032340931
57.405065;1.0351355167131342;0.8331600513505;0.8048816610448405;-0.021842745712474257;-0.021101510801786356;1.0350197920262023;9.999896916810656;0.8335048586042375;-0.0059939998841514325;-0.0059939999051607335;0.7246265309367055;0.005212010206474233;0.7246435570005388
57.415065;1.0351356812544965;0.8331598675358807;0.8048817293536256;-0.02184274572845933;-0.02110151077454285;1.035019677376643;9.999896086130004;0.8335048052442063;-0.005993999869459701;-0.005993999903384742;0.7246265392506404;0.005212009835383347;0.7246436088291585
57.425065;1.0351358440239118;0.8331596865970459;0.8048817937082794;-0.021842745743467003;-0.021101510747361794;1.035019557873532;9.999895278602388;0.83350475055476;-0.005993999855026883;-0.005993999901150355;0.7246265467865622;0.005212009448258796;0.7246436589210369
57.435065;1.0351360054266308;0.8331595091763591;0.8048818541148832;-0.021842745757440718;-0.021101510720272353;1.03501943340843;9.999894495944135;0.8335046953603484;-0.0059939998408959074;-0.005993999898524312;0.7246265534222496;0.005212009046522562;0.724643707568316
57.445065;1.0351361658268334;0.8331593357939894;0.8048819106261416;-0.021842745770341353;-0.021101510693296518;1.0350193040278077;9.999893739968588;0.8335046404349102;-0.005993999827164128;-0.005993999895582524;0.7246265591801134;0.0052120086316395755;0.724643755117372
