time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.455065;1.035136325525663;0.8331591666976627;0.8048819632591038;-0.021842745782151504;-0.021101510666444168;1.0350191698956266;9.999893012742243;0.8335045863954329;-0.0059939998139717085;-0.005993999892416459;0.7246265641222179;0.005212008204662444;0.7246438018970199
57.465065;1.0351364847982558;0.8331590018614583;0.8048820120229241;-0.021842745792883225;-0.02110151063973211;1.035019031220953;9.999892315458634;0.8335045337387414;-0.005993999801469574;-0.005993999889117662;0.7246265682778451;0.005212007765817279;0.7246438481775772
57.475065;1.0351366439367162;0.8331588411193405;0.8048820569769812;-0.021842745802589138;-0.021101510613196435;1.0350188882232003;9.999891647607019;0.8335044828954912;-0.005993999789779339;-0.005993999885762891;0.7246265716664513;0.005212007314122091;0.7246438941775156
57.485065;1.0351368032703017;0.8331586843128281;0.8048820982341143;-0.021842745811353707;-0.02110151058689471;1.0350187411572875;9.999891007207355;0.8335044341820675;-0.005993999778997536;-0.005993999882410926;0.7246265743056814;0.005212006847251758;0.7246439401063564
57.495065;1.035136963118293;0.8331585313738293;0.8048821359589073;-0.021842745819264046;-0.021101510560898006;1.0350185903567262;9.999890391709524;0.8335043877372798;-0.00599399976922527;-0.005993999879096013;0.7246265761430366;0.005212006361929898;0.7246439861899789
57.505065;1.0351371237176665;0.8331583823505231;0.8048821703833198;-0.02184274582638544;-0.021101510535271106;1.0350184362475339;9.999889798702794;0.8335043435715348;-0.005993999760576795;-0.005993999875806973;0.7246265770127355;0.0052120058547299565;0.724644032655262
57.515065;1.0351372852129483;0.8331582374023937;0.8048822017842343;-0.021842745832751472;-0.021101510510067;1.0350182793038556;9.999889226212947;0.8335043017048999;-0.005993999753168276;-0.0059939998724728395;0.7246265766933117;0.005212005322611645;0.7246440797103706
57.525065;1.0351374476811814;0.8331580967465905;0.8048822304098866;-0.02184274583836276;-0.02110151048533992;1.0350181200197768;9.999888673163497;0.8335042622315265;-0.005993999747093196;-0.005993999868977618;0.7246265749967457;0.005212004762780373;0.7246441275307206
57.535065;1.0351376111111048;0.8331579605816188;0.8048822564307334;-0.021842745843184786;-0.02110151046115375;1.035017958961466;9.99988813947969;0.8335042252394252;-0.0059939997424056585;-0.005993999865192834;0.7246265718197045;0.0052120041724742815;0.7246441762636524
57.545065;1.0351377753839188;0.8331578290665685;0.8048822799713781;-0.021842745847136084;-0.021101510437585645;1.035017796777829;9.99988762528622;0.8335041906926974;-0.005993999739135035;-0.005993999861003633;0.7246265671517131;0.0052120035492149944;0.7246442260345334
57.555065;1.035137940342669;0.8331577023536556;0.8048823011724331;-0.02184274585007143;-0.021101510414722295;1.0350176341204393;9.99988713065657;0.8335041584109739;-0.005993999737307433;-0.005993999856324897;0.7246265610516908;0.005212002891170932;0.7246442769344981
57.565065;1.0351381058803417;0.8331575806263318;0.8048823202083262;-0.021842745851777118;-0.02110151039263983;1.0350174715933371;9.999886656274679;0.8335041281652099;-0.005993999736942559;-0.0059939998511078976;0.7246265536316477;0.005212002197242228;0.7246443290464027
57.575065;1.0351382719500222;0.8331574641367178;0.8048823372526639;-0.02184274585198835;-0.021101510371384625;1.0350173097246107;9.999886203282777;0.8335040997884912;-0.005993999738032849;-0.005993999845333684;0.72462654505992;0.005212001466895095;0.7246443824633436
57.585065;1.035138438509057;0.8331573532258844;0.8048823524471113;-0.021842745850417365;-0.021101510350972703;1.03501714891185;9.999885772479919;0.8335040731998236;-0.005993999740528667;-0.00599399983899959;0.7246265355563551;0.005212000700058072;0.7246444372487865
57.595065;1.0351386054543055;0.8331572482761527;0.804882365931748;-0.021842745846784202;-0.021101510331401892;1.035016989418345;9.999885364483925;0.8335040483359697;-0.005993999744336368;-0.005993999832110519;0.7246265253805345;0.005211999897372635;0.7246444934350443
57.605065;1.0351387725991033;0.8331571496075999;0.8048823778971081;-0.021842745840852704;-0.021101510312664083;1.035016831405397;9.99988498027197;0.833504025103902;-0.005993999749320036;-0.005993999824686151;0.7246265148219023;0.005211999060491657;0.7246445510521128
57.615065;1.0351389396798643;0.8331570574044993;0.8048823885712009;-0.02184274583245527;-0.021101510294747706;1.0350166749397463;9.999884620517426;0.8335040033970417;-0.005993999755309467;-0.0059939998167724065;0.7246265041835178;0.005211998191939986;0.7246446101348711
57.625065;1.0351391063741102;0.833156971701235;0.8048823981601478;-0.021842745821487763;-0.021101510277628317;1.035016520032525;9.999884284427624;0.8335039830773787;-0.005993999762119869;-0.005993999808436927;0.7246264937535462;0.005211997294940863;0.7246446707546945
57.635065;1.0351392723657056;0.8331568923961397;0.8048824068195826;-0.021842745807887285;-0.021101510261263338;1.035016366708463;9.999883969670543;0.8335039639284305;-0.005993999769569049;-0.005993999799756525;0.7246264837615967;0.0052119963737822;0.7246447330287324
57.645065;1.0351394374135423;0.8331568192757411;0.8048824146711187;-0.021842745791621827;-0.021101510245606307;1.035016215038368;9.999883673001417;0.8335039456666166;-0.005993999777487596;-0.005993999790812535;0.7246264743610906;0.00521199543412332;0.7246447970592365
57.655065;1.0351396013255307;0.8331567520506932;0.8048824218224878;-0.021842745772698166;-0.021101510230629818;1.0350160651397302;9.999883390824802;0.8335039279836578;-0.005993999785738218;-0.005993999781697863;0.7246264657173652;0.005211994482519653;0.72464486288422
57.665065;1.0351397638858832;0.8331566904016074;0.804882428356087;-0.02184274575116486;-0.021101510216334527;1.0350159171177866;9.999883119731045;0.8335039105608384;-0.005993999794234367;-0.005993999772526242;0.7246264581445857;0.005211993525572253;0.7246449304468652
57.675065;1.0351399248512008;0.8331566339849539;0.8048824343034178;-0.02184274572710113;-0.021101510202751885;1.0350157709540375;9.99988285673893;0.8335038930828578;-0.005993999802929127;-0.0059939997634244555;0.7246264521051466;0.0052119925694599665;0.7246449995449942
57.685065;1.0351400840337164;0.8331565823872555;0.8048824396389831;-0.02184274570060957;-0.021101510189966574;1.0350156264678427;9.999882599656893;0.8335038752706255;-0.005993999811789902;-0.0059939997545131445;0.7246264480634672;0.005211991620026277;0.7246450698425939
57.695065;1.0351402414005733;0.8331565351376237;0.8048824443065926;-0.021842745671815232;-0.021101510178133033;1.0350154833632919;9.99988234806826;0.8335038569076664;-0.005993999820789782;-0.00599399974591306;0.7246264463686506;0.0052119906830263366;0.7246451409580933
57.705065;1.0351403970624398;0.8331564917950739;0.80488244826247;-0.021842745640858252;-0.021101510167447126;1.0350153412849032;9.999882103918662;0.8335038378666004;-0.005993999829903062;-0.005993999737770946;0.7246264472423511;0.005211989764131928;0.7246452124894581
57.715065;1.0351405511427123;0.8331564519932853;0.8048824514843829;-0.021842745607882057;-0.021101510158105696;1.0350151998809747;9.999881871067535;0.8335038181453485;-0.00599399983909707;-0.005993999730251032;0.7246264508295914;0.005211988868527623;0.7246452839535804
57.725065;1.0351407036702718;0.8331564154394018;0.8048824539593646;-0.021842745573027744;-0.02110151015029222;1.035015058878966;9.999881654596978;0.8335037978804762;-0.005993999848326154;-0.005993999723497833;0.7246264572510845;0.005211988000461708;0.7246453547745121
57.735065;1.0351408545498182;0.8331563819285785;0.8048824557036236;-0.021842745536425328;-0.02110151014417262;1.035014918139161;9.99988146050324;0.8335037773304459;-0.0059939998575182524;-0.005993999717619815;0.724626466605949;0.00521198716346571;0.7246454243567629
57.745065;1.035141003572368;0.8331563513370347;0.8048824567723013;-0.02184274549816993;-0.021101510139891595;1.0350147776715213;9.999881295409562;0.8335037568847842;-0.0059939998665774746;-0.005993999712687393;0.7246264789380552;0.005211986360983677;0.7246454921342932
57.755065;1.035141150438912;0.8331563235592229;0.8048824572104737;-0.021842745458312437;-0.021101510137562784;1.0350146376474787;9.999881165747016;0.8335037370961034;-0.005993999875423;-0.005993999708725511;0.7246264942277135;0.005211985596585688;0.7246455575638204
57.765065;1.0351412947640228;0.8331562984731622;0.8048824570012684;-0.021842745416893777;-0.021101510137246395;1.0350144983974172;9.999881077129418;0.8335037186676915;-0.0059939998840071295;-0.005993999705717488;0.7246265124201595;0.005211984873767867;0.7246456201508781
57.775065;1.035141436064747;0.8331562759853848;0.8048824560958191;-0.021842745373991307;-0.021101510138953217;1.0350143603609887;9.999881034852278;0.833503702387396;-0.005993999892275718;-0.005993999703620574;0.7246265334380123;0.0052119841956741976;0.7246456794985493
57.785065;1.0351415737999712;0.8331562560756934;0.8048824544998412;-0.021842745329731753;-0.02110151014268125;1.0350142240222173;9.99988104449174;0.8335036890300115;-0.0059939999001300094;-0.005993999702377381;0.7246265571554912;0.00521198356481334;0.7246457352980505
57.795065;1.0351417074674973;0.8331562388090425;0.8048824522922801;-0.02184274528427748;-0.021101510148431236;1.0350140898189586;9.999881111852066;0.8335036792719778;-0.005993999907441168;-0.005993999701919705;0.7246265833623734;0.00521198298290034;0.724645787290141
57.805065;1.0351418366718381;0.8331562243207014;0.8048824495753458;-0.021842745237818467;-0.021101510156188073;1.03501395803229;9.999881243079994;0.8335036736710278;-0.005993999914089724;-0.005993999702161026;0.7246266117562188;0.005211982450938979;0.7246458352804186
57.815065;1.0351419611379729;0.8331562127450937;0.80488244646836;-0.02184274519057211;-0.02110151016589726;1.0350138288026227;9.999881444853532;0.8335036726948184;-0.005993999919993717;-0.005993999702976701;0.7246266419924868;0.005211981969378361;0.7246458792305576
57.825065;1.0351420807095297;0.8331562041687295;0.8048824431374302;-0.021842745142777387;-0.021101510177455263;1.0350137022757975;9.999881723920439;0.8335036767604331;-0.005993999925124709;-0.005993999704180235;0.724626673736578;0.005211981538267323;0.7246459193568671
57.835065;1.035142195357172;0.8331561986961025;0.8048824397959998;-0.02184274509468186;-0.02110151019071776;1.035013578662412;9.999882086175559;0.8335036862565478;-0.005993999929501366;-0.0059939997055253194;0.7246267066553137;0.00521198115759261;0.724645956126705
57.845065;1.0351423052350175;0.8331561965357858;0.8048824366890677;-0.02184274504652708;-0.021101510205528116;1.0350134581783184;9.99988253580961;0.8335037015022493;-0.00599399993316751;-0.005993999706753694;0.7246267404144274;0.005211980827668916;0.7246459901181558
57.855065;1.0351424107480098;0.8331561980026438;0.8048824340732812;-0.02184274499854024;-0.02110151022175666;1.0350133410287488;9.99988307473938;0.8335037226232117;-0.005993999936183122;-0.005993999707645437;0.7246267747234305;0.0052119805491317485;0.7246460218573089
57.865065;1.0351425125212987;0.8331562034573513;0.804882432201991;-0.02184274495093246;-0.02110151023931463;1.0350132274322463;9.999883702345743;0.8335037494471331;-0.005993999938609522;-0.005993999708027836;0.7246268093665923;0.005211980322463703;0.7246460517908893
57.875065;1.0351426112662858;0.8331562132565131;0.8048824313281114;-0.0218427449039111;-0.021101510258136242;1.0350131175733344;9.999884415353394;0.8335037815654084;-0.005993999940476711;-0.005993999707762681;0.7246268441927526;0.00521198014774952;0.7246460803554503
57.885065;1.0351427076511117;0.8331562277708583;0.8048824316885655;-0.021842744857704703;-0.02110151027816813;1.0350130115387877;9.999885207805628;0.8335038184922811;-0.005993999941779561;-0.005993999706742472;0.7246268790741544;0.005211980025211014;0.7246461079800249
57.895065;1.0351428022258837;0.833156247433888;0.8048824334805368;-0.021842744812554642;-0.021101510299377936;1.035012909311939;9.999886071608078;0.8335038597305153;-0.005993999942516356;-0.0059939997048843755;0.7246269138621494;0.005211979955665462;0.724646135021114
57.905065;1.0351428954086097;0.8331562727327286;0.8048824368944152;-0.02184274476867704;-0.021101510321755813;1.035012810756022;9.999886997715015;0.8335039047314261;-0.005993999942711396;-0.0059939997021090504;0.7246269483794497;0.005211979940160824;0.72464616169319
57.915065;1.0351429875384268;0.8331563041345031;0.8048824422125576;-0.021842744726264147;-0.021101510345294595;1.0350127156204292;9.999887977330726;0.8335039528416954;-0.005993999942391722;-0.005993999698323083;0.7246269824191871;0.0052119799795206975;0.7246461880068209
57.925065;1.0351430788806497;0.8331563420228251;0.804882449883608;-0.02184274468552558;-0.02110151036997145;1.0350126236690809;9.999889002698513;0.8335040032683366;-0.005993999941564659;-0.0059939996934188665;0.7246270157332251;0.005211980074365124;0.7246462137835078
57.935065;1.0351431695217577;0.8331563867083294;0.8048824604562206;-0.02184274464671005;-0.021101510395754617;1.0350125348076362;9.99989006746734;0.8335040550926606;-0.005993999940232556;-0.005993999687292986;0.7246270480745578;0.005211980225314666;0.7246462387478272
57.945065;1.0351432593039827;0.8331564384637039;0.804882474442192;-0.021842744610087908;-0.021101510422618146;1.035012449054428;9.999891166956708;0.8335041073711744;-0.005993999938409121;-0.0059939996798728514;0.7246270792998262;0.0052119804328622866;0.7246462625939757
57.955065;1.0351433478719239;0.8331564975072724;0.8048824922636246;-0.021842744575923716;-0.021101510450538406;1.0350123664241424;9.999892298463156;0.8335041592463504;-0.00599399993610982;-0.005993999671119672;0.724627109441941;0.005211980696900267;0.7246462850100309
57.965065;1.0351434347386463;0.8331565639852788;0.8048825142572194;-0.02184274454445516;-0.021101510479474343;1.0350122868809135;9.999893461135231;0.8335042099860394;-0.00599399993334757;-0.0059939996610003455;0.724627138649004;0.005211981016501189;0.7246463056950513
57.975065;1.035143519338469;0.8331566380002733;0.8048825406723887;-0.021842744515871884;-0.02110151050934689;1.0350122103805806;9.999894655342018;0.8335042590030404;-0.005993999930140584;-0.005993999649464744;0.7246271670103016;0.005211981389998815;0.7246463243766
57.985065;1.0351436011161;0.8331567196309697;0.8048825716918491;-0.021842744490307056;-0.02110151054003515;1.0350121368991396;9.999895882067486;0.8335043058783058;-0.00599399992650507;-0.005993999636450145;0.7246271944527828;0.005211981815033711;0.7246463408271092
57.995065;1.0351436796516666;0.8331568088998275;0.8048826074793322;-0.02184274446783591;-0.02110151057140226;1.0350120664323088;9.999897142326402;0.8335043503575539;-0.0059939999224387225;-0.005993999621903783;0.7246272207889797;0.00521198228862134;0.7246463548847117
58.005065;1.0351437547305324;0.8331569057131871;0.8048826481989684;-0.02184274444846713;-0.02110151060333201;1.0350119990151674;9.999898436437748;0.8335043923587755;-0.005993999917918668;-0.005993999605808269;0.7246272458105446;0.005211982807241875;0.7246463664833656
58.015065;1.0351438262901143;0.8331570098494596;0.8048826939752048;-0.021842744432168226;-0.02110151063574469;1.0350119347203715;9.999899763809173;0.8335044319960132;-0.005993999912914757;-0.0059939995881923705;0.7246272693439094;0.005211983366840642;0.7246463756422531
58.025065;1.0351438943135707;0.8331571210061081;0.8048827448652219;-0.021842744418922807;-0.021101510668586457;1.0350118736094762;9.999901123429938;0.8335044695409505;-0.005993999907400146;-0.005993999569128926;0.7246272912687968;0.005211983963047415;0.7246463824153848
58.035065;1.0351439587799431;0.8331572388195285;0.8048828009091902;-0.021842744408735723;-0.021101510701801395;1.0350118156742436;9.9999025139312;0.8335045053353145;-0.005993999901348228;-0.005993999548723919;0.7246273115294642;0.005211984591879314;0.7246463868690062
58.045065;1.0351440196689619;0.8331573628555575;0.804882862196725;-0.021842744401582098;-0.021101510735306975;1.0350117607852043;9.999903932954677;0.8335045397598059;-0.005993999894726659;-0.005993999527087371;0.7246273301593819;0.005211985250258583;0.7246463890663132
58.055065;1.0351440769461187;0.8331574926349521;0.8048829288620138;-0.021842744397371588;-0.0211015107689966;1.035011708691818;9.999905377035955;0.8335045732601641;-0.005993999887503465;-0.0059939995043222375;0.724627347298139;0.005211985935716611;0.724646389064027
58.065065;1.035144130559272;0.8331576276677181;0.8048830010220706;-0.02184274439594596;-0.02110151080275827;1.0350116590905416;9.999906842173516;0.8335046063140275;-0.005993999879664608;-0.005993999480564636;0.7246273631680187;0.0052119866458496915;0.7246463869692321
58.075065;1.035144180531823;0.8331577674547921;0.8048830787485692;-0.021842744397103108;-0.021101510836480257;1.0350116117095416;9.999908323934864;0.8335046393101716;-0.005993999871230681;-0.005993999456020989;0.7246273780421838;0.005211987378143556;0.7246463829851538
58.085065;1.0351442270794582;0.8331579114935108;0.8048831621036486;-0.021842744400635123;-0.021101510870038448;1.0350115663900117;9.999909816879194;0.8335046724929959;-0.005993999862260536;-0.00599399943093945;0.7246273922555666;0.005211988130032042;0.7246463773760229
58.095065;1.0351442706513418;0.833158059311592;0.8048832511541675;-0.02184274440635023;-0.02110151090328019;1.035011523088996;9.999911314056497;0.8335047060234677;-0.005993999852834013;-0.005993999405544207;0.7246274062213612;0.005211988899015643;0.7246463704189797
58.105065;1.0351443119096995;0.8331582105131528;0.8048833459090159;-0.021842744414073825;-0.02110151093602284;1.0350114817504272;9.99991280694563;0.8335047400166121;-0.0059939998430210755;-0.005993999380012483;0.7246274204107304;0.005211989682775995;0.724646362411659
58.115065;1.0351443516233305;0.8331583648245376;0.8048834462536407;-0.02184274442364336;-0.021101510968062183;1.0350114422079708;9.999914286110252;0.8335047745356454;-0.0059939998328735495;-0.005993999354503249;0.7246274353293244;0.005211990479215509;0.7246463536873426
58.125065;1.0351443904690667;0.8331585221134559;0.8048835519509844;-0.021842744434900817;-0.02110151099918528;1.0350114042157117;9.999915742220939;0.833504809592384;-0.005993999822456435;-0.005993999329180936;0.7246274515112674;0.0052119912864175034;0.7246463445840952
58.135065;1.0351444289067275;0.8331586823634582;0.8048836626972413;-0.021842744447683755;-0.021101511029198494;1.0350113674999748;9.999917166440717;0.8335048451359225;-0.005993999811877715;-0.005993999304211068;0.7246274695310205;0.005211992102479698;0.7246463354067143
58.145065;1.0351444672162982;0.8331588456191963;0.8048837781901746;-0.0218427444618216;-0.021101511057946234;1.0350113317955492;9.999918550486889;0.8335048810564486;-0.0059939998012784575;-0.0059939992797364864;0.7246274900216269;0.005211992925332915;0.7246463264223147
58.155065;1.035144505557824;0.8331590119230269;0.8048838981717104;-0.021842744477143555;-0.021101511085300294;1.0350112968789906;9.999919886947449;0.8335049172409614;-0.005993999790791263;-0.0059939992558622835;0.7246275136395594;0.0052119937527213;0.7246463178779396
58.165065;1.03514454395425;0.8331591812461341;0.8048840224316743;-0.0218427444934907;-0.02110151111114738;1.0350112625828976;9.999921169653964;0.8335049536425087;-0.005993999780503294;-0.005993999232680237;0.7246275409825476;0.005211994582305965;0.7246463100183749
58.175065;1.0351445822452805;0.8331593534347823;0.8048841507827975;-0.021842744510717042;-0.02110151113538684;1.0350112288450226;9.999922394171914;0.8335049902828771;-0.005993999770452729;-0.005993999210298849;0.7246275725452923;0.005211995411798109;0.7246463030768969
58.185065;1.035144620107141;0.8331595282358528;0.804884283034582;-0.021842744528680173;-0.02110151115792419;1.035011195803949;9.999923557970048;0.833505027235795;-0.0059939997606560215;-0.005993999188831159;0.7246276087067595;0.005211996239015959;0.7246462972238228
58.195065;1.03514465713856;0.8331597053568357;0.8048844189752065;-0.021842744547230536;-0.021101511178661464;1.0350111638364226;9.999924659993514;0.8335050647089447;-0.0059939997511425595;-0.005993999168368976;0.7246276497072817;0.005211997061868973;0.7246462925156227
58.205065;1.0351446928937365;0.8331598844469267;0.8048845583552856;-0.021842744566208692;-0.021101511197498174;1.0350111335266081;9.999925700462134;0.8335051031004289;-0.005993999741961372;-0.005993999148987931;0.7246276956470918;0.005211997878394834;0.7246462889223412
58.215065;1.035144726861798;0.8331600650580476;0.8048847008982435;-0.021842744585452118;-0.021101511214352296;1.0350111056356381;9.999926681028457;0.8335051428831467;-0.005993999733154544;-0.005993999130774215;0.7246277465086729;0.005211998686841293;0.724646286419505
58.225065;1.035144758497276;0.8331602466634228;0.8048848463501659;-0.021842744604811032;-0.021101511229197796;1.0350110810205218;9.999927604760666;0.83350518446047;-0.005993999724749922;-0.005993999113838021;0.7246278021776309;0.005211999485611925;0.7246462850157249
58.235065;1.0351447872846355;0.8331604286812265;0.8048849945047876;-0.021842744624177284;-0.021101511242084554;1.0350110604974425;9.999928475872467;0.8335052281237396;-0.00599399971679733;-0.005993999098303489;0.7246278624806395;0.005212000273172992;0.7246462846814645
58.245065;1.0351448127726457;0.8331606104942848;0.8048851451591875;-0.021842744643489818;-0.021101511253115192;1.0350110447845013;9.999929299267633;0.8335052740789859;-0.005993999709397969;-0.005993999084302982;0.7246279272281224;0.005212001048285713;0.7246462853139003
58.255065;1.035144834592709;0.8331607915067898;0.8048852980750387;-0.02184274466269689;-0.021101511262409233;1.0350110345312646;9.999930080036986;0.8335053225130898;-0.005993999702685543;-0.005993999071983565;0.7246279962238866;0.005212001810267219;0.724646286798975
58.265065;1.0351448524853175;0.8331609712069632;0.8048854530074961;-0.021842744681738194;-0.021101511270087407;1.0350110303457918;9.999930823029782;0.833505373652814;-0.005993999696789593;-0.005993999061501891;0.7246280692615177;0.005212002558737841;0.7246462890790467
58.275065;1.0351448663164398;0.8331611491750144;0.8048856097693301;-0.021842744700572125;-0.021101511276275662;1.0350110328252053;9.9999315325109;0.8335054277539203;-0.005993999691823648;-0.00599399905301186;0.724628146107978;0.005212003293079739;0.7246462921728952
58.285065;1.0351448760505044;0.833161325049214;0.804885768269297;-0.021842744719188092;-0.021101511281116633;1.0350110425786707;9.999932211864733;0.8335054850336717;-0.005993999687888204;-0.005993999046665159;0.7246282264426426;0.005212004012143953;0.7246462961365625
58.295065;1.0351448816820077;0.8331614984998845;0.80488592847813;-0.021842744737577125;-0.0211015112847694;1.0350110602072902;9.999932863268608;0.8335055456095316;-0.005993999685067727;-0.005993999042614141;0.7246283098072404;0.0052120047144113574;0.7246463009789693
58.305065;1.0351448832017514;0.833161669215383;0.8048860903474621;-0.021842744755705017;-0.021101511287395396;1.035011086263235;9.99993348788706;0.8335056094743029;-0.005993999683414807;-0.005993999040996305;0.7246283956185086;0.005212005398376323;0.724646306640648
58.315065;1.035144880640806;0.8331618368893926;0.8048862537583308;-0.021842744773525886;-0.021101511289153087;1.0350111212106892;9.999934086615987;0.8335056765099319;-0.00599399968293041;-0.00599399904191038;0.72462848321608;0.005212006062578905;0.7246463130520877
58.325065;1.035144874125877;0.8331620012242068;0.8048864185031108;-0.021842744791015195;-0.021101511290203333;1.0350111654025267;9.999934660149359;0.8335057465433497;-0.005993999683579365;-0.005993999045409859;0.7246285719231047;0.005212006705099853;0.7246463201711996
58.335065;1.0351448638727534;0.8331621619594447;0.8048865842730739;-0.02184274480817603;-0.021101511290700765;1.0350112190483574;9.999935208452195;0.8335058193914262;-0.005993999685344217;-0.005993999051521254;0.7246286610793559;0.005212007323229276;0.7246463280213384
58.345065;1.0351448501314242;0.8331623188869677;0.8048867507067733;-0.02184274482501385;-0.02110151129076918;1.0350112821526798;9.999935730849042;0.8335058948559463;-0.005993999688262404;-0.005993999060274359;0.7246287500227191;0.005212007913613652;0.7246463367579921
58.355065;1.0351448331873188;0.833162471839432;0.8048869174865549;-0.021842744841509144;-0.021101511290490087;1.035011354473884;9.999936227016036;0.833505972701387;-0.005993999692411872;-0.005993999071717489;0.7246288380899947;0.005212008472374232;0.7246463466594819
58.365065;1.0351448134135177;0.8331626206981809;0.8048870843682898;-0.021842744857604623;-0.02110151128992026;1.0350114355520672;9.999936698224635;0.8335060526041356;-0.005993999697863982;-0.005993999085903074;0.724628924692028;0.005212008995357373;0.7246463580270578
58.375065;1.035144791201541;0.8331627653917769;0.8048872511468073;-0.021842744873204947;-0.02110151128911557;1.0350115248025455;9.999937147674387;0.8335061341102353;-0.005993999704650926;-0.005993999102871581;0.7246290094029056;0.005212009478945263;0.7246463711273915
58.385065;1.0351447668007345;0.8331629058391776;0.8048874176294503;-0.021842744888183812;-0.021101511288126897;1.0350116215969503;9.999937580113786;0.8335062166898364;-0.005993999712767878;-0.00599399912265873;0.7246290919865589;0.005212009920802873;0.7246463862185555
58.395065;1.035144740286429;0.8331630418934374;0.8048875836194406;-0.021842744902403257;-0.021101511286983933;1.0350117252979196;9.999938001973977;0.8335062998376553;-0.005993999722172543;-0.005993999145306205;0.7246291723468579;0.005212010319753376;0.7246464035670807
58.405065;1.0351447116355708;0.8331631733371944;0.8048877488620134;-0.021842744915741445;-0.021101511285706497;1.035011835305231;9.999938421239458;0.8335063831334582;-0.00599399973276091;-0.0059939991708586856;0.7246292504508383;0.005212010675164825;0.7246464234281459
58.415065;1.0351446807434868;0.833163299880368;0.804887912962387;-0.02184274492809986;-0.02110151128433429;1.035011951086357;9.999938846391919;0.8335064662522148;-0.005993999744358686;-0.00599399919936038;0.7246293263144142;0.005212010986625125;0.7246464460326302
58.425065;1.0351446474198065;0.8331634211491973;0.8048880753870957;-0.021842744939381792;-0.021101511282948845;1.0350120721752085;9.999939285914206;0.8335065489205654;-0.005993999756746062;-0.005993999230855116;0.7246294000276736;0.00521201125398784;0.7246464715879938
58.435065;1.035144611452721;0.8331635367679932;0.8048882355657352;-0.021842744949475055;-0.02110151128167439;1.0350121981833782;9.999939748702012;0.8335066308578635;-0.005993999769696791;-0.005993999265373934;0.7246294717186007;0.005212011477600679;0.7246465002771685
58.445065;1.0351445726498052;0.8331636464679645;0.8048883929755454;-0.02184274495825555;-0.02110151128065222;1.0350123287549888;9.999940244034441;0.8335067117985283;-0.0059939997830081365;-0.005993999302918575;0.7246295415049429;0.005212011658513703;0.7246465322421763
58.455065;1.0351445308222325;0.8331637500550159;0.8048885471644895;-0.021842744965601797;-0.021101511279998895;1.0350124634365263;9.999940780438536;0.8335067915877322;-0.005993999796488471;-0.005993999343459164;0.7246296095282199;0.0052120117984928915;0.7246465675794632
58.465065;1.0351444858137997;0.8331638473727858;0.8048886977566269;-0.02184274497141075;-0.021101511279773427;1.0350126016136558;9.999941364334918;0.8335068702107485;-0.005993999809924861;-0.005993999386927122;0.7246296759960974;0.005212011899792354;0.7246466063843944
58.475065;1.0351444375266208;0.8331639384275932;0.8048888444969389;-0.021842744975599317;-0.021101511279981423;1.0350127426061213;9.99994199989246;0.8335069476858007;-0.005993999823086713;-0.0059939994332040124;0.7246297411302772;0.005212011964740729;0.7246466487968884
58.485065;1.035144385871135;0.8331640234887774;0.8048889873199264;-0.021842744978090443;-0.021101511280609112;1.0350128857743506;9.999942689893832;0.8335070239129632;-0.005993999835752187;-0.00599399948213895;0.72462980508808;0.005212011995412528;0.7246466949807463
58.495065;1.0351443307316044;0.8331641030138774;0.804889126323238;-0.021842744978800944;-0.02110151128166066;1.035013030486268;9.999943436175206;0.8335070986323421;-0.005993999847722315;-0.005993999533588638;0.7246298679844183;0.0052120119935205305;0.72464674506053
58.505065;1.0351442719790964;0.833164177535908;0.8048892616365111;-0.021842744977645923;-0.021101511283182477;1.0350131760484964;9.999944239498584;0.8335071715193576;-0.005993999858827876;-0.005993999587448331;0.7246299299769199;0.005212011960408786;0.724646799069264
58.515065;1.0351442094941545;0.8331642475967211;0.8048893933175266;-0.021842744974564024;-0.02110151128525493;1.0350133217009336;9.999945099891114;0.833507242275113;-0.0059939998689365346;-0.00599399964364226;0.7246299912769094;0.005212011897209305;0.7246468569217183
58.525065;1.0351441431953776;0.8331643136905138;0.8048895213403461;-0.02184274496954692;-0.021101511287961488;1.0350134666131805;9.99994601723916;0.833507310621939;-0.005993999877951752;-0.005993999702076374;0.7246300520853609;0.00521201180504915;0.7246469184285177
58.535065;1.0351440730214376;0.8331643762503498;0.804889645650976;-0.021842744962653333;-0.021101511291357358;1.0350136099130194;9.999946991118387;0.8335073762722484;-0.005993999885802949;-0.005993999762612912;0.7246301125695271;0.00521201168479872;0.7246469833367843
58.545065;1.0351439988943807;0.8331644356817909;0.8048897662227351;-0.021842744953998787;-0.021101511295438545;1.0350137507535113;9.999948020301481;0.833507438907342;-0.005993999892433903;-0.005993999825089026;0.7246301728929347;0.005212011536643191;0.7246470513767854
58.555065;1.0351439207683013;0.8331644923805035;0.8048898830405979;-0.02184274494372649;-0.021101511300133834;1.0350138883267292;9.999949102692423;0.8335074981379571;-0.0059939998977951185;-0.005993999889335129;0.7246302332208582;0.005212011360309709;0.7246471223391157
58.565065;1.0351438387149388;0.833164546734876;0.8048899960443164;-0.021842744931982752;-0.02110151130533498;1.0350140219088708;9.9999502355638;0.833507553486629;-0.005993999901851356;-0.005993999955167479;0.7246302937085787;0.00521201115557528;0.7246471961225206
58.575065;1.035143752947749;0.8331645991529188;0.804890105121759;-0.02184274491890956;-0.021101511310947254;1.0350141510284434;9.999951416005212;0.8335076044611964;-0.005993999904602035;-0.005994000022371054;0.7246303545190604;0.005212010922273394;0.7246472726617227
58.585065;1.0351436637778937;0.8331646501240919;0.8048902101528518;-0.021842744904651358;-0.021101511316929597;1.0350142755600618;9.999952641251333;0.8335076506992632;-0.005993999906084986;-0.005994000090699753;0.7246304158314534;0.005212010660191201;0.7246473518288395
58.595065;1.0351435715548951;0.833164700281866;0.8048903110277755;-0.02184274488937404;-0.021101511323284212;1.035014395577498;9.999953908571964;0.8335076920470509;-0.005993999906356419;-0.005994000159903502;0.7246304778064226;0.005212010369467155;0.7246474334416081
58.605065;1.0351434766432697;0.8331647504091626;0.8048904076398605;-0.0218427448732801;-0.021101511330015733;1.035014511133512;9.999955215056662;0.8335077285107825;-0.005993999905486075;-0.005994000229763263;0.7246305405618892;0.0052120100511388835;0.7246475173139816
58.615065;1.0351433793987908;0.8331648013832675;0.8048904999048365;-0.021842744856599473;-0.021101511337117233;1.0350146221953305;9.999956557506415;0.8335077601901545;-0.0059939999035686885;-0.005994000300111769;0.7246306041934039;0.005212009707223361;0.7246476032544489
58.625065;1.0351432801127367;0.8331648540990109;0.8048905877969591;-0.021842744839564197;-0.021101511344577977;1.0350147287457374;9.999957932593635;0.8335077872667642;-0.005993999900710226;-0.005994000370830615;0.724630668776151;0.005212009340458313;0.7246476910587927
58.635065;1.035143178980669;0.8331649093824697;0.8048906713713594;-0.02184274482238446;-0.021101511352397833;1.0350148308714635;9.999959337657698;0.8335078100392747;-0.0059939998970030845;-0.005994000441829182;0.7246307342943215;0.005212008953990917;0.7246477805393858
58.645065;1.0351430761109186;0.8331649679075179;0.804890750764247;-0.021842744805233207;-0.02110151136061121;1.0350149286992782;9.999960771618206;0.8335078289735662;-0.005993999892528836;-0.005994000513024122;0.7246308005797776;0.0052120085509829465;0.7246478715531732
58.655065;1.0351429715419926;0.8331650301644107;0.8048908262017777;-0.021842744788249317;-0.02110151136929118;1.0350150222415668;9.999962235175415;0.8335078446731428;-0.005993999887368677;-0.005994000584319651;0.7246308673457195;0.00521200813446928;0.7246479640022788
58.665065;1.0351428652534969;0.8331650964980858;0.804890898026291;-0.02184274477154867;-0.021101511378516333;1.0350151112398311;9.999963730296269;0.8335078577600075;-0.005993999881597443;-0.005994000655581946;0.724630934248677;0.005212007707441309;0.7246480578362992
58.675065;1.0351427571889262;0.8331651671562174;0.8048909666738274;-0.021842744755216557;-0.021101511388334125;1.035015195072973;9.999965258947691;0.8335078688162982;-0.0059939998752888005;-0.005994000726641203;0.7246310009048652;0.005212007272540733;0.7246481530674151
58.685065;1.0351426473556193;0.8331652423171312;0.8048910326172929;-0.021842744739289332;-0.021101511398759563;1.0350152728466802;9.999966821823865;0.8335078784073788;-0.005993999868529761;-0.005994000797329434;0.7246310669009441;0.005212006831776397;0.7246482497462726
58.695065;1.0351425359763238;0.8331653221346852;0.8048910963375289;-0.021842744723756823;-0.021101511409808118;1.0350153436157592;9.999968418741227;0.833507887066678;-0.005993999861407428;-0.005994000867490306;0.7246311318387432;0.005212006386870582;0.7246483479078548
58.705065;1.035142423568201;0.8331654067795943;0.8048911582833963;-0.021842744708592713;-0.02110151142152099;1.0350154065330148;9.999970050164135;0.8335078952779932;-0.0059939998539911025;-0.005994000936953098;0.7246311953608356;0.00521200593975774;0.7246484475466932
58.715065;1.0351423108763176;0.8331654964057521;0.8048912188178112;-0.02184274469378149;-0.02110151143395578;1.035015460835874;9.999971717489185;0.8335079035010189;-0.005993999846337349;-0.005994001005527438;0.7246312571315914;0.005212005492713951;0.724648548597873
58.725065;1.0351421986683755;0.8331655910669779;0.8048912782050289;-0.021842744679321187;-0.021101511447163473;1.0350155057703063;9.999973421615186;0.833507912164746;-0.005993999838481197;-0.005994001073020766;0.7246313168431434;0.005212005047903958;0.724648650924779
58.735065;1.0351420874964736;0.8331656906933563;0.8048913366148218;-0.021842744665218454;-0.021101511461174907;1.0350155406070476;9.99997516161242;0.833507921643919;-0.005993999830403351;-0.005994001139262707;0.724631374254965;0.005212004606700594;0.72464875434887
58.745065;1.0351419775814306;0.8331657951405131;0.804891394128702;-0.02184274465148088;-0.021101511475997984;1.035015564752799;9.999976934652937;0.8335079322477725;-0.005993999822027094;-0.005994001204129331;0.7246314291886203;0.005212004169649385;0.7246488586767156
58.755065;1.0351418688863465;0.8331659042345293;0.8048914507842745;-0.021842744638100067;-0.02110151149162716;1.0350155777963554;9.999978736815175;0.8335079441863548;-0.005993999813256401;-0.005994001267540099;0.7246314814634089;0.005212003736847162;0.7246489636949294
58.765065;1.035141761280017;0.833166017802448;0.8048915066282631;-0.021842744625040992;-0.021101511508062498;1.0350155794632494;9.999980564171272;0.8335079575654579;-0.00599399980400031;-0.0059940013294313;0.7246315308501493;0.005212003307979488;0.7246490691518892
58.775065;1.0351416546342382;0.83316613572861;0.8048915617091347;-0.02184274461224822;-0.021101511525323424;1.0350155695803414;9.999982413155278;0.8335079724549134;-0.005993999794159781;-0.005994001389734924;0.7246315770862388;0.005212002882506336;0.7246491747499744
58.785065;1.0351415488450193;0.8331662580163909;0.8048916160119838;-0.02184274459965542;-0.021101511543457994;1.0350155480038037;9.999984279772317;0.8335079889543646;-0.005993999783607071;-0.0059940014483745516;0.7246316199206626;0.005212002460491727;0.7246492801804627
58.795065;1.0351414438655582;0.8331663847795818;0.8048916694216791;-0.021842744587189135;-0.021101511562554916;1.035015514544704;9.999986159212492;0.8335080071765535;-0.005993999772190119;-0.0059940015052738875;0.7246316591634403;0.0052120020432503324;0.7246493851708675
58.805065;1.0351413397827625;0.8331665161644171;0.8048917217395362;-0.021842744574773584;-0.02110151158273981;1.0350154690659463;9.999988046753225;0.8335080271781807;-0.005993999759761425;-0.005994001560357784;0.7246316947016376;0.005212001633064077;0.7246494894794918
58.815065;1.03514123687446;0.8331666523014198;0.8048917726923213;-0.021842744562341546;-0.02110151160414988;1.0350154116410752;9.999989938703559;0.8335080489177938;-0.005993999746201669;-0.0059940016135390855;0.7246317264463467;0.005212001232632082;0.7246495928653427
58.825065;1.035141135580646;0.8331667933297877;0.8048918219444157;-0.021842744549848764;-0.021101511626906023;1.0350153425700899;9.99999183214304;0.8335080722653723;-0.005993999731423682;-0.005994001664714489;0.7246317542663573;0.0052120008451258595;0.7246496950955554
58.835065;1.035141036434291;0.8331669394414273;0.8048918691468375;-0.021842744537282216;-0.021101511651088572;1.035015262282753;9.999993723839877;0.8335080970640982;-0.005993999715366947;-0.005994001713776415;0.7246317779617657;0.005212000474401667;0.7246497959529877
58.845065;1.0351409400193343;0.8331670908718387;0.8048919139946645;-0.02184274452465736;-0.02110151167673498;1.035015171243648;9.999995609762344;0.8335081231990693;-0.005993999697985042;-0.005994001760630788;0.7246317972643411;0.005212000124671381;0.7246498951921095
58.855065;1.0351408469664196;0.8331672478075021;0.8048919562737181;-0.02184274451202185;-0.021101511703870486;1.0350150699485474;9.999997485308898;0.8335081505925624;-0.005993999679225976;-0.005994001805213742;0.7246318118610657;0.0052119997999178205;0.7246499925080242
58.865065;1.0351407579800982;0.8331674102734006;0.8048919958814236;-0.021842744499473765;-0.0211015117325214;1.035014958979609;9.99999934585707;0.8335081791618816;-0.005993999659023207;-0.005994001847488413;0.7246318214311571;0.005211999503536955;0.7246500875674495
58.875065;1.0351406738466522;0.8331675780841598;0.8048920328172593;-0.021842744487166728;-0.021101511762692336;1.0350148389860994;10.000001187684694;0.8335082088295618;-0.005993999637305425;-0.0059940018874259865;0.7246318256727405;0.005211999238258932;0.7246501800484806
58.885065;1.0351405953658253;0.8331677508502461;0.8048920671681195;-0.021842744475295602;-0.02110151179435696;1.0350147106010683;10.000003008253454;0.8335082395766087;-0.005993999614012521;-0.005994001925000792;0.7246318243195873;0.005211999006101078;0.7246502696710776
58.895065;1.0351405232401456;0.8331679280265292;0.8048920990883929;-0.021842744464077704;-0.02110151182746005;1.0350145744040131;10.000004805559987;0.8335082714739421;-0.005993999589117081;-0.005994001960193493;0.7246318171364122;0.005211998808288814;0.7246503562177238
58.905065;1.0351404580062147;0.8331681090078422;0.8048921287588151;-0.02184274445372379;-0.02110151186190105;1.0350144309448015;10.000006577731202;0.8335083046438546;-0.005993999562645584;-0.005994001992982067;0.7246318038920472;0.0052119986454580765;0.7246504395290679
58.915065;1.0351404000539093;0.8331682931677779;0.8048921563501195;-0.02184274444441337;-0.021101511897527802;1.0350142807905343;10.000008323310128;0.833508339181322;-0.005993999534673108;-0.0059940020233333665;0.7246317843535174;0.005211998518061578;0.7246505195080052
58.925065;1.0351403497050806;0.8331684798050415;0.8048921820327491;-0.021842744436289762;-0.021101511934166102;1.0350141245546571;10.000010042062177;0.8335083751161335;-0.005993999505294577;-0.005994002051204793;0.724631758326847;0.005211998426547515;0.7246505961147769
58.935065;1.035140307257469;0.8331686681453628;0.8048922060082695;-0.02184274442946269;-0.02110151197166356;1.0350139628701482;10.000011735549363;0.833508412427398;-0.005993999474607101;-0.005994002076543776;0.7246317257174465;0.005211998371337056;0.7246506692969243
58.945065;1.035140272914006;0.8331688574462027;0.8048922285283912;-0.021842744424020635;-0.021101512009919037;1.0350137963389157;10.000013406502637;0.8335084510666039;-0.005993999442717546;-0.005994002099290895;0.7246316865162733;0.005211998352934909;0.7246507389249804
58.955065;1.0351402466719393;0.8331690470875803;0.8048922499211557;-0.021842744420052698;-0.02110151204888544;1.035013625525591;10.000015057732183;0.833508490948978;-0.005993999409761119;-0.005994002119391576;0.7246316407062809;0.005211998372173236;0.7246508048231797
58.965065;1.0351402283460895;0.8331692365805794;0.8048922706054537;-0.02184274441765457;-0.021101512088548376;1.0350134509943774;10.00001669178145;0.8335085319460473;-0.005993999375907292;-0.005994002136796857;0.7246315882588303;0.005211998430323053;0.7246508668428726
58.975065;1.0351402177096165;0.8331694255458248;0.8048922910260905;-0.02184274441691209;-0.021101512128904303;1.0350132733553135;10.000018311137561;0.8335085739577778;-0.005993999341331967;-0.005994002151454514;0.7246315292483797;0.005211998529006994;0.7246509248979153
58.985065;1.0351402145545838;0.8331696137069519;0.8048923115318611;-0.021842744417899716;-0.021101512169956007;1.0350130933226311;10.000019918402334;0.8335086170000594;-0.00599399930617174;-0.005994002163305921;0.7246314638915334;0.005211998669930615;0.7246509789515834
58.995065;1.035140218630313;0.8331698008593499;0.8048923323140063;-0.021842744420707598;-0.021101512211708078;1.0350129117396178;10.000021516137943;0.8335086611886767;-0.005993999270511018;-0.0059940021722837905;0.7246313924562597;0.005211998854485311;0.7246510289822238
59.005065;1.0351402296131194;0.8331699868228402;0.8048923534192461;-0.021842744425455266;-0.021101512254144656;1.0350127294738674;10.000023106739837;0.8335087066662085;-0.0059939992344131944;-0.005994002178310196;0.724631315217159;0.005211999083463131;0.7246510749679003
59.015065;1.0351402471779183;0.8331701714055689;0.8048923747509188;-0.02184274443227234;-0.02110151229720587;1.0350125472464953;10.000024692535108;0.8335087535517591;-0.005993999197959442;-0.005994002181304674;0.7246312325293724;0.0052119993569510895;0.7246511169119094
59.025065;1.035140271042881;0.8331703543431859;0.8048923960415671;-0.02184274444126808;-0.021101512340795388;1.0350123655903487;10.00002627550505;0.8335088018899831;-0.005993999161270533;-0.0059940021812072;0.7246311448739249;0.005211999674422488;0.7246511548985741
59.035065;1.0351403008653672;0.833170535257367;0.8048924168360811;-0.021842744452512514;-0.02110151238480449;1.0350121849863765;10.000027856885788;0.8335088516280594;-0.00599399912450369;-0.005994002178010155;0.7246310527919687;0.00521200003513052;0.7246511891387815
59.045065;1.0351403361003815;0.8331707136910068;0.8048924365333613;-0.02184274446605035;-0.021101512429108436;1.0350120060216335;10.000029437383718;0.8335089026622542;-0.005993999087826299;-0.005994002171767682;0.7246309567908451;0.005212000438454633;0.7246512199699456
59.055065;1.0351403759966349;0.8331708891610954;0.8048924545013181;-0.021842744481934597;-0.021101512473558542;1.0350118293873083;10.000031017682192;0.8335089548679756;-0.0059939990513851755;-0.00599400216256319;0.7246308572966709;0.0052120008838773884;0.7246512478184254
59.065065;1.0351404196978022;0.833171061190875;0.804892470179413;-0.02184274450024789;-0.02110151251800874;1.0350116557455098;10.000032598489598;0.8335090080722145;-0.005993999015288022;-0.005994002150473556;0.724630754647437;0.0052120013710040556;0.7246512731229884
59.075065;1.035140466353466;0.8331712293352221;0.8048924831155743;-0.021842744521116442;-0.021101512562340538;1.035011485664162;10.000034180140938;0.8335090619970716;-0.00599399897960144;-0.005994002135568473;0.7246306491006997;0.005212001899837496;0.7246512962307494
59.085065;1.0351405152131297;0.8331713931830261;0.8048924929720156;-0.02184274454470866;-0.021101512606458397;1.0350113196719697;10.000035762669675;0.8335091162004419;-0.005993998944362178;-0.005994002117924074;0.7246305408513359;0.005212002470792378;0.7246513173380098
59.095065;1.0351405656528665;0.8331715523066645;0.8048924994856851;-0.021842744571201674;-0.021101512650287077;1.0350111583208494;10.00003734636263;0.833509170087466;-0.00599399890958684;-0.005994002097619523;0.7246304300475486;0.005212003084325743;0.724651336521422
59.105065;1.0351406171183866;0.8331717061915469;0.8048925024194133;-0.02184274460073405;-0.021101512693776595;1.0350110022116126;10.000038931660509;0.833509222975297;-0.005993998875273383;-0.005994002074722047;0.7246303167901461;0.005212003740702749;0.7246513538285344
59.115065;1.0351406690428426;0.8331718542410297;0.8048925015816556;-0.021842744633372373;-0.021101512736885448;1.0350108519684105;10.00004051848248;0.8335092741300911;-0.005993998841409674;-0.005994002049270737;0.7246302011407785;0.005212004439978638;0.7246513693594616
59.125065;1.035140720784168;0.8331719958523379;0.8048924968583269;-0.021842744669122175;-0.021101512779546267;1.0350107081338789;10.00004210561159;0.8335093228116447;-0.005993998807991124;-0.0059940020212642916;0.7246300831684461;0.00521200518176664;0.7246513832720975
59.135065;1.035140771615577;0.8331721304684873;0.8048924882119655;-0.021842744707965288;-0.021101512821647506;1.0350105710944333;10.000043690011564;0.8335093683450241;-0.005993998775038037;-0.0059940019906655085;0.7246299629848718;0.005212005964832623;0.7246513957187626
59.145065;1.0351408207942439;0.833172257579917;0.8048924756782395;-0.021842744749870937;-0.021101512863051182;1.0350104411344871;10.000045266670101;0.8335094101486774;-0.005993998742615983;-0.005994001957428365;0.7246298407036464;0.005212006786872631;0.7246514068133719
59.155065;1.035140867653533;0.8331723767122367;0.8048924593401245;-0.021842744794791556;-0.021101512903625483;1.0350103184994868;10.000046829586674;0.8335094477193669;-0.0059939987108475696;-0.00599400192153226;0.724629716388008;0.005212007644553282;0.724651416665603
59.165065;1.035140911645239;0.8331724874351867;0.8048924392835616;-0.021842744842663474;-0.021101512943258963;1.0350102033645567;10.000048372943143;0.8335094806361275;-0.005993998679905512;-0.0059940018829907175;0.724629590082784;0.005212008533879743;0.72465142542078
59.175065;1.0351409523620538;0.8331725893754365;0.8048924156126306;-0.02184274489339312;-0.021101512981858;1.0350100958107766;10.000049891649514;0.8335095085786557;-0.005993998649996556;-0.005994001841834515;0.7246294618801039;0.005212009450618091;0.7246514332688028
59.185065;1.0351409895746662;0.8331726822029182;0.8048923885304402;-0.02184274494683758;-0.021101513019342863;1.0350099959017605;10.00005138165387;0.8335095313127427;-0.00599399862132851;-0.005994001798103814;0.7246293319394793;0.005212010390331485;0.7246514404277576
59.195065;1.0351410232120346;0.8331727656059066;0.8048923583710981;-0.02184274500280914;-0.021101513055655004;1.0350099038072336;10.000052840166465;0.8335095486639635;-0.005993998594069377;-0.005994001751854895;0.7246292004750635;0.005212011348302896;0.7246514471146965
59.205065;1.0351410532423262;0.8331728392704734;0.8048923255211484;-0.02184274506110721;-0.02110151309077809;1.0350098198818138;10.000054265593121;0.8335095605328666;-0.00599399856833586;-0.005994001703170016;0.7246290677402868;0.005212012319786509;0.72465145351246
59.215065;1.0351410795307052;0.8331729028911434;0.8048922903099109;-0.02184274512155806;-0.02110151312474331;1.0350097446363706;10.000055657354883;0.8335095669182735;-0.005993998544210173;-0.005994001652160842;0.7246289340313545;0.0052120133004814094;0.7246514597549157
59.225065;1.035141101782946;0.8331729562154941;0.8048922529717192;-0.021842745184041536;-0.021101513157611107;1.035009678629141;10.00005701550385;0.8335095679083157;-0.00599399852175523;-0.005994001598949687;0.7246287996880162;0.0052120142868569645;0.7246514659326613
