time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.235065;1.0351411196160631;0.8331729990586073;0.8048922136786851;-0.021842745248497653;-0.021101513189460932;1.0350096223878489;10.000058339929337;0.8335095636589311;-0.005993998501018501;-0.005994001543641886;0.7246286650493045;0.005212015276201093;0.7246514720787162
59.245065;1.0351411326787934;0.833173031301282;0.8048921725709184;-0.021842745314910893;-0.02110151322039178;1.035009576384282;10.00005962979969;0.8335095543597959;-0.005993998482027207;-0.005994001486324446;0.7246285304203663;0.005212016266676311;0.7246514781275084
59.255065;1.0351411407116;0.833173052933557;0.804892129771627;-0.021842745383278173;-0.02110151325050756;1.0350095410238958;10.00006088393389;0.8335095402005542;-0.005993998464780082;-0.005994001427089719;0.7246283960968506;0.005212017257474858;0.7246514838779097
59.265065;1.0351411435374873;0.8331730640703618;0.8048920853881034;-0.021842745453577735;-0.021101513279883178;1.035009516688878;10.000062101522024;0.8335095213909075;-0.005993998449255027;-0.005994001366051068;0.7246282623939544;0.0052120182485565535;0.7246514890023962
59.275065;1.035141141063105;0.8331730648831484;0.8048920394717878;-0.02184274552574697;-0.021101513308540355;1.0350095038017164;10.00006328180512;0.8335094982262155;-0.005993998435422277;-0.005994001303336439;0.7246281296454022;0.00521201923990571;0.7246514931293452
59.285065;1.035141133332437;0.8331730555414355;0.8048919919921006;-0.021842745599669578;-0.02110151333644814;1.035009502814931;10.000064422647421;0.8335094711209127;-0.005993998423229454;-0.005994001239074585;0.7246279981697845;0.005212020231208739;0.7246514959397098
59.295065;1.0351411205777807;0.8331730362184235;0.8048919428619116;-0.02184274567517574;-0.021101513363528984;1.0350095141403255;10.000065519703174;0.8335094405651601;-0.005993998412591631;-0.005994001173394082;0.7246278682252517;0.00521202122223832;0.7246514971945681
59.305065;1.0351411032161364;0.8331730071034137;0.804891891954844;-0.02184274575205397;-0.021101513389674455;1.0350095380609015;10.000066566957733;0.8335094070398898;-0.005993998403436305;-0.00599400110642883;0.7246277400040279;0.00521202221297837;0.7246514967101216
59.315065;1.035141081805015;0.8331729683751695;0.8048918391102384;-0.021842745830059688;-0.021101513414776448;1.0350095746771948;10.00006755761779;0.8335093709851794;-0.00599399839576466;-0.005994001038310218;0.7246276136382938;0.005212023203197243;0.7246514943084217
59.325065;1.0351410569677353;0.8331729201918279;0.8048917841771516;-0.021842745908907186;-0.021101513438744637;1.0350096239296105;10.000068484359899;0.8335093328592834;-0.005993998389655436;-0.005994000969161079;0.7246274891554084;0.0052120241923805976;0.7246514897212936
59.335065;1.0351410293062682;0.8331728627495397;0.8048917270862791;-0.021842745988258302;-0.021101513461505274;1.0350096856574686;10.000069339294077;0.8335092931729201;-0.005993998385207879;-0.005994000899107276;0.7246273664470122;0.005212025180051398;0.7246514825360872
59.345065;1.0351409993139078;0.8331727963252447;0.8048916678778005;-0.021842746067734207;-0.02110151348299042;1.0350097596292034;10.000070114751525;0.8335092524171077;-0.005993998382491707;-0.005994000828283514;0.7246272453221868;0.005212026165723147;0.7246514722835443
59.355065;1.035140967278523;0.8331727212374375;0.8048916066634325;-0.02184274614695813;-0.02110151350311265;1.0350098454933323;10.000070804503036;0.8335092110154699;-0.005993998381551643;-0.005994000756822309;0.7246271255777722;0.005212027148720901;0.72465145855683
59.365065;1.0351409332423536;0.8331726377863736;0.8048915435911784;-0.02184274622560662;-0.021101513521747377;1.035009942714413;10.000071404071239;0.833509169394794;-0.005993998382438374;-0.005994000684845173;0.7246270070149301;0.005212028128250087;0.7246514410315851
59.375065;1.0351408970464355;0.833172546218702;0.8048914788268273;-0.02184274630342874;-0.021101513538752385;1.035010050598039;10.000071910075995;0.8335091280227956;-0.00599399838522014;-0.0059940006124667485;0.7246268894259349;0.005212029103305158;0.7246514194357551
59.385065;1.0351408583767445;0.8331724467026149;0.8048914125225775;-0.021842746380215772;-0.02110151355401437;1.0350101683674202;10.000072319391816;0.8335090873220519;-0.005993998389963536;-0.005994000539810739;0.7246267725980341;0.005212030072449103;0.7246513935364663
59.395065;1.0351408168332117;0.8331723393563769;0.8048913448191528;-0.02184274645576149;-0.021101513567489422;1.0350102952210538;10.000072628850651;0.8335090476032375;-0.005993998396694552;-0.005994000467013906;0.7246266563458771;0.005212031034088408;0.7246513631377406
59.405065;1.0351407720835957;0.833172224364224;0.8048912758970336;-0.021842746529854438;-0.021101513579213638;1.0350104303551462;10.000072835518456;0.8335090090748163;-0.005993998405377156;-0.005994000394196481;0.7246265405298888;0.005212031987166286;0.7246513281133212
59.415065;1.0351407239778714;0.8331721020512345;0.8048912060132565;-0.021842746602290405;-0.021101513589278927;1.0350105729491306;10.000072936968788;0.8335089718385681;-0.005993998415936185;-0.005994000321436521;0.7246264250254353;0.005212032931597329;0.7246512884677125
59.425065;1.0351406725079408;0.8331719728296435;0.8048911354631588;-0.021842746672885095;-0.0211015135977998;1.0350107221233338;10.000072931502018;0.8335089358843106;-0.005993998428291901;-0.005994000248786998;0.724626309699551;0.005212033868138474;0.7246512443192156
59.435065;1.035140617711257;0.833171837145292;0.8048910644677293;-0.021842746741483957;-0.02110151360490056;1.0350108769248934;10.000072818318277;0.8335089011230092;-0.005993998442367439;-0.005994000176314324;0.724626194433529;0.005212034797911359;0.7246511957884006
59.445065;1.0351405596372591;0.8331716954703564;0.8048909930978925;-0.02184274680797246;-0.02110151361071406;1.0350110364381495;10.000072597578999;0.8335088674342116;-0.005993998458078309;-0.005994000104123329;0.7246260791383109;0.005212035721915469;0.7246511429248731
59.455065;1.035140498356984;0.83317154824177;0.8048909213228147;-0.021842746872288807;-0.02110151361537698;1.0350111999763842;10.000072270692229;0.8335088347155304;-0.005993998475333743;-0.005994000032366644;0.7246259637486966;0.005212036640570739;0.724651085721251
59.465065;1.0351404339759824;0.8331713958215758;0.8048908491012771;-0.021842746934432052;-0.021101513619029472;1.0350113671223915;10.00007184052882;0.8335088028822297;-0.005993998494044681;-0.005993999961244232;0.7246258482523218;0.005212037553362346;0.7246510241402524
59.475065;1.0351403666710879;0.833171238575717;0.8048907764133796;-0.02184274699446606;-0.021101513621827925;1.035011537545467;10.000071311134256;0.8335087718105881;-0.005993998514109413;-0.005993999890985701;0.7246257327713924;0.005212038458929736;0.7246509581327113
59.485065;1.0351402967292012;0.8331710769128844;0.8048907032559841;-0.02184274705251194;-0.02110151362395788;1.035011710830313;10.000070687355823;0.833508741348482;-0.0059939985353928745;-0.005993999821832849;0.7246256176391587;0.005212039355356447;0.7246508876659755
59.495065;1.0351402245557328;0.8331709111970514;0.8048906296487155;-0.021842747108708645;-0.021101513625625293;1.0350118864587472;10.000069974424019;0.8335087114248962;-0.005993998557739227;-0.005993999754041923;0.7246255033979189;0.005212040240102106;0.7246508127647912
59.505065;1.035140150655956;0.8331707416938925;0.8048905556327266;-0.021842747163159114;-0.02110151362703703;1.035012063835484;10.000069177179808;0.8335086820824316;-0.0059939985810061125;-0.005993999687880213;0.7246253906860122;0.005212041109971931;0.7246507335619196
59.515065;1.0351400755394653;0.8331705686132119;0.8048904812523331;-0.02184274721590328;-0.021101513628397454;1.0350122423065065;10.000068299648891;0.8335086533575896;-0.00599399860507813;-0.005993999623599825;0.7246252800638376;0.005212041961650296;0.7246506503176339
59.525065;1.0351399996057407;0.8331703921505718;0.8048904065502542;-0.021842747266927823;-0.021101513629911504;1.0350124212366694;10.000067345518035;0.8335086252031342;-0.0059939986298585875;-0.005993999561413192;0.7246251719092338;0.005212042792167674;0.7246505633530839
59.535065;1.0351399231562382;0.8331702124912029;0.80489033158941;-0.021842747316197078;-0.02110151363176532;1.0350126000925504;10.000066318674888;0.8335085975409642;-0.005993998655265166;-0.005993999501480534;0.7246250664494203;0.005212043598796031;0.72465047293265
59.545065;1.035139846479399;0.8331700298026204;0.8048902564473268;-0.02184274736368616;-0.02110151363408921;1.035012778402792;10.00006522299987;0.8335085703049155;-0.0059939986812305125;-0.005993999443910442;0.7246249638516982;0.005212044378990337;0.7246503792129262
59.555065;1.0351397698972895;0.833169844260855;0.8048901811468896;-0.021842747409391232;-0.021101513636944083;1.0350129556916245;10.000064061705508;0.8335085434371649;-0.005993998707708833;-0.0059939993887898595;0.7246248642709565;0.005212045130853563;0.7246502822970996
59.565065;1.035139693747585;0.8331696560958477;0.8048901055937209;-0.02184274745330967;-0.021101513640356367;1.0350131315163464;10.000062837101073;0.8335085169063837;-0.005993998734689565;-0.005993999336213458;0.7246247678283286;0.005212045853550627;0.7246501822907568
59.575065;1.035139618307208;0.8331694655702604;0.8048900295902507;-0.021842747495426525;-0.021101513644375954;1.035013305508104;10.000061551059963;0.8335084907118748;-0.0059939987621995565;-0.005993999286275853;0.7246246745816683;0.005212046547049938;0.7246500792848584
59.585065;1.0351395437676734;0.8331692729264356;0.8048899529015706;-0.021842747535727902;-0.0211015136491053;1.0350134773658863;10.000060205805399;0.8335084648344286;-0.005993998790294798;-0.005993999239045822;0.7246245845477617;0.005212047211619806;0.7246499733310016
59.595065;1.0351394703447765;0.8331690783949581;0.8048898752906142;-0.021842747574204093;-0.021101513654679334;1.0350136468850477;10.000058805051953;0.8335084392028537;-0.005993998819054334;-0.00599399919454496;0.7246244977481318;0.005212047847592688;0.7246498644660103
59.605065;1.0351393983709867;0.8331688822231997;0.8048897965188392;-0.02184274761082206;-0.02110151366122692;1.0350138140131706;10.000057354680152;0.8335084137060325;-0.005993998848573901;-0.0059939991527534;0.7246244142411863;0.005212048455252144;0.7246497527392551
59.615065;1.0351393282234769;0.8331686846575674;0.8048897163904881;-0.021842747645508503;-0.021101513668839285;1.0350139788438717;10.000055861335344;0.8335083882117091;-0.00599399887894652;-0.005993999113648289;0.7246243341266201;0.005212049034845422;0.7246496382007185
59.625065;1.0351392602129108;0.8331684859151395;0.8048896347987103;-0.021842747678175005;-0.02110151367754646;1.0350141415646217;10.000054330198349;0.83350836259732;-0.005993998910224338;-0.005993999077232793;0.7246242575211127;0.005212049586740902;0.7246495208792908
59.635065;1.0351391945844337;0.8331682862068862;0.8048895517236244;-0.021842747708748212;-0.02110151368731249;1.0350143024693315;10.00005276466703;0.8335083368029539;-0.005993998942396816;-0.00599399904353066;0.7246241845363047;0.005212050111218056;0.7246494007911267
59.645065;1.0351391315845706;0.8331680857892342;0.8048894672399208;-0.021842747737160252;-0.02110151369805789;1.0350144619962762;10.000051167428321;0.8335083108718718;-0.0059939989754050835;-0.005993999012556909;0.7246241152449592;0.005212050607845702;0.7246492779662045
59.655065;1.0351390714641355;0.8331678849606028;0.8048893814946299;-0.021842747763314654;-0.021101513709686655;1.0350146206901838;10.000049540909764;0.8335082849218896;-0.0059939990091598064;-0.0059939989842838805;0.7246240496415943;0.005212051075438672;0.7246491524506162
59.665065;1.0351390143883563;0.8331676840087398;0.8048892946237386;-0.021842747787071713;-0.021101513722089692;1.0350147791219575;10.00004788726621;0.8335082590559308;-0.005993999043548472;-0.005993998958630865;0.7246239876592686;0.005212051512844127;0.7246490242725514
59.675065;1.0351389603919343;0.8331674831809078;0.804889206715512;-0.02184274780827426;-0.021101513735145076;1.0350149378261722;10.000046208706637;0.83350823330404;-0.005993999078447773;-0.00599399893548661;0.7246239292150437;0.005212051919417566;0.7246488934196528
59.685065;1.0351389094371701;0.833167282700029;0.8048891178588261;-0.021842747826789456;-0.021101513748740367;1.035015097272589;10.000044508050449;0.8335082076138015;-0.005993999113744373;-0.005993998914747854;0.7246238742756373;0.005212052294805294;0.7246487598761618
59.695065;1.0351388614628603;0.8331670828277576;0.8048890281879544;-0.02184274784252913;-0.021101513762784678;1.0350152578509928;10.000042789123405;0.8335081818393781;-0.0059939991493463;-0.005993998896338074;0.7246238229376007;0.005212052638908678;0.7246486236751076
59.705065;1.035138816431001;0.8331668839225742;0.8048889378684044;-0.021842747855444513;-0.02110151377719387;1.035015419837464;10.000041056844962;0.8335081557286914;-0.005993999185178374;-0.005993998880179386;0.7246237754038098;0.005212052952354726;0.7246484849055899
59.715065;1.0351387744101603;0.8331666864056121;0.8048888470721604;-0.021842747865504015;-0.021101513791871515;1.035015583393223;10.000039317317736;0.833508128932578;-0.00599399922117097;-0.0059939988661625474;0.7246237318851578;0.005212053236819896;0.7246483436876123
59.725065;1.0351387355786597;0.8331664906594066;0.8048887559829119;-0.02184274787266738;-0.021101513806683618;1.0350157486529799;10.000037577855709;0.8335081010649793;-0.005993999257251096;-0.005993998854166605;0.7246236925530726;0.005212053494661831;0.7246482001347042
59.735065;1.0351387001438621;0.83316629696704;0.8048886648186165;-0.021842747876883197;-0.021101513821426877;1.0350159158173875;10.000035846492697;0.8335080718195114;-0.005993999293346071;-0.005993998844091788;0.7246236575220246;0.0052120537281644536;0.7246480543378616
59.745065;1.0351386682867587;0.8331661055285341;0.8048885738432493;-0.021842747878116246;-0.02110151383582488;1.0350160851394334;10.000034131391969;0.8335080410528766;-0.005993999329386583;-0.005993998835856124;0.7246236268389613;0.00521205393899462;0.7246479064163724
59.755065;1.0351386401377467;0.8331659165005648;0.8048884833178919;-0.021842747876370326;-0.02110151384956447;1.0350162568286956;10.000032440914307;0.8335080087347888;-0.005993999365299702;-0.005993998829368205;0.7246236005177343;0.005212054128026122;0.7246477566138076
59.765065;1.035138615767146;0.8331657300102099;0.8048883934096026;-0.02184274787167335;-0.021101513862341752;1.0350164309822814;10.000030784078616;0.8335079748464502;-0.005993999401013096;-0.005993998824499341;0.7246235785967946;0.005212054295616176;0.7246476053610109
59.775065;1.0351385951823313;0.8331655461447621;0.8048883041547454;-0.021842747864051788;-0.02110151387389253;1.0350166075790939;10.000029170596557;0.8335079393829758;-0.0059939994364652865;-0.0059939988210610425;0.7246235611595806;0.00521205444225221;0.7246474532550969
59.785065;1.035138578292563;0.8331653649237185;0.8048882155175177;-0.021842747853527987;-0.021101513884003154;1.0350167864412967;10.000027610254849;0.83350790244518;-0.005993999471595769;-0.005993998818805534;0.7246235483386666;0.005212054568986935;0.7246473009793936
59.795065;1.0351385648585294;0.8331651862682101;0.8048881274727814;-0.021842747840117003;-0.02110151389251245;1.0350169671572549;10.000026112041793;0.8335078643046715;-0.005993999506326223;-0.005993998817445658;0.724623540345522;0.005212054677310615;0.724647149206837
59.805065;1.035138554549406;0.8331650100204273;0.8048880400200438;-0.021842747823818474;-0.0211015138993158;1.0350171491323596;10.00002468339721;0.8335078253739342;-0.0059939995405648315;-0.005993998816664672;0.7246235374763974;0.005212054768605601;0.7246469985107805
59.815065;1.035138547126541;0.8331648359915651;0.8048879531458513;-0.021842747804628405;-0.02110151390436669;1.0350173317643554;10.000023329748174;0.8335077861102225;-0.0059939995742316725;-0.005993998816124439;0.7246235400852027;0.005212054843483968;0.7246468493253949
59.825065;1.0351385425397086;0.8331646639570176;0.8048878667990713;-0.021842747782565727;-0.02110151390766996;1.0350175145499263;10.000022054439544;0.8335077469575166;-0.005993999607284055;-0.005993998815486062;0.7246235485591443;0.005212054901415648;0.7246467019714684
59.835065;1.0351385408200997;0.8331644936455607;0.8048877808931837;-0.02184274775769382;-0.021101513909265783;1.0350176971199068;10.000020858955576;0.8335077083621092;-0.005993999639728899;-0.005993998814425424;0.724623563262024;0.0052120549410017425;0.7246465567255825
59.845065;1.0351385419345283;0.8331643248139929;0.8048876953305606;-0.021842747730118565;-0.021101513909208683;1.0350178793085916;10.000019743252535;0.8335076707575413;-0.005993999671607724;-0.005993998812640972;0.7246235844452454;0.005212054960840767;0.7246464138880708
59.855065;1.0351385457403774;0.833164157325552;0.8048876100449942;-0.02184274769996615;-0.02110151390755438;1.0350180611900073;10.000018706121596;0.8335076344767042;-0.005993999702969347;-0.0059939988098579285;0.7246236121877735;0.005212054960118011;0.7246462737948415
59.865065;1.0351385519979228;0.8331639911169705;0.8048875250458563;-0.021842747667369475;-0.02110151390436127;1.0350182430173551;10.000017745745106;0.833507599720061;-0.005993999733858909;-0.005993998805819433;0.7246236464030462;0.005212054938264347;0.7246461368079512
59.875065;1.035138560411536;0.8331638261229144;0.8048874404354072;-0.021842747632470617;-0.021101513899703724;1.0350184251507146;10.000016860614444;0.8335075666445184;-0.005993999764322852;-0.005993998800282327;0.7246236868987908;0.005212054894532754;0.7246460033127524
59.885065;1.0351385707271632;0.8331636622508947;0.8048873564115836;-0.021842747595418068;-0.021101513893681114;1.035018608041137;10.000016050144023;0.8335075354867756;-0.005993999794425019;-0.005993998793047242;0.7246237334242078;0.005212054828239641;0.7246458736451663
59.895065;1.0351385828086899;0.8331634993845569;0.8048872732480813;-0.021842747556349965;-0.021101513886412397;1.0350187922148837;10.000015314465962;0.8335075066346866;-0.005993999824265474;-0.005993998783995861;0.7246237856865645;0.005212054739138979;0.7246457479871672
59.905065;1.0351385966006097;0.8331633374058364;0.8048871912173055;-0.02184274751537992;-0.021101513878034054;1.0350189782066601;10.000014653838145;0.8335074806023454;-0.0059939998539825685;-0.005993998773082476;0.7246238433854482;0.005212054627468433;0.7246456263690466
59.915065;1.0351386120783745;0.8331631762385872;0.8048871105298226;-0.02184274747259678;-0.02110151386869958;1.0350191665063466;10.000014068323573;0.8335074579219577;-0.005993999883729532;-0.005993998760289357;0.724623906252443;0.005212054493814094;0.724645508744941
59.925065;1.0351386292999338;0.8331630158492713;0.8048870313444598;-0.02184274742807437;-0.021101513858558796;1.0350193575722755;10.000013558046788;0.8335074390433337;-0.005993999913637458;-0.0059939987455998435;0.7246239740517728;0.00521205433893511;0.7246453950374347
59.935065;1.0351386484426635;0.8331628562064637;0.8048869538050516;-0.021842747381887496;-0.02110151384773251;1.0350195518659016;10.000013123431039;0.8335074242965175;-0.005993999943779472;-0.00599399872901288;0.724624046544648;0.005212054163581787;0.7246452851895916
59.945065;1.0351386697064713;0.833162697303214;0.8048868780924678;-0.021842747334129872;-0.021101513836316012;1.035019749850309;10.000012764997283;0.8335074138772498;-0.005993999974146097;-0.005993998710577557;0.7246241234245849;0.0052120539684664775;0.7246451792400503
59.955065;1.035138693179519;0.8331625392147523;0.8048868044404145;-0.021842747284925104;-0.021101513824410115;1.0350199519817171;10.00001248321678;0.8335074078523252;-0.005994000004651902;-0.005993998690411069;0.724624204276936;0.005212053754452505;0.7246450773245847
59.965065;1.0351387188026424;0.8331623820507277;0.8048867330330098;-0.021842747234419035;-0.021101513812136655;1.0350201586902292;10.000012278698648;0.8335074062140239;-0.0059940000351808125;-0.0059939986686855145;0.7246242886107368;0.005212053522741714;0.7246449795948376
59.975065;1.0351387463801838;0.8331622258403082;0.8048866638819643;-0.021842747182755105;-0.02110151379960733;1.0350203702785072;10.000012152336932;0.8335074089229574;-0.005994000065642102;-0.005993998645592487;0.7246243758927091;0.0052120532748703985;0.7246448861484979
59.985065;1.0351387755494024;0.8331620705046945;0.8048865968518369;-0.021842747130056267;-0.021101513786883897;1.0350205868505826;10.000012104822245;0.8335074159301227;-0.005994000096001059;-0.005993998621297947;0.7246244655783916;0.00521205301240319;0.7246447970117201
59.995065;1.0351388057950897;0.833161915918466;0.8048865317855299;-0.021842747076431367;-0.021101513773986523;1.0350208083854686;10.00001213619444;0.8335074272605494;-0.005994000126271772;-0.005993998595903211;0.7246245572216825;0.0052120527364798485;0.7246447121460915
60.005065;1.0351388365177971;0.8331617619607515;0.8048864685568327;-0.021842747021991172;-0.021101513760932136;1.0350210348043094;10.000012246728664;0.8335074430703574;-0.005994000156490261;-0.005993998569435821;0.7246246505771984;0.005212052447819222;0.7246446314648675
60.015065;1.0351388670595874;0.833161608523289;0.8048864070392323;-0.021842746966841613;-0.021101513747738575;1.0350212659436384;10.000012438215917;0.833507463532087;-0.0059940001866917916;-0.005993998541886757;0.7246247455683318;0.00521205214726211;0.72464455486312
60.025065;1.035138896757878;0.8331614555056686;0.8048863471095379;-0.021842746911057635;-0.02110151373439733;1.0350215015412785;10.000012713956579;0.8335074886653969;-0.005994000216900609;-0.005993998513263552;0.7246248421780138;0.005212051836059787;0.7246444822375908
60.035065;1.0351389250266374;0.8331613028192557;0.804886288690445;-0.02184274685467167;-0.021101513720865127;1.03502174125632;10.000013077716158;0.8335075182937459;-0.005994000247139184;-0.005993998483611597;0.7246249403844116;0.005212051515604892;0.7246444134651759
60.045065;1.0351389512986278;0.833161150393291;0.8048862317471156;-0.021842746797688845;-0.021101513707071973;1.0350219846823812;10.000013532881415;0.8335075521137671;-0.005994000277448178;-0.0059939984530023895;0.7246250401870867;0.005212051187192889;0.7246443483698138
60.055065;1.035138974907224;0.8331609981893929;0.8048861762540312;-0.021842746740119268;-0.02110151369292738;1.0350222313442208;10.000014082474408;0.8335075897950344;-0.00599400030788544;-0.005993998421511501;0.7246251416368213;0.00521205085211696;0.7246442867369649
60.065065;1.0351389951226686;0.8331608462465455;0.8048861221928141;-0.021842746682017307;-0.021101513678329638;1.0350224806659662;10.000014729524766;0.8335076310640955;-0.005994000338509636;-0.00599399838920794;0.7246252447795047;0.005212050511845619;0.7246442283835178
60.075065;1.0351390112723233;0.8331606947286336;0.8048860695587388;-0.021842746623503592;-0.02110151366317572;1.0350227319647478;10.000015477086503;0.8335076757334561;-0.005994000369386217;-0.005993998356157243;0.7246253496076883;0.005212050168096136;0.7246441732420885
60.085065;1.0351390227776702;0.833160543918561;0.8048860183560969;-0.021842746564737264;-0.021101513647369393;1.0350229845102124;10.000016327977715;0.8335077236687121;-0.005994000400610257;-0.005993998322417734;0.7246254561061981;0.005212049822757284;0.7246441213942476
60.095065;1.0351390291459943;0.833160394170607;0.8048859686065232;-0.021842746505871112;-0.0211015136308248;1.0350232376030382;10.000017284401427;0.8335077747451187;-0.0059940004322983085;-0.0059939982880364735;0.7246255642776763;0.005212049477760797;0.7246440730081717
60.105065;1.035139030012148;0.833160245871334;0.8048859203466576;-0.02184274644705291;-0.021101513613472313;1.035023490633748;10.000018347568574;0.8335078288215465;-0.0059940004645454344;-0.0059939982530553436;0.7246256740441422;0.005212049135096042;0.7246440282718696
60.115065;1.0351390252085872;0.8331600994405938;0.80488587361997;-0.021842746388445494;-0.021101513595271786;1.0350237430870648;10.000019517802164;0.8335078857264843;-0.0059940004974070125;-0.005993998217511399;0.7246257851355258;0.005212048796847791;0.7246439874257331
60.125065;1.0351390147606663;0.8331599553506186;0.8048858285247426;-0.021842746330213006;-0.021101513576204326;1.0350239944756054;10.000020795058113;0.8335079452809975;-0.005994000530921023;-0.005993998181436209;0.724625897110603;0.005212048464989611;0.724643950798734
60.135065;1.0351389987461157;0.8331598140797343;0.804885785264679;-0.021842746272496313;-0.02110151355623372;1.0350242442644229;10.000022179187061;0.8335080073583391;-0.0059940005651219486;-0.005993998144868462;0.7246260094650578;0.005212048141020404;0.724643918747851
60.145065;1.035138977105185;0.8331596760114259;0.8048857441040197;-0.021842746215406286;-0.021101513535281807;1.03502449186026;10.000023669849663;0.8335080719173315;-0.005994000600033494;-0.005993998107870113;0.7246261217118808;0.0052120478256898;0.724643891563527
60.155065;1.0351389495639847;0.8331595414063234;0.8048857052658922;-0.02184274615901223;-0.021101513513252478;1.0350247366546914;10.000025266482131;0.8335081389583886;-0.005994000635667514;-0.005993998070529631;0.7246262334235734;0.005212047518907598;0.7246438694375201
60.165065;1.035138915726378;0.83315941047676;0.8048856688880642;-0.02184274610330977;-0.021101513490085853;1.0350249780433662;10.000026968450188;0.8335082084402804;-0.00599400067203118;-0.005993998032954013;0.7246263442573612;0.005212047220001657;0.7246438524960819
60.175065;1.0351388752388315;0.8331592834584473;0.8048856350769641;-0.02184274604821348;-0.021101513465798267;1.035025215447328;10.000028775147772;0.8335082802625401;-0.0059940007091289485;-0.005993997995267554;0.7246264539347976;0.00521204692820776;0.724643840805532
60.185065;1.035138827891183;0.8331591605928627;0.8048856039642789;-0.021842745993599626;-0.021101513440476213;1.0350254483970576;10.000030685675274;0.8335083543208859;-0.005994000746968354;-0.005993997957618223;0.7246265621891492;0.00521204664266614;0.7246438343341765
60.195065;1.035138773613285;0.8331590420663013;0.8048855756686635;-0.021842745939336963;-0.021101513414221312;1.0350256765782262;10.00003269817742;0.833508430494518;-0.005994000785573667;-0.005993997920182854;0.7246266687446935;0.005212046362017829;0.7246438329479149
60.205065;1.0351387124479197;0.8331589280099598;0.8048855502155813;-0.021842745885282518;-0.021101513387095042;1.0350258998074955;10.000034809294611;0.8335085085447375;-0.005994000824986826;-0.005993997883172123;0.7246267733352687;0.005212046084568002;0.7246438364428391
60.215065;1.035138644557084;0.83315881855192;0.804885527527314;-0.021842745831285974;-0.021101513359117956;1.035026118005799;10.000037013864493;0.8335085880934555;-0.005994000865251969;-0.00599399784682422;0.724626875732403;0.005212045808913467;0.7246438445551582
60.225065;1.035138570236367;0.8331587138557185;0.8048855074718958;-0.02184274577719242;-0.021101513330305834;1.0350263311253773;10.000039304813177;0.833508668712041;-0.005994000906411336;-0.0059939978113782285;0.7246269757543696;0.005212045534355061;0.7246438569319567
60.235065;1.0351384899146525;0.8331586141176193;0.8048854898511195;-0.02184274572283006;-0.021101513300690693;1.0350265390576574;10.000041673387942;0.8335087499893311;-0.0059940009485295615;-0.005993997777052527;0.7246270732314556;0.005212045261103217;0.724643873119941
60.245065;1.035138404117704;0.8331585194983088;0.804885474323611;-0.021842745668022613;-0.021101513270306564;1.0350267416098653;10.000044109650307;0.8335088315260111;-0.005994000991711079;-0.005993997744057374;0.724627167957844;0.005212044990264602;0.7246438926234645
60.255065;1.0351383134023704;0.8331584300433793;0.8048854603946084;-0.02184274561262231;-0.02110151323916011;1.0350269385029989;10.000046603057317;0.8335089128824416;-0.005994001036084462;-0.005993997712618749;0.7246272596740686;0.005212044723370951;0.7246439149963531
60.265065;1.035138218353548;0.8331583456812486;0.8048854474933855;-0.0218427455565164;-0.021101513207224316;1.0350271293533426;10.000049143272605;0.8335089935281976;-0.005994001081788638;-0.005993997682970383;0.724627348086911;0.005212044461793213;0.7246439398872254
60.275065;1.0351381196356595;0.8331582662671885;0.8048854350356629;-0.021842745499614034;-0.021101513174472043;1.0350273136839843;10.000051721171598;0.8335090728723406;-0.005994001128963363;-0.005993997655323609;0.7246274329446343;0.0052120442065503965;0.7246439670164635
60.285065;1.0351380179840364;0.8331581915892454;0.8048854224325104;-0.021842745441844932;-0.02110151314092052;1.0350274909609956;10.000054329381788;0.8335091503836979;-0.005994001177725877;-0.005993997629853393;0.7246275141277794;0.005212043958305239;0.7246439961218981
60.295065;1.0351379141569208;0.833158121313034;0.8048854091151596;-0.02184274538315797;-0.021101513106631976;1.0350276606456583;10.00005696132169;0.833509225663429;-0.005994001228159303;-0.005993997606706252;0.724627591663084;0.005212043717402059;0.7246440269102837
60.305065;1.0351378088796537;0.8331580549421503;0.8048853946330734;-0.021842745323506378;-0.021101513071676088;1.035027822322761;10.000059609298395;0.8335092983840079;-0.005994001280308107;-0.005993997586008707;0.7246276657017868;0.005212043484279744;0.7246440590553543
60.315065;1.0351377027374042;0.8331579918910239;0.8048853787516603;-0.021842745262835948;-0.02110151303611422;1.0350279758367793;10.00006226399809;0.8335093682159517;-0.005994001334172274;-0.00599399756787501;0.7246277365294526;0.00521204325997358;0.7246440922162712
60.325065;1.0351375960751332;0.8331579316195332;0.8048853614715694;-0.021842745201101178;-0.021101513000010483;1.0350281212713168;10.000064915755377;0.8335094348400084;-0.005994001389732607;-0.005993997552418081;0.724627804525908;0.005212043046045426;0.7246441260118417
60.335065;1.0351374889974634;0.8331578736883007;0.8048853430248614;-0.021842745138299785;-0.021101512963445077;1.035028258821942;10.00006755537912;0.833509497958559;-0.005994001446987715;-0.005993997539746078;0.724627870037826;0.0052120428440090485;0.7246441600030115
60.345065;1.0351373814465417;0.8331578177224657;0.804885323884779;-0.021842745074474496;-0.021101512926536625;1.0350283887145795;10.000070173605469;0.8335095572598635;-0.005994001505947874;-0.005993997529955725;0.7246279332987796;0.0052120426549228755;0.7246441937268162
60.355065;1.0351372732642024;0.8331577633753375;0.804885304727314;-0.021842745009683;-0.021101512889458742;1.035028511182753;10.000072760849912;0.8335096124220127;-0.005994001566602956;-0.005993997523143192;0.7246279944853938;0.005212042479701812;0.7246442267172442
60.365065;1.0351371642098848;0.833157710310826;0.8048852863480661;-0.02184274494399238;-0.021101512852412723;1.0350286264751107;10.000075307969105;0.8335096631590064;-0.0059940016289147125;-0.0059939975194103386;0.7246280537979024;0.00521204231972361;0.7246442584982631
60.375065;1.0351370540185547;0.8331576582005762;0.8048852696028204;-0.02184274487749735;-0.02110151281558034;1.035028734862811;10.000077806574971;0.8335097092182838;-0.005994001692817932;-0.005993997518851659;0.7246281114640528;0.00521204217670367;0.7246442885859666
60.385065;1.0351369424969454;0.8331576067649951;0.8048852553378459;-0.021842744810333204;-0.021101512779116996;1.0350288366324727;10.000080248818751;0.833509750333428;-0.005994001758204901;-0.005993997521535652;0.7246281677178446;0.0052120420519577845;0.7246443165089557
60.395065;1.0351368295001058;0.8331575558353203;0.8048852442669744;-0.02184274474268776;-0.021101512743168602;1.0350289321140322;10.000082627715834;0.8335097861721554;-0.005994001824929018;-0.005993997527488849;0.724628222789051;0.0052120419460440276;0.7246443418327472
60.405065;1.0351367147933703;0.8331575053864908;0.8048852368776481;-0.021842744674795793;-0.02110151270786188;1.0350290216769364;10.000084937451827;0.8335098163008843;-0.005994001892839567;-0.005993997536688096;0.7246282768793944;0.005212041858934354;0.7246443641764329
60.415065;1.0351365979990175;0.8331574555039091;0.8048852334466514;-0.021842744606907452;-0.02110151267328323;1.0350291056314314;10.000087173080724;0.8335098402308363;-0.005994001961803233;-0.005993997549074043;0.724628330127669;0.005212041790269106;0.7246443832431148
60.425065;1.0351364786691286;0.8331574063062305;0.8048852341309094;-0.0218427445392655;-0.021101512639477623;1.0350291842021297;10.000089330156088;0.8335098575225436;-0.005994002031698938;-0.005993997564585388;0.7246283825836125;0.005212041739552779;0.7246443988498456
60.435065;1.0351363563659448;0.8331573579150868;0.8048852390288692;-0.021842744472103534;-0.02110151260645587;1.0350292576140736;10.00009140453183;0.8335098678627973;-0.00599400210241198;-0.005993997583176792;0.7246284342093653;0.005212041706194391;0.724644410916009
60.445065;1.0351362307050649;0.833157310449655;0.8048852481721811;-0.021842744405667747;-0.02110151257419919;1.035029326137923;10.00009339210356;0.8335098711303709;-0.0059940021738306105;-0.005993997604798702;0.7246284849003176;0.005212041689252776;0.7246444194566073
60.455065;1.0351361013983744;0.833157263980304;0.8048852615085385;-0.021842744340247834;-0.021101512542665356;1.0350293900743133;10.000095288332464;0.8335098674421502;-0.005994002245835583;-0.005993997629372548;0.724628534486402;0.005212041687147069;0.7246444246018537
60.465065;1.0351359683046852;0.8331572185069449;0.8048852789327883;-0.021842744276163468;-0.021101512511792642;1.0350294497208186;10.000097087847026;0.8335098571284995;-0.005994002318297047;-0.005993997656782732;0.7246285827233652;0.005212041697738414;0.724644426586006
60.475065;1.0351358314470367;0.8331571739889982;0.8048853003541867;-0.02184274421371638;-0.021101512481511712;1.0350295053756455;10.000098784494423;0.833509840671186;-0.005994002391079824;-0.005993997686876455;0.7246286293341921;0.005212041718693413;0.7246444257202934
60.485065;1.0351356909981546;0.8331571304115744;0.8048853257178831;-0.021842744153170262;-0.021101512451764642;1.035029557397438;10.000100371734254;0.8335098186432113;-0.005994002464051016;-0.005993997719476972;0.7246286741011908;0.005212041747749907;0.7246444223722209
60.495065;1.0351355472768708;0.8331570878770806;0.80488535491618;-0.021842744094758042;-0.02110151242249959;1.0350296061812572;10.000101843540765;0.833509791665013;-0.005994002537109633;-0.005993997754404796;0.7246287169306911;0.005212041783062592;0.7246444169114546
60.505065;1.0351354007284532;0.8331570466139097;0.8048853876608725;-0.021842744038683155;-0.021101512393652797;1.0350296519896967;10.00010319597633;0.8335097603851853;-0.005994002610219978;-0.00599399779147551;0.7246287578322336;0.0052120418238062035;0.724644409644494
60.515065;1.0351352518689805;0.8331570069072989;0.8048854234600575;-0.021842743985120636;-0.02110151236514848;1.0350296948235094;10.000104428146068;0.8335097254609327;-0.005994002683402366;-0.005993997830474465;0.7246287968253987;0.005212041870208523;0.7246444008011577
60.525065;1.0351351012455259;0.8331569690828307;0.8048854617020069;-0.021842743934235527;-0.02110151233690696;1.0350297344834636;10.000105541342194;0.8335096875601634;-0.005994002756693771;-0.0059939978711382085;0.7246288338443978;0.005212041922904622;0.7246443905659326
60.535065;1.0351349494339852;0.8331569335104426;0.8048855017011424;-0.021842743886198786;-0.02110151230884937;1.0350297707162581;10.000106537592728;0.8335096474118198;-0.005994002830119375;-0.005993997913153185;0.7246288687050547;0.005212041982626815;0.7246443791012758
60.545065;1.035134797050702;0.8331569005572822;0.8048855426751635;-0.02184274384117761;-0.02110151228089332;1.0350298032926455;10.000107419098798;0.8335096058158615;-0.005994002903677127;-0.0059939979561676165;0.7246289011135455;0.0052120420501752624;0.7246443665248734
60.555065;1.035134644744006;0.8331568705375373;0.8048855837568962;-0.02184274379931985;-0.021101512252942215;1.0350298320115139;10.000108188156009;0.8335095635417312;-0.0059940029773224105;-0.005993997999813266;0.7246289306862549;0.005212042126313701;0.7246443528835962
60.565065;1.035134493193946;0.8331568436875882;0.8048856240521015;-0.021842743760759734;-0.02110151222489205;1.0350298566424774;10.000108847031548;0.8335095212011614;-0.005994003050968191;-0.005993998043733662;0.7246289569961066;0.005212042211866876;0.7246443382186066
60.575065;1.0351343431712396;0.8331568201640661;0.8048856626978861;-0.02184274372564004;-0.02110151219666485;1.0350298768470245;10.000109398047186;0.833509479220907;-0.005994003124510387;-0.0059939980876132625;0.7246289796109511;0.005212042307816632;0.7246443226585051
60.585065;1.0351341955823026;0.8331568000843578;0.8048856989377314;-0.021842743694121;-0.021101512168247006;1.0350298921863748;10.000109843879901;0.8335094379118481;-0.005994003197853935;-0.005993998131195934;0.7246289980987494;0.005212042415118762;0.7246443063730612
60.595065;1.0351340514252896;0.8331567835597787;0.8048857321889363;-0.02184274366635795;-0.02110151213970586;1.0350299022207339;10.00011018818642;0.8335093975387748;-0.005994003270919636;-0.00599399817427912;0.7246290120451092;0.005212042534459409;0.7246442894490257
60.605065;1.0351339117120564;0.8331567706691609;0.8048857620261188;-0.02184274364247059;-0.021101512111166666;1.0350299065810482;10.000110436405404;0.8335093583286077;-0.005994003343644984;-0.005993998216690764;0.7246290210683827;0.005212042666071098;0.7246442718877874
60.615065;1.0351337774226035;0.8331567614348145;0.8048857881001417;-0.021842743622538123;-0.021101512082750126;1.0350299050014287;10.00011059539084;0.8335093204247175;-0.005994003415998127;-0.0059939982582776575;0.7246290247771824;0.0052120428094502924;0.7246442537023161
60.625065;1.0351336494941294;0.833156755840359;0.8048858100789887;-0.021842743606619027;-0.02110151205451222;1.0350298973987406;10.000110671751173;0.833509283857371;-0.005994003487984748;-0.005993998298908209;0.7246290227100517;0.005212042963076663;0.7246442349580775
60.635065;1.035133528812918;0.8331567538584478;0.8048858276283415;-0.021842743594773322;-0.021101512026428872;1.0350298839096606;10.000110671090567;0.8335092485535707;-0.005994003559625285;-0.005993998338468327;0.7246290143264863;0.005212043124419318;0.7246442157529632
60.645065;1.0351334161861;0.8331567554753542;0.8048858403779849;-0.021842743587079327;-0.021101511998415975;1.0350298647865022;10.000110598973732;0.8335092143287319;-0.005994003630922853;-0.005993998376855457;0.7246289990568725;0.005212043290058215;0.7246441962300155
60.655065;1.0351333123085913;0.8331567607084508;0.8048858478703937;-0.021842743583628622;-0.02110151197036234;1.03502984028611;10.00011046167115;0.8335091808717034;-0.005994003701839701;-0.00599399841398029;0.7246289763846075;0.00521204345580703;0.7246441766047146
60.665065;1.0351332177557657;0.8331567696086075;0.804885849581437;-0.021842743584492195;-0.02110151194215822;1.0350298106252158;10.000110265355495;0.8335091477692528;-0.005994003772286487;-0.005993998449771027;0.7246289459041457;0.005212043617052044;0.7246441571443343
60.675065;1.0351331329920879;0.8331567822444007;0.8048858450258153;-0.021842743589704606;-0.021101511913695924;1.0350297759365696;10.0001100148873;0.8335091145456521;-0.005994003842135892;-0.005993998484188456;0.7246289073199714;0.0052120437691694265;0.7246441381562823
60.685065;1.0351330583548097;0.8331567986802226;0.8048858338428236;-0.021842743599293318;-0.021101511884855026;1.0350297362489658;10.000109713435627;0.8335090806968288;-0.005994003911249384;-0.005993998517236803;0.7246288604407629;0.005212043907753528;0.7246441199956822
60.695065;1.0351329940381848;0.8331568189684933;0.8048858158024391;-0.02184274361330821;-0.02110151185550305;1.0350296915250998;10.000109362754367;0.8335090457389365;-0.005994003979480507;-0.005993998548935645;0.7246288052152525;0.00521204402858712;0.7246441030293309
60.705065;1.035132940121775;0.8331568431562241;0.8048857907689341;-0.02184274363180687;-0.02110151182550635;1.0350296417103377;10.000108963685461;0.8335090092702119;-0.005994004046656441;-0.00599399857928271;0.724628741761303;0.005212044127414555;0.7246440875668914
60.715065;1.0351328965888185;0.8331568712943068;0.804885758681157;-0.02184274365481197;-0.021101511794734285;1.0350295867585015;10.000108516643396;0.8335089710016883;-0.005994004112591747;-0.005993998608258122;0.724628670348222;0.005212044199850595;0.7246440737703895
60.725065;1.0351328633086347;0.8331569034429104;0.8048857195495521;-0.021842743682288182;-0.02110151176306096;1.0350295266343528;10.000108021924097;0.833508930756349;-0.005994004177147181;-0.005993998635850265;0.7246285913606556;0.005212044241682472;0.7246440615904286
60.735065;1.0351328400321758;0.8331569396566924;0.804885673454624;-0.021842743714157512;-0.0211015117303675;1.0350294613403328;10.000107479805845;0.8335088884950381;-0.00599400424027484;-0.005993998662063349;0.7246285052858259;0.005212044249147965;0.7246440507786058
60.745065;1.035132826377822;0.8331569799291613;0.8048856205703601;-0.02184274375033663;-0.021101511696537702;1.0350293910116035;10.00010689009854;0.8335088443522037;-0.005994004302005015;-0.005993998686909945;0.7246284127327635;0.005212044218724057;0.7246440409342568
60.755065;1.0351328217600007;0.8331570241462648;0.8048855612073447;-0.021842743790764268;-0.02110151166146193;1.0350293159840105;10.000106251206022;0.8335087985837139;-0.005994004362391296;-0.005993998710412372;0.724628314420149;0.00521204414687963;0.7246440315773115
60.765065;1.0351328253443002;0.8331570721005361;0.8048854958212063;-0.02184274383539579;-0.021101511625058116;1.0350292367289078;10.000105559900378;0.8335087514217604;-0.005994004421461738;-0.0059939987326121805;0.7246282111069112;0.005212044030301223;0.7246440222218817
60.775065;1.03513283615922;0.8331571235012886;0.8048854249739418;-0.02184274388417971;-0.021101511587285782;1.0350291537267469;10.00010481241496;0.8335087029794785;-0.005994004479205713;-0.005993998753565419;0.724628103536215;0.005212043866150708;0.7246440124121984
60.785065;1.0351328532926571;0.8331571779429467;0.8048853492995344;-0.021842743937038892;-0.021101511548146927;1.035029067392279;10.000104005642486;0.8335086532798273;-0.005994004535587139;-0.005993998773333133;0.7246279924122478;0.005212043651999716;0.7246440017681653
60.795065;1.0351328759556284;0.8331572348998612;0.8048852694958665;-0.021842743993858472;-0.02110151150768231;1.0350289780395532;10.000103137273415;0.8335086023104716;-0.005994004590561233;-0.0059939987919912585;0.724627878378988;0.005212043385997534;0.7246439900101568
60.805065;1.0351329033941992;0.8331572937713652;0.8048851862896729;-0.021842744054485528;-0.021101511465960617;1.035028885878246;10.000102205646508;0.8335085500393832;-0.005994004644090366;-0.005993998809634848;0.7246277619937251;0.005212043067495246;0.7246439768917193
60.815065;1.035132934792225;0.8331573539126591;0.8048851003387746;-0.021842744118740397;-0.02110151142307104;1.0350287910860834;10.000101210475462;0.8335084964221686;-0.005994004696161539;-0.005993998826341131;0.7246276436977965;0.005212042697410624;0.7246439621215065
60.825065;1.0351329692231537;0.8331574146419999;0.804885012153652;-0.02184274418642421;-0.02110151137912913;1.035028693874234;10.000100153379819;0.8335084414060142;-0.005994004746792548;-0.0059939988421171975;0.724627523799399;0.005212042277924508;0.7246439453794867
60.835065;1.035133005714336;0.8331574752980568;0.8048849221251946;-0.0218427442573177;-0.021101511334275676;1.0350285944691557;10.000099037064523;0.8335083849441887;-0.005994004796018506;-0.005993998856886608;0.7246274024668268;0.00521204181179872;0.7246439263957893
60.845065;1.035133043431414;0.8331575353375265;0.8048848305920596;-0.021842744331187987;-0.02110151128865933;1.0350284931058114;10.00009786470316;0.8335083270422592;-0.005994004843870787;-0.005993998870520162;0.7246272797574602;0.005212041301745116;0.7246439049886737
60.855065;1.0351330817979003;0.8331575943790676;0.8048847378499504;-0.021842744407806574;-0.021101511242424265;1.035028390059007;10.0000966404246;0.8335082677445692;-0.005994004890360352;-0.005993998882882588;0.7246271557388193;0.005212040750263188;0.7246438810423278
60.865065;1.0351331204550873;0.8331576521997002;0.8048846440998749;-0.02184274448695393;-0.02110151119570703;1.0350282856120367;10.000095369563287;0.8335082070113174;-0.005994004935474513;-0.005993998893877572;0.7246270305899131;0.005212040159970275;0.7246438544876105
60.875065;1.035133159161216;0.8331577087393098;0.8048845493620203;-0.021842744568405188;-0.02110151114864543;1.0350281799307406;10.000094058095101;0.833508144653558;-0.005994004979195699;-0.0059939989034539405;0.7246269045417825;0.00521203953386553;0.7246438252715531
60.885065;1.0351331976928393;0.8331577640692958;0.8048844534242412;-0.02184274465191596;-0.021101511101399316;1.0350280729510695;10.000092711809037;0.8335080804050755;-0.005994005021518683;-0.005993998911557061;0.7246267777840901;0.0052120388751555275;0.7246437933136887
60.895065;1.0351332357665053;0.8331578183012173;0.804884355914643;-0.02184274473721477;-0.02110151105415;1.0350279644248903;10.000091335772948;0.8335080139695721;-0.005994005062433992;-0.005993998918088821;0.7246266504786975;0.005212038186885518;0.724643758535496
60.905065;1.0351332730264697;0.8331578714830696;0.8048842564799906;-0.021842744824003384;-0.021101511007076714;1.0350278541017042;10.00008993413185;0.8335079450049988;-0.005994005101901895;-0.005993998922921842;0.7246265228160742;0.0052120374717948914;0.7246437209300782
60.915065;1.035133309109462;0.8331579235082917;0.8048841549202981;-0.02184274491196878;-0.021101510960345363;1.035027741879133;10.000088510047284;0.833507873144589;-0.0059940051398624464;-0.005993998925934614;0.7246263950365924;0.005212036732558218;0.7246436805714028
60.925065;1.0351333437333987;0.8331579740886855;0.804884051148731;-0.021842745000791555;-0.02110151091412503;1.0350276278357073;10.000087065901813;0.8335077980209905;-0.005994005176277239;-0.0059939989270184355;0.7246262674007119;0.00521203597200445;0.7246436375657695
60.935065;1.0351333767012947;0.8331580228336073;0.8048839450582651;-0.021842745090141214;-0.021101510868612422;1.0350275122026955;10.000085603376274;0.833507719266249;-0.005994005211161031;-0.005993998926051905;0.7246261401363921;0.005212035192984334;0.7246435919729141
60.945065;1.0351334078064827;0.8331580693924017;0.8048838364934477;-0.02184274517968307;-0.02110151082402802;1.0350273953634082;10.000084122833798;0.8335076365654026;-0.005994005244576823;-0.005993998922868126;0.7246260134342064;0.005212034398404059;0.7246435437359922
60.955065;1.0351334368053902;0.8331581135634442;0.8048837253484968;-0.02184274526910659;-0.021101510780591873;1.0350272778636433;10.000082622466419;0.8335075497351877;-0.005994005276608166;-0.005993998917242469;0.7246258874929324;0.00521203359155463;0.7246434926763401
60.965065;1.0351334635044664;0.8331581552722971;0.804883611634436;-0.021842745358148313;-0.021101510738510205;1.0350271603500243;10.000081098200521;0.8335074587112654;-0.005994005307334799;-0.00599399890893477;0.7246257625254906;0.005212032776152263;0.7246434385257132
60.975065;1.0351334878192768;0.8331581944611328;0.8048834954527093;-0.021842745446597256;-0.021101510697981374;1.0350270434531925;10.00007954473915;0.8335073634559101;-0.005994005336823113;-0.00599399889776314;0.7246256387099216;0.005212031956015517;0.7246433809650631
60.985065;1.0351335097300915;0.833158231051031;0.8048833769512654;-0.02184274553428362;-0.021101510659215523;1.0350269276878041;10.000077957084663;0.8335072639006101;-0.005994005365128071;-0.005993998883637837;0.7246255161753846;0.005212031134618353;0.7246433196892866
60.995065;1.0351335291636563;0.8331582650132717;0.8048832562983683;-0.021842745621055662;-0.021101510622438334;1.0350268133622227;10.000076331696036;0.8335071599554026;-0.0059940053922985645;-0.005993998866544811;0.7246253950323607;0.005212030314846474;0.7246432544654026
61.005065;1.035133545920234;0.8331582964277091;0.8048831336753357;-0.021842745706782015;-0.021101510587869163;1.0350267005214209;10.000074666948402;0.8335070515360075;-0.005994005418389651;-0.005993998846513145;0.7246252753802377;0.005212029499226157;0.7246431851691213
