time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.015065;1.0351335597237583;0.8331583254504562;0.8048830093073127;-0.02184274579138152;-0.021101510555697863;1.0350265890045005;10.000072962828936;0.8335069385905939;-0.00599400544347045;-0.00599399882358623;0.724625157307969;0.005212028690100459;0.7246431118221285
61.025065;1.035133570301607;0.8331583522540194;0.8048828834920858;-0.0218427458748209;-0.021101510526065032;1.035026478565877;10.00007122024267;0.833506821119465;-0.005994005467609677;-0.00599399879781575;0.7246250409391879;0.005212027889237216;0.7246430345873421
61.035065;1.0351335774387127;0.8331583770193309;0.8048827565861133;-0.0218427459570785;-0.021101510499044702;1.0350263689482742;10.000069440464523;0.8335066991692183;-0.005994005490862198;-0.005993998769275035;0.7246249264694803;0.005212027097479715;0.7246429537007586
61.045065;1.0351335810475732;0.8331583999502898;0.8048826289910588;-0.02184274603811902;-0.02110151047464137;1.0350262599017908;10.000067624862657;0.8335065728177137;-0.00599400551327626;-0.005993998738063101;0.7246248141413207;0.005212026315015848;0.7246428693957498
61.055065;1.035133581202043;0.8331584212715427;0.8048825011513238;-0.021842746117876295;-0.02110151045282021;1.0350261512005965;10.00006577522072;0.833506442168455;-0.005994005534903007;-0.0059939987043005445;0.7246247042302336;0.005212025541646568;0.7246427818587844
61.065065;1.0351335780453301;0.8331584412264309;0.8048823735121401;-0.021842746196251244;-0.021101510433574975;1.0350260426698397;10.000063894328974;0.8335063073547742;-0.005994005555788136;-0.005993998668131762;0.7246245970597409;0.005212024776647473;0.7246426912185369
61.075065;1.0351335716375483;0.8331584600580445;0.8048822464525006;-0.02184274627314791;-0.021101510416977724;1.035025934150384;10.000061985685388;0.833506168583692;-0.005994005575941156;-0.005993998629725486;0.7246244929633217;0.005212024018977957;0.7246425975547204
61.085065;1.0351335618744264;0.8331584779779136;0.8048821202629549;-0.02184274634851568;-0.021101510403154448;1.035025825397382;10.000060052838407;0.8335060261894035;-0.005994005595312051;-0.005993998589270475;0.7246243922212293;0.005212023267828631;0.7246425008812464
61.095065;1.0351335485065536;0.8331584951813046;0.8048819951523342;-0.021842746422361014;-0.021101510392223854;1.0350257160474297;10.000058099484333;0.8335058806000692;-0.005994005613812218;-0.005993998546980706;0.7246242950365085;0.0052120225225618395;0.724642401115625
61.105065;1.035133531228247;0.833158511880859;0.8048818712059823;-0.021842746494729583;-0.021101510384266078;1.0350256056938076;10.00005612976175;0.8335057322498247;-0.005994005631352068;-0.005993998503103091;0.7246242015400862;0.005212021782456547;0.7246422981325685
61.115065;1.0351335097531325;0.8331585282637716;0.8048817483505374;-0.02184274656567593;-0.021101510379325946;1.0350254939879127;10.000054148156561;0.8335055815227043;-0.005994005647843752;-0.005993998457894799;0.7246241118103367;0.005212021046920277;0.7246421918712618
61.125065;1.0351334838007735;0.833158544393017;0.8048816264274827;-0.021842746635239666;-0.021101510377427322;1.0350253806725132;10.000052159507945;0.8335054287196488;-0.005994005663182724;-0.005993998411579597;0.7246240258745286;0.005212020315562958;0.7246420823612051
61.135065;1.035133453055825;0.8331585601658137;0.8048815053150243;-0.021842746703439168;-0.0211015103785829;1.0350252654637557;10.000050169551095;0.8335052740461009;-0.0059940056772534766;-0.00599399836433449;0.7246239436929838;0.0052120195880508875;0.7246419696830471
61.145065;1.0351334171720739;0.8331585753304542;0.8048813849969572;-0.021842746770282237;-0.021101510382783302;1.0350251478758414;10.000048185371416;0.8335051176504091;-0.005994005689957643;-0.005993998316317378;0.7246238651633015;0.005212018864279314;0.7246418539686308
61.155065;1.0351333758334589;0.8331585894860146;0.8048812655537047;-0.02184274683577883;-0.021101510389973526;1.0350250271745158;10.000046215162564;0.8335049596995386;-0.005994005701232738;-0.005993998267704855;0.7246237901174732;0.005212018144551759;0.724641735439803
61.165065;1.0351333288589573;0.833158602102986;0.8048811470734061;-0.021842746899934755;-0.02110151040004867;1.0350249024424714;10.000044267822865;0.8335048004395036;-0.005994005711053652;-0.005993998218702743;0.7246237183264287;0.005212017429451065;0.7246416144017639
61.175065;1.0351332762406442;0.8331586126098852;0.8048810295529083;-0.02184274696273161;-0.021101510412876914;1.0350247726859214;10.000042352533178;0.8335046402052231;-0.005994005719417552;-0.005993998169502651;0.724623649574337;0.005212016719856548;0.7246414911851476
61.185065;1.0351332180638617;0.8331586204571487;0.8048809128902049;-0.021842747024131876;-0.021101510428317465;1.035024636972116;10.000040477792167;0.8335044793992732;-0.005994005726308189;-0.005993998120227285;0.7246235837520723;0.005212016017072191;0.7246413661450579
61.195065;1.0351331544441749;0.8331586251136822;0.8048807969675825;-0.021842747084109982;-0.0211015104462164;1.035024494493806;10.000038650204582;0.8335043184594847;-0.005994005731665344;-0.005993998070935205;0.7246235208680868;0.005212015322696185;0.7246412397225788
61.205065;1.0351330855530607;0.8331586260523254;0.8048806817682478;-0.02184274714265912;-0.02110151046640898;1.0350243445370368;10.000036873812705;0.8335041578033885;-0.005994005735385873;-0.005993998021661175;0.7246234609792439;0.005212014638489446;0.7246411124557608
61.215065;1.0351330116662676;0.8331586227403767;0.8048805674593082;-0.021842747199774436;-0.02110151048874042;1.0350241864855358;10.000035150040459;0.8335039977877847;-0.0059940057373305405;-0.005993997972436701;0.7246234041339586;0.00521201396626521;0.7246409849309186
61.225065;1.0351329332000512;0.8331586146531454;0.8048804544034324;-0.021842747255454018;-0.02110151051308222;1.0350240198601677;10.000033477631929;0.8335038387311983;-0.005994005737318487;-0.005993997923304734;0.724623350378752;0.0052120133077502;0.7246408577305073
61.235065;1.0351328506928377;0.8331586013399023;0.8048803431270034;-0.021842747309714226;-0.021101510539329297;1.0350238442649113;10.000031852698609;0.8335036809454075;-0.005994005735134267;-0.005993997874345825;0.7246232997753481;0.005212012664816466;0.7246407313894271
61.245065;1.0351327646861883;0.8331585824872219;0.8048802342430472;-0.021842747362589895;-0.02110151056738103;1.03502365925739;10.000030269610358;0.8335035247075129;-0.00599400573054319;-0.005993997825696115;0.7246232523631331;0.005212012039663841;0.7246406063665829
61.255065;1.035132675612377;0.8331585579138469;0.8048801283543792;-0.021842747414115266;-0.02110151059712406;1.0350234643162406;10.00002872247821;0.833503370194255;-0.005994005723298973;-0.0059939977775411175;0.7246232081269757;0.0052120114342137525;0.7246404830408524
61.265065;1.035132583793923;0.8331585275215944;0.8048800260307772;-0.021842747464313975;-0.021101510628433833;1.0350232589672705;10.00002720637814;0.83350321746713;-0.005994005713161958;-0.005993997730095913;0.7246231670674397;0.005212010849416841;0.7246403617445693
61.275065;1.0351324895001839;0.8331584912497663;0.8048799278223981;-0.021842747513209124;-0.021101510661187706;1.0350230429126577;10.000025717589033;0.8335030665638932;-0.005994005699925362;-0.005993997683596854;0.7246231292858047;0.005212010285541849;0.7246402428208368
61.285065;1.0351323929954686;0.8331584490274326;0.80487983422795;-0.021842747560828296;-0.021101510695261016;1.0350228160515607;10.000024252923968;0.8335029176273828;-0.005994005683422658;-0.005993997638304691;0.7246230949243834;0.0052120097429895025;0.7246401266458004
61.295065;1.0351322945446992;0.8331584007409923;0.8048797456839607;-0.02184274760720003;-0.02110151073050431;1.0350225784664837;10.000022809542203;0.8335027709655614;-0.005994005663517215;-0.005993997594493689;0.7246230640025829;0.005212009222564825;0.7246400136027671
61.305065;1.035132194397188;0.8331583462465999;0.8048796625983365;-0.021842747652355526;-0.02110151076673008;1.03502233040484;10.000021385340288;0.8335026270410256;-0.005994005640089251;-0.005993997552420604;0.7246230363435495;0.005212008725255983;0.7246399040342668
61.315065;1.0351320928136434;0.8331582853897362;0.8048795853454105;-0.02184274769633012;-0.021101510803723415;1.0350220722288843;10.000019978554532;0.8335024864277222;-0.00599400561301856;-0.005993997512299852;0.7246230116664669;0.005212008252036302;0.724639798189208
61.325065;1.0351319900663718;0.833158218024069;0.8048795142084032;-0.021842747739162383;-0.02110151084127917;1.0350218044015589;10.000018586965231;0.8335023497425826;-0.005994005582171603;-0.005993997474300297;0.7246229896922354;0.005212007803622601;0.7246396961997177
61.335065;1.0351318863586083;0.833158144024262;0.8048794493379763;-0.021842747780898633;-0.02110151087923619;1.0350215275161445;10.000017207883092;0.8335022176076852;-0.0059940055474060686;-0.005993997438546741;0.724622970145204;0.005212007380275318;0.7246395980969712
61.345065;1.0351317817871166;0.8331580632610088;0.804879390751753;-0.021842747821591957;-0.021101510917466502;1.035021242295696;10.00001583867152;0.8335020906423313;-0.005994005508575028;-0.005993997405115031;0.7246229527434345;0.005212006982031907;0.7246395038354773
61.355065;1.0351316763475582;0.833157975590356;0.8048793383163186;-0.021842747861286167;-0.02110151095584424;1.0350209495689633;10.000014476964735;0.8335019694109987;-0.005994005465530393;-0.005993997374036606;0.7246229372413584;0.005212006609165083;0.7246394133089702
61.365065;1.0351315698839285;0.8331578808839412;0.8048792917497153;-0.02184274790000836;-0.021101510994228828;1.0350206502410675;10.000013120573758;0.833501854396116;-0.005994005418140701;-0.005993997345327498;0.7246229234600081;0.005212006262320081;0.7246393263409203
61.375065;1.0351314620703345;0.8331577790618123;0.8048792507086447;-0.02184274793778075;-0.02110151103244495;1.0350203452462678;10.000011767994746;0.8335017460227787;-0.005994005366302282;-0.005993997319028489;0.7246229112816914;0.005212005942245504;0.7246392426358974
61.385065;1.0351313525006252;0.8331576701111002;0.8048792148577752;-0.021842747974619433;-0.021101511070265696;1.035020035497597;10.000010419417293;0.8335016445998085;-0.005994005309945728;-0.0059939972952261335;0.7246229006141964;0.005212005649506094;0.724639161767805
61.395065;1.0351312407897546;0.8331575540695102;0.8048791838722006;-0.021842748010509744;-0.021101511107435716;1.0350197218542736;10.000009076793528;0.833501550216962;-0.0059940052490546365;-0.005993997274035334;0.7246228913379843;0.005212005384453762;0.7246390833006331
61.405065;1.0351311265898013;0.8331574309876641;0.8048791574151969;-0.02184274804539449;-0.02110151114372218;1.0350194051395436;10.000007742823794;0.8335014627677949;-0.005994005183668961;-0.005993997255560444;0.7246228833114436;0.0052120051472765525;0.724639006930903
61.415065;1.0351310095512987;0.833157300925806;0.8048791351102861;-0.021842748079189993;-0.021101511178946045;1.035019086185604;10.000006419923674;0.8335013820547921;-0.005994005113873793;-0.00599399723987266;0.7246228764261403;0.005212004937934299;0.7246389324691801
61.425065;1.0351308893215192;0.8331571640017502;0.8048791165618775;-0.021842748111805782;-0.021101511212974964;1.0350187658192753;10.000005109400998;0.8335013078201436;-0.005994005039805085;-0.005993997227006474;0.7246228706188862;0.0052120047560815395;0.724638859732173
61.435065;1.035130765576335;0.8331570204323896;0.8048791014124563;-0.02184274814315804;-0.021101511245694263;1.0350184448172097;10.000003810934698;0.83350123970778;-0.005994004961656684;-0.005993997216957958;0.7246228658371776;0.005212004601055384;0.7246387885151513
61.445065;1.0351306380476433;0.8331568705158475;0.8048790893608538;-0.021842748173183043;-0.02110151127698194;1.035018123888165;10.00000252301666;0.8335011772932599;-0.005994004879667786;-0.005993997209692277;0.7246228620076469;0.005212004471678168;0.724638718632148
61.455065;1.0351305065498462;0.8331567146112177;0.8048790801286332;-0.021842748201848644;-0.021101511306703485;1.035017803657504;10.00000124423715;0.8335011202277924;-0.005994004794096828;-0.005993997205162215;0.72462285904504;0.005212004365892592;0.7246386499400483
61.465065;1.035130370997417;0.833156553144983;0.8048790734272935;-0.02184274822915823;-0.02110151133473166;1.035017484687152;9.99999997433065;0.8335010683453591;-0.0059940047051935405;-0.005993997203313363;0.7246228569283882;0.005212004280763477;0.7246385823516306
61.475065;1.0351302314433508;0.8331563865783969;0.80487906897398;-0.02184274825513811;-0.02110151136097021;1.0350171675394353;9.99999871440626;0.8335010216268746;-0.005994004613191832;-0.005993997204065086;0.7246228557704035;0.005212004212743548;0.7246385158780989
61.485065;1.0351300881418328;0.8331562153471626;0.8048790665302974;-0.021842748279814788;-0.021101511385353194;1.0350168528017205;9.99999746645886;0.8335009801438839;-0.005994004518323825;-0.0059939972072970416;0.7246228557709883;0.005212004157813882;0.7246384506987392
61.495065;1.0351299415274058;0.8331560398263594;0.8048790659345011;-0.02184274830320625;-0.021101511407836854;1.0350165410504928;9.999996232310117;0.8335009440580224;-0.0059940044208275835;-0.0059939972128635706;0.7246228571281004;0.005212004111658683;0.7246383871934988
61.505065;1.0351297921003961;0.8331558603242487;0.8048790671146501;-0.021842748325324637;-0.021101511428396752;1.0350162328170343;9.99999501291675;0.8335009135837195;-0.005994004320936225;-0.005993997220613063;0.7246228600330594;0.0052120040698943725;0.7246383258628142
61.515065;1.0351296403478278;0.8331556771035693;0.804879070049632;-0.021842748346161338;-0.021101511447015785;1.0350159286034972;9.99999380906973;0.833500888896566;-0.005994004218851925;-0.005993997230403672;0.7246228646969011;0.005212004028248546;0.7246382671716007
61.525065;1.0351294867558292;0.8331554904015177;0.8048790747076108;-0.02184274836566112;-0.021101511463684393;1.0350156288930812;9.999992622468078;0.8335008701023832;-0.005994004114728592;-0.005993997242108344;0.7246228713276412;0.005212003982689678;0.7246382114419893
61.535065;1.0351293318318664;0.833155300434005;0.8048790810499284;-0.021842748383719964;-0.02110151147841754;1.0350153341161281;9.999991455720316;0.8335008573191505;-0.00599400400868953;-0.005993997255582701;0.7246228801027573;0.005212003929508075;0.7246381588694654
61.545065;1.0351291760435395;0.8331551074414206;0.8048790891105367;-0.021842748400202568;-0.02110151149124452;1.0350150446281605;9.999990311715953;0.8335008507573477;-0.005994003900866898;-0.005993997270640816;0.7246228911779002;0.005212003865524183;0.7246381096319134
61.555065;1.0351290197537535;0.8331549117637043;0.8048790990431799;-0.021842748414962105;-0.02110151150216763;1.0350147607145224;9.999989193147922;0.8335008506740281;-0.005994003791429954;-0.005993997287086576;0.7246229047095963;0.005212003788450176;0.7246380639599725
61.565065;1.0351288632571225;0.8331547138368463;0.8048791110552316;-0.021842748427865006;-0.02110151151112887;1.0350144826325773;9.999988102460932;0.8335008572575056;-0.00599400368059136;-0.005993997304741516;0.7246229208801658;0.0052120036970483286;0.7246380220830025
61.575065;1.0351287068487465;0.8331545141212848;0.8048791252985751;-0.021842748438807992;-0.02110151151801209;1.035014210696741;9.999987042301505;0.8335008705671251;-0.005994003568598754;-0.005993997323430031;0.7246229399145151;0.005212003590851211;0.7246379841429759
61.585065;1.0351285508824006;0.8331543130661627;0.8048791418161672;-0.021842748447720304;-0.021101511522672846;1.035013945348421;9.999986015642367;0.833500890526357;-0.005994003455711168;-0.0059939973429763635;0.724622962072142;0.005212003469531378;0.7246379501956812
61.595065;1.0351283958486417;0.8331541110925617;0.804879160582415;-0.02184274845456548;-0.02110151152496412;1.0350136871586464;9.999985025047161;0.8335009169177986;-0.005994003342173647;-0.005993997363224352;0.7246229876228514;0.005212003332239392;0.7246379202731218
61.605065;1.0351282424105126;0.8331539085582362;0.8048791816189058;-0.021842748459339454;-0.021101511524748737;1.035013436759256;9.999984071746848;0.8335009494023671;-0.005994003228223799;-0.005993997384031332;0.7246230168313368;0.0052120031774357005;0.7246378944270578
61.615065;1.0351280913247998;0.8331537057639276;0.8048792050607436;-0.02184274846205728;-0.02110151152191222;1.0350131947471017;9.999983155182653;0.8335009875714096;-0.005994003114117159;-0.0059939974052580875;0.7246230499649345;0.005212003003324997;0.7246378727526562
61.625065;1.0351279433349814;0.8331535029995356;0.8048792311105638;-0.02184274846273166;-0.021101511516381625;1.0350129615932462;9.999982273317498;0.8335010309561358;-0.0059940030001135415;-0.005993997426792655;0.7246230873050978;0.005212002808395865;0.7246378553817413
61.635065;1.0351277991370287;0.8331533005633857;0.8048792599652419;-0.02184274846134508;-0.021101511508137386;1.0350127375992966;9.999981423374058;0.8335010789867459;-0.005994002886429624;-0.005993997448568164;0.7246231291528134;0.005212002591779567;0.7246378423955552
61.645065;1.0351276593723586;0.8331530987571706;0.8048792917710565;-0.021842748457830834;-0.021101511497207792;1.035012522927087;9.999980602001123;0.8335011309680725;-0.005994002773226743;-0.005993997470552527;0.7246231758220001;0.005212002353479169;0.7246378337375109
61.655065;1.035127524607593;0.8331528978893871;0.8048793266252684;-0.02184274845208603;-0.021101511483653804;1.035012317637461;9.999979804976105;0.8335011860712087;-0.00599400266064712;-0.0059939974927256875;0.7246232275964848;0.005212002094257236;0.7246378292520985
61.665065;1.0351273953173747;0.83315269829437;0.8048793646334578;-0.021842748444011992;-0.02110151146755248;1.0350121217452783;9.999979027621503;0.8335012433652355;-0.005994002548842014;-0.005993997515050474;0.7246232846683707;0.005212001815127634;0.7246378287775717
61.675065;1.0351272718748732;0.833152500369775;0.8048794059779465;-0.021842748433547814;-0.021101511448986254;1.0350119353098746;9.999978265718603;0.8335013019253532;-0.005994002437958604;-0.005993997537475261;0.7246233470933453;0.005212001517078624;0.7246378321421604
61.685065;1.0351271545421292;0.8331523045870041;0.8048794509397191;-0.02184274842066749;-0.021101511428042542;1.0350117584809555;9.999977515638323;0.8335013609105465;-0.005994002328117449;-0.005993997559970561;0.7246234147792615;0.005212001201229724;0.7246378390955259
61.695065;1.0351270434258864;0.8331521114200897;0.804879499867922;-0.021842748405349742;-0.021101511404811188;1.0350115914886704;9.999976773739808;0.8335014195194712;-0.005994002219423065;-0.0059939975825256675;0.7246234875282335;0.005212000868771543;0.7246378493109844
61.705065;1.035126938432999;0.8331519212733663;0.8048795531427011;-0.021842748387556222;-0.02110151137938339;1.0350114346143091;9.999976035977973;0.833501476914973;-0.0059940021119954685;-0.005993997605104331;0.7246235651112635;0.005212000520588072;0.7246378624592809
61.715065;1.0351268393624706;0.8331517344836549;0.8048796111391173;-0.021842748367240566;-0.02110151135186479;1.0350112881400992;9.999975298239104;0.8335015322231336;-0.005994002005983128;-0.0059939976276303045;0.7246236472884797;0.005212000157156555;0.7246378782484612
61.725065;1.0351267461058171;0.8331515513282761;0.8048796741695745;-0.021842748344377622;-0.021101511322384584;1.0350111522526666;9.99997455714717;0.833501584602526;-0.005994001901553589;-0.005993997650001105;0.7246237337559008;0.005211999778667115;0.724637896393323
61.735065;1.0351266586778474;0.8331513720167959;0.8048797424410664;-0.021842748318988536;-0.02110151129109799;1.0350110269467239;9.999973810339531;0.8335016333453594;-0.005994001798882606;-0.005993997672083183;0.7246238241289785;0.005211999385054937;0.7246379165743642
61.745065;1.0351265770579343;0.8331511967248446;0.8048798160679468;-0.02184274829115388;-0.021101511258191225;1.035010912065049;9.999973056038936;0.8335016779478475;-0.005994001698149452;-0.00599399769370272;0.7246239180260645;0.0052119989762857985;0.7246379384512661
61.755065;1.0351265011501447;0.8331510256511623;0.8048798951208705;-0.021842748261012675;-0.021101511223868812;1.035010807438584;9.99997229268891;0.8335017180801485;-0.005994001599531456;-0.005993997714664853;0.724624015160603;0.005211998552855814;0.7246379617314129
61.765065;1.0351264308542252;0.8331508590325147;0.8048799796444359;-0.0218427482287408;-0.021101511188332457;1.035010712942104;9.99997151833971;0.8335017535237575;-0.005994001503177917;-0.005993997734785258;0.7246241153441053;0.005211998116013124;0.7246379862387683
61.775065;1.0351263660474996;0.8331506971116751;0.8048800696345507;-0.021842748194525453;-0.02110151115177038;1.0350106284548264;9.999970729508354;0.8335017841898172;-0.005994001409165157;-0.005993997753913534;0.7246242184497391;0.005211997667714576;0.7246380119124245
61.785065;1.0351263065472256;0.8331505400894623;0.8048801650774343;-0.021842748158559352;-0.021101511114344804;1.0350105538491052;9.999969920918613;0.8335018101483802;-0.005994001317487132;-0.005993997771944514;0.72462432441427;0.005211997210436333;0.7246380387439043
61.795065;1.0351262521164584;0.833150388083271;0.8048802660573194;-0.02184274812103959;-0.021101511076190196;1.0350104890359229;9.999969086456137;0.8335018315870649;-0.005994001228094592;-0.005993997788808078;0.7246244332357277;0.005211996746725019;0.7246380667335666
61.805065;1.0351262024163783;0.8331502411334873;0.8048803727839645;-0.021842748082146656;-0.021101511037429237;1.0350104340091744;9.999968219925101;0.8335018487778745;-0.005994001140908737;-0.005993997804447717;0.724624544926433;0.005211996278553288;0.7246380958638804
61.815065;1.0351261569184786;0.8331500992789633;0.8048804854873075;-0.02184274804201524;-0.021101510998177267;1.0350103888466826;9.99996731546989;0.8335018620661869;-0.005994001055785819;-0.005993997818819382;0.7246246594631706;0.005211995807105772;0.7246381260615873
61.825065;1.035126114922388;0.8331499626340508;0.8048806043233565;-0.02184274800072292;-0.021101510958533406;1.0350103536773063;9.999966368057585;0.8335018717798065;-0.005994000972503969;-0.005993997831908416;0.7246247767802211;0.005211995333426242;0.7246381571979352
61.835065;1.0351260756789562;0.8331498313754631;0.8048807293894165;-0.021842747958308952;-0.021101510918587144;1.0350103286572234;9.99996537352664;0.83350187809896;-0.005994000890802466;-0.005993997843741971;0.7246248968254136;0.005211994859145662;0.72463818912353
61.845065;1.0351260384896677;0.8331497056664281;0.8048808607613496;-0.0218427479148124;-0.021101510878441414;1.035010313975275;9.999964328526232;0.8335018810587747;-0.005994000810423649;-0.005993997854397153;0.7246250196271913;0.005211994386496816;0.7246382216865165
61.855065;1.0351260027456208;0.8331495856223647;0.8048809984925445;-0.021842747870291914;-0.021101510838223547;1.0350103098416918;9.99996323098784;0.8335018806771907;-0.005994000731130768;-0.005993997863999959;0.7246251452674309;0.005211993917752223;0.7246382547575982
61.865065;1.0351259679182674;0.8331494713283848;0.8048811425951329;-0.02184274782481009;-0.02110151079807704;1.0350103164091577;9.999962080488716;0.8335018770382783;-0.0059940006527270506;-0.005993997872714257;0.7246252737733646;0.005211993454593402;0.7246382882506768
61.875065;1.035125933519893;0.8331493628574537;0.8048812929853195;-0.021842747778418787;-0.02110151075815043;1.0350103336963912;9.999960877796932;0.8335018702878553;-0.005994000575076295;-0.005993997880749885;0.7246254050566783;0.005211992997974431;0.7246383221119008
61.885065;1.0351258990419057;0.8331492602572262;0.8048814494492041;-0.02184274773116709;-0.02110151071859709;1.0350103616129271;9.999959624183118;0.8335018606196068;-0.005994000498091686;-0.005993997888385978;0.7246255389431677;0.005211992548438987;0.7246383563367078
61.895065;1.035125863909368;0.8331491635208612;0.8048816117159602;-0.02184274768310301;-0.021101510679582377;1.035010400028548;9.999958321588474;0.8335018482961223;-0.005994000421704602;-0.005993997895961263;0.7246256752200695;0.005211992106502179;0.7246383909824663
61.905065;1.0351258275514652;0.8331490726114945;0.8048817795363612;-0.021842747634259353;-0.021101510641274603;1.0350104487948757;9.999956973306704;0.8335018336929474;-0.005994000345850556;-0.005993997903824137;0.7246258136420547;0.005211991672954009;0.7246384260892076
61.915065;1.0351257895196335;0.8331489875381557;0.8048819526493414;-0.021842747584646178;-0.021101510603814128;1.0350105077396359;9.999955583789992;0.8335018173179711;-0.005994000270462522;-0.005993997912288201;0.7246259539121027;0.005211991248730932;0.7246384615891073
61.925065;1.0351257494856365;0.8331489084073581;0.8048821307145833;-0.0218427475342545;-0.021101510567290767;1.0350105766668425;9.999954157722211;0.8335017997758862;-0.005994000195459988;-0.005993997921618951;0.7246260956804081;0.005211990834509837;0.7246384973369873
61.935065;1.0351257071627016;0.8331488354250071;0.8048823133044934;-0.02184274748306014;-0.021101510531748403;1.0350106553492566;9.999952699780762;0.8335017816705511;-0.0059940001207520275;-0.005993997932027638;0.7246262385509541;0.0052119904307005634;0.7246385332370691
61.945065;1.0351256622791587;0.8331487688448063;0.804882499916678;-0.02184274743102106;-0.021101510497205718;1.0350107435399407;9.99995121526411;0.8335017634800262;-0.005994000046251517;-0.005993997943657627;0.7246263820571377;0.005211990037666102;0.7246385693207352
61.955065;1.0351256145660326;0.8331487088842566;0.8048826899689729;-0.021842747378076614;-0.0211015104636869;1.035010841023156;9.99994971034088;0.833501745537015;-0.005993999971880838;-0.005993997956587957;0.7246265256324305;0.005211989655801102;0.7246386057075471
61.965065;1.0351255636794325;0.8331486556906215;0.8048828828220057;-0.021842747324163404;-0.021101510431250466;1.035010947634834;9.999948191290638;0.8335017281416341;-0.00599399989756839;-0.005993997970855675;0.7246266686278724;0.005211989285511186;0.7246386425062927
61.975065;1.0351255091406386;0.8331486093731292;0.804883077818399;-0.021842747269241364;-0.02110151039999044;1.0350110632351615;9.999946663736587;0.833501711611311;-0.005993999823248781;-0.005993997986473716;0.7246268103538425;0.005211988927024876;0.7246386797454675
61.985065;1.0351254503990632;0.8331485699985568;0.8048832742722516;-0.021842747213301792;-0.02110151037001633;1.0350111876960588;9.999945132907662;0.833501696209408;-0.005993999748859083;-0.005993998003442358;0.7246269500741069;0.005211988580249789;0.7246387174142613
61.995065;1.0351253869797183;0.8331485375313813;0.8048834714416859;-0.021842747156351944;-0.021101510341430957;1.0350113208966907;9.99994360432783;0.8335016821060581;-0.005993999674311433;-0.0059939980217608305;0.7246270869622146;0.005211988245037527;0.7246387555521218
62.005065;1.0351253185974678;0.8331485118646481;0.8048836685278914;-0.021842747098418925;-0.02110151031430523;1.0350114627321063;9.999942084005443;0.8335016693963443;-0.005993999599476899;-0.005993998041443044;0.7246272201193201;0.005211987921775662;0.72463879424452
62.015065;1.0351252451810928;0.8331484929383599;0.8048838646525355;-0.02184274703958443;-0.02110151028865578;1.0350116131524125;9.999940578364553;0.833501658129937;-0.005993999524217609;-0.005993998062519681;0.7246273486568142;0.0052119876117944644;0.7246388335686705
62.025065;1.0351251668547863;0.8331484807767556;0.8048840588246289;-0.02184274697998879;-0.021101510264444266;1.035011772148657;9.999939094477272;0.8335016483440604;-0.005993999448429316;-0.005993998085004186;0.7246274717276038;0.005211987316947998;0.7246388735983259
62.035065;1.035125083898383;0.8331484754732283;0.8048842499800581;-0.021842746919788807;-0.02110151024160931;1.0350119397190247;9.999937640369973;0.8335016400308514;-0.005993999372053341;-0.005993998108860962;0.7246275884919426;0.005211987038596332;0.7246389144405335
62.045065;1.0351249966815883;0.8331484772043825;0.8048844370662013;-0.02184274685913245;-0.021101510220105438;1.0350121159111154;9.999936224624781;0.8335016330745147;-0.005993999295056739;-0.0059939981340165266;0.724627698109655;0.005211986777188155;0.7246389562431278
62.055065;1.0351249056028426;0.8331484862076051;0.8048846190973631;-0.021842746798164524;-0.02110151019992158;1.0350123008338248;9.999934855388949;0.8335016272858151;-0.005993999217414279;-0.005993998160382863;0.7246277997668118;0.005211986532784531;0.7246389991727805
62.065065;1.0351248110217346;0.8331485027176989;0.8048847952080297;-0.021842746737022686;-0.02110151018108878;1.03501249460195;9.999933539722056;0.8335016224639056;-0.005993999139118825;-0.005993998187866528;0.7246278927130876;0.005211986305536857;0.7246390433717954
62.075065;1.0351247132177614;0.8331485269108273;0.8048849647090555;-0.021842746675825496;-0.021101510163667736;1.0350126973167826;9.999932283461616;0.8335016183701652;-0.005993999060188043;-0.005993998216379259;0.7246279763350805;0.005211986095724182;0.7246390888994698
62.085065;1.0351246124245264;0.833148558834919;0.8048851270891317;-0.021842746614673763;-0.021101510147704432;1.0350129090507607;9.999931091222976;0.8335016147222604;-0.005993998980650155;-0.005993998245843783;0.7246280502326491;0.005211985903846957;0.7246391357060771
62.095065;1.0351245088503809;0.8331485983426395;0.8048852819686181;-0.021842746553657193;-0.021101510133192884;1.035013129827995;9.999929966385627;0.833501611292834;-0.005993998900539686;-0.005993998276180537;0.7246281142001699;0.005211985730843969;0.7246391836603665
62.105065;1.0351244026497768;0.8331486450801607;0.8048854290525558;-0.021842746492865207;-0.021101510120064264;1.0350133596820792;9.999928910816498;0.8335016080021304;-0.0059939988199148335;-0.005993998307302582;0.7246281681208757;0.005211985578118197;0.7246392325933799
62.115065;1.0351242938933911;0.8331486985140415;0.8048855681274604;-0.021842746432415613;-0.021101510108188077;1.0350135987212374;9.999927924406077;0.8335016049252518;-0.00599399873886259;-0.0059939983391347615;0.7246282119176986;0.005211985447165296;0.7246392823164843
62.125065;1.035124182538502;0.8331487580057343;0.8048856991130326;-0.021842746372481233;-0.021101510097387567;1.0350138471082093;9.999927005483094;0.8335016022276707;-0.005993998657466521;-0.005993998371636739;0.7246282456015697;0.0052119853390456;0.7246393325998775
62.135065;1.0351240684816487;0.8331488229275414;0.8048858221005697;-0.02184274631327439;-0.021101510087458156;1.035014105006082;9.999926152150673;0.8335016000623441;-0.0059939985757837344;-0.005993998404818749;0.7246282692833619;0.005211985254228161;0.7246393831724911
62.145065;1.0351239517090216;0.833148892705096;0.8048859373457999;-0.021842746255000607;-0.021101510078172257;1.0350143725386993;9.999925363071236;0.8335015985083388;-0.005993998493860503;-0.0059939984387430666;0.7246282830919335;0.005211985192876638;0.7246394337641197
62.155065;1.0351238323711243;0.8331489668163357;0.8048860452144315;-0.0218427461978359;-0.021101510069277254;1.0350146497599861;9.999924637151466;0.8335015976041894;-0.0059939984117366235;-0.0059939984735072355;0.7246282871206153;0.005211985155309321;0.7246394840951758
62.165065;1.035123710729029;0.8331490448726464;0.8048861460538721;-0.02184274614193825;-0.021101510060485048;1.0350149366380024;9.999923972560586;0.8335015974080263;-0.005993998329433055;-0.005993998509222247;0.7246282814743338;0.005211985142257766;0.7246395338107718
62.175065;1.0351235870787938;0.833149126689112;0.8048862400915743;-0.02184274608745049;-0.021101510051468545;1.0350152330709013;9.999923365942474;0.8335015980096823;-0.005993998246964666;-0.005993998546000095;0.7246282663113559;0.005211985154851175;0.7246395824620405
62.185065;1.0351234617359002;0.8331492122210025;0.8048863274677399;-0.021842746034479193;-0.02110151004189518;1.0350155389428162;9.999922812699293;0.8335015994986789;-0.005993998164362648;-0.005993998583954547;0.7246282418109359;0.005211985194719823;0.7246396295358037
62.195065;1.0351233350650018;0.8331493014418179;0.8048864083203596;-0.021842745983087945;-0.021101510031469376;1.0350158541824068;9.99992230775887;0.8335016019061178;-0.0059939980816820435;-0.005993998623203522;0.7246282081500989;0.005211985264057012;0.7246396744693175
62.205065;1.035123207469269;0.8331493942569674;0.8048864828269412;-0.021842745933320345;-0.021101510019934707;1.0350161787462582;9.999921846105108;0.8335016051536016;-0.005993997998995256;-0.005993998663860185;0.72462816554756;0.005211985365289471;0.7246397166595757
62.215065;1.0351230793649695;0.8331494904728965;0.8048865512033028;-0.02184274588520947;-0.021101510007054528;1.0350165125486066;9.999921423600362;0.8335016090587148;-0.005993997916363857;-0.005993998706016204;0.7246281143091199;0.005211985500838154;0.724639755502483
62.225065;1.0351229512001845;0.8331495898088905;0.8048866136818447;-0.021842745838760703;-0.0211015099926256;1.0350168554472432;9.999921037891305;0.8335016133904426;-0.0059939978338129024;-0.005993998749715772;0.7246280547661756;0.005211985673204771;0.7246397904351655
62.235065;1.0351228234901393;0.8331496919040597;0.8048866704879407;-0.02184274579395107;-0.021101509976512025;1.035017207272358;9.999920688498918;0.8335016178981289;-0.005993997751347714;-0.005993998794923865;0.7246279871267352;0.005211985884738223;0.7246398209581139
62.245065;1.0351226968955423;0.8331497963078701;0.8048867218191552;-0.021842745750748852;-0.021101509958639818;1.0350175678083693;9.999920376173419;0.8335016222830501;-0.005993997668993407;-0.00599399884152466;0.7246279114208724;0.005211986136956378;0.7246398466846677
62.255065;1.0351225722811184;0.8331499025195819;0.8048867678343932;-0.021842745709127143;-0.021101509938961108;1.0350179367491201;9.99992010218508;0.8335016261950816;-0.005993997586806262;-0.005993998889363158;0.7246278276132845;0.005211986430137224;0.7246398673999378
62.265065;1.0351224506275758;0.8331500101060364;0.8048868086670145;-0.021842745669069366;-0.02110150991744124;1.035018313718805;9.999919867917438;0.8335016293048257;-0.005993997504853709;-0.005993998938293757;0.7246277357481303;0.005211986763454661;0.7246398830211926
62.275065;1.0351223329157728;0.8331501187925753;0.8048868444269612;-0.021842745630559053;-0.021101509894069045;1.0350186983429515;9.999919674334949;0.833501631387416;-0.005993997423198824;-0.005993998988204437;0.7246276360057203;0.005211987135272591;0.7246398934636236
62.285065;1.0351222201170382;0.8331502284252817;0.8048868751806467;-0.02184274559355914;-0.02110150986886164;1.0350190902292855;9.999919521017608;0.833501632321869;-0.0059939973418972085;-0.005993999039016171;0.7246275286769558;0.005211987543399201;0.7246398985497332
62.295065;1.0351221132318438;0.8331503388648085;0.804886900984498;-0.021842745558020158;-0.021101509841858067;1.0350194888514632;9.999919405715316;0.8335016319776187;-0.005993997260986336;-0.005993999090678984;0.7246274141273639;0.005211987985344701;0.7246398980623795
62.305065;1.0351220133049512;0.8331504499228489;0.804886921966078;-0.02184274552391896;-0.02110150981311157;1.0350198934972883;9.999919325057228;0.8335016301242628;-0.0059939971804662375;-0.005993999143169703;0.724627292767515;0.005211988458557432;0.7246398918851364
62.315065;1.0351219213742056;0.8331505613605122;0.8048869383620546;-0.02184274549127871;-0.021101509782692245;1.035020303328922;9.999919275160588;0.8335016264925409;-0.0059939971002946745;-0.005993999196467401;0.7246271650052364;0.005211988960736687;0.7246398800829766
62.325065;1.0351218384097007;0.833150672903219;0.804886950518984;-0.021842745460154755;-0.02110150975070493;1.0350207174612402;9.999919251319982;0.8335016208761044;-0.005993997020402433;-0.005993999250519075;0.7246270312286245;0.005211989490147665;0.7246398628868905
62.335065;1.0351217653259615;0.8331507842314155;0.8048869588964701;-0.02184274543062371;-0.02110150971730503;1.0350211350098517;9.999919248022207;0.8335016131420855;-0.0059939969407081925;-0.005993999305243066;0.7246268918480911;0.005211990045644945;0.7246398406649248
62.345065;1.0351217029801951;0.8331508949619204;0.8048869640336795;-0.021842745402789313;-0.021101509682687897;1.035021555119591;9.99991925983813;0.8335016031939031;-0.005993996861133238;-0.005993999360558794;0.7246267473119723;0.00521199062642739;0.7246398138951947
62.355065;1.0351216520999842;0.8331510046529587;0.8048869664629762;-0.021842745376781002;-0.02110150964705929;1.0350219769694882;9.99991928224742;0.8335015909374361;-0.005993996781622989;-0.005993999416392546;0.7246265980682134;0.005211991231713011;0.7246397830894845
62.365065;1.0351216132439716;0.8331511128014277;0.8048869666424673;-0.02184274535274016;-0.02110150961061256;1.0350223997601713;9.999919311917811;0.8335015762366667;-0.00599399670215739;-0.005993999472672186;0.7246264445867958;0.005211991860668684;0.7246397487173981
62.375065;1.0351215868226051;0.83315121882994;0.8048869649494872;-0.021842745330804575;-0.0211015095735121;1.0350228227172085;9.999919346666221;0.8335015588716812;-0.005993996622743294;-0.00599399952935894;0.7246262874572257;0.005211992512628579;0.7246397112190722
62.385065;1.035121573081177;0.8331513221244908;0.8048869616999208;-0.021842745311088776;-0.021101509535881118;1.0350232451151875;9.999919385492179;0.8335015385550775;-0.005993996543394493;-0.005993999586491781;0.7246261274114839;0.0052119931868196655;0.7246396710373264
62.395065;1.0351215720490623;0.833151422094867;0.8048869571560189;-0.021842745293672798;-0.021101509497808375;1.0350236662794927;9.999919428647992;0.8335015150343419;-0.005993996464104069;-0.005993999644171592;0.7246259652276968;0.0052119938814778515;0.7246396286037634
62.405065;1.035121583541922;0.8331515181896584;0.8048869515251484;-0.021842745278612966;-0.021101509459367368;1.0350240855248811;9.999919477391385;0.8335014882117872;-0.005993996384831341;-0.005993999702495012;0.7246258016149982;0.005211994593307989;0.7246395843561493
62.415065;1.0351216071837646;0.8331516098757428;0.8048869449740769;-0.021842745265947386;-0.02110150942063101;1.0350245020681008;9.99991953335696;0.8335014581779076;-0.005993996305517015;-0.005993999761524524;0.7246256371711844;0.005211995317712261;0.7246395387814444
62.425065;1.035121642410857;0.8331516966486171;0.8048869376412945;-0.021842745255679374;-0.02110150938167947;1.035024915018551;9.999919597920554;0.8335014251582941;-0.005993996226103918;-0.005993999821310343;0.724625472424578;0.005211996049416131;0.7246394924084723
62.435065;1.0351216885447856;0.833151778137869;0.8048869296338744;-0.021842745247771;-0.02110150934260193;1.0350253234858298;9.999919672237596;0.8335013894496999;-0.005993996146535573;-0.005993999881896043;0.7246253078792522;0.005211996783000899;0.724639445781459
62.445065;1.0351217449220704;0.8331518542287077;0.8048869210138115;-0.021842745242170246;-0.021101509303495056;1.035025726701375;9.999919757785879;0.8335013513546554;-0.005993996066750029;-0.005993999943299643;0.7246251440027589;0.005211997513136929;0.7246393994502857
62.455065;1.035121810921919;0.8331519250415138;0.804886911737933;-0.021842745238842214;-0.02110150926445281;1.0350261240309697;9.999919856745262;0.8335013111413564;-0.005993995986706635;-0.005994000005521565;0.7246249811794329;0.0052119982346199144;0.7246393539514897
62.465065;1.0351218859000297;0.833151990798766;0.8048869015789775;-0.021842745237767514;-0.0211015092255447;1.0350265149512041;9.999919972219221;0.8335012690822011;-0.005993995906420712;-0.005994000068571587;0.7246248196605163;0.005211998942401215;0.7246393097761871
62.475065;1.0351219691842992;0.8331520517329524;0.8048868901352833;-0.02184274523891945;-0.021101509186806745;1.0350268991194067;9.999920108227899;0.8335012255099343;-0.005993995825963929;-0.005994000132479552;0.7246246595569255;0.00521199963169147;0.7246392673623366
62.485065;1.0351220601102733;0.8331521080804677;0.8048868769585517;-0.02184274524223541;-0.021101509148252668;1.0350272764296125;9.999920269374446;0.8335011808408451;-0.005993995745446286;-0.005994000197291377;0.7246245009001715;0.005212000297997627;0.7246392271283579
62.495065;1.0351221579828824;0.8331521600894214;0.80488686169016;-0.021842745247585775;-0.021101509109883666;1.0350276469538537;9.999920460284514;0.833501135529452;-0.0059939956650042455;-0.005994000263055448;0.7246243437110377;0.005212000937134729;0.7246391894955159
62.505065;1.0351222620276217;0.8331522079880362;0.8048868440848382;-0.021842745254769844;-0.021101509071710264;1.0350280108582979;9.999920684975713;0.8335010899253684;-0.005993995584792595;-0.005994000329813349;0.724624188025844;0.005212001545245303;0.7246391548787431
62.515065;1.0351223714396298;0.8331522519512833;0.8048868239378794;-0.021842745263548888;-0.021101509033799582;1.035028368332438;9.999920946808643;0.8335010441695311;-0.005993995504969787;-0.005994000397604584;0.7246240338831961;0.005212002118550581;0.7246391237028237
62.525065;1.0351224855010008;0.8331522921101613;0.8048868010526529;-0.021842745273686057;-0.021101508996294285;1.0350287195571328;9.99992124911256;0.8335009982028792;-0.005993995425688779;-0.005994000466463351;0.7246238813008674;0.005212002652969137;0.7246390964259406
62.535065;1.0351226036510417;0.8331523285775191;0.804886775295674;-0.0218427452849715;-0.02110150895936485;1.0350290647720575;9.999921595720206;0.8335009518248306;-0.005993995347110297;-0.005994000536415395;0.7246237302820102;0.005212003144019;0.7246390734769541
62.545065;1.035122725433025;0.8331523614498069;0.804886746633378;-0.021842745297228877;-0.021101508923158194;1.0350294043217982;9.99992199102787;0.833500904803424;-0.00599399526941715;-0.005994000607491194;0.7246235808232326;0.005212003587041958;0.7246390551209225
62.555065;1.035122850392705;0.8331523907892785;0.8048867151177362;-0.021842745310310073;-0.02110150888780768;1.0350297385650244;9.999922439320157;0.8335008569549212;-0.005993995192817075;-0.005994000679729456;0.7246234328867664;0.005212003977560286;0.7246390414040815
62.565065;1.0351229780462652;0.8331524166251084;0.8048866808597238;-0.02184274532408535;-0.02110150885346212;1.035030067768884;9.999922943821167;0.8335008081091804;-0.005993995117535953;-0.005994000753167947;0.7246232863885905;0.005212004311685851;0.7246390322215247
62.575065;1.035123107903984;0.8331524389810253;0.8048866439994424;-0.02184274533843448;-0.02110150882027457;1.035030392050376;9.999923506852717;0.8335007580911047;-0.005993995043787516;-0.005994000827838277;0.7246231412157496;0.005212004586601582;0.7246390273846631
62.585065;1.0351232394973515;0.8331524578542179;0.8048866046985721;-0.021842745353255505;-0.02110150878837304;1.0350307113111477;9.999924130823011;0.8335007067809307;-0.005993994971737688;-0.005994000903753176;0.7246229972167586;0.00521200480073218;0.7246390266709848
62.595065;1.035123372418294;0.8331524731070148;0.8048865631529463;-0.021842745368482356;-0.021101508757852105;1.03503102524729;9.999924818597687;0.8335006541368055;-0.0059939949014895764;-0.00599400098088433;0.7246228541679874;0.005212004953133036;0.7246390298802776
62.605065;1.0351235063891224;0.833152484392569;0.804886519609527;-0.021842745384079747;-0.021101508728778313;1.0350313335060044;9.999925573083678;0.8335006001603142;-0.00599399483309466;-0.005994001059158577;0.724622711746463;0.0052120050426365805;0.7246390368387283
62.615065;1.0351236412945317;0.8331524912154178;0.8048864743776405;-0.02184274540002247;-0.021101508701190277;1.0350316358702492;9.999926396475686;0.8335005448431688;-0.005993994766592963;-0.00599400113848395;0.7246225695431311;0.005212005067680983;0.7246390473803129
62.625065;1.035123777063687;0.833152493062055;0.8048864278006261;-0.021842745416289368;-0.021101508675101622;1.03503193230365;9.999927289666827;0.8335004881067113;-0.005993994702058657;-0.005994001218778395;0.7246224271519007;0.005212005026758061;0.7246390613194035
62.635065;1.0351239135123025;0.8331524895046925;0.8048863802120764;-0.021842745432882543;-0.021101508650522443;1.0350322228209348;9.99992825243703;0.8335004298359151;-0.00599399463961702;-0.005994001299972105;0.7246222842923236;0.005212004918837788;0.7246390783960761
62.645065;1.0351240503617956;0.8331524802431647;0.8048863319210724;-0.021842745449851222;-0.021101508627481887;1.0350325073529598;9.999929283931245;0.8335003700018455;-0.005993994579415823;-0.005994001381985671;0.7246221408738389;0.0052120047435073626;0.7246390982822609
62.655065;1.035124187361565;0.8331524651206056;0.8048862832104882;-0.021842745467280728;-0.021101508606019576;1.035032785766475;9.99993038243697;0.8335003086934826;-0.005993994521578227;-0.005994001464714506;0.7246219969634825;0.005212004501063334;0.724639120637506
62.665065;1.0351243243164;0.833152444152382;0.8048862343466553;-0.021842745485251495;-0.02110150858615405;1.035033057929561;9.999931544931563;0.8335002460033882;-0.005993994466184887;-0.005994001548042155;0.7246218526893342;0.005212004192714144;0.7246391451230114
62.675065;1.0351244610301351;0.833152417531985;0.804886185606822;-0.021842745503818848;-0.021101508567867088;1.0350333236911549;9.999932767601749;0.833500181880761;-0.005993994413282559;-0.005994001631861579;0.7246217081460858;0.005212003820509166;0.7246391714063342
62.685065;1.0351245972959942;0.8331523855805172;0.8048861372857591;-0.02184274552302139;-0.02110150855111995;1.035033582866799;9.999934047096112;0.8335001160986243;-0.005993994362907336;-0.005994001716069386;0.7246215633796469;0.005212003387086138;0.7246391991991614
62.695065;1.0351247329793851;0.8331523486630146;0.804886089671348;-0.02184274554288319;-0.02110150853588823;1.0350338353163842;9.99993538120355;0.8335000483644567;-0.005993994315113483;-0.005994001800537766;0.7246214184454634;0.005212002895901945;0.7246392282851948
62.705065;1.0351248680713683;0.8331523071314145;0.804886043017124;-0.021842745563404996;-0.021101508522193335;1.0350340810177276;9.999936768639648;0.8334999784407806;-0.00599399426996229;-0.005994001885095067;0.7246212734349688;0.00521200235153697;0.7246392584835701
62.715065;1.035125002588216;0.8331522613135669;0.8048859975027842;-0.021842745584564335;-0.021101508510115125;1.0350343200254495;9.999938208378683;0.8334999061855785;-0.005993994227462883;-0.005994001969531309;0.724621128442453;0.005212001759470824;0.7246392895803866
62.725065;1.0351251364361522;0.8331522114827699;0.8048859531780035;-0.021842745606321882;-0.021101508499785537;1.0350345523796491;9.999939698758132;0.8334998315528784;-0.005993994187527547;-0.005994002053622488;0.7246209835570224;0.005212001125714173;0.7246393213206919
62.735065;1.035125269464416;0.8331521578196899;0.8048859099312274;-0.021842745628621693;-0.021101508491367046;1.0350347781166627;9.999941236971562;0.8334997546035648;-0.005993994149994679;-0.005994002137152108;0.7246208389152872;0.005212000456436415;0.7246393534559831
62.745065;1.0351254016542943;0.8331521004323635;0.8048858675236648;-0.02184274565138201;-0.02110150848502774;1.035034997392716;9.999942819462884;0.8334996755327643;-0.005993994114700087;-0.0059940022199090875;0.7246206947535252;0.0052119997574468025;0.7246393857792265
62.755065;1.0351255331598685;0.8331520394038305;0.8048858256853529;-0.021842745674482897;-0.021101508480926155;1.035035210527661;9.999944442983674;0.8334995947115657;-0.005993994081533372;-0.00599400230167261;0.7246205513978805;0.005211999033660864;0.724639418130425
62.765065;1.0351256641445503;0.8331519748514813;0.8048857841969754;-0.021842745697774044;-0.02110150847919842;1.0350354178549208;9.999946105657049;0.8334995127085582;-0.005993994050450376;-0.005994002382220455;0.7246204092135983;0.005211998288887075;0.7246394503627339
62.775065;1.0351257946341412;0.8331519069784408;0.8048857428957116;-0.02184274572110555;-0.021101508479948617;1.0350356195563297;9.999947806919998;0.8334994302044568;-0.0059939940214563826;-0.005994002461351792;0.7246202685692985;0.005211997526395345;0.7246394822938149
62.785065;1.035125924522317;0.8331518360430811;0.8048857016709313;-0.021842745744351782;-0.02110150848325545;1.0350358156487744;9.999949546580925;0.8334993478261941;-0.005993993994580981;-0.005994002538888531;0.7246201298337951;0.005211996749894478;0.7246395137240861
