time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.795065;1.0351260536498177;0.8331517622882857;0.8048856605090279;-0.02184274576741429;-0.021101508489186294;1.035036006028673;9.999951324448817;0.8334992660550898;-0.005993993969862551;-0.005994002614671145;0.724619993389699;0.0052119959638123;0.7246395445252541
62.805065;1.0351261818213005;0.8331516859373157;0.8048856195169803;-0.021842745790211483;-0.021101508497794998;1.0350361904680192;9.999953139865314;0.8334991852708775;-0.005993993947354177;-0.005994002688573216;0.7246198596170852;0.005211995172809359;0.7246395747136237
62.815065;1.0351263087862055;0.833151607246576;0.8048855788627692;-0.021842745812668755;-0.021101508509096655;1.0350363686331263;9.999954990706938;0.8334991058529543;-0.005993993927139766;-0.005994002760522835;0.7246197288379319;0.005211994381588113;0.7246396044719259
62.825065;1.0351264342788955;0.8331515265331919;0.804885538695794;-0.02184274583472044;-0.02110150852304808;1.0350365401673693;9.999956873644173;0.8334990282274456;-0.005993993909331437;-0.005994002830505086;0.7246196013088637;0.005211993595249977;0.7246396341351483
62.835065;1.0351265580653404;0.8331514441552297;0.8048854991280457;-0.021842745856321285;-0.021101508539560356;1.035036704737863;9.999958785541544;0.8334989528642431;-0.005993993894045597;-0.005994002898534816;0.7246194772908414;0.005211992819318462;0.7246396641335188
62.845065;1.035126679951967;0.8331513605030676;0.8048854602497142;-0.021842745877456583;-0.021101508558537024;1.035036861982527;9.999960724273981;0.8334988802982753;-0.00599399388138161;-0.005994002964621435;0.7246193570877025;0.005211992059158984;0.724639694914084
62.855065;1.0351267998269074;0.833151276013682;0.8048854221383914;-0.021842745898140826;-0.021101508579912415;1.0350370114303187;9.999962688968123;0.8334988111074711;-0.00599399387141374;-0.005994003028753386;0.7246192409842123;0.005211991319293942;0.7246397269177242
62.865065;1.0351269177193652;0.8331511911545422;0.8048853848909948;-0.021842745918404065;-0.02110150860365291;1.0350371525157902;9.999964680299508;0.8334987457954558;-0.005993993864196387;-0.005994003090904067;0.724619129162296;0.005211990603060146;0.7246397606164454
62.875065;1.0351270338049596;0.8331511064040611;0.8048853486640903;-0.021842745938271995;-0.02110150862972365;1.0350372847129052;9.99996670024248;0.833498684719659;-0.005993993859771841;-0.005994003151034585;0.7246190217054542;0.005211989912720722;0.7246397964985186
62.885065;1.0351271483792346;0.8331510222357862;0.8048853136343341;-0.021842745957743204;-0.021101508658064986;1.0350374076756237;9.999968750794286;0.8334986281365985;-0.005993993858158193;-0.00599400320908099;0.7246189186807074;0.005211989249510843;0.7246398349757501
62.895065;1.035127261815668;0.8331509390462308;0.80488527990474;-0.021842745976774765;-0.021101508688590422;1.0350375212448233;9.999970832915446;0.8334985762620057;-0.005993993859331258;-0.005994003264956269;0.7246188201988775;0.005211988613565119;0.7246398763350351
62.905065;1.035127374533498;0.8331508570964324;0.8048852475259645;-0.02184274599528841;-0.021101508721193197;1.0350376253228717;9.999972946775298;0.8334985292828949;-0.005993993863227997;-0.0059940033185891;0.7246187263876672;0.00521198800433331;0.724639920753063
62.915065;1.0351274870427083;0.833150776565209;0.804885216642193;-0.021842746013188957;-0.021101508755756414;1.035037719779558;9.999975092382229;0.833498487350502;-0.005993993869754385;-0.005994003369961858;0.7246186373133956;0.005211987421306163;0.7246399683042462
62.925065;1.0351275999883847;0.833150697638154;0.8048851875803991;-0.021842746030381027;-0.021101508792168065;1.035037804487792;9.999977269525948;0.8334984505855039;-0.005993993878782544;-0.005994003419098508;0.7246185529301505;0.005211986864526844;0.724640019012612
62.935065;1.0351277140960957;0.8331506205110272;0.8048851608201162;-0.02184274604678152;-0.021101508830341998;1.0350378793991815;9.999979477411625;0.8334984190839027;-0.005993993890146748;-0.005994003466027799;0.7246184730767323;0.0052119863346459785;0.7246400729537934
62.945065;1.0351278301255191;0.8331505453343553;0.8048851368993768;-0.02184274606232703;-0.0211015088702332;1.035037944572539;9.999981714488696;0.8334983929019697;-0.005993993903648249;-0.005994003510786371;0.7246183975169331;0.005211985832515058;0.7246401302786508
62.955065;1.0351279489146177;0.8331504721854588;0.8048851163111285;-0.021842746076967772;-0.021101508911840008;1.035038000173546;9.999983977995038;0.8334983720354052;-0.005993993919080738;-0.005994003553441986;0.7246183260103549;0.00521198535872041;0.7246401911634446
62.965065;1.0351280713877202;0.8331504010814023;0.8048850994603979;-0.021842746090644086;-0.02110150895518838;1.035038046443885;9.99998626346007;0.8334983564022993;-0.005993993936265183;-0.005994003594078449;0.724618258362135;0.005211984913304364;0.7246402557797239
62.975065;1.0351281984483856;0.8331503320118693;0.8048850866754914;-0.02184274610326053;-0.02110150900029167;1.0350380836332334;9.999988565565888;0.8334983458413525;-0.005993993955067089;-0.005994003632762925;0.7246181943923896;0.005211984495618564;0.7246403242476994
62.985065;1.0351283308742107;0.8331502649737161;0.8048850782003388;-0.02184274611467665;-0.021101509047126193;1.0350381119611143;9.999990879872803;0.8334983401471099;-0.005993993975395169;-0.005994003669541691;0.7246181338294658;0.005211984104285812;0.7246403965707133
62.995065;1.035128469312604;0.8331502000116608;0.8048850742122715;-0.02184274612471987;-0.021101509095658486;1.0350381316604182;9.999993203597523;0.8334983391052354;-0.005993993997200141;-0.005994003704461997;0.7246180762391192;0.005211983737383746;0.724640472648609
63.005065;1.035128614332686;0.8331501372315233;0.8048850749385665;-0.021842746133215688;-0.021101509145873158;1.0350381430327718;9.999995535237344;0.8334983424904041;-0.005993994020480945;-0.005994003737594568;0.7246180210813188;0.005211983393010479;0.7246405523452025
63.015065;1.035128766471843;0.8331500767157167;0.8048850807454176;-0.021842746140026244;-0.02110150919776811;1.0350381464215839;9.99999787360536;0.8334983500476141;-0.005993994045282963;-0.0059940037690320086;0.7246179678437235;0.005211983069864853;0.7246406355040255
63.025065;1.0351289262666024;0.8331500184146698;0.8048850920661343;-0.02184274614506906;-0.02110150925134135;1.0350381421640358;10.000000216685931;0.8334983614867946;-0.005993994071677025;-0.005994003798868034;0.7246179161468396;0.005211982767242384;0.7246407219183538
63.035065;1.0351290942464728;0.8331499621489767;0.8048851092530491;-0.02184274614828977;-0.02110150930657198;1.0350381306070098;10.000002560980649;0.8334983765395216;-0.005993994099728595;-0.005994003827195475;0.7246178657793249;0.0052119824847099245;0.7246408113399934
63.045065;1.0351292708909081;0.8331499076869869;0.8048851324760041;-0.02184274614962236;-0.021101509363417176;1.0350381121193037;10.000004902013469;0.8334983950618822;-0.005993994129476178;-0.005994003854113996;0.7246178166984321;0.005211982222009176;0.7246409035445829
63.055065;1.0351294565724198;0.8331498548026705;0.8048851617311554;-0.021842746148988054;-0.021101509421845358;1.0350380870520954;10.000007235646168;0.8334984170477869;-0.005993994160928354;-0.005994003879718105;0.7246177690011361;0.005211981979107186;0.7246409983771855
63.065065;1.0351296514907107;0.8331498033081072;0.8048851969376041;-0.02184274614632369;-0.021101509481860663;1.0350380557269148;10.000009558773236;0.8334984425286522;-0.0059939941940672856;-0.005994003904088889;0.7246177228131295;0.005211981756463309;0.7246410957328017
63.075065;1.0351298556374264;0.8331497530750998;0.8048852379914005;-0.02184274614160321;-0.021101509543497148;1.035038018475111;10.000011868718744;0.8334984714886582;-0.005993994228847363;-0.00599400392728783;0.7246176781674772;0.0052119815552806046;0.7246411955180226
63.085065;1.035130068822639;0.8331497040371019;0.8048852847299318;-0.02184274613484347;-0.021101509606809565;1.0350379756537655;10.000014162210606;0.8334985038478824;-0.005993994265196234;-0.005994003949333358;0.7246176350039605;0.00521198137691209;0.724641297633555
63.095065;1.0351302907232554;0.8331496561812636;0.8048853368827655;-0.021842746126091578;-0.02110150967185567;1.035037927619334;10.000016435243639;0.8334985394690211;-0.005993994303026233;-0.005994003970193275;0.7246175932435259;0.005211981221950899;0.7246414019615288
63.105065;1.0351305209151034;0.833149609558218;0.8048853940652135;-0.021842746115390572;-0.021101509738661272;1.035037874708193;10.000018683883258;0.8334985781598043;-0.005993994342247322;-0.005994003989801824;0.7246175528657012;0.005211981090038254;0.7246415083688104
63.115065;1.035130758918345;0.8331495642951928;0.8048854558133232;-0.021842746102760602;-0.02110150980720442;1.035037817231077;10.000020904680838;0.8334986196432819;-0.005993994382767235;-0.005994004008076872;0.7246175139617103;0.005211980980147931;0.7246416167322614
63.125065;1.0351310042733832;0.833149520590735;0.8048855216398707;-0.021842746088220476;-0.02110150987742317;1.0350377554425962;10.000023094370215;0.833498663477816;-0.005993994424482686;-0.005994004024944613;0.7246174766925011;0.005211980890951488;0.7246417269273377
63.135065;1.0351312565868347;0.8331494787195887;0.8048855910896563;-0.021842746071806522;-0.021101509949207575;1.0350376895426892;10.00002524978493;0.833498709019681;-0.005993994467286932;-0.0059940040403648155;0.7246174412290866;0.005211980821118065;0.7246418387876525
63.145065;1.0351315155120175;0.8331494390242896;0.8048856637530686;-0.02184274605356337;-0.021101510022384962;1.0350376197625342;10.000027367894683;0.833498755500615;-0.005993994511097856;-0.005994004054328845;0.7246174078224268;0.005211980769438489;0.7246419520970552
63.155065;1.0351317806969018;0.8331494018304915;0.8048857392241321;-0.021842746033541707;-0.02110151009672661;1.03503754642172;10.000029445494665;0.8334988021254047;-0.005993994555861169;-0.005994004066841434;0.7246173768989769;0.005211980734892428;0.7246420666064569
63.165065;1.0351320517128728;0.8331493673384679;0.8048858170361979;-0.021842746011829242;-0.02110151017197071;1.0350374699057208;10.000031479352275;0.8334988480969372;-0.005993994601504016;-0.005994004077905322;0.7246173489891263;0.005211980716599164;0.7246421820389602
63.175065;1.035132327979275;0.8331493355705667;0.8048858966122181;-0.02184274598857924;-0.02110151024784915;1.0350373906145942;10.000033466760307;0.8334988926020518;-0.005993994647895523;-0.005994004087506088;0.7246173245403844;0.005211980713512423;0.7246422980796063
63.185065;1.0351326087462496;0.8331493063752193;0.8048859772769299;-0.02184274596398371;-0.021101510324100042;1.0350373089096374;10.000035405355272;0.8334989348501819;-0.005993994694868745;-0.005994004095601603;0.7246173038198446;0.005211980723997532;0.7246424144080381
63.195065;1.0351328931290285;0.8331492794901785;0.8048860583344822;-0.02184274593821667;-0.02110151040046817;1.0350372251194802;10.000037292855973;0.8334989741491395;-0.0059939947422705505;-0.00599400410212258;0.7246172869690765;0.005211980745592292;0.7246425307870704
63.205065;1.0351331801537809;0.8331492546409315;0.8048861391373665;-0.021842745911415197;-0.021101510476716125;1.03503713959538;10.00003912737964;0.8334990099151498;-0.005993994789984355;-0.00599400410698281;0.7246172741032428;0.0052119807752959825;0.7246426470945326
63.215065;1.035133468850755;0.8331492315913299;0.8048862190918955;-0.02184274588369895;-0.02110151055263789;1.035037052698514;10.000040907295466;0.8334990416501403;-0.005993994837928274;-0.005994004110106194;0.7246172653635392;0.005211980810442893;0.7246427632718232
63.225065;1.0351337583786704;0.833149210094262;0.804886297647787;-0.021842745855184822;-0.021101510628056434;1.0350369647208202;10.000042630854548;0.8334990689596362;-0.005993994886055381;-0.005994004111463615;0.7246172609268311;0.005211980849378992;0.7246428792653022
63.235065;1.0351340480989502;0.8331491897867797;0.8048863743300996;-0.021842745825973554;-0.021101510702809755;1.0350368758522008;10.000044296601773;0.8334990915923322;-0.00599399493435334;-0.00599400411108202;0.7246172609994103;0.005211980891262925;0.72464299496655
63.245065;1.0351343375665079;0.8331491701585007;0.8048864487325293;-0.021842745796132542;-0.021101510776742424;1.0350367861811467;10.000045903704747;0.8334991094812053;-0.005993994982831893;-0.005994004109016886;0.7246172657810768;0.005211980935613815;0.724643110174701
63.255065;1.0351346264372319;0.8331491506357569;0.804886520423196;-0.0218427457657253;-0.021101510849707218;1.0350366956671393;10.000047451291044;0.8334991227547257;-0.005993995031504825;-0.005994004105321571;0.7246172753865805;0.005211980982047917;0.7246432246250654
63.265065;1.0351349143485287;0.8331491306879719;0.8048865888943049;-0.021842745734861675;-0.021101510921568797;1.0350366041398436;10.000048937634546;0.8334991316954395;-0.0059939950803724875;-0.005994004100031324;0.7246172897800363;0.005211981029960806;0.7246433380278328
63.275065;1.0351352008629242;0.8331491099025162;0.8048866536005153;-0.021842745703698756;-0.021101510992215043;1.0350365113421722;10.000050359937767;0.833499136711962;-0.005993995129411379;-0.0059940040931608434;0.7246173087888638;0.005211981078475452;0.7246434500695171
63.285065;1.0351354854953796;0.8331490880001405;0.8048867140028683;-0.021842745672411866;-0.021101511061572185;1.0350364169884387;10.000051714481145;0.8334991383416815;-0.005993995178581384;-0.005994004084717329;0.7246173321881952;0.005211981126635526;0.7246435604311084
63.295065;1.0351357677902029;0.833149064755516;0.8048867696210703;-0.021842745641182264;-0.021101511129603796;1.0350363208580713;10.000052996694599;0.8334991371923492;-0.005993995227841759;-0.005994004074719731;0.724617359777981;0.0052119811734311645;0.7246436688302645
63.305065;1.0351360473468483;0.833149039905339;0.8048868200867394;-0.02184274561018947;-0.021101511196299324;1.0350362228546275;10.00005420070439;0.8334991338476816;-0.00599399527714673;-0.005994004063201723;0.724617391397904;0.005211981217890637;0.724643775000582
63.315065;1.0351363237465794;0.8331490131786501;0.8048868651000463;-0.021842745579595608;-0.021101511261664305;1.035036122955071;10.000055318967252;0.8334991288056369;-0.005993995326415361;-0.005994004050195434;0.7246174268890365;0.005211981259374568;0.724643878624144
63.325065;1.035136596519466;0.8331489844160538;0.8048869042796807;-0.02184274554953839;-0.02110151132570449;1.0350360211558505;10.000056342918809;0.8334991223890493;-0.005993995375518866;-0.005994004035723622;0.7246174660207068;0.005211981297802843;0.7246439793336258
63.335065;1.0351368651963968;0.8331489535955008;0.8048869370557303;-0.021842745520143803;-0.02110151138840801;1.0350359174771009;10.000057263965001;0.8334991146546274;-0.005993995424312915;-0.005994004019818298;0.7246175084372419;0.005211981333699437;0.72464407678762
63.345065;1.0351371293088667;0.8331489207365066;0.804886962704051;-0.02184274549154259;-0.021101511449739364;1.0350358119232377;10.00005807411009;0.8334991054107381;-0.005993995472676616;-0.005994004002532811;0.7246175536855053;0.005211981368242674;0.7246441707309504
63.355065;1.035137388324615;0.8331488858418782;0.8048869804177313;-0.021842745463867566;-0.02110151150963778;1.035035704382203;10.000058766393702;0.8334990943297707;-0.005993995520519324;-0.005994003983920572;0.724617601263982;0.005211981403248643;0.7246442610049758
63.365065;1.0351376416470364;0.8331488489230304;0.8048869893303927;-0.021842745437241757;-0.02110151156801009;1.0350355945512224;10.000059335074788;0.8334990810866801;-0.005993995567772273;-0.005994003964025557;0.7246176506176267;0.005211981440832238;0.7246443475064166
63.375065;1.0351378887127654;0.8331488100476204;0.8048869885479119;-0.02184274541178165;-0.021101511624735277;1.0350354819344159;10.000059775209577;0.8334990654696154;-0.005993995614392349;-0.005994003942899832;0.724617701131886;0.005211981483109667;0.7246444301177368
63.385065;1.0351381290951065;0.8331487693801417;0.8048869772216714;-0.02184274538760283;-0.021101511679701847;1.0350353659351679;10.000060081945433;0.8334990473957918;-0.0059939956603732745;-0.005994003920598875;0.724617752191969;0.005211981532281066;0.7246445087076273
63.395065;1.0351383625486799;0.8331487271710696;0.8048869546373038;-0.02184274536480285;-0.021101511732860928;1.0350352460144534;10.000060250625443;0.8334990268427855;-0.00599399570574182;-0.005994003897162464;0.7246178032615624;0.0052119815908056545;0.7246445831969901
63.405065;1.0351385890108467;0.8331486836976382;0.8048869202596838;-0.02184274534344044;-0.021101511784248277;1.035035121791054;10.000060277483664;0.8334990038038783;-0.005993995750526278;-0.005994003872617214;0.7246178539067353;0.0052119816613881275;0.7246446535544577
63.415065;1.0351388085782072;0.8331486392161295;0.8048868736751168;-0.02184274532353973;-0.0211015118339616;1.0350349930091287;10.000060159858602;0.8334989782726848;-0.005993995794719967;-0.005994003846991402;0.7246179037634379;0.00521198174687459;0.7246447197412137
63.425065;1.0351390214634315;0.8331485939398383;0.8048868144963877;-0.021842745305105812;-0.021101511882136808;1.0350348594241396;10.000059896221051;0.8334989501873238;-0.0059939958382787374;-0.00599400382032175;0.7246179524884131;0.005211981850178861;0.724644781714113
63.435065;1.0351392279732816;0.8331485480418895;0.8048867423632116;-0.021842745288135297;-0.02110151192893366;1.0350347207252044;10.00005948635223;0.8334989194405145;-0.0059939958811473185;-0.005994003792642157;0.7246179997534141;0.005211981974031602;0.7246448394568827
63.445065;1.0351394285201934;0.8331485016653619;0.8048866570300067;-0.02184274527263241;-0.021101511974490547;1.0350345765839373;10.000058931384581;0.8334988860138522;-0.005993995923273542;-0.0059940037639752254;0.7246180452891406;0.005211982120584854;0.7246448929809047
63.455065;1.0351396236010701;0.8331484549281629;0.8048865584250343;-0.021842745258619654;-0.021101512018874384;1.0350344267795282;10.000058233973014;0.8334988500497897;-0.005993995964605998;-0.005994003734356182;0.724618088882396;0.005211982291335167;0.7246449423297676
63.465065;1.0351398137466783;0.8331484079434314;0.8048864466306535;-0.021842745246121606;-0.02110151206207823;1.035034271297473;10.00005739848976;0.8334988117791217;-0.005993996005102791;-0.005994003703858495;0.7246181303172253;0.005211982487369881;0.7246449875911268
63.475065;1.0351399995054558;0.8331483608278375;0.804886321824367;-0.02184274523515773;-0.02110151210404995;1.03503411035835;10.000056430794208;0.8334987714257206;-0.005993996044745214;-0.005994003672572636;0.7246181693466378;0.005211982709435924;0.7246450288568914
63.485065;1.0351401814395012;0.833148313688338;0.8048861842518779;-0.021842745225770743;-0.021101512144721123;1.035033944378956;10.000055337923738;0.83349872916779;-0.005993996083534246;-0.005994003640571994;0.7246182057105066;0.0052119829578250905;0.7246450661755076
63.495065;1.0351403600825433;0.8331482666257813;0.8048860342676685;-0.02184274521803085;-0.021101512184033406;1.0350337739118465;10.000054127873495;0.833498685120799;-0.00599399612148565;-0.005994003607921825;0.7246182391660221;0.005211983232610621;0.7246450995729506
63.505065;1.0351405358600347;0.833148219719361;0.8048858723743764;-0.02184274521198986;-0.021101512221958746;1.0350335995621267;10.000052809467004;0.8334986393123163;-0.00599399615864274;-0.00599400357470566;0.7246182694873998;0.005211983534070678;0.7246451290846182
63.515065;1.0351407090130162;0.8331481729682975;0.8048856991573357;-0.02184274520765709;-0.02110151225849546;1.0350334218712303;10.00005139229758;0.8334985916912526;-0.0059939961950887565;-0.005994003541044097;0.7246182964413665;0.005211983862634342;0.7246451547357738
63.525065;1.035140879578688;0.8331481262556011;0.8048855151676779;-0.021842745205032585;-0.021101512293653008;1.0350332412426144;10.000049885984382;0.8334985421787809;-0.005993996230939707;-0.005994003507108952;0.7246183198001191;0.005211984218629037;0.7246451765167612
63.535065;1.0351410474280363;0.8331480793562359;0.8048853209060842;-0.021842745204133072;-0.021101512327461224;1.0350330579355935;10.000048298871349;0.8334984906949789;-0.005993996266330406;-0.005994003473094986;0.7246183393777904;0.005211984602434788;0.7246451943958234
63.545065;1.0351412122986474;0.8331480319748924;0.8048851168990554;-0.021842745204964292;-0.02110151235997969;1.0350328720827893;10.000046637302537;0.833498437151863;-0.005993996301408998;-0.005994003439152741;0.7246183550398836;0.005211985014944607;0.724645208342593
63.555065;1.0351413737984803;0.8331479838430508;0.8048849037308377;-0.021842745207487184;-0.021101512391270887;1.0350326837245494;10.000044905719273;0.8334983814703033;-0.0059939963363226665;-0.005994003405360913;0.7246183667013281;0.00521198545793141;0.7246452183326995
63.565065;1.0351415314081591;0.8331479348459647;0.8048846819952271;-0.021842745211618133;-0.021101512421359804;1.0350324928483519;10.000043107202295;0.8334983236246525;-0.00599399637118291;-0.005994003371757944;0.7246183743338916;0.00521198593382818;0.7246452243180461
63.575065;1.0351416845088843;0.8331478850587398;0.8048844522485282;-0.02184274521723771;-0.021101512450215146;1.0350322993920043;10.000041243984036;0.8334982636705621;-0.0059939964060422785;-0.005994003338367141;0.7246183779669837;0.00521198644495383;0.7246452261920939
63.585065;1.0351418324404116;0.833147834687709;0.8048842150103045;-0.02184274522419575;-0.02110151247776704;1.0350321032449745;10.000039317912911;0.8334982017239126;-0.005993996440906619;-0.005994003305190035;0.7246183776729549;0.005211986992966059;0.7246452238313564
63.595065;1.0351419745240935;0.8331477840217327;0.8048839707869708;-0.021842745232330193;-0.021101512503949628;1.0350319042927372;10.000037331438948;0.8334981378990939;-0.005993996475753514;-0.005994003272203563;0.7246183735455591;0.005211987578671172;0.7246452171501139
63.605065;1.0351421100302396;0.8331477333915476;0.8048837200758343;-0.021842745241487792;-0.02110151252872848;1.0350317024477298;10.0000352883682;0.8334980722844909;-0.005993996510530826;-0.005994003239367364;0.7246183656540957;0.0052119882018672094;0.724645206053336
63.615065;1.0351422381670023;0.8331476831075396;0.8048834633482699;-0.021842745251518417;-0.021101512552093773;1.035031497624348;10.000033193158544;0.8334980049956581;-0.005993996545165652;-0.005994003206631555;0.7246183539883256;0.005211988861432217;0.7246451903706671
63.625065;1.0351423581311159;0.8331476334439846;0.8048832010711096;-0.021842745262257268;-0.021101512574040415;1.0350312897242406;10.00003104991534;0.8334979362306946;-0.005993996579598442;-0.005994003173949167;0.7246183384905893;0.005211989555585359;0.7246451698453507
63.635065;1.0351424692143847;0.8331475846926013;0.8048829337456858;-0.02184274527352823;-0.02110151259456099;1.0350310787114765;10.000028862789012;0.833497866299217;-0.005993996613804841;-0.005994003141279005;0.7246183191389288;0.005211990282079153;0.7246451441515298
63.645065;1.0351425709061064;0.8331475371919503;0.8048826618755051;-0.02184274528515905;-0.021101512613656333;1.0350308647014643;10.000026636966107;0.8334977956682059;-0.0059939966477898406;-0.005994003108567427;0.7246182959389782;0.005211991038442481;0.7246451129673678
63.655065;1.035142662925118;0.8331474912823348;0.8048823859146019;-0.02184274529698235;-0.021101512631344087;1.035030647918096;10.00002437860356;0.833497724962661;-0.005993996681569891;-0.005994003075726395;0.7246182688729679;0.005211991822122791;0.7246450760907747
63.665065;1.0351427452529436;0.8331474472410797;0.8048821062940235;-0.021842745308818107;-0.021101512647647605;1.0350304285671938;10.000022094048859;0.8334976548493719;-0.005993996715159083;-0.0059940030426399666;0.7246182379026375;0.005211992630430012;0.7246450334908734
63.675065;1.0351428182119984;0.8331474052517535;0.8048818234862908;-0.02184274532045361;-0.021101512662575126;1.0350302067956292;10.00001978948877;0.8334975859186338;-0.005993996748574589;-0.0059940030091977575;0.724618202999253;0.005211993460549734;0.7246449852518269
63.685065;1.0351428824397868;0.8331473654256439;0.8048815380235398;-0.02184274533165095;-0.02110151267612164;1.035029982762729;10.000017470803245;0.8334975186766949;-0.005993996781857146;-0.0059940029753094695;0.7246181641767171;0.005211994309643436;0.724644931485452
63.695065;1.0351429387095068;0.833147327873509;0.8048812504579784;-0.02184274534218295;-0.02110151268829719;1.035029756698947;10.000015143305712;0.8334974535708192;-0.005993996815083811;-0.005994002940894022;0.7246181215197128;0.005211995174861879;0.724644872291932
63.705065;1.0351429877768459;0.8331472927737105;0.8048809613061223;-0.021842745351860485;-0.02110151269913566;1.035029528882648;10.000012811404439;0.833497390985382;-0.005993996848366952;-0.005994002905879859;0.7246180752013315;0.005211996053376116;0.7246448077770715
63.715065;1.035143030344998;0.8331472603715863;0.804880671014401;-0.021842745360530855;-0.02110151270866781;1.0350292995982522;10.000010477913515;0.8334973312371061;-0.005993996881856859;-0.005994002870222191;0.7246180254745244;0.005211996942482851;0.7246447380952709
63.725065;1.0351430670708326;0.8331472309196913;0.8048803799530369;-0.021842745368064704;-0.02110151271690832;1.0350290691159412;10.00000814383631;0.833497274580374;-0.00599399691574311;-0.0059940028339104945;0.7246179726393103;0.005211997839522797;0.7246446634826198
63.735065;1.0351430985544219;0.8331472046091227;0.804880088401649;-0.021842745374355252;-0.021101512723889725;1.035028837676359;10.000005809433196;0.8334972212228013;-0.005993996950226846;-0.005994002796956846;0.724617917031767;0.005211998741694902;0.7246445842430342
63.745065;1.0351431253090073;0.8331471815250825;0.8048797965211367;-0.021842745379320346;-0.02110151272969255;1.03502860548376;10.000003475714369;0.8334971713142665;-0.005993996985478387;-0.005994002759382501;0.724617859007534;0.00521199964600271;0.7246445006722831
63.755065;1.0351431477145334;0.8331471616599998;0.8048795043817236;-0.02184274538290038;-0.02110151273442694;1.0350283726907998;10.000001144873755;0.8334971249102001;-0.005993997021615435;-0.005994002721213955;0.7246177989184911;0.0052120005491596896;0.7246444129961174
63.765065;1.0351431659485102;0.8331471449934246;0.8048792120313027;-0.021842745385069615;-0.021101512738203185;1.0350281393915746;9.999998818798083;0.8334970819673908;-0.005993997058693307;-0.005994002682484782;0.7246177371550053;0.005212001447553218;0.7246443214086694
63.775065;1.0351431799465878;0.8331471315724487;0.8048789195053612;-0.02184274538583461;-0.021101512741127634;1.0350279056975424;9.999996497175047;0.8334970423706745;-0.0059939970966840245;-0.00599400264322348;0.7246176741910793;0.00521200233748121;0.7246442261294835
63.785065;1.035143189474936;0.833147121522279;0.8048786268276472;-0.02184274538519683;-0.021101512743313153;1.0350276718612788;9.99999417745;0.8334970059624863;-0.005993997135454278;-0.005994002603427005;0.724617610540219;0.005212003215193032;0.7246441273551063
63.795065;1.0351431942641698;0.8331471150000116;0.8048783340994012;-0.021842745383126125;-0.02110151274488266;1.035027438318703;9.999991856335853;0.8334969725469856;-0.005993997174778613;-0.005994002563053265;0.7246175466792678;0.005212004076574957;0.7246440251724194
63.805065;1.0351431941197748;0.8331471121542515;0.8048780415876428;-0.02184274537956908;-0.02110151274596822;1.0350272056324359;9.999989531534856;0.8334969418514302;-0.0059939972144032495;-0.0059940025220362745;0.7246174830312015;0.005212004917045947;0.7246439195746679
63.815065;1.035143188990781;0.8331471131181098;0.804877749694248;-0.021842745374468436;-0.021101512746716358;1.0350269744095775;9.999987202644888;0.8334969135137654;-0.005993997254115173;-0.005994002480310913;0.7246174200099733;0.005212005731740332;0.7246438105707429
63.825065;1.0351431789545686;0.8331471180037543;0.8048774588513606;-0.021842745367785032;-0.021101512747273763;1.0350267452224933;9.999984870759425;0.8334968871425701;-0.005993997293760533;-0.005994002437843923;0.7246173580382944;0.005212006515850288;0.724643698276754
63.835065;1.035143164158558;0.8331471268911338;0.8048771694728167;-0.021842745359508992;-0.021101512747749185;1.0350265185622922;9.999982537779262;0.8334968623594062;-0.005993997333218843;-0.005994002394645703;0.7246172974887571;0.005212007265225773;0.7246435829400818
63.845065;1.0351431448012385;0.8331471398202864;0.8048768819932128;-0.021842745349642558;-0.0211015127482062;1.035026294851269;9.999980206248628;0.833496838790123;-0.0059939973723730725;-0.005994002350754933;0.7246172386365057;0.0052120079768888;0.724643464927182
63.855065;1.0351431210856616;0.833147156783326;0.8048765968872796;-0.0218427453381841;-0.02110151274869457;1.0350260744839355;9.999977879226947;0.833496816107342;-0.0059939974110973255;-0.005994002306223052;0.7246171816852637;0.0052120086491285605;0.7246433446799663
63.865065;1.0351430931261727;0.8331471777452397;0.8048763146376962;-0.021842745325138507;-0.021101512749269885;1.0350258578767413;9.999975559958918;0.8334967941365534;-0.0059939974492618005;-0.005994002261101086;0.724617126808335;0.005212009281167374;0.7246432226200559
63.875065;1.0351430609202041;0.8331472026878811;0.8048760357066039;-0.021842745310535955;-0.02110151274999255;1.0350256455016014;9.999973251467077;0.833496772905078;-0.0059939974867421475;-0.005994002215422363;0.7246170741528456;0.005212009872551285;0.7246430990780254
63.885065;1.0351430244046245;0.8331472316270099;0.8048757605147163;-0.021842745294439074;-0.021101512750928756;1.0350254378561665;9.999970955980476;0.8334967525768603;-0.0059939975234214555;-0.005994002169194432;0.7246170238105203;0.005212010422863922;0.7246429743238848
63.895065;1.0351429835050225;0.833147264602924;0.8048754894390001;-0.021842745276926635;-0.021101512752162613;1.0350252353755969;9.999968674425576;0.8334967333701412;-0.005993997559182226;-0.005994002122405274;0.7246169758000303;0.005212010932060517;0.7246428486232642
63.905065;1.0351429381636725;0.8331473017040644;0.8048752228105851;-0.021842745258071464;-0.021101512753820308;1.0350250383255757;9.999966406855245;0.8334967155649871;-0.005993997593900428;-0.005994002075043737;0.7246169301084578;0.005212011400817194;0.7246427222503109
63.915065;1.035142888451447;0.8331473431306097;0.804874960871893;-0.02184274523793797;-0.021101512756081922;1.0350248467310375;9.999964153846499;0.8334966995526452;-0.005993997627457729;-0.005994002027124843;0.7246168867630207;0.005212011830364325;0.7246425955047312
63.925065;1.0351428347038911;0.8331473892188098;0.8048747037311056;-0.021842745216583873;-0.02110151275914199;1.035024660390955;9.999961917239286;0.8334966858210511;-0.005993997659766832;-0.005994001978688307;0.7246168458593939;0.005212012222227406;0.724642468738528
63.935065;1.035142777475899;0.8331474403999034;0.804874451348381;-0.02184274519405686;-0.02110151276315076;1.0350244789688643;9.99995969927802;0.8334966748728779;-0.005993997690798158;-0.0059940019297743995;0.7246168075137958;0.005212012578481719;0.7246423423498658
63.945065;1.0351427173611158;0.8331474971212697;0.8048742035466112;-0.021842745170396707;-0.021101512768207417;1.0350243021028165;9.999957501113467;0.8334966671347641;-0.005993997720596392;-0.005994001880425103;0.7246167717767004;0.005212012902058429;0.7246422167870652
63.955065;1.0351426548651452;0.8331475597690121;0.8048739600423686;-0.021842745145640673;-0.02110151277438491;1.0350241294716813;9.999955322212342;0.8334966629269878;-0.005993997749263987;-0.005994001830707797;0.7246167385774092;0.005212013196474704;0.7246420925769759
63.965065;1.0351425903911955;0.833147628675988;0.8048737205022727;-0.021842745119825497;-0.02110151278173294;1.0350239607938045;9.999953160897135;0.8334966625473647;-0.005993997776917913;-0.0059940017807175745;0.7246167077095892;0.005212013465383469;0.7246419703077072
63.975065;1.0351425242916603;0.8331477042105586;0.8048734846242429;-0.021842745092980606;-0.02110151279027045;1.0350237957901325;9.9999510145979;0.8334966663926777;-0.005993997803665488;-0.00599400173055908;0.7246166788277388;0.005212013712284608;0.7246418505641734
63.985065;1.0351424568764571;0.8331477868064728;0.8048732521987014;-0.02184274506512328;-0.021101512799989522;1.0350236341595658;9.999948879690791;0.8334966749743073;-0.005993997829617148;-0.005994001680334499;0.724616651481476;0.005212013940261254;0.7246417338641739
63.995065;1.0351423883513018;0.8331478768954962;0.8048730231230613;-0.021842745036271725;-0.021101512810872938;1.0350234756006658;9.999946752094951;0.8334966888471013;-0.005993997854905464;-0.005994001630144114;0.7246166251859594;0.0052120141519308655;0.7246416206382822
64.005065;1.0351423187849718;0.8331479748586024;0.8048727973965786;-0.02184274500646089;-0.021101512822911388;1.0350233198699401;9.999944628101026;0.8334967085654592;-0.005993997879680872;-0.005994001580086057;0.7246165994571182;0.0052120143498106015;0.724641511256364
64.015065;1.0351422481366435;0.8331480810101854;0.8048725751184603;-0.02184274497573556;-0.021101512836105292;1.03502316682455;9.999942504522942;0.8334967346715466;-0.0059939979040725495;-0.005994001530247461;0.7246165738400504;0.00521201453684696;0.7246414060271932
64.025065;1.0351421762705006;0.8331481955347254;0.8048723564886268;-0.021842744944121906;-0.02110151285046602;1.035023016411402;9.999940378605313;0.8334967676723306;-0.005993997928136506;-0.005994001480709382;0.7246165479568176;0.005212014716657003;0.724641305168017
64.035065;1.0351421029254495;0.8331483184159865;0.8048721417725919;-0.02184274491161223;-0.02110151286602308;1.0350228685741463;9.999938248016884;0.833496808025154;-0.005993997951851506;-0.0059940014315752336;0.7246165214963843;0.005212014893272191;0.7246412087935524
64.045065;1.0351420276990846;0.8331484494571746;0.8048719312028261;-0.021842744878187176;-0.021101512882823293;1.03502272311992;9.999936110855085;0.8334968561463225;-0.005993997975173879;-0.0059940013829881044;0.724616494190091;0.005212015070605583;0.7246411169167559
64.055065;1.035141950112977;0.8331485883710841;0.8048717248828142;-0.021842744843842656;-0.021101512900925257;1.0350225797016097;9.999933965600512;0.8334969124049199;-0.005993997998089558;-0.005994001335103121;0.7246164658652431;0.005212015252005886;0.7246410294906693
64.065065;1.0351418697316224;0.833148734821297;0.8048715227979649;-0.021842744808593266;-0.02110151292040027;1.0350224379317112;9.99993181059946;0.8334969771060552;-0.005993998020624544;-0.0059940012880276405;0.7246164365199473;0.005212015440157256;0.7246409464876497
64.075065;1.0351417862245376;0.8331488883920013;0.8048713249296422;-0.02184274477247289;-0.02110151294133478;1.0350222974844292;9.999929643167446;0.8334970505147188;-0.005993998042833084;-0.00599400124178558;0.7246164063193886;0.005212015637298241;0.7246408679047073
64.085065;1.0351416993535607;0.8331490485919414;0.8048711313329135;-0.021842744735535925;-0.021101512963819603;1.0350221581515924;9.99992745960582;0.8334971328963241;-0.005993998064790671;-0.005994001196333808;0.7246163755060026;0.00521201584530265;0.7246407936921062
64.095065;1.0351416089822605;0.8331492149210248;0.8048709420876616;-0.021842744697840043;-0.021101512987925813;1.0350220198761708;9.999925256333064;0.8334972245126194;-0.005993998086587348;-0.005994001151604232;0.7246163443145119;0.005212016065371207;0.7246407237304878
64.105065;1.0351415150947219;0.8331493869066305;0.8048707572393581;-0.021842744659424686;-0.021101513013685052;1.0350218827374613;9.999923030701607;0.8334973256025549;-0.005993998108306058;-0.005994001107542078;0.724616312972021;0.005212016297955865;0.7246406578591088
64.115065;1.0351414177296356;0.8331495640786817;0.804870576844136;-0.02184274462031904;-0.02110151304108312;1.035021746893586;9.999920781196732;0.8334974363726534;-0.0059939981300022906;-0.005994001064114412;0.7246162817514648;0.0052120165432277205;0.7246405958763689
64.125065;1.0351413168793877;0.8331497459316808;0.8048704010232357;-0.021842744580579485;-0.021101513070060536;1.0350216125250453;9.99991850746204;0.8334975569479521;-0.0059939981517065245;-0.0059940010212849795;0.7246162509728655;0.005212016801308041;0.7246405375241429
64.135065;1.035141212475268;0.8331499319047365;0.804870229943254;-0.021842744540310318;-0.02110151310051366;1.0350214797953334;9.999916210210355;0.8334976873363796;-0.005993998173436093;-0.0059940009789936285;0.7246162209282537;0.00521201707197902;0.7246404824459162
64.145065;1.035141104435758;0.8331501214102449;0.8048700637837355;-0.021842744499638415;-0.021101513132295076;1.0350213488319993;9.999913891172818;0.8334978275023246;-0.005993998195202761;-0.0059940009371646725;0.7246161918241492;0.005212017354520361;0.724640430116139
64.155065;1.0351409926726536;0.8331503138703233;0.8048699027295703;-0.02184274445867949;-0.021101513165225783;1.0350212197379978;9.999911552686152;0.8334979774981767;-0.00599399821701321;-0.005994000895723363;0.7246161637704109;0.005212017647857203;0.7246403798643698
64.165065;1.0351408770871353;0.8331505086959126;0.8048697469553289;-0.021842744417528388;-0.0211015131991138;1.035021092634977;9.999909197131418;0.8334981375396217;-0.005993998238861221;-0.005994000854592993;0.72461613677353;0.005212017950789836;0.7246403310153833
64.175065;1.0351407576178084;0.8331507052737377;0.8048695965674627;-0.02184274437625114;-0.021101513233755174;1.035020967718173;9.999906827188772;0.8334983079531346;-0.0059939982607274235;-0.005994000813683664;0.724616110758052;0.005212018262240566;0.7246402830153401
64.185065;1.0351406342839309;0.8331509030117251;0.8048694515446;-0.021842744334884076;-0.02110151326893854;1.0350208452606864;9.999904446307486;0.8334984890577782;-0.00599399828258932;-0.005994000772907136;0.7246160856315618;0.005212018581364165;0.7246402354799879
64.195065;1.0351405071978699;0.833151101402213;0.8048693117886102;-0.021842744293465256;-0.021101513304469723;1.0350207255760537;9.999902058575344;0.8334986811060106;-0.005993998304427793;-0.005994000732207441;0.724616061360207;0.005212018907582363;0.7246401881747198
64.205065;1.0351403765313039;0.8331513000656067;0.8048691772481911;-0.02184274425206483;-0.02110151334018366;1.0350206090161873;9.999899668423332;0.8334988842611422;-0.005993998326232884;-0.005994000691562969;0.7246160380249768;0.005212019240631941;0.724640140964535
64.215065;1.0351402424273293;0.8331514987373951;0.8048690479079978;-0.021842744210779048;-0.021101513375935903;1.0350204959653568;9.999897280485248;0.8334990985629516;-0.00599399834800917;-0.0059940006509585945;0.7246160158037226;0.005212019580275355;0.7246400937465297
64.225065;1.035140104985899;0.8331516972157246;0.8048689236327494;-0.021842744169705382;-0.02110151341159572;1.035020386804991;9.99989489954843;0.83349932391973;-0.005993998369774706;-0.005994000610363839;0.7246159948895395;0.005212019925649731;0.7246400463712551
64.235065;1.0351399643460097;0.8331518953188243;0.8048688040859384;-0.021842744128941157;-0.02110151344705261;1.0350202819264378;9.999892530400762;0.8334995601407365;-0.005993998391557166;-0.0059940005697369314;0.7246159754469363;0.005212020274751357;0.7246399986214264
64.245065;1.035139820698711;0.833152092846887;0.8048686888021804;-0.021842744088625823;-0.021101513482228572;1.0350201817539246;9.999890177348593;0.8334998069744947;-0.005993998413391214;-0.005994000529039062;0.7246159576107425;0.005212020624434362;0.7246399502227332
64.255065;1.0351396742267829;0.8331522895457264;0.8048685773112038;-0.021842744048978048;-0.021101513517074365;1.0350200866905832;9.999887843837337;0.8335000641283513;-0.005993998435312603;-0.005994000488231295;0.7246159414754171;0.005212020970872884;0.724639900831501
64.265065;1.0351395251016926;0.8331524850750438;0.804868469227197;-0.021842744010270875;-0.021101513551551484;1.035019997033366;9.999885532802821;0.8335003312738758;-0.005993998457342571;-0.005994000447260689;0.7246159270927466;0.0052120213100903335;0.7246398500653581
64.275065;1.0351393735236598;0.8331526789990867;0.8048683642508598;-0.02184274397277326;-0.021101513585619954;1.0350199129500592;9.999883247049855;0.8335006080290998;-0.005993998479480449;-0.0059940004060587155;0.7246159144887536;0.005212021638291373;0.7246397975592674
64.285065;1.0351392197253162;0.8331528708584751;0.804868262128901;-0.021842743936720505;-0.021101513619230756;1.0350198345614727;9.999880988756022;0.8335008939540945;-0.005993998501715752;-0.00599400036454056;0.7246159036658867;0.005212021951947485;0.7246397429770883
64.295065;1.035139063937529;0.8331530602972665;0.8048681626856222;-0.02184274390232304;-0.021101513652321234;1.0350197620745119;9.999878758927599;0.833501188617423;-0.005993998524040907;-0.005994000322585779;0.7246158945937651;0.005212022247787088;0.7246396860207337
64.305065;1.0351389063558851;0.8331532471315848;0.8048680658709272;-0.021842743869787254;-0.021101513684822482;1.0350196958283804;9.999876557614689;0.833501491655411;-0.00599399854646358;-0.005994000280015746;0.7246158872336677;0.00521202252304065;0.7246396264530162
64.315065;1.0351387471176545;0.8331534313061624;0.8048679717042418;-0.021842743839320233;-0.021101513716670923;1.0350196362143873;9.999874384710282;0.8335018027372122;-0.0059939985690139405;-0.005994000236597094;0.7246158815889838;0.005212022775730911;0.7246395640855944
64.325065;1.0351385862971993;0.8331536127760287;0.8048678801765495;-0.02184274381111101;-0.021101513747810767;1.035019583600547;9.999872240978913;0.833502121497645;-0.005993998591734761;-0.005994000192084041;0.7246158777309252;0.005212023004586619;0.7246394987233044
64.335065;1.0351384239415462;0.8331537914055283;0.804867791222161;-0.021842743785322333;-0.021101513778189016;1.0350195383691103;9.999870128267483;0.8335024475326736;-0.00599399861467787;-0.005994000146281991;0.724615875767875;0.005212023208844552;0.7246394301188556
64.345065;1.0351382600849446;0.8331539669658558;0.8048677047583297;-0.021842743762109353;-0.021101513807750487;1.0350195010059489;9.999868048743675;0.8335027804533905;-0.005993998637914877;-0.005994000099089703;0.724615875777397;0.005212023388162841;0.7246393579944057
64.355065;1.0351380947060294;0.8331541391976399;0.8048676207351225;-0.021842743741628444;-0.0211015138364382;1.0350194721138144;9.999866004605911;0.8335031199226149;-0.005993998661537003;-0.005994000050489238;0.7246158777489277;0.005212023542459487;0.7246392821102376
64.365065;1.0351379277471378;0.8331543078347267;0.8048675391751346;-0.021842743724023124;-0.021101513864198125;1.0350194523169802;9.999863997962402;0.8335034656371058;-0.005993998685641765;-0.00599400000049273;0.7246158815532234;0.005212023671473185;0.7246392023121394
64.375065;1.0351377592130837;0.8331544725796395;0.8048674601956353;-0.02184274370942228;-0.02110151389098369;1.0350194421672538;9.999862029801662;0.8335038172780874;-0.005993998710319866;-0.005993999949095137;0.7246158869718341;0.005212023774279662;0.7246391185273269
64.385065;1.0351375892146504;0.8331546331048686;0.8048673839865861;-0.021842743697945727;-0.021101513916762755;1.0350194421525964;9.999860099524367;0.8335041744397483;-0.005993998735658392;-0.005993999896277566;0.724615893793124;0.005212023849314237;0.724639030727368
64.395065;1.035137417950734;0.8331547891035127;0.804867310760356;-0.021842743689681168;-0.021101513941523722;1.0350194527295198;9.999858206021907;0.8335045365428355;-0.005993998761766356;-0.005993999842044586;0.7246159018684507;0.005212023894871827;0.7246389388938661
64.405065;1.0351372457099306;0.8331549403517459;0.8048672407160731;-0.021842743684664517;-0.02110151396526393;1.0350194742982497;9.999856348606226;0.8335049028125814;-0.005993998788794871;-0.0059939997864387915;0.7246159110802365;0.0052120239097223665;0.7246388430212346
64.415065;1.035137072922898;0.8331550867299701;0.8048671740151533;-0.021842743682898055;-0.021101513987965153;1.035019507189876;9.999854526917652;0.8335052723598743;-0.00599399881694284;-0.005993999729517009;0.7246159213252229;0.0052120238935379065;0.7246387431531294
64.425065;1.035136900235053;0.833155228174506;0.804867110740255;-0.02184274368437151;-0.021101514009595354;1.0350195516970613;9.999852741030683;0.8335056442408607;-0.005993998846458742;-0.005993999671333969;0.7246159325484988;0.005212023846931471;0.7246386394319259
64.435065;1.0351367285011592;0.833155364627288;0.8048670508642037;-0.02184274368906689;-0.021101514030150727;1.0350196080798697;9.99985099207356;0.8335060174289309;-0.005993998877622988;-0.00599399961195919;0.7246159447479664;0.005212023771156896;0.7246385321444742
64.445065;1.0351365586802936;0.8331554960595104;0.804866994263592;-0.021842743696960272;-0.02110151404968864;1.0350196765076645;9.99984928222517;0.8335063908289706;-0.005993998910706428;-0.005993999551491178;0.724615957953547;0.005212023667583685;0.7246384216900421
64.455065;1.0351363916957783;0.8331556225158036;0.8048669407394702;-0.02184274370801898;-0.021101514068310397;1.0350197569916557;9.999847614270191;0.8335067633821952;-0.005993998945930451;-0.005993999490044616;0.7246159722237764;0.005212023537321611;0.7246383084443385
64.465065;1.0351362282503656;0.8331557441077923;0.8048668900429515;-0.02184274372218963;-0.02110151408611608;1.035019849385316;9.999845991468726;0.8335071341476492;-0.005993998983456904;-0.005993999427738494;0.7246159876362587;0.005212023381229889;0.7246381926662155
64.475065;1.035136068660206;0.8331558609486002;0.8048668419458758;-0.021842743739377408;-0.02110151410318039;1.0350199534214553;9.99984441711175;0.8335075023108609;-0.005993999023403632;-0.005993999364701168;0.7246160042357199;0.005212023199962009;0.7246380745447224
64.485065;1.0351359128783095;0.833155973078306;0.8048667962762958;-0.02184274375943119;-0.02110151411956326;1.0350200687290145;9.999842893628788;0.8335078671291497;-0.005993999065857382;-0.005993999301074007;0.7246160219450839;0.005212022993813245;0.7246379542946548
64.495065;1.0351357606562608;0.8331560804880281;0.8048667528450338;-0.021842743782158072;-0.021101514135308627;1.0350201948457325;9.999841422231682;0.8335082278327466;-0.005993999110887006;-0.005993999237018463;0.7246160405533422;0.005212022762463602;0.7246378322168471
64.505065;1.0351356116650925;0.8331561832194765;0.8048667113672038;-0.021842743807356884;-0.021101514150410318;1.0350203312148012;9.999840003262875;0.8335085835745165;-0.005993999158570243;-0.005993999172729795;0.7246160598365329;0.005212022504894554;0.7246377087039454
64.515065;1.0351354655464586;0.8331562813862485;0.8048666714788101;-0.02184274383483694;-0.02110151416479761;1.0350204771970666;9.999838636367231;0.8335089334658612;-0.0059939992090139865;-0.005993999108425014;0.7246160796583486;0.005212022219663247;0.7246375841848736
64.525065;1.0351353219043429;0.8331563750840789;0.8048666328102507;-0.021842743864424658;-0.021101514178360134;1.0350206321298583;9.99983732019699;0.8335092766102794;-0.00599399926234611;-0.005993999044305866;0.7246160999638105;0.005212021905139742;0.7246374590634035
64.535065;1.0351351802906366;0.8331564643261747;0.804866595026992;-0.021842743895977432;-0.02110151419097274;1.0350207953317647;9.99983605249049;0.8335096121134759;-0.005993999318690197;-0.005993998980525712;0.7246161207514338;0.00521202155954576;0.7246373337003688
64.545065;1.0351350402896915;0.83315654911827;0.8048665578304801;-0.021842743929386663;-0.021101514202503995;1.0350209660726646;9.99983483054857;0.8335099391329337;-0.005993999378140679;-0.005993998917180763;0.7246161420614822;0.005212021181146165;0.7246372084262617
64.555065;1.035134901628449;0.8331566295830899;0.8048665209881315;-0.02184274396455704;-0.021101514212819705;1.0350211435943226;9.99983365100055;0.8335102569248652;-0.0059939994407400485;-0.00599399885434297;0.7246161639812583;0.005212020768410177;0.724637083580909
64.565065;1.0351347641974944;0.833156705981395;0.804866484361864;-0.02184274400138484;-0.021101514221790355;1.035021327106845;9.999832509111231;0.8335105648302862;-0.005993999506462224;-0.005993998792099537;0.7246161866662714;0.005212020320002778;0.7246369595499204
