time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.575065;1.0351346280319744;0.8331567786384579;0.8048664478711811;-0.021842744039743987;-0.021101514229305243;1.0350215157151463;9.999831399011109;0.8335108622490885;-0.0059939995752114035;-0.005993998730548839;0.7246162103188853;0.005212019835090974;0.7246368367420671
64.585065;1.0351344932712783;0.8331568478456998;0.8048664114568653;-0.0218427440794768;-0.02110151423528347;1.035021708354218;9.999830314924427;0.8335111486233499;-0.005993999646842021;-0.0059939986697758706;0.7246162351475762;0.005212019313759298;0.7246367155415765
64.595065;1.035134360098283;0.8331569137691412;0.8048663750954447;-0.021842744120405027;-0.021101514239672724;1.0350219038232167;9.999829252166705;0.8335114234344247;-0.005993999721183322;-0.00599399860985155;0.724616261378903;0.005212018757009802;0.7246365962674707
64.605065;1.0351342287456753;0.8331569764005667;0.8048663387907671;-0.021842744162365646;-0.021101514242436278;1.0350221009203202;9.999828207264356;0.8335116862372484;-0.005993999798043172;-0.00599399855085128;0.724616289297564;0.005212018166822502;0.7246364791097362
64.615065;1.0351340995332607;0.8331570355687192;0.8048663025163648;-0.021842744205238088;-0.02110151424353789;1.035022298589128;9.999827177690058;0.8335119366944457;-0.005993999877207089;-0.005993998492861831;0.7246163192768016;0.005212017546414348;0.7246363640800186
64.625065;1.0351339728355335;0.8331570909919469;0.8048662662125086;-0.021842744248933958;-0.021101514242936416;1.03502249598151;9.999826161646764;0.8335121745699635;-0.005993999958449818;-0.0059939984359678716;0.7246163517623775;0.005212016899937679;0.7246362510369985
64.635065;1.035133849045896;0.8331571423332695;0.80486622986985;-0.021842744293368452;-0.021101514240573;1.0350226924346493;9.999825158141947;0.8335123996811815;-0.005994000041540917;-0.0059939983802404714;0.7246163872030787;0.00521201623168516;0.7246361397578759
64.645065;1.0351337285911753;0.8331571892567146;0.8048661935800133;-0.021842744338447358;-0.021101514236347856;1.0350228874274081;9.999824167345016;0.8335126118479975;-0.005994000126255076;-0.005993998325736177;0.7246164259966364;0.005212015545480698;0.7246360299949152
64.655065;1.035133611935063;0.8331572314998779;0.8048661574798687;-0.02184274438407433;-0.02110151423013269;1.0350230805182468;9.999823190170275;0.8335128108965031;-0.005994000212411228;-0.005993998272498342;0.7246164684719065;0.005212014844318451;0.7246359215113497
64.665065;1.0351334995410544;0.8331572689047082;0.8048661216282723;-0.02184274443016365;-0.021101514221820453;1.0350232712973406;9.99982222693509;0.8335129967429233;-0.005994000299898991;-0.005993998220564336;0.724616514880087;0.005212014130230679;0.7246358141149049
64.675065;1.0351333918078143;0.8331573013933458;0.8048660859163496;-0.02184274447664773;-0.02110151421134958;1.0350234593977685;9.999821276897835;0.8335131695352426;-0.0059940003886352795;-0.0059939981699709015;0.7246165653831402;0.005212013404630232;0.7246357077000539
64.685065;1.0351332890011014;0.8331573289599359;0.804866050098299;-0.02184274452348736;-0.021101514198684196;1.0350236444829364;9.999820339182596;0.8335133297275718;-0.005994000478483327;-0.005993998120751267;0.7246166200307145;0.005212012668943797;0.7246356023076
64.695065;1.0351331912269102;0.833157351700126;0.8048660138946423;-0.021842744570685968;-0.02110151418379454;1.0350238262157831;9.999819413291135;0.8335134780019948;-0.005994000569215745;-0.0059939980729389756;0.7246166787401955;0.005212011924988854;0.7246354981527562
64.705065;1.0351330984948082;0.8331573698382156;0.8048659771019896;-0.02184274461828905;-0.02110151416665651;1.035024004294284;9.999818498335141;0.8335136151408737;-0.005994000660541652;-0.0059939980265719004;0.7246167413027195;0.005212011174935634;0.7246353955716145
64.715065;1.0351330108193741;0.8331573836933238;0.8048659397199711;-0.021842744666378713;-0.021101514147250713;1.0350241784969367;9.999817592579834;0.8335137419183247;-0.005994000752152498;-0.0059939979816866565;0.7246168074309226;0.005212010421179873;0.7246352949349499
64.725065;1.0351329282422956;0.833157393604095;0.8048659020306725;-0.02184274471507038;-0.021101514125568367;1.035024348695597;9.999816694462131;0.8335138589722801;-0.005994000843738334;-0.0059939979383281106;0.7246168768209927;0.005212009666328861;0.7246351965828526
64.735065;1.0351328507780586;0.8331573998988654;0.8048658645247376;-0.02184274476448478;-0.021101514101635622;1.0350245148751867;9.999815803507357;0.833513966703324;-0.005994000934978169;-0.005993997896570535;0.724616949142988;0.00521200891312001;0.7246351007517725
64.745065;1.0351327783555715;0.8331574029024424;0.804865827721467;-0.021842744814710463;-0.021101514075520567;1.0350246771467575;9.99981491953833;0.8335140652869963;-0.005994001025543306;-0.0059939978565175835;0.7246170239780877;0.005212008164117023;0.7246350075268865
64.755065;1.035132710803089;0.8331574029292815;0.8048657920497526;-0.021842744865802195;-0.021101514047310376;1.0350248357258487;9.999814041293186;0.8335141547633693;-0.005994001115112899;-0.005993997818290129;0.7246171008160094;0.0052120074212741695;0.7246349169213372
64.765065;1.0351326478864582;0.833157400279111;0.8048657578452869;-0.02184274491780284;-0.021101514017095188;1.0350249908807014;9.999813166277843;0.8335142351122307;-0.005994001203378109;-0.005993997782014434;0.7246171791092619;0.00521200668558235;0.7246348290159729
64.775065;1.0351325893688372;0.8331573952458733;0.8048657253713793;-0.02184274497074231;-0.02110151398496951;1.0350251428422081;9.999812291860708;0.8335143063145746;-0.0059940012900438;-0.005993997747803513;0.7246172583172776;0.005212005957088769;0.7246347440108998
64.785065;1.035132535086146;0.833157388091511;0.804865694821767;-0.021842745024622145;-0.0211015139510338;1.035025291730503;9.999811416386514;0.8335143684101616;-0.005994001374833846;-0.005993997715743715;0.7246173379450624;0.005212005235360369;0.7246346622195299
64.795065;1.0351324849928145;0.8331573789794237;0.8048656663566732;-0.02184274507941786;-0.021101513915384135;1.0350254375793508;9.999810539528639;0.8335144214960518;-0.00599400145749625;-0.005993997685893906;0.7246174175710465;0.005212004520051906;0.7246345840589878
64.805065;1.0351324391120131;0.8331573679783318;0.8048656401694789;-0.02184274513507329;-0.021101513878106624;1.03502558037342;9.999809662234007;0.8335144656958415;-0.005994001537822735;-0.005993997658290346;0.7246174968295453;0.005212003811297857;0.7246345099619699
64.815065;1.0351323974697475;0.833157355137316;0.8048656164955756;-0.021842745191468848;-0.02110151383930602;1.0350257200214645;9.99980878675791;0.8335145011788878;-0.0059940016156650976;-0.005993997632952717;0.7246175753986241;0.005212003110013119;0.7246344402505286
64.825065;1.035132360065053;0.8331573404930618;0.8048655955404518;-0.02184274524840678;-0.02110151379913558;1.0350258563438752;9.999807916454444;0.8335145281848064;-0.005994001690916966;-0.005993997609882036;0.7246176530345159;0.005212002418146586;0.7246343751247297
64.835065;1.0351323268226231;0.8331573240277123;0.8048655774059285;-0.021842745305636846;-0.021101513757768676;1.0350259890937585;9.999807055005553;0.8335145469949934;-0.005994001763490111;-0.005993997589051376;0.7246177295850179;0.005212001738579663;0.7246343147396727
64.845065;1.0351322975919202;0.8331573056772146;0.8048655620887996;-0.021842745362898045;-0.021101513715334825;1.0350261179505638;9.999806205616672;0.8335145579030678;-0.005994001833310298;-0.005993997570408277;0.7246178049720728;0.005212001074564607;0.724634259231547
64.855065;1.0351322722287042;0.8331572853800846;0.804865549581016;-0.02184274541995653;-0.021101513671896954;1.0350262424991172;9.999805370937674;0.8335145612229797;-0.005994001900315726;-0.005993997553898788;0.7246178792085775;0.005212000429255558;0.7246342086745595
64.865065;1.0351322506309544;0.8331572631166134;0.8048655399863882;-0.021842745476635828;-0.021101513627488144;1.035026362240613;9.999804553765284;0.8335145572880428;-0.005994001964464146;-0.005993997539489631;0.7246179523971383;0.0052119998058987385;0.724634163060624
64.875065;1.0351322326966965;0.8331572389163716;0.8048655335139235;-0.02184274553282389;-0.02110151358215307;1.035026476598406;9.9998037578856;0.8335145463977538;-0.00599400202574569;-0.0059939975271587455;0.7246180246351271;0.00521199920830821;0.7246341223469968
64.885065;1.0351322182764884;0.8331572128387708;0.8048655303681352;-0.021842745588452846;-0.021101513535953076;1.0350265848883737;9.99980298862609;0.8335145287430361;-0.005994002084173079;-0.005993997516877674;0.7246180959361892;0.005211998640749879;0.7246340865110901
64.895065;1.0351322071521067;0.8331571849379696;0.8048655306446658;-0.021842745643479402;-0.02110151348895318;1.0350266863149475;9.999802253121597;0.8335145044012592;-0.00599400213977311;-0.005993997508618925;0.7246181662724019;0.005211998107388506;0.7246340555748385
64.905065;1.0351321990455633;0.833157155272751;0.8048655342782002;-0.021842745697877627;-0.021101513441228133;1.035026780032947;9.999801560089244;0.8335144734412867;-0.005994002192604337;-0.005993997502366298;0.7246182356530855;0.005211997612054944;0.7246340296302376
64.915065;1.0351321936489661;0.8331571239989387;0.8048655410731839;-0.02184274575163232;-0.021101513392878895;1.035026865234137;9.999800918925024;0.8335144360039476;-0.005994002242753971;-0.005993997498102209;0.7246183041441956;0.005211997158103857;0.7246340088502634
64.925065;1.0351321906585271;0.8331570914273086;0.8048655507854608;-0.02184274580473342;-0.021101513344022074;1.0350269412155693;9.999800338320188;0.8335143922075643;-0.005994002290296662;-0.005993997495790209;0.7246183718209707;0.005211996747980646;0.7246339934207007
64.935065;1.0351321897593428;0.8331570579605618;0.804865563192737;-0.021842745857175775;-0.021101513294756936;1.0350270074221322;9.99979982507624;0.833514341999065;-0.005994002335278775;-0.005993997495379659;0.7246184387020752;0.005211996382879246;0.7246339834325488
64.945065;1.035132190598777;0.8331570239844762;0.8048655781376552;-0.021842745908965223;-0.021101513245147547;1.0350270634409007;9.999799384077402;0.833514285155406;-0.005994002377749873;-0.005993997496816584;0.7246185047424771;0.005211996062870237;0.7246339788705836
64.955065;1.03513219286751;0.8331569897894232;0.8048655954958097;-0.021842745960131343;-0.021101513195228842;1.0350271089609815;9.999799018961133;0.8335142213658538;-0.0059940024177819184;-0.0059939975000411145;0.724618569890123;0.005211995787531398;0.7246339796778009
64.965065;1.035132196369449;0.8331569555525088;0.8048656151027413;-0.021842746010729358;-0.021101513145014024;1.0350271437419547;9.999798732054249;0.8335141502859947;-0.005994002455458941;-0.0059939975049824795;0.724618634126671;0.005211995556529114;0.7246339857725236
64.975065;1.0351322009289299;0.8331569213772874;0.8048656367743057;-0.021842746060817306;-0.02110151309449848;1.035027167592929;9.999798524076187;0.833514071628629;-0.005994002490870037;-0.005993997511544959;0.7246186974564348;0.005211995369702822;0.7246339970261322
64.985065;1.0351322062850137;0.833156887336307;0.804865660388078;-0.021842746110431403;-0.021101513043665525;1.0350271804139521;9.999798394810808;0.8335139852241112;-0.005994002524102573;-0.00599399751958945;0.7246187598782778;0.005211995227060957;0.7246340132376906
64.995065;1.035132212093918;0.8331568534874677;0.8048656858885767;-0.021842746159587405;-0.021101512992481985;1.035027182319843;9.999798344033092;0.8335138909259088;-0.005994002555243707;-0.005993997528945015;0.7246188213806175;0.005211995128860742;0.724634034125325
65.005065;1.0351322179638203;0.8331568198673367;0.804865713246945;-0.021842746208297518;-0.021101512940887326;1.0350271737177814;9.999798371728291;0.8335137885159171;-0.005994002584405236;-0.00599399753944333;0.7246188819585009;0.005211995075502532;0.7246340593784931
65.015065;1.0351322235130729;0.8331567864818744;0.8048657424714123;-0.0218427462565754;-0.02110151288879657;1.0350271552735337;9.999798477876682;0.8335136777741577;-0.00599400261172947;-0.005993997550936267;0.7246189416084607;0.0052119950673404185;0.7246340887220083
65.025065;1.0351322284207904;0.8331567533254718;0.8048657736337494;-0.02184274630442217;-0.02110151283611672;1.0350271278318526;9.999798662364567;0.8335135585799862;-0.005994002637358242;-0.005993997563288287;0.7246190003030339;0.005211995104780262;0.7246341219183762
65.035065;1.0351322323767735;0.8331567203760734;0.8048658068345943;-0.021842746351810504;-0.02110151278276654;1.035027092328634;9.99979892477929;0.8335134309028069;-0.005994002661408172;-0.005993997576370727;0.7246190579840844;0.005211995188575148;0.7246341587530833
65.045065;1.0351322350567056;0.833156687531952;0.8048658421140417;-0.02184274639869555;-0.02110151272869474;1.0350270497242182;9.99979926347911;0.8335132947529693;-0.00599400268397762;-0.0059939975900731406;0.724619114559952;0.005211995319687104;0.724634199044494
65.055065;1.0351322362003228;0.8331566545984201;0.8048658793988259;-0.021842746445045635;-0.021101512673890026;1.0350270009959608;9.999799674627488;0.8335131501844686;-0.00599400270515553;-0.005993997604308489;0.7246191698872706;0.005211995498763376;0.724634242657422
65.065065;1.0351322356364634;0.8331566213494184;0.8048659185182726;-0.02184274649085263;-0.021101512618383018;1.035026947153424;9.999800152189005;0.8335129973419795;-0.005994002724996731;-0.005993997618999756;0.7246192237466846;0.005211995725938338;0.7246342895338682
65.075065;1.0351322332789203;0.8331565875497406;0.8048659592200403;-0.02184274653611835;-0.021101512562247637;1.0350268892420071;9.99980068838646;0.8335128364895745;-0.0059940027434988745;-0.005993997634072379;0.7246192758435213;0.005211996000945772;0.7246343397242236
65.085065;1.035132229186505;0.8331565529463565;0.8048660012063412;-0.021842746580839435;-0.02110151250559956;1.0350268283249302;9.999801274042408;0.8335126679951761;-0.005994002760622899;-0.005993997649460885;0.7246193258770185;0.005211996323113394;0.7246343933591313
65.095065;1.0351322236200051;0.8331565172956463;0.8048660442412342;-0.021842746625008073;-0.021101512448575943;1.035026765383429;9.99980189956218;0.8335124922956583;-0.005994002776313995;-0.005993997665121181;0.7246193736540372;0.005211996691155765;0.7246344505968523
65.105065;1.0351322170630428;0.8331564803738233;0.8048660882130647;-0.021842746668632267;-0.02110151239129752;1.0350267012074534;9.99980255690387;0.8335123098464962;-0.005994002790482448;-0.005993997681051704;0.7246194191471869;0.005211997102922089;0.7246345116029174
65.115065;1.035132210195069;0.8331564419319597;0.8048661330513371;-0.021842746711756858;-0.021101512333840854;1.0350266364272593;9.999803240961889;0.8335121210638942;-0.005994002802976082;-0.005993997697299059;0.7246194624231171;0.0052119975553803245;0.7246345765340314
65.125065;1.0351322038072608;0.8331564016707068;0.8048661786274479;-0.021842746754469934;-0.021101512276238032;1.0350265716037537;9.999803949267443;0.833511926295769;-0.005994002813589515;-0.0059939977139141344;0.7246195035253984;0.005211998044776949;0.7246346455327364
65.135065;1.035132198678894;0.8331563592940476;0.804866224753197;-0.02184274679689939;-0.02110151221848838;1.035026507259571;9.999804681129007;0.8335117258462171;-0.005994002822119129;-0.005993997730892321;0.7246195424432403;0.005211998566957201;0.7246347187626128
65.145065;1.0351321954518082;0.8331563145845673;0.804866271206736;-0.021842746839206933;-0.021101512160564426;1.0350264438855978;9.99980543716772;0.8335115200099825;-0.0059940028284125564;-0.005993997748154979;0.7246195791173381;0.005211999118127445;0.7246347964203321
65.155065;1.035132194577274;0.8331562674415356;0.8048663177449531;-0.021842746881574806;-0.02110151210242223;1.035026381940962;9.99980621869972;0.8335113090449792;-0.005994002832356431;-0.005993997765570245;0.7246196134278585;0.005211999695559823;0.7246348786991
65.165065;1.0351321963308138;0.8331562178847961;0.8048663641034904;-0.021842746924182494;-0.021101512044021702;1.0350263218472622;9.999807026650343;0.8335110931227236;-0.0059940028338425315;-0.0059939977829848706;0.7246196452203205;0.005212000297411369;0.724634965755775
65.175065;1.0351322008655026;0.8331561659983806;0.804866409968418;-0.02184274696717695;-0.02110151198534003;1.0350262639754992;9.999807861003351;0.8335108723465154;-0.005994002832771543;-0.005993997800247306;0.724619674338277;0.005212000921903361;0.7246350576493186
65.185065;1.035132208269649;0.8331561118395538;0.8048664549585384;-0.021842747010647607;-0.021101511926379005;1.035026208587195;9.999808721466094;0.8335106468192944;-0.005994002829061206;-0.0059939978171992024;0.7246197006096728;0.00521200156686333;0.7246351542548962
65.195065;1.0351322185610805;0.8331560554244373;0.8048664986658255;-0.0218427470546316;-0.021101511867174166;1.0350261557776952;9.999809608108782;0.8335104166965035;-0.005994002822625715;-0.005993997833656422;0.7246197238402133;0.00521200222982944;0.7246352552844256
65.205065;1.0351322316666611;0.8331559967726182;0.8048665407405918;-0.021842747099140032;-0.02110151180778401;1.0350261055194496;9.999810520959304;0.8335101821880893;-0.005994002813365571;-0.0059939978494256314;0.724619743847011;0.0052120029080502716;0.7246353603981426
65.215065;1.0351322474567037;0.8331559358858276;0.8048665809320337;-0.02184274714416248;-0.02110151174826048;1.0350260577678605;9.999811459543595;0.8335099434973497;-0.005994002801189535;-0.0059939978643335995;0.72461976050002;0.005212003598447312;0.7246354692694414
65.225065;1.035132265801359;0.8331558726882875;0.8048666190305912;-0.021842747189654593;-0.02110151168864143;1.0350260125253612;9.999812423193832;0.8335097007607412;-0.00599400278604149;-0.005993997878237385;0.7246197737410618;0.0052120042979174564;0.7246355815875781
65.235065;1.0351322866258161;0.8331558070521745;0.8048666548138834;-0.021842747235540094;-0.021101511628960335;1.035025969826455;9.999813411364666;0.8335094540700314;-0.005994002767911898;-0.005993997891030167;0.724619783551553;0.005212005003439339;0.7246356970338509
65.245065;1.0351323099452259;0.8331557388784556;0.8048666880800495;-0.02184274728171252;-0.02110151156924486;1.0350259296815798;9.999814423149468;0.8335092035375892;-0.005994002746821184;-0.0059939979026409455;0.7246197898847878;0.0052120057118326376;0.724635815267002
65.255065;1.0351323358208313;0.8331556681360284;0.8048667186851698;-0.021842747328028076;-0.021101511509521734;1.0350258920516906;9.999815456561992;0.8335089493234045;-0.00599400272278178;-0.005993997913023331;0.7246197926625357;0.00521200641993287;0.7246359359638355
65.265065;1.035132364266948;0.8331555948783924;0.8048667465354117;-0.021842747374317063;-0.021101511449838687;1.035025856863154;9.999816508544987;0.8335086916300678;-0.005994002695787361;-0.005993997922141455;0.7246197918622912;0.005212007125214013;0.7246360588665494
65.275065;1.0351323951987381;0.833155519255693;0.8048667715999602;-0.021842747420409946;-0.021101511390273144;1.0350258239976744;9.999817575571745;0.833508430699763;-0.005994002665853533;-0.005993997929953983;0.7246197875849429;0.00521200782615853;0.7246361837563661
65.285065;1.0351324284287173;0.8331554414779319;0.8048667939389725;-0.02184274746614793;-0.02110151133092078;1.0350257932539586;9.9998186542011;0.8335081668190979;-0.0059940026330639875;-0.005993997936428832;0.7246197800647176;0.0052120085222198;0.7246363104042411
65.295065;1.0351324636829204;0.833155361765546;0.8048668137074882;-0.02184274751137752;-0.021101511271892488;1.0350257643608523;9.999819741258332;0.8335079003171271;-0.005994002597570726;-0.00599399794159241;0.7246197696692551;0.0052120092137197885;0.724636438603149
65.305065;1.0351325006067085;0.8331552803311371;0.804866831163167;-0.021842747555950556;-0.021101511213317166;1.0350257369900817;9.999820833670633;0.8335076315494653;-0.005994002559556733;-0.005993997945524706;0.7246197568468165;0.0052120099017011635;0.7246365682460549
65.315065;1.0351325387664219;0.8331551973589577;0.8048668466852734;-0.021842747599733488;-0.021101511155325152;1.0350257106838974;9.999821928460305;0.8335073609192927;-0.005994002519203713;-0.0059939979482913006;0.7246197420276913;0.005212010587409323;0.7246366993330888
65.325065;1.0351325777152354;0.8331551130092889;0.8048668607936887;-0.021842747642605864;-0.021101511098021355;1.0350256848262294;9.999823023003973;0.833507088952124;-0.005994002476684394;-0.005993997949918761;0.7246197256037754;0.005212011271627961;0.724636831905228
65.335065;1.0351326171013497;0.833155027461579;0.8048668741486213;-0.02184274768444258;-0.02110151104146978;1.035025658728062;9.999824114869213;0.8335068163360719;-0.005994002432168117;-0.00599399795042276;0.7246197079447679;0.005212011954443154;0.7246369659990078
65.345065;1.0351326566911387;0.8331549409300266;0.8048668874829394;-0.021842747725099535;-0.02110151098569397;1.0350256316840245;9.999825201143194;0.8335065438496043;-0.005994002385821193;-0.00599399794981707;0.7246196893451983;0.005212012635396146;0.7246371016609211
65.355065;1.0351326963021714;0.8331548536349291;0.8048669014725127;-0.021842747764413632;-0.021101510930689515;1.0350256029367029;9.9998262781814;0.8335062722091744;-0.005994002337794206;-0.00599399794810613;0.7246196699878142;0.005212013313730226;0.724637238955642
65.365065;1.0351327357654778;0.8331547657597871;0.8048669166358132;-0.021842747802222357;-0.021101510876450416;1.0350255716762686;9.999827342317717;0.8335060019579147;-0.0059940022882059825;-0.005993997945297284;0.72461964999081;0.005212013988445192;0.7246373779302382
65.375065;1.0351327749236505;0.8331546774414156;0.8048669333583056;-0.021842747838403974;-0.0211015108230042;1.0350255371428634;9.999828390711073;0.8335057334674321;-0.005994002237139125;-0.005993997941421938;0.7246196294533465;0.005212014658036585;0.7246375186214317
65.385065;1.0351328136052558;0.8331545888008081;0.8048669520103385;-0.021842747872901778;-0.021101510770419163;1.035025498707003;9.999829421402579;0.8335054670118707;-0.005994002184647533;-0.005993997936546386;0.7246196084596559;0.005212015320428708;0.7246376611310651
65.395065;1.035132851599084;0.8331544999742201;0.8048669730123695;-0.02184274790570151;-0.021101510718768982;1.0350254558432352;9.999830432998174;0.8335052028162218;-0.005994002130767435;-0.005993997930769589;0.7246195870951926;0.005212015973148697;0.7246378056351606
65.405065;1.0351328886505917;0.8331544111223329;0.8048669967798409;-0.02184274793679666;-0.0211015106680938;1.0350254080732817;9.999831424525041;0.8335049410100779;-0.00599400207553412;-0.0059939979242092925;0.7246195654719991;0.00521201661312936;0.7246379522971498
65.415065;1.0351329244871461;0.8331543224274066;0.8048670236151344;-0.021842747966186515;-0.02110151061838835;1.0350253549698452;9.999832395268186;0.8335046816062607;-0.005994002019004328;-0.005993997916995473;0.7246195437313653;0.005212017236431628;0.7246381012221624
65.425065;1.0351329588529365;0.8331542341046337;0.8048670536409578;-0.02184274799389016;-0.02110151056961917;1.0350252961799855;9.999833344539919;0.8335044246288197;-0.005994001961274757;-0.005993997909275621;0.7246195220340282;0.0052120178384977905;0.7246382524814111
65.435065;1.0351329915080918;0.8331541463901221;0.804867086809979;-0.021842748019939337;-0.02110151052175659;1.0350252313978079;9.999834271669052;0.8335041702039123;-0.005994001902488814;-0.005993997901207705;0.724619500529694;0.005212018414620625;0.7246384061099316
65.445065;1.035133022239317;0.8331540595018623;0.8048671229500235;-0.021842748044364944;-0.021101510474789656;1.035025160366608;9.99983517660477;0.8335039184909416;-0.005994001842822777;-0.005993997892945849;0.7246194793163251;0.005212018960337249;0.7246385620612165
65.455065;1.035133050886055;0.8331539736455827;0.8048671618159039;-0.02184274806720746;-0.021101510428711386;1.035025082928962;9.999836061087342;0.8335036696529361;-0.005994001782464797;-0.005993997884640173;0.7246194584417296;0.00521201947192712;0.7246387201739483
65.465065;1.0351330772932834;0.8331538890240174;0.8048672031635191;-0.021842748088534734;-0.021101510383501543;1.0350249990194371;9.999836929303774;0.8335034239246565;-0.005994001721609829;-0.005993997876440019;0.7246194379441233;0.005212019946734975;0.7246388801724774
65.475065;1.0351331012435712;0.8331538057995063;0.8048672468049449;-0.021842748108433365;-0.021101510339124545;1.0350249086499328;9.999837787354693;0.8335031816360552;-0.00599400166045523;-0.005993997868489438;0.7246194178598714;0.005212020382823868;0.7246390416961158
65.485065;1.0351331224590548;0.8331537240920815;0.8048672925913768;-0.021842748126981407;-0.021101510295535846;1.0350248119658996;9.999838642207868;0.8335029431704202;-0.005994001599180463;-0.005993997860928856;0.7246193981878762;0.005212020778308567;0.7246392043536845
65.495065;1.0351331406138062;0.8331536440389179;0.8048673403824234;-0.021842748144243862;-0.021101510252691174;1.035024709264302;9.999839500605834;0.833502708907076;-0.005994001537927956;-0.005993997853900033;0.724619378889338;0.0052120211312319835;0.7246393677993413
65.505065;1.0351331553074772;0.8331535658289813;0.8048673900592339;-0.021842748160298717;-0.021101510210555913;1.0350246009143769;9.999840368411341;0.833502479152876;-0.005994001476809692;-0.005993997847535794;0.7246193599299153;0.00521202144013949;0.7246395317841626
65.515065;1.0351331660790597;0.8331534896922258;0.8048674415240521;-0.02184274817525458;-0.021101510169118813;1.0350244873094847;9.99984125136771;0.8335022540615827;-0.005994001415940136;-0.005993997841947733;0.724619341308616;0.0052120217046402;0.7246396961293202
65.525065;1.0351331724927917;0.8331534158688347;0.8048674946519028;-0.02184274818924244;-0.0211015101284114;1.0350243688758165;9.999842156195214;0.8335020335984344;-0.005994001355456579;-0.005993997837235752;0.7246193230668763;0.005212021925354075;0.7246398606727353
65.535065;1.0351331742131555;0.8331533445526171;0.8048675492462926;-0.02184274820240234;-0.0211015100885198;1.0350242460366046;9.999843089857768;0.8335018175979311;-0.0059940012955163584;-0.005993997833512185;0.7246193052836684;0.00521202210356231;0.7246400252785555
65.545065;1.0351331710658145;0.8331532758464314;0.8048676050158493;-0.021842748214879908;-0.02110151004958014;1.035024119167944;9.999844057863216;0.8335016058377561;-0.00599400123629515;-0.005993997830909158;0.7246192880679176;0.005212022241170661;0.7246401898878901
65.555065;1.035133163092451;0.8331532097619475;0.8048676615706215;-0.021842748226831264;-0.021101510011753692;1.0350239886207382;9.999845063915664;0.8335013980478108;-0.0059940011779663184;-0.0059939978295474655;0.7246192715635121;0.00521202234080906;0.7246403545237716
65.565065;1.0351331505200954;0.8331531462662771;0.8048677184661402;-0.021842748238422933;-0.02110150997518098;1.0350238547733814;9.999846111001654;0.8335011939041452;-0.005994001120667562;-0.005993997829492473;0.7246192559557677;0.005212022405624238;0.7246405192515804
65.575065;1.0351331336727816;0.833153085367125;0.8048677752629952;-0.02184274824981766;-0.021101509939949508;1.0350237180651898;9.999847202484585;0.8335009930871169;-0.005994001064503548;-0.005993997830738042;0.7246192414753224;0.005212022438884237;0.7246406841628024
65.585065;1.0351331128871921;0.8331530271362475;0.8048678315553478;-0.021842748261157615;-0.021101509906112828;1.0350235789828484;9.999848342122057;0.8335007953905661;-0.005994001009571488;-0.005993997833218866;0.7246192283838687;0.005212022443631692;0.7246408493696245
65.595065;1.0351330884094876;0.8331529716419542;0.8048678870023488;-0.021842748272555553;-0.021101509873740286;1.035023437993849;9.999849533204374;0.8335006008158812;-0.005994000955974437;-0.005993997836841169;0.7246192169048252;0.0052120224224339986;0.7246410149939354
65.605065;1.0351330603291455;0.8331529188959673;0.8048679413725501;-0.021842748284098906;-0.021101509842950148;1.0350232954853995;9.999850777987193;0.8335004095869977;-0.005994000903827139;-0.005993997841526623;0.7246192071566612;0.0052120223775059685;0.7246411811644402
65.615065;1.0351330285997475;0.8331528688167682;0.8048679945501328;-0.021842748295870067;-0.021101509813905947;1.0350231517666626;9.999852077772346;0.8335002220403346;-0.005994000853257714;-0.005993997847240472;0.7246191991915717;0.005212022311231152;0.7246413479723958
65.625065;1.0351329930415873;0.8331528211944111;0.8048680464798721;-0.021842748307955948;-0.021101509786788448;1.035023007098113;9.999853433354126;0.8335000384632444;-0.005994000804382658;-0.005993997853982331;0.7246191930745105;0.005212022226276383;0.7246415154049656
65.635065;1.0351329533068097;0.8331527757387429;0.8048680970956003;-0.021842748320420775;-0.02110150976175191;1.0350228616836081;9.99985484570978;0.833499859046476;-0.0059940007572697115;-0.005993997861753795;0.7246191888908741;0.005212022125084964;0.7246416833359182
65.645065;1.0351329089108756;0.8331527321657534;0.8048681463052956;-0.02184274833327333;-0.02110150973888153;1.0350227156302823;9.999856316089067;0.8334996839461613;-0.005994000711945986;-0.005993997870519639;0.7246191867301812;0.005212022009533454;0.7246418515581895
65.655065;1.0351328593328766;0.8331526902193769;0.8048681940246358;-0.021842748346454187;-0.0211015097182011;1.035022568953454;9.999857845137921;0.8334995132912814;-0.0059940006684420675;-0.005993997880180323;0.7246191866966241;0.0052120218808569445;0.7246420198114263
65.665065;1.0351328041247356;0.8331526496923854;0.8048682402123036;-0.021842748359836628;-0.021101509699722302;1.0350224216389383;9.99985943239638;0.8334993471049211;-0.005994000626813446;-0.005993997890587235;0.7246191888926449;0.005212021739607996;0.7246421878019336
65.675065;1.035132742927184;0.833152610486866;0.8048682849147583;-0.02184274837325197;-0.02110150968347848;1.0350222736539536;9.999861076826454;0.8334991852442885;-0.005994000587137972;-0.005993997901594566;0.7246191933472134;0.005212021585778848;0.7246423552389272
65.685065;1.0351326753472803;0.8331525726330224;0.8048683282887982;-0.02184274838653365;-0.021101509669537048;1.035022124922757;9.999862777558338;0.8334990274328498;-0.005994000549515117;-0.005993997913097136;0.7246191999604814;0.005212021418850645;0.7246425218477732
65.695065;1.0351326008741932;0.8331525362502097;0.8048683705417427;-0.021842748399543106;-0.021101509657996568;1.0350219753803227;9.999864534210168;0.8334988733551361;-0.005994000514065291;-0.005993997925026268;0.7246192085481385;0.005212021237747372;0.7246426873132232
65.705065;1.0351325189583054;0.8331525015272911;0.8048684118478896;-0.021842748412157578;-0.021101509648960064;1.0350218250448788;9.99986634663905;0.8334987227433768;-0.005994000480926789;-0.0059939979373187305;0.7246192189599622;0.005212021041162005;0.7246428512655685
65.715065;1.0351324291235637;0.8331524687427481;0.8048684523381502;-0.02184274842424115;-0.021101509642507316;1.035021674025632;9.999868214462952;0.8334985754546834;-0.00599400045026534;-0.00599399794989635;0.7246192311627727;0.005212020828124372;0.7246430133731666
65.725065;1.035132330987705;0.8331524382363917;0.8048684921431248;-0.02184274843564102;-0.021101509638695188;1.0350215224833506;9.999870136674044;0.8334984314890443;-0.0059940004222988055;-0.005993997962676974;0.7246192452183161;0.005212020598325046;0.724643173402542
65.735065;1.0351322242339607;0.8331524103379893;0.8048685314229168;-0.021842748446221683;-0.021101509637573575;1.0350213705783116;9.999872111148033;0.8334982908887462;-0.005994000397296718;-0.0059939979755831005;0.7246192611843012;0.005212020352306841;0.7246433311836777
65.745065;1.0351321085799727;0.8331523853537897;0.8048685703614833;-0.02184274845590789;-0.021101509639180897;1.0350212184958683;9.99987413435927;0.8334981536523417;-0.005994000375533631;-0.005993997988516057;0.724619279036852;0.0052120200916423364;0.7246434865593361
65.755065;1.035131983761831;0.8331523635764455;0.8048686091668451;-0.021842748464699066;-0.021101509643523284;1.0350210665709372;9.999876201849547;0.8334980197543408;-0.0059940003572412255;-0.00599399800132649;0.724619298673341;0.0052120198184846134;0.7246436393572051
65.765065;1.035131849611629;0.8331523452859441;0.8048686481250009;-0.021842748472649946;-0.021101509650572642;1.0350209153609313;9.999878308774564;0.8334978891915947;-0.0059940003425850786;-0.005993998013822822;0.7246193199270156;0.005212019534586044;0.7246437893874291
65.775065;1.0351317061523055;0.8331523308006082;0.8048686876510849;-0.021842748479848354;-0.02110150966027846;1.0350207655841028;9.999880449960084;0.833497762013035;-0.005994000331658314;-0.0059939980258222995;0.7246193425380494;0.005212019240941123;0.7246439364700901
65.785065;1.035131553539886;0.833152320508747;0.8048687282721981;-0.021842748486399916;-0.021101509672567374;1.0350206180121277;9.999882620197557;0.833497638308988;-0.0059940003244941505;-0.0059939980371984366;0.7246193661485211;0.0052120189379798;0.7246440804607323
65.795065;1.0351313919348244;0.8331523147695016;0.8048687705640806;-0.021842748492401736;-0.021101509687332293;1.0350204733787198;9.999884814874246;0.8334975181578619;-0.005994000321080716;-0.005993998047866533;0.7246193903691044;0.005212018625474686;0.7246442212338157
65.805065;1.0351312214528139;0.8331523137750243;0.8048688150799183;-0.021842748497915357;-0.021101509704429238;1.03502033229421;9.999887030253753;0.8334974016222814;-0.005994000321359309;-0.00599399805774696;0.7246194148716808;0.005212018302462152;0.7246443586337177
65.815065;1.0351310422100362;0.8331523175444618;0.8048688623347054;-0.02184274850295783;-0.021101509723692645;1.0350201952225453;9.999889263605434;0.8334972888205445;-0.005994000325215934;-0.005993998066772581;0.7246194394510278;0.0052120179675829055;0.7246444924341374
65.825065;1.035130854408337;0.8331523260120038;0.8048689128526305;-0.021842748507509162;-0.021101509744957763;1.0350200625349133;9.999891513164203;0.8334971799641172;-0.005994000332476096;-0.005993998074906516;0.724619464035341;0.005212017619740386;0.7246446223337983
65.835065;1.035130658378818;0.8331523390672113;0.8048689671645662;-0.021842748511528315;-0.021101509768065987;1.0350199345480096;9.99989377724844;0.8334970753069976;-0.005994000342904237;-0.005993998082136316;0.7246194886500682;0.00521201725879375;0.7246447480030105
65.845065;1.0351304545630833;0.8331523565552998;0.8048690257502574;-0.0218427485149604;-0.021101509792849114;1.0350198115479563;9.99989605309248;0.8334969750837565;-0.005994000356222262;-0.005993998088464537;0.7246195133538113;0.00521201688550997;0.7246448691466568
65.855065;1.0351302434381509;0.833152378304684;0.8048690890096937;-0.021842748517731263;-0.02110150981911708;1.0350196938072074;9.999898336700518;0.8334968795040661;-0.005994000372144856;-0.005993998093898528;0.724619538195122;0.005212016500712037;0.7246449855165
65.865065;1.0351300254373832;0.833152404152027;0.8048691572458615;-0.02184274851974397;-0.02110150984666769;1.0350195815230852;9.999900623907076;0.8334967887795947;-0.005994000390389767;-0.005993998098434489;0.7246195632161966;0.005212016104838154;0.7246450969010854
65.875065;1.035129800950555;0.8331524339140112;0.8048692306658533;-0.02184274852087647;-0.021101509875301547;1.0350194747368116;9.999902911411436;0.8334967031211364;-0.0059940004106649025;-0.005993998102039745;0.724619588445251;0.005212015698345773;0.7246452031502554
65.885065;1.0351295703436953;0.8331524673653191;0.8048693094330176;-0.021842748520979893;-0.021101509904816334;1.0350193733494906;9.999905196833023;0.8334966226987319;-0.005994000432682511;-0.005993998104641799;0.7246196138593974;0.005212015282090773;0.7246453041935117
65.895065;1.035129333958024;0.8331525042654919;0.8048693937078683;-0.021842748519890962;-0.021101509934988872;1.0350192771826148;9.999907478440182;0.833496547627279;-0.0059940004561954445;-0.005993998106145079;0.7246196393692305;0.005212014857225664;0.7246454000108467
65.905065;1.0351290921749299;0.8331525443730521;0.8048694836335393;-0.021842748517466808;-0.021101509965574562;1.035019185986132;9.999909755131023;0.8334964780079015;-0.005994000481015111;-0.0059939981064722455;0.7246196648263472;0.0052120144248673115;0.7246454905728369
65.915065;1.0351288454918086;0.8331525874498985;0.8048695792862319;-0.0218427485136281;-0.021101509996327424;1.035019099467187;9.999912026160414;0.8334964139820663;-0.005994000506996574;-0.005993998105590409;0.7246196900457916;0.00521201398580207;0.7246455758013343
65.925065;1.035128594494012;0.8331526332837859;0.8048696806290263;-0.021842748508376773;-0.021101510027016993;1.0350190174114684;9.999914290563543;0.8334963557281789;-0.00599400053399687;-0.005993998103495719;0.7246197148292381;0.005212013540541875;0.7246456555903338
65.935065;1.0351283398244358;0.8331526817099123;0.8048697875105094;-0.021842748501774818;-0.02110151005742507;1.0350189397571221;9.99991654682885;0.8334963033832569;-0.00599400056185018;-0.0059939981001767804;0.7246197389605035;0.0052120130895977985;0.724645729839453
65.945065;1.0351280822119624;0.8331527326427803;0.8048698996961591;-0.021842748493913957;-0.02110151008732626;1.0350188665016142;9.999918792730723;0.8334962569804825;-0.005994000590393347;-0.005993998095601109;0.7246197622025429;0.005212012633537235;0.7246457984393143
65.955065;1.0351278224383005;0.8331527860886441;0.804870016899126;-0.02184274848489904;-0.02110151011648199;1.035018797552224;9.999921024951574;0.8334962164550748;-0.005994000619492484;-0.005993998089736019;0.7246197842995201;0.005212012173132607;0.7246458612548812
65.965065;1.035127561255378;0.8331528421023473;0.8048701388122523;-0.021842748474842067;-0.021101510144672233;1.035018732672938;9.999923238541912;0.8334961816646818;-0.005994000649029886;-0.005993998082573105;0.7246198049529298;0.005212011709738903;0.7246459181898192
65.975065;1.0351272993394793;0.8331529007502644;0.8048702651241512;-0.021842748463872977;-0.021101510171725266;1.0350186715383582;9.9999254267744;0.8334961524036473;-0.005994000678886347;-0.005993998074138654;0.7246198238089668;0.005212011245298002;0.7246459692852851
65.985065;1.0351270372690704;0.8331529620939813;0.8048703954970204;-0.021842748452150312;-0.02110151019749399;1.0350186138333526;9.999927582249544;0.8334961284128564;-0.005994000708938316;-0.005993998064506038;0.7246198404819465;0.005212010781885131;0.7246460147234681
65.995065;1.0351267755403188;0.8331530261550711;0.8048705295276908;-0.02184274843983795;-0.021101510221805588;1.0350185593498378;9.999929698756093;0.8334961093744706;-0.005994000739055776;-0.005993998053816439;0.724619854578293;0.005212010321346063;0.7246460547574296
66.005065;1.035126514597481;0.8331530929122078;0.804870666765971;-0.021842748427076886;-0.0211015102444448;1.0350185080165781;9.999931772013332;0.8334960948904279;-0.005994000769110286;-0.0059939980422829145;0.7246198657165165;0.005212009865375516;0.7246460896856023
66.015065;1.0351262548351787;0.8331531623490296;0.804870806818139;-0.021842748413995593;-0.021101510265184475;1.0350184598230001;9.999933798796294;0.8334960844392565;-0.005994000798998869;-0.0059939980301578115;0.724619873549743;0.005212009415745813;0.7246461198399801
66.025065;1.0351259966230444;0.8331532344870617;0.8048709493965021;-0.02184274840073014;-0.021101510283821394;1.0350184146967403;9.999935775958063;0.8334960773584078;-0.00599400082866274;-0.005993998017683598;0.7246198777651334;0.005212008974180832;0.7246461455317483
66.035065;1.0351257403073404;0.8331533094050689;0.8048710942700934;-0.021842748387413267;-0.02110151030017717;1.0350183724173185;9.999937700590042;0.8334960728968629;-0.005994000858084266;-0.005993998005070345;0.7246198780560482;0.005212008542000323;0.7246461670287403
66.045065;1.0351254861418506;0.8331533872641861;0.8048712412613714;-0.021842748374154876;-0.021101510314083277;1.0350183326191298;9.99993957099516;0.8334960702831604;-0.005994000887267469;-0.005993997992511409;0.7246198741109277;0.005212008119973984;0.7246461845997874
66.055065;1.035125234291402;0.8331534683230236;0.8048713902877801;-0.02184274836104805;-0.021101510325387218;1.0350182949024331;9.999941387419277;0.8334960687519366;-0.005994000916220999;-0.005993997980200961;0.7246198656455294;0.005212007708392493;0.7246461985496254
66.065065;1.035124984962644;0.8331535529181208;0.8048715413568994;-0.021842748348176906;-0.021101510333981766;1.03501825896836;9.999943151716643;0.8334960675443631;-0.005994000944953333;-0.0059939979683275866;0.724619852443769;0.005212007307181736;0.7246462091887172
66.075065;1.0351247384931797;0.8331536413743086;0.8048716945346978;-0.021842748335599457;-0.02110151033983095;1.035018224665131;9.99994486636759;0.8334960659163442;-0.005994000973469835;-0.005993997957054651;0.7246198343995596;0.005212006916187486;0.7246462168042868
66.085065;1.0351244953211778;0.8331537339050209;0.8048718499118921;-0.021842748323341113;-0.02110151034296099;1.03501819196059;9.99994653410878;0.8334960631630247;-0.005994001001767195;-0.005993997946503357;0.7246198115614335;0.005212006535733242;0.7246462216833428
66.095065;1.035124255959142;0.8331538305849596;0.8048720075441189;-0.021842748311424787;-0.021101510343418593;1.0350181609501587;9.99994815827679;0.8334960586576889;-0.00599400102983864;-0.005993997936748076;0.7246197841209522;0.005212006167051641;0.7246462240965008
66.105065;1.0351240209765757;0.8331539313655644;0.8048721673702655;-0.02184274829989053;-0.02110151034123983;1.0350181319059741;9.999949743095797;0.8334960518855143;-0.0059940010576797174;-0.0059939979278248534;0.7246197523433258;0.00521200581230744;0.7246462242291862
66.115065;1.0351237909032163;0.8331540361126728;0.8048723291807577;-0.021842748288765076;-0.021101510336454164;1.0350181052638572;9.999951293461445;0.8334960424591017;-0.005994001085278098;-0.00599399791975271;0.7246197164956057;0.0052120054744203064;0.7246462221638086
66.125065;1.0351235661555869;0.8331541446858757;0.8048724926800652;-0.021842748278032304;-0.02110151032910126;1.0350180815608698;9.999952814096098;0.8334960301507973;-0.005994001112613214;-0.005993997912564321;0.7246196767984704;0.005212005156620144;0.7246462179042394
66.135065;1.0351233470574106;0.8331542570292079;0.804872657587384;-0.021842748267662287;-0.021101510319242373;1.0350180614008146;9.99995430883004;0.8334960148971777;-0.005994001139673358;-0.0059939979063299625;0.7246196334390553;0.005212004861790571;0.7246462113712212
66.145065;1.035123133830236;0.8331543732171756;0.804872823697178;-0.02184274825765647;-0.021101510306971785;1.0350180454017341;9.999955781200848;0.8334959967098556;-0.005994001166462776;-0.005993997901163742;0.7246195866265643;0.00521200459222764;0.7246462023761393
66.155065;1.0351229265323427;0.8331544934478137;0.8048729908825278;-0.021842748248050874;-0.021101510292422982;1.0350180340885533;9.999957235596092;0.8334959756158205;-0.0059940011930046475;-0.005993997897209379;0.7246195365907259;0.005212004349838294;0.7246461906241225
66.165065;1.0351227250728638;0.8331546180036985;0.8048731590698259;-0.021842748238884838;-0.021101510275759294;1.0350180278146595;9.999958677116043;0.8334959517050248;-0.0059940012193442724;-0.0059939978946064905;0.7246194835570056;0.005212004136249993;0.7246461757669138
66.175065;1.035122529281142;0.8331547471884367;0.8048733282143548;-0.021842748230179773;-0.021101510257155832;1.0350180267646523;9.99996011071072;0.8334959251586709;-0.005994001245535785;-0.005993997893458144;0.7246194278184126;0.00521200395287453;0.7246461574665587
66.185065;1.035122338917854;0.8331548812570503;0.8048734983040589;-0.02184274822196813;-0.021101510236795695;1.0350180310113162;9.99996154098334;0.8334958961999398;-0.005994001271630391;-0.0059939978938266586;0.724619369831623;0.0052120038010668324;0.7246461354338567
66.195065;1.0351221536940116;0.8331550203760095;0.8048736693759403;-0.021842748214336946;-0.0211015102148891;1.0350180406135814;9.999962972314682;0.833495865021271;-0.005994001297684572;-0.005993997895747041;0.7246193102056775;0.005212003682009589;0.7246461094570246
66.205065;1.0351219733509687;0.8331551646177077;0.8048738415018967;-0.0218427482074328;-0.02110151019168026;1.0350180556842983;9.999964408878533;0.8334958317279925;-0.005994001323776671;-0.005993997899228695;0.7246192496218117;0.005212003596333103;0.724646079428375
66.215065;1.0351217977099265;0.8331553139348815;0.8048740147349153;-0.021842748201440398;-0.021101510167415734;1.0350180763268593;9.999965854855715;0.8334957963300463;-0.00599400135001347;-0.005993997904259714;0.7246191887434076;0.005212003544037002;0.7246460453478464
66.225065;1.0351216266949401;0.8331554681235048;0.8048741890139822;-0.021842748196545952;-0.021101510142310032;1.0350181025232947;9.99996731476244;0.8334957587887543;-0.00599400137651304;-0.0059939979108380136;0.724619128112919;0.005212003524659375;0.7246460072884494
66.235065;1.0351214603599947;0.8331556268881425;0.8048743640893645;-0.02184274819289506;-0.021101510116547924;1.0350181341001023;9.999968793622491;0.8334957190986805;-0.005994001403373704;-0.005993997918989438;0.7246190681192437;0.005212003537227328;0.7246459653398799
66.245065;1.035121298856833;0.8331557899776669;0.8048745395786063;-0.02184274819057178;-0.021101510090297967;1.0350181707396013;9.999970296990126;0.8334956773440991;-0.005994001430644646;-0.0059939979287341495;0.7246190090966447;0.00521200358037072;0.7246459195825753
66.255065;1.035121142343034;0.8331559571984516;0.8048747150980518;-0.02184274818959564;-0.02110151006369421;1.0350182120328593;9.99997183068807;0.8334956336692683;-0.005994001458317907;-0.005993997940051322;0.7246189514368331;0.00521200365290498;0.7246458701119204
66.265065;1.0351209909581462;0.83315612828567;0.8048748903125067;-0.021842748189919176;-0.02110151003681689;1.0350182576160278;9.999973399976064;0.8334955882316669;-0.005994001486364228;-0.005993997952904079;0.7246188956057261;0.005212003754019341;0.7246458170648743
66.275065;1.035120844938555;0.8331563028050012;0.8048750649082117;-0.021842748191444602;-0.021101510009723837;1.0350183072721066;9.999975008242991;0.8334955412072117;-0.005994001514783892;-0.005993997967300502;0.7246188420827079;0.005212003882794771;0.724645760619802
66.285065;1.0351207046958066;0.8331564801747721;0.8048752385798355;-0.02184274819407645;-0.021101509982489778;1.035018360843906;9.999976656064515;0.8334954927885616;-0.0059940015436287805;-0.00599399798331036;0.7246187912976776;0.005212004037989517;0.7246457009938914
66.295065;1.0351205707200315;0.8331566597506935;0.8048754110491309;-0.021842748197759533;-0.02110150995519725;1.0350184180552113;9.999978341515003;0.8334954431478261;-0.005994001572993265;-0.005993998001015211;0.7246187436397142;0.0052120042183864245;0.7246456384431122
66.305065;1.0351204434638412;0.8331568408772434;0.8048755820894565;-0.02184274820245345;-0.02110150992791752;1.0350184784795486;9.999980061267975;0.83349539240259;-0.005994001602981542;-0.005993998020468726;0.7246186995012472;0.005212004423091554;0.724645573225559
66.315065;1.0351203233122872;0.8331570228657237;0.8048757515024033;-0.021842748208082668;-0.021101509900715847;1.0350185416660744;9.99998181117985;0.8334953406076491;-0.005994001633669715;-0.00599399804171567;0.7246186592666121;0.005212004651349675;0.7246455055362084
66.325065;1.035120210585668;0.8331572049456065;0.8048759190890162;-0.02184274821452583;-0.021101509873658206;1.0350186072540728;9.999983586219551;0.8334952877920757;-0.0059940016650912925;-0.005993998064819343;0.7246186232692952;0.005212004902100883;0.7246454354910292
66.335065;1.0351201055685872;0.8331573862578212;0.8048760847289321;-0.02184274822164822;-0.021101509846812236;1.0350186749706234;9.999985380647868;0.8334952340419648;-0.005994001697241785;-0.0059939980898465394;0.724618591770859;0.005212005173908099;0.724645363166795
66.345065;1.0351200084999475;0.8331575659083201;0.8048762484688119;-0.02184274822934226;-0.021101509820250008;1.0350187444999264;9.99998718871422;0.8334951795454135;-0.005994001730086039;-0.005993998116824428;0.7246185649436463;0.005212005465407259;0.7246452886168805
66.355065;1.0351199194506733;0.8331577430538183;0.8048764104865411;-0.02184274823755531;-0.021101509794049036;1.0350188153728384;9.999989005105904;0.8334951245203325;-0.0059940017635678345;-0.005993998145726479;0.724618542879228;0.005212005775686879;0.7246452118692756
